time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1413.0,-30.096880613662833,5.088190362870737,35.014526324399434,24.122472863551252,4.987461231494841,-26.588460063901483,-40.12164819343013,1.4790406817335975,-0.47850736239450953,-5.040195354122939,40.028118998965645,47984.48890278247,15473.865757766012,15473.865757766012,63458.35466054848,87792.0859328211,87792.0859328211,15473.865757766012,103265.9516905871,103265.9516905871,103265.9516905871,128112.63903944402,103888.83907417119,64081.37765389872,44230.51268919163,24846.68734885693,0.0,69077.20003804856,21119.684246528388,1538.4887634113834,0.0,0.8866122320485506,2.818355371833053,0.0014959080323721466,354100.689363653,1555745.9951832038,4.393513037150542,1555745.9951832038,4.393513037150542,0.85,0.09584690380241666,4.564652377983593,1.2675566497026014,1.0,0.0,4.56465237798402,1.2848241558441311,1.2851210940753885,3.552744830660979,19345.50671130272,1972.6926841788706,2034.6934298245008,2034.6934298245008,7.605010922505752,5.088190362870737,0.5000144984207395,4.5881758644499975,3.3557740169265813,3.3557740169265813,0.9587925762647375,0.0,0.0,0.00023109993052541837,1.0000452366818462,0.00023108947680427816,199.00225042031096,0.0,2.091284580453512e-06,5.926700501005254,0.025952124056899183,7.777700939774956e-05,0.00015332292112766883,0.0006998658365248043,0.0958469038023265,0.08151959439651779,0.014327309405808706,0.0958467617198848,0.08151959439659448,0.01432730940582218,0.42891279782513164,0.42891279782513164,0.07538269060394436,0.0,4.566400456459405,4.384445700413892,5.604435104640515,4.561687991728434,4.382303593483243,5.585021309176682,24846.68734885693,21119.684246528388,0.85,0.9186584665503936,0.6946501722182143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520732896353896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.760831398315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.287098981,1538.4887634113834,0.42891279782513164,0.07538269060394436,6.112851554438009,3.3557740169265813
1414.0,-30.097312342629035,5.08799223402885,35.014491946617476,24.12220680797475,4.987329943216753,-26.588861809722452,-40.1219833997078,1.478879410310178,-0.4798965685273515,-5.040262827290324,40.02805132403395,47983.948638916176,15473.775461026435,15473.775461026435,63457.724099942614,87791.46590915754,87791.46590915754,15473.775461026435,103265.24137018398,103265.24137018398,103265.24137018398,128111.71820619961,103888.35630280946,64080.973841011306,44230.42495755351,24846.476836015627,0.0,69076.90179356914,21119.505310613284,1538.4789645321093,0.0,0.8866121334783278,2.818365811614537,0.0014959080323721466,354099.75779244985,1555743.075517674,4.393516350354436,1555743.075517674,4.393516350354436,0.8500000000000001,0.0958465238425949,4.564652377983593,1.2675554749136793,1.0,0.0,4.564652377983105,1.2848249319240568,1.2851218569027747,3.5527426846768253,19345.41681274671,1972.6835170773618,2034.6934298245008,2034.6934298245008,7.604966543957973,5.08799223402885,0.4999625272641097,4.588029706764741,3.3558613364702845,3.3558613364702845,0.9588175247057956,0.0,0.0,0.00023108947680427816,1.0000449713975486,0.000231079084854888,199.00260722734455,0.0,2.0803140321694518e-06,5.895609967168227,0.025954204370931353,7.777405602615587e-05,0.00015331542077812228,0.000699831600036411,0.0958465238425551,0.08151911449031556,0.014327409352239537,0.09584649563509931,0.0815191144903494,0.014327409352245489,0.42891058714623853,0.42891058714623853,0.07538327171455739,0.0,4.565220701969849,4.383924475576748,5.599475406050601,4.560366258762997,4.3817124128874525,5.579508184994268,24846.476836015627,21119.505310613284,0.85,0.9186533045384839,0.6946453502259324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520758933602291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.72974086448,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.275184083215,1538.4789645321093,0.42891058714623853,0.07538327171455739,6.112851554438009,3.3558613364702845
1415.0,-30.09774178665941,5.087794546596168,35.01445766173361,24.12191874990242,4.98717127140491,-26.58926423747622,-40.122326254472114,1.47869372222174,-0.4811006495649508,-5.040354381887201,40.027985274311035,47983.45547387006,15473.722491921835,15473.722491921835,63457.177965791896,87790.8706534571,87790.8706534571,15473.722491921835,103264.59314537892,103264.59314537892,103264.59314537892,128110.87992505392,103887.88468915106,64080.603598994254,44230.31232239645,24846.286779674996,0.0,69076.59910207144,21119.343762723747,1538.4708974328116,0.0,0.8866119062867357,2.818370993906734,0.0014959080323721466,354098.49374302535,1555740.2259716992,4.393523986862038,1555740.2259716992,4.393523986862038,0.85,0.09584615705967302,4.564652377983593,1.2675544243073094,1.0,0.0,4.5646523779829815,1.28482582210851,1.285122733940411,3.5527402231787373,19345.328991905943,1972.6745618438451,2034.6934298245008,2034.6934298245008,7.604940510992116,5.087794546596168,0.49989977959749865,4.587894766998669,3.3559485515410996,3.3559485515410996,0.958842443297457,0.0,0.0,0.000231079084854888,1.0000447335378755,0.00023106874833228266,199.00296214708942,0.0,2.0680250228140413e-06,5.860782914654993,0.025956272395954168,7.777103537399118e-05,0.00015330804948089681,0.000699797952627002,0.09584615705959532,0.08151864808350456,0.014327508976090756,0.09584614473600174,0.08151864808357065,0.01432750897610237,0.42890837661261755,0.42890837661261755,0.07538383867140312,0.0,4.564063466546372,4.3834110016849195,5.5946230522820315,4.559253732322247,4.381184554177821,5.575038968842875,24846.286779674996,21119.343762723747,0.85,0.9186494238377895,0.6946412547463002,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520784818158834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.69491381197,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.263305759137,1538.4708974328116,0.42890837661261755,0.07538383867140312,6.112851554438009,3.3559485515410996
1416.0,-30.09816880559191,5.087597540405178,35.01442344315418,24.121648084279173,4.987035276632954,-26.58966221438203,-40.12266086703164,1.4785286854230213,-0.48245384608304676,-5.0404265837738125,40.02791863578772,47982.93548935068,15473.640742918835,15473.640742918835,63456.576232269515,87790.25116154076,87790.25116154076,15473.640742918835,103263.8919044596,103263.8919044596,103263.8919044596,128109.97672420151,103887.39813513344,64080.215789686976,44230.20260605162,24846.084819741907,0.0,69076.28742579353,21119.17209678062,1538.4616997317614,0.0,0.8866117798595441,2.8183804061719857,0.0014959080323721466,354097.49688947905,1555737.3510274386,4.3935282364139825,1555737.3510274386,4.3935282364139825,0.85,0.09584577718931447,4.564652377983593,1.2675532220443713,1.0,0.0,4.564652377982931,1.2848266155643682,1.2851235142982989,3.5527380291530934,19345.238388968253,1972.6653229153947,2034.6934298245008,2034.6934298245008,7.60490033343917,5.087597540405178,0.4998459696793276,4.5877515707258505,3.3560355695556225,3.3560355695556225,0.9588673055873207,0.0,0.0,0.00023106874833228266,1.0000444810752127,0.00023105847060307324,199.00331506368843,0.0,2.056998616764947e-06,5.82953407991186,0.025958329394570934,7.776808744268092e-05,0.00015330066088960174,0.0006997642262761769,0.09584577718927147,0.08151817186481566,0.014327605324455798,0.09584587814254868,0.08151817186485225,0.014327605324462221,0.42890616631795503,0.42890616631795503,0.07538439751102179,0.0,4.5628741442862975,4.38287224815133,5.589699954416915,4.557972737690761,4.3805811604854625,5.569870066620865,24846.084819741907,21119.17209678062,0.85,0.9186448576935885,0.6946368613237536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520810565808207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.66366497722,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.251458818975,1538.4616997317614,0.42890616631795503,0.07538439751102179,6.112851554438009,3.3560355695556225
1417.0,-30.098593641722836,5.0874007729178725,35.014389208104824,24.121353111136727,4.986853636650711,-26.59006279121665,-40.123003407474584,1.4783227861445436,-0.48327113208932815,-5.0405334117672105,40.02784971890493,47982.46342842082,15473.612098476608,15473.612098476608,63456.07552689743,87789.72940815394,87789.72940815394,15473.612098476608,103263.34150663055,103263.34150663055,103263.34150663055,128109.2255732269,103886.98737806255,64079.85403812708,44230.148155483854,24845.884066596354,0.0,69076.0322220802,21119.0014566069,1538.4533788912458,0.0,0.8866114852190692,2.8183786999682243,0.0014959080323721466,354096.0219754928,1555734.3777935584,4.393538140061996,1555734.3777935584,4.393538140061996,0.85,0.09584540978466911,4.564652377983593,1.2675522285839547,1.0,0.0,4.564652377983489,1.284827600071727,1.2851244858273607,3.5527353068448764,19345.161900447038,1972.6575232568755,2034.6934298245008,2034.6934298245008,7.604886255425348,5.0874007729178725,0.49977647711157314,4.587624295806299,3.3561224635990006,3.3561224635990006,0.9588921324568573,0.0,0.0,0.00023105847060307324,1.000044253849808,0.00023104824582870394,199.00366617737333,0.0,2.045302184000835e-06,5.796386389458367,0.025960374696754933,7.776506977385303e-05,0.00015329340082922022,0.0006997310866242921,0.09584540978457284,0.08151770846703471,0.014327701317538126,0.09584526988094776,0.08151770846711659,0.014327701317552519,0.4289039543385118,0.4289039543385118,0.07538494233014775,0.0,4.561793656484838,4.382416170146314,5.585035637877468,4.5572622796779,4.380390518564411,5.566174349586618,24845.884066596354,21119.0014566069,0.85,0.9186410030455346,0.6946325937505599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083616814545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.63051728677,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.239646146803,1538.4533788912458,0.4289039543385118,0.07538494233014775,6.112851554438009,3.3561224635990006
1418.0,-30.09901585139487,5.087205008972895,35.01435506058832,24.121103435196005,4.9867505254006845,-26.590453150539552,-40.12332548210395,1.4781878245454636,-0.4849204961335545,-5.040579377753611,40.0277837983776,47981.90825737975,15473.49167339729,15473.49167339729,63455.39993077704,87789.05536095452,87789.05536095452,15473.49167339729,103262.54703435181,103262.54703435181,103262.54703435181,128108.22248975797,103886.45915675806,64079.44386761096,44230.01698794123,24845.675455406163,0.0,69075.69244334739,21118.82413709524,1538.4431918778785,0.0,0.886611489899837,2.81839508730485,0.0014959080323721466,354095.38735047047,1555731.5338334092,4.393537982728941,1555731.5338334092,4.393537982728941,0.85,0.09584501448074761,4.564652377983593,1.2675509867584331,1.0,0.0,4.564652377984155,1.2848282525942833,1.285125125362933,3.5527335025259563,19345.063538497074,1972.6474931293637,2034.6934298245008,2034.6934298245008,7.60482706956592,5.087205008972895,0.4997348415868439,4.587470167386051,3.3562091013076722,3.3562091013076722,0.9589168860879064,0.0,0.0,0.00023104824582870394,1.0000439804064365,0.00023103808467983742,199.00401512145675,0.0,2.0347675853281965e-06,5.766531336820109,0.02596240946434026,7.776223250087256e-05,0.0001532860133278314,0.0006996973652485102,0.09584501448072927,0.08151722124076365,0.01432779323996562,0.09584519302284199,0.08151722124077926,0.014327793239968363,0.42890174566772366,0.42890174566772366,0.07538548835021475,0.0,4.560585575353912,4.3818647030427655,5.580059707632017,4.555658881620047,4.3795722122916345,5.560068861160062,24845.675455406163,21118.82413709524,0.85,0.9186357412605043,0.6946279734616086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520861639696285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.60066223413,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.227862969463,1538.4431918778785,0.42890174566772366,0.07538548835021475,6.112851554438009,3.3562091013076722
1419.0,-30.099435997677855,5.0870092561214,35.01432093245032,24.120795679651224,4.986549341113334,-26.590851460501604,-40.12366763837633,1.477964803937086,-0.4855396806544263,-5.040703307705695,40.02771606777701,47981.45741118547,15473.490342179428,15473.490342179428,63454.9477533649,87788.56477019514,87788.56477019514,15473.490342179428,103262.05511237457,103262.05511237457,103262.05511237457,128107.54468894145,103886.06844908658,64079.09225501413,44229.973548969385,24845.489576566877,0.0,69075.46312553626,21118.666140081845,1538.4361231001888,0.0,0.8866111037980698,2.81838876815831,0.0014959080323721466,354093.6763278124,1555728.6117867131,4.393550960640293,1555728.6117867131,4.393550960640293,0.85,0.09584465457698003,4.564652377983593,1.267550046597608,1.0,0.0,4.5646523779815995,1.284829316964386,1.2851261769229476,3.5527305593931424,19344.99078344515,1972.6400741787616,2034.6934298245008,2034.6934298245008,7.604826415306247,5.0870092561214,0.49965786755585917,4.587351388565541,3.3562957138058005,3.3562957138058005,0.958941632515943,0.0,0.0,0.00023103808467983742,1.0000437656152963,0.00023102797359842223,199.0043623612816,0.0,2.02210942268369e-06,5.7306581038855775,0.025964431573762943,7.775921842621058e-05,0.00015327886625362685,0.0006996647413392468,0.09584465457684313,0.08151676742811313,0.014327887148730001,0.09584449600445531,0.08151676742822957,0.014327887148750466,0.428899533552869,0.428899533552869,0.07538601331692536,0.0,4.559549491453765,4.381436762650708,5.575533392475734,4.555163627051286,4.379491429544089,5.557191278217431,24845.489576566877,21118.666140081845,0.85,0.918632244825391,0.6946237526339128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520886953859264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.5647890012,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.216118247641,1538.4361231001888,0.428899533552869,0.07538601331692536,6.112851554438009,3.3562957138058005
1420.0,-30.099853596473118,5.086814534355955,35.01428681388189,24.120556376315676,4.986446685110102,-26.59123762374951,-40.12398908436296,1.4778307123864811,-0.4869878825658702,-5.040746362922113,40.02764809023294,47980.92174548993,15473.366611853367,15473.366611853367,63454.2883573433,87787.93620746571,87787.93620746571,15473.366611853367,103261.30281931908,103261.30281931908,103261.30281931908,128106.57006171368,103885.58381250454,64078.69971493288,44229.871219524066,24845.267242394595,0.0,69075.13846191866,21118.477156035406,1538.4250866933867,0.0,0.8866111307697254,2.8184028420695797,0.0014959080323721466,354093.08189312305,1555725.6790905031,4.3935500540506816,1555725.6790905031,4.3935500540506816,0.85,0.09584425193439298,4.564652377983593,1.267548837740906,1.0,0.0,4.564652377984575,1.2848299651833859,1.285126812300022,3.5527287669789613,19344.900537559897,1972.6308716595267,2034.6934298245008,2034.6934298245008,7.604765605002225,5.086814534355955,0.4996177632734815,4.587196771082474,3.3563820033772207,3.3563820033772207,0.9589662866792059,0.0,0.0,0.00023102797359842223,1.0000435003932429,0.00023101792422787216,199.00470749673553,0.0,2.0121493098134204e-06,5.702431144011233,0.025966443723072757,7.775638688807082e-05,0.0001532715867103514,0.0006996315127547239,0.09584425193437765,0.0815162762398904,0.014327975694487247,0.09584428995834703,0.08151627623990344,0.014327975694489542,0.42889732580907014,0.42889732580907014,0.0753865454003128,0.0,4.558409030464702,4.380946714054289,5.5706610487998205,4.553758480356237,4.378905381531865,5.55109010031299,24845.267242394595,21118.477156035406,0.85,0.918627016467377,0.6946192626445761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520912144392608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.53656204132,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.204400788725,1538.4250866933867,0.42889732580907014,0.0753865454003128,6.112851554438009,3.3563820033772207
1421.0,-30.10026882552757,5.0866203365814044,35.01425290281283,24.120281380042456,4.986303669732585,-26.591625690403315,-40.12431454667819,1.4776605346082685,-0.48823082396023665,-5.0408287395936595,40.027585896931754,47980.416663289114,15473.303732946135,15473.303732946135,63453.72039623525,87787.329005956,87787.329005956,15473.303732946135,103260.63273890213,103260.63273890213,103260.63273890213,128105.7300872762,103885.10093363577,64078.318210420475,44229.758581350325,24845.097348374074,0.0,69074.8559297244,21118.33274611796,1538.417968605504,0.0,0.8866109363723303,2.8184096109186965,0.0014959080323721466,354091.9445754806,1555722.995942526,4.393556588268836,1555722.995942526,4.393556588268836,0.85,0.0958438765350643,4.564652377983593,1.2675476717436691,1.0,0.0,4.564652377982537,1.2848307821030411,1.2851276164960055,3.5527265080869737,19344.810618984615,1972.6217025166204,2034.6934298245008,2034.6934298245008,7.604734701620758,5.0866203365814044,0.49956011484453633,4.587060221736868,3.356468277738181,3.356468277738181,0.9589909364966231,0.0,0.0,0.00023101792422787216,1.0000432536845736,0.00023100793228363514,199.00505067470348,0.0,1.999872046842826e-06,5.667637380752568,0.0259684435951196,7.7753520068207e-05,0.00015326440415966517,0.000699598726907654,0.09584387653500248,0.08151581116736505,0.014328065367637435,0.09584405566938001,0.08151581116741763,0.014328065367646681,0.4288951175089247,0.4288951175089247,0.0753870591671014,0.0,4.557279375561222,4.380451756946798,5.565889776439462,4.5525979156334415,4.378316680123589,5.546647660767462,24845.097348374074,21118.33274611796,0.85,0.9186225514649208,0.6946147916993642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520937182270046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.50176827806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.192720359606,1538.417968605504,0.4288951175089247,0.0753870591671014,6.112851554438009,3.356468277738181
1422.0,-30.10068186528077,5.086426438814137,35.0142189418295,24.11999028353023,4.986129354666079,-26.59201491631676,-40.12464772732926,1.4774624057020695,-0.4890860448954868,-5.040928548944652,40.0275166209274,47979.95854707093,15473.267732072058,15473.267732072058,63453.22627914298,87786.79153037515,87786.79153037515,15473.267732072058,103260.0592624472,103260.0592624472,103260.0592624472,128104.95093402083,103884.6724190925,64077.96836669942,44229.67116932565,24844.89167157362,0.0,69074.56284089928,21118.157920837577,1538.409204361455,0.0,0.8866106788015571,2.8184092261480838,0.0014959080323721466,354090.56658075034,1555720.0072361622,4.3935652459167684,1555720.0072361622,4.3935652459167684,0.85,0.09584349705491188,4.564652377983593,1.2675466876244177,1.0,0.0,4.564652377984352,1.2848317296731515,1.2851285514463975,3.5527238879326206,19344.730823781916,1972.6135656704296,2034.6934298245008,2034.6934298245008,7.604717008108037,5.086426438814137,0.49949456413110127,4.586931874683036,3.356554385633451,3.356554385633451,0.9590155387524145,0.0,0.0,0.00023100793228363514,1.0000430257700015,0.00023099799341709957,199.0053920442976,0.0,1.9884473692260596e-06,5.635259844386653,0.025970432042488827,7.77505853629604e-05,0.00015325734692067476,0.0006995665130649144,0.0958434970548268,0.08151534449643132,0.014328152558395476,0.09584346872521513,0.08151534449650369,0.014328152558408198,0.42889290813921976,0.42889290813921976,0.0753875611640416,0.0,4.556231135349435,4.380011782168538,5.561351368184148,4.551842504049148,4.378063777102398,5.543007193783296,24844.89167157362,21118.157920837577,0.85,0.918619295865773,0.6946111068061923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520962078147255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.469390741695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.181073484331,1538.409204361455,0.42889290813921976,0.0753875611640416,6.112851554438009,3.356554385633451
1423.0,-30.10109250665053,5.086233322303606,35.01418498732819,24.11972813950854,4.986004083031005,-26.59239707865934,-40.124964772816725,1.477308655039985,-0.49044811225383,-5.040989974781394,40.02744888776592,47979.43614433199,15473.173981263726,15473.173981263726,63452.61012559571,87786.16202633052,87786.16202633052,15473.173981263726,103259.33600759425,103259.33600759425,103259.33600759425,128104.01504786342,103884.17328169673,64077.575576889925,44229.55300534089,24844.679040269177,0.0,69074.23204561006,21117.9771842288,1538.3991493931649,0.0,0.8866106112608144,2.8184200164315074,0.0014959080323721466,354089.71852122777,1555717.085095346,4.3935675161437375,1555717.085095346,4.3935675161437375,0.85,0.09584309958883705,4.564652377983593,1.267545526023023,1.0,0.0,4.564652377982108,1.2848324695132136,1.2851292786869342,3.552721842181502,19344.637877649053,1972.604087802568,2034.6934298245008,2034.6934298245008,7.60467093197344,5.086233322303606,0.4994465885667436,4.586786733736862,3.356640260367961,3.356640260367961,0.959040074390846,0.0,0.0,0.00023099799341709957,1.0000427760728081,0.00023098811265277494,199.00573143269827,0.0,1.977888031387963e-06,5.605334680953487,0.025972409930520215,7.774779287374821e-05,0.00015325020054335136,0.0006995338923366713,0.09584309958880165,0.08151486234235064,0.014328237246451,0.09584320193017858,0.08151486234238076,0.014328237246456293,0.4288907009194906,0.4288907009194906,0.07538806469134392,0.0,4.55511790342706,4.379519754278363,5.556674116906436,4.550541862527552,4.377435882513566,5.5378482460768055,24844.679040269177,21117.9771842288,0.85,0.9186147749525125,0.6946068703688364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520986842841495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.43946557827,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.16945662709,1538.3991493931649,0.4288907009194906,0.07538806469134392,6.112851554438009,3.356640260367961
1424.0,-30.101500997194293,5.086040429017704,35.014151021998316,24.119432537723355,4.985824600036489,-26.592782726501763,-40.125293587893225,1.47710632934397,-0.49126767168911556,-5.041095081448357,40.02738066335897,47978.9798895303,15473.147194308227,15473.147194308227,63452.12708383853,87785.62754788312,87785.62754788312,15473.147194308227,103258.77474219135,103258.77474219135,103258.77474219135,128103.25715119432,103883.74331197592,64077.22315445029,44229.46684169515,24844.48240900298,0.0,69073.94925069813,21117.810047652532,1538.3910283239911,0.0,0.8866103228791998,2.818418541958608,0.0014959080323721466,354088.26739760564,1555714.1417654334,4.39357720943214,1555714.1417654334,4.39357720943214,0.85,0.09584272312207734,4.564652377983593,1.2675445627840243,1.0,0.0,4.564652377984305,1.2848334364906988,1.2851302331920036,3.552719168370302,19344.55781147261,1972.595923324745,2034.6934298245008,2034.6934298245008,7.604657766867041,5.086040429017704,0.4993788593557307,4.586661569661973,3.356726047618641,3.356726047618641,0.9590645850338975,0.0,0.0,0.00023098811265277494,1.0000425521616194,0.00023097828402750243,199.00606904449063,0.0,1.9663287315361416e-06,5.5725756251734255,0.025974376259251752,7.774489681770969e-05,0.00015324321583506527,0.0006995020095713836,0.0958427231219836,0.08151439965190584,0.014328323470077762,0.09584261466790213,0.08151439965198556,0.014328323470091777,0.42888849196853673,0.42888849196853673,0.07538855799418705,0.0,4.554100916487641,4.3790916878338635,5.552277977306403,4.549827409759246,4.377181333789338,5.534492690087973,24844.48240900298,21117.810047652532,0.85,0.9186115427329098,0.6946031088420122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521011463815456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.40670652248,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.157874049473,1538.3910283239911,0.42888849196853673,0.07538855799418705,6.112851554438009,3.356726047618641
1425.0,-30.1019072259991,5.085848415616187,35.01411707577451,24.119184363540285,4.9857101528058925,-26.59315983435538,-40.12560605825854,1.476962761162092,-0.4925922114242667,-5.041147947275003,40.027313289202546,47978.45766423177,15473.041608181944,15473.041608181944,63451.49927241371,87785.01254340069,87785.01254340069,15473.041608181944,103258.05415158263,103258.05415158263,103258.05415158263,128102.32254155542,103883.26162258734,64076.83353334304,44229.364543604774,24844.26838997278,0.0,69073.63293357755,21117.628131476864,1538.3806989153297,0.0,0.8866102976633525,2.81842983815704,0.0014959080323721466,354087.5375232156,1555711.235121068,4.393578057005377,1555711.235121068,4.393578057005377,0.85,0.09584232074718535,4.564652377983593,1.2675433720601728,1.0,0.0,4.56465237798327,1.284834128466587,1.2851309126989277,3.5527172549746755,19344.46811439463,1972.5867767682776,2034.6934298245008,2034.6934298245008,7.604605873975105,5.085848415616187,0.4993350134913257,4.5865134021248615,3.3568115803478995,3.3568115803478995,0.9590890229565427,0.0,0.0,0.00023097828402750243,1.0000423166941952,0.00023096851020368742,199.00640478799028,0.0,1.9559560795947827e-06,5.543179529571614,0.025976332215331348,7.774214481099413e-05,0.00015323613921650828,0.0006994697072676593,0.09584232074716083,0.08151391405793659,0.014328406689224237,0.09584235254801958,0.08151391405795745,0.014328406689227904,0.4288862851849122,0.4288862851849122,0.07538905705340375,0.0,4.55301325084281,4.378620681033567,5.547652627246578,4.548555735850755,4.376637027077777,5.529050769505659,24844.26838997278,21117.628131476864,0.85,0.91860666042323,0.6945987293062856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521035955910697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.377310426884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.146320872025,1538.3806989153297,0.4288862851849122,0.07538905705340375,6.112851554438009,3.3568115803478995
1426.0,-30.102311139620163,5.085656747920108,35.01408320347883,24.118907132092886,4.985546863331181,-26.593539742979203,-40.1259302283637,1.4767754666902646,-0.49340743574822454,-5.041242471781942,40.02724755005936,47978.00192690604,15473.00012352952,15473.00012352952,63451.00205043556,87784.48813403357,87784.48813403357,15473.00012352952,103257.48825756309,103257.48825756309,103257.48825756309,128101.5706381601,103882.84705777536,64076.48691307375,44229.289049668456,24844.08238059702,0.0,69073.37143026548,21117.470023507467,1538.3729455045072,0.0,0.8866100542048019,2.8184295438000775,0.0014959080323721466,354086.232505104,1555708.3990181207,4.39358624031138,1555708.3990181207,4.39358624031138,0.85,0.09584194135994385,4.564652377983593,1.2675423478288574,1.0,0.0,4.564652377984347,1.2848350249024356,1.2851317967834393,3.552714776226007,19344.390916820535,1972.5789048064871,2034.6934298245008,2034.6934298245008,7.604585485324993,5.085656747920108,0.49927242874195343,4.586384319178155,3.3568970570201384,3.3568970570201384,0.9591134448628967,0.0,0.0,0.00023096851020368742,1.0000420756570216,0.0002309587924607497,199.00673861900887,0.0,1.945053538456196e-06,5.512281727984859,0.025978277268869802,7.773928985685112e-05,0.0001532292203468363,0.0006994381250327582,0.09584194135986367,0.0815134499592972,0.014328491400566468,0.09584183317689762,0.0815134499593654,0.01432849140057846,0.4288840772447252,0.4288840772447252,0.07538954388152502,0.0,4.552014699559209,4.378219693134497,5.543225867930914,4.547835036033746,4.376437598514201,5.525338429164549,24844.08238059702,21117.470023507467,0.85,0.9186029396942625,0.6945947610989753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452106031247587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.346412625295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.134799388397,1538.3729455045072,0.4288840772447252,0.07538954388152502,6.112851554438009,3.3568970570201384
1427.0,-30.102712603159734,5.0854659037066865,35.014049385105764,24.118654103390895,4.985429522164384,-26.59391285095534,-40.126238263305254,1.476629769960149,-0.49474848067251287,-5.041298829971607,40.02718137606782,47977.48233166488,15472.9013056106,15472.9013056106,63450.38363727548,87783.86401893037,87783.86401893037,15472.9013056106,103256.76532454097,103256.76532454097,103256.76532454097,128100.64250664042,103882.35274943469,64076.09635508129,44229.17377150378,24843.877182099448,0.0,69073.05095360323,21117.29560478453,1538.36320211737,0.0,0.8866100068393573,2.8184406497979606,0.0014959080323721466,354085.45441812114,1555705.5441589905,4.3935878323935285,1555705.5441589905,4.3935878323935285,0.85,0.09584154068477878,4.564652377983593,1.2675411911727865,1.0,0.0,4.56465237798315,1.2848357266093842,1.285132486166115,3.5527128359276534,19344.298869923026,1972.5695186351127,2034.6934298245008,2034.6934298245008,7.604536918834591,5.0854659037066865,0.49922736001046353,4.586238543696223,3.3569823179578484,3.3569823179578484,0.9591378051308138,0.0,0.0,0.0002309587924607497,1.00004182056486,0.00023094913403751035,199.00707042603707,0.0,1.933896328771198e-06,5.480662195737575,0.025980211165198573,7.77365770943127e-05,0.000153222215366437,0.0006994061497323209,0.09584154068474955,0.08151296797371495,0.014328572711034602,0.09584159869767751,0.0815129679737398,0.01432857271103897,0.4288818723130971,0.4288818723130971,0.07539002988904171,0.0,4.550944488845687,4.377764029960929,5.538630504323294,4.546550349299082,4.375835168906406,5.520141898259794,24843.877182099448,21117.29560478453,0.85,0.9185982486845046,0.694590461392702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521084530305233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.31479309305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.123310744655,1538.36320211737,0.4288818723130971,0.07539002988904171,6.112851554438009,3.3569823179578484
1428.0,-30.103111921825843,5.085275495286442,35.01401565251943,24.11838563801723,4.98527661958594,-26.594287584705768,-40.12655405150724,1.4764522824659878,-0.49560597150991725,-5.041385263418088,40.02711623802976,47977.00980171587,15472.849010429325,15472.849010429325,63449.85881214519,87783.33229175133,87783.33229175133,15472.849010429325,103256.18130218066,103256.18130218066,103256.18130218066,128099.87262336249,103881.93353092571,64075.73565962319,44229.108745891695,24843.691321181832,0.0,69072.80006707352,21117.137623004557,1538.3552705867346,0.0,0.8866098024378348,2.8184418592455613,0.0014959080323721466,354084.261111645,1555702.733996533,4.393594702889124,1555702.733996533,4.393594702889124,0.85,0.09584115535962512,4.564652377983593,1.267540143863298,1.0,0.0,4.564652377984138,1.2848365769272712,1.2851333242702594,3.5527104847062407,19344.22080576762,1972.5615583066208,2034.6934298245008,2034.6934298245008,7.604511217084884,5.085275495286442,0.49916883343309504,4.586106661853347,3.357067507866666,3.357067507866666,0.9591621451047617,0.0,0.0,0.00023094913403751035,1.000041597264644,0.00023093952758486465,199.00740046131057,0.0,1.922094513799328e-06,5.447215852107296,0.025982133259712374,7.773379614220808e-05,0.0001532153378953023,0.0006993747564673512,0.09584115535955726,0.08151250124650242,0.014328654113054838,0.09584112358701398,0.08151250124656013,0.014328654113064982,0.4288796662040242,0.4288796662040242,0.07539050206024149,0.0,4.549945449403026,4.3773661325157605,5.534183270697724,4.545779291908161,4.3756116504986835,5.516229477326419,24843.691321181832,21117.137623004557,0.85,0.9185939870764158,0.6945861432449174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521108601309225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.28134674942,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.111857720423,1538.3552705867346,0.4288796662040242,0.07539050206024149,6.112851554438009,3.357067507866666
1429.0,-30.10350885502181,5.085085862344749,35.013981985667094,24.1181329934858,4.985156385419493,-26.594656904079063,-40.126861492730654,1.4763044344767484,-0.49685890433670465,-5.041444400589848,40.027050687486884,47976.50960069525,15472.755953003198,15472.755953003198,63449.26555369845,87782.72320971973,87782.72320971973,15472.755953003198,103255.47916272293,103255.47916272293,103255.47916272293,128098.97032561374,103881.45085583333,64075.36111635851,44228.98859941647,24843.491162890812,0.0,69072.47976230728,21116.96748845719,1538.3458826212827,0.0,0.8866097386489784,2.8184514780088015,0.0014959080323721466,354083.44466134993,1555699.9060418112,4.393596847007922,1555699.9060418112,4.393596847007922,0.85,0.09584075380253762,4.564652377983593,1.2675390218244869,1.0,0.0,4.564652377982532,1.2848372884706987,1.2851340236346545,3.5527085172136887,19344.130925138263,1972.5523930331217,2034.6934298245008,2034.6934298245008,7.604465481729982,5.085085862344749,0.4991229022296837,4.585962960115065,3.35715251116607,3.35715251116607,0.9591864317617343,0.0,0.0,0.00023093952758486465,1.0000413488985782,0.00023092997888458908,199.00772852596074,0.0,1.911755168676106e-06,5.417914148028085,0.02598404501488105,7.773108878516327e-05,0.00015320843879970138,0.0006993432644942107,0.0958407538025071,0.08151202161036249,0.014328732192144611,0.09584085889568116,0.08151202161038844,0.014328732192149175,0.42887746235367413,0.42887746235367413,0.07539096908536425,0.0,4.548897128638714,4.376929481826551,5.529626779189812,4.5445854962531484,4.375071433574931,5.511288333230084,24843.491162890812,21116.96748845719,0.85,0.918589657878804,0.6945821225152531,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113254378624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.25204504534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.100434283042,1538.3458826212827,0.42887746235367413,0.07539096908536425,6.112851554438009,3.35715251116607
1430.0,-30.10390356800892,5.084896620771449,35.01394836442888,24.11785995298999,4.984998808431253,-26.595027959483506,-40.12717295028267,1.4761231999058948,-0.4976818934061953,-5.041533385968878,40.02698468238124,47976.039141777685,15472.708988795992,15472.708988795992,63448.74813057367,87782.19185104503,87782.19185104503,15472.708988795992,103254.90083984102,103254.90083984102,103254.90083984102,128098.20203180073,103881.02775445474,64074.99821720939,44228.921708050395,24843.3011919597,0.0,69072.22290001009,21116.806013165744,1538.3377746736069,0.0,0.8866095243835896,2.8184519339940577,0.0014959080323721466,354082.2161282271,1555697.0584804509,4.393604049058119,1555697.0584804509,4.393604049058119,0.8499999999999999,0.09584036519904253,4.564652377983593,1.2675379464915029,1.0,0.0,4.564652377983406,1.2848381560947137,1.2851348791898756,3.552706118144815,19344.052137940023,1972.54435897478,2034.6934298245008,2034.6934298245008,7.604442400018251,5.084896620771449,0.4990635799798291,4.58583304079162,3.357237431054137,3.357237431054137,0.9592106945868962,0.0,0.0,0.00023092997888458908,1.000041117745986,0.00023092048395478688,199.00805475655918,0.0,1.9002651522164047e-06,5.385351441381291,0.025985945280033264,7.772834614883475e-05,0.00015320163273575433,0.00069931219717823,0.09584036519896914,0.08151155518443717,0.014328810014531965,0.09584034610450401,0.0815115551844996,0.014328810014542937,0.4288752576940073,0.4288752576940073,0.07539142240049143,0.0,4.5479229261720775,4.3765466566875375,5.5252607298098155,4.5438514925626805,4.374847655453948,5.507626772461549,24843.3011919597,21116.806013165744,0.85,0.9185855828387478,0.6945778943762743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521156343309223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.21948233869,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.089045323954,1538.3377746736069,0.4288752576940073,0.07539142240049143,6.112851554438009,3.357237431054137
1431.0,-30.104295970694707,5.084708161097334,35.013914782879205,24.11760709891098,4.984879268329034,-26.595393131320467,-40.12747595608232,1.4759764289548833,-0.49893527671770244,-5.041591085052515,40.02691859591076,47975.54031712823,15472.61516089378,15472.61516089378,63448.15547802201,87781.57873075489,87781.57873075489,15472.61516089378,103254.19389164867,103254.19389164867,103254.19389164867,128097.29115991405,103880.53928732031,64074.62332015447,44228.79551907316,24843.097268265377,0.0,69071.89278733854,21116.63267802557,1538.328137995951,0.0,0.8866094698664677,2.8184617271141827,0.0014959080323721466,354081.41953583073,1555694.207412834,4.3936058815292,1555694.207412834,4.3936058815292,0.85,0.09583995921735028,4.564652377983593,1.267536807418801,1.0,0.0,4.564652377983026,1.2848388623706142,1.2851355734287948,3.5527041652223232,19343.96117875411,1972.5350837191204,2034.6934298245008,2034.6934298245008,7.604396285993976,5.084708161097334,0.49901865183011296,4.585689509267221,3.3573221529500996,3.3573221529500996,0.9592349008428857,0.0,0.0,0.00023092048395478688,1.0000408772059133,0.00023091104495645453,199.00837907862805,0.0,1.889567509985676e-06,5.355034323299406,0.02598783484754325,7.772567802289772e-05,0.00015319480593188915,0.0006992810351917327,0.09583995921732598,0.08151107444123405,0.014328884776091929,0.09584007284351426,0.08151107444125472,0.014328884776095561,0.4288730553612033,0.4288730553612033,0.07539187326345026,0.0,4.546892594029373,4.3761174983294495,5.520782720696843,4.542655808334814,4.374292130492279,5.502760944985198,24843.097268265377,21116.63267802557,0.85,0.9185813927724389,0.694573992127845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521180009785701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.18916522061,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.077687611945,1538.328137995951,0.4288730553612033,0.07539187326345026,6.112851554438009,3.3573221529500996
1432.0,-30.10468615554771,5.084520237279111,35.01388129551854,24.117347050365083,4.984738785279499,-26.5957584013338,-40.12778650559483,1.4758110310657457,-0.4998659741755205,-5.041667641103149,40.02685417625355,47975.08786985436,15472.550858186634,15472.550858186634,63447.638728041,87781.02852878015,87781.02852878015,15472.550858186634,103253.57938696678,103253.57938696678,103253.57938696678,128096.49109475028,103880.10311423765,64074.28420514602,44228.68767676847,24842.911707783493,0.0,69071.59938455197,21116.474951615968,1538.3199962292688,0.0,0.886609313200833,2.818465057697146,0.0014959080323721466,354080.3626066953,1555691.4282577983,4.39361114749486,1555691.4282577983,4.39361114749486,0.85,0.09583956381743614,4.564652377983593,1.2675357875833293,1.0,0.0,4.564652377983574,1.2848396556780814,1.2851363547912318,3.55270197165153,19343.879957427805,1972.526801448793,2034.6934298245008,2034.6934298245008,7.604364682851115,5.084520237279111,0.49896539337469736,4.585554843904414,3.3574067953163604,3.3574067953163604,0.959259084376103,0.0,0.0,0.00023091104495645453,1.0000406462964329,0.0002309016596591492,199.0087015685769,0.0,1.878439758246505e-06,5.323498274870595,0.025989713287301496,7.772294355845238e-05,0.00015318810139800215,0.0006992504313251822,0.09583956381738579,0.08151060454915188,0.014328959268233911,0.09583966191843261,0.08151060454919469,0.014328959268241442,0.4288708518237908,0.4288708518237908,0.075392312461751,0.0,4.545904604133341,4.375721528293752,5.516399663190327,4.541801666927654,4.3739933744453765,5.498721523602796,24842.911707783493,21116.474951615968,0.85,0.918577813361467,0.6945703921340514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521203537812568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.15762917218,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.066363025873,1538.3199962292688,0.4288708518237908,0.075392312461751,6.112851554438009,3.3574067953163604
1433.0,-30.105074193276117,5.084332798345477,35.01384779358432,24.117083055339776,4.984589596641163,-26.59612260912309,-40.128089336771495,1.4756380124880466,-0.500673350311331,-5.041747844420572,40.02678677704252,47974.6095753578,15472.492672036187,15472.492672036187,63447.10224739398,87780.50031764974,87780.50031764974,15472.492672036187,103252.99298968592,103252.99298968592,103252.99298968592,128095.70250032232,103879.68395603793,64073.91428909152,44228.63296327379,24842.709510636403,0.0,69071.34247391019,21116.30308404094,1538.3109855262383,0.0,0.8866091487465758,2.8184663346194765,0.0014959080323721466,354079.2553262272,1555688.520564615,4.3936166752590395,1555688.520564615,4.3936166752590395,0.85,0.0958391645970084,4.564652377983593,1.2675347144482663,1.0,0.0,4.564652377983189,1.284840484529122,1.2851371717744355,3.5526996798022603,19343.801904502794,1972.5188422654826,2034.6934298245008,2034.6934298245008,7.604336085840088,5.084332798345477,0.49891059210886457,4.585422206236612,3.3574912852330256,3.3574912852330256,0.9592832243522931,0.0,0.0,0.0002309016596591492,1.000040422750775,0.00023089232635618503,199.0090222848308,0.0,1.8677558305677253e-06,5.293220023828933,0.025991581043132064,7.772027714149538e-05,0.00015318138251765385,0.000699219761972023,0.09583916459694505,0.08151013248948079,0.014329032107464263,0.0958391261815931,0.08151013248953468,0.014329032107473735,0.4288686490500109,0.4288686490500109,0.07539274510338334,0.0,4.544970141744841,4.3753688082528015,5.512129098447929,4.541074494109239,4.37380677973249,5.494893907378639,24842.709510636403,21116.30308404094,0.85,0.918573462957657,0.6945660509418778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521226932932891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.12735092114,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.055069790295,1538.3109855262383,0.4288686490500109,0.07539274510338334,6.112851554438009,3.3574912852330256
1434.0,-30.10545990840425,5.084146140267547,35.013814352943534,24.116840224619978,4.984472530408158,-26.596481513849277,-40.12838755790142,1.475494135853148,-0.5017717587332982,-5.0418041639023015,40.02672155846976,47974.12114892181,15472.398969351483,15472.398969351483,63446.52011827329,87779.92178915837,87779.92178915837,15472.398969351483,103252.32075850986,103252.32075850986,103252.32075850986,128094.83108617162,103879.22815648085,64073.54786242865,44228.533660058005,24842.510327661766,0.0,69071.04398771978,21116.1337785125,1538.301593446625,0.0,0.8866090981144381,2.818474244405544,0.0014959080323721466,354078.477785673,1555685.7069510303,4.393618377146044,1555685.7069510303,4.393618377146044,0.85,0.09583875599687862,4.564652377983593,1.2675336171360692,1.0,0.0,4.564652377984535,1.2848411769326253,1.285137852345388,3.5526977652452327,19343.71702846155,1972.5101873179476,2034.6934298245008,2034.6934298245008,7.604290033357032,5.084146140267547,0.498866862453311,4.585279277814236,3.357575608216844,3.357575608216844,0.9593073166333841,0.0,0.0,0.00023089232635618503,1.0000401809228794,0.0002308830492621885,199.00934108234205,0.0,1.8574114975882456e-06,5.263904184165088,0.02599343845462965,7.771765139847528e-05,0.00015317467495770974,0.0006991891442925736,0.09583875599685426,0.08150965275418195,0.014329103242672303,0.09583880453026293,0.08150965275420267,0.014329103242675948,0.42886644924698997,0.42886644924698997,0.07539317640220362,0.0,4.544005120740394,4.374998731486357,5.507752662535154,4.540032405169029,4.373412289370378,5.490139805917181,24842.510327661766,21116.1337785125,0.85,0.9185690045390587,0.6945619811024021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521250199385043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.09803508148,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.043806562617,1538.301593446625,0.42886644924698997,0.07539317640220362,6.112851554438009,3.357575608216844
1435.0,-30.105843534893072,5.083960122597916,35.01378104402437,24.116583179589384,4.984345460231258,-26.59683953903784,-40.12868563933296,1.4753414643761051,-0.5029143117749868,-5.041870940306586,40.02665851384202,47973.64225143856,15472.322120355793,15472.322120355793,63445.964371794355,87779.32390040542,87779.32390040542,15472.322120355793,103251.64602076121,103251.64602076121,103251.64602076121,128093.97493494378,103878.74745093471,64073.18549206575,44228.402176521064,24842.32891418257,0.0,69070.73109070363,21115.979577055183,1538.2934602485068,0.0,0.8866089863070167,2.81848151428218,0.0014959080323721466,354077.55587973626,1555682.9871278983,4.393622135304988,1555682.9871278983,4.393622135304988,0.85,0.09583835484504771,4.564652377983593,1.2675324846571314,1.0,0.0,4.564652377983484,1.2848419103676785,1.2851385740295749,3.5526957372345853,19343.627514588337,1972.5010594431676,2034.6934298245008,2034.6934298245008,7.604252264032886,5.083960122597916,0.4988186665939729,4.585141456003943,3.3576598543605782,3.3576598543605782,0.9593313869601652,0.0,0.0,0.0002308830492621885,1.0000399634656647,0.00023087382274410037,199.00965815446625,0.0,1.846228363411232e-06,5.232211181907432,0.025995284682993062,7.771502696741205e-05,0.00015316802229477645,0.0006991587771988953,0.09583835484500744,0.08150918105668788,0.014329173788319558,0.09583853293434917,0.08150918105672213,0.01432917378832558,0.4288642505324549,0.4288642505324549,0.07539359735688012,0.0,4.543021878936031,4.374602772888693,5.503402064890736,4.538956628531594,4.372893097592851,5.485872520419832,24842.32891418257,21115.979577055183,0.85,0.9185651196955938,0.6945581940987364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521273326646411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.06634207922,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.032576929774,1538.2934602485068,0.4288642505324549,0.07539359735688012,6.112851554438009,3.3576598543605782
1436.0,-30.106225157946202,5.083774327637968,35.01374766205954,24.116296867746883,4.984170406244533,-26.59720055939019,-40.128991718497105,1.475145807688502,-0.5035619169889856,-5.041970398134836,40.02658976839317,47973.21068403256,15472.295395193727,15472.295395193727,63445.50607922628,87778.8120675226,87778.8120675226,15472.295395193727,103251.10746271632,103251.10746271632,103251.10746271632,128093.23425266582,103878.32986902718,64072.847546201214,44228.313692028845,24842.1267899495,0.0,69070.44048197835,21115.807771457075,1538.2848986548154,0.0,0.8866087285986972,2.818478431901741,0.0014959080323721466,354076.18278200604,1555680.0213684002,4.393630797602066,1555680.0213684002,4.393630797602066,0.85,0.09583796063174894,4.564652377983593,1.2675315488921481,1.0,0.0,4.564652377983516,1.2848428448068052,1.285139496829216,3.552693153433838,19343.549755190244,1972.4931301912727,2034.6934298245008,2034.6934298245008,7.6042391292963805,5.083774327637968,0.4987556719634272,4.585018655674541,3.3577439825973516,3.3577439825973516,0.9593554235992433,0.0,0.0,0.00023087382274410037,1.000039754882558,0.00023086464474726166,199.00997357161106,0.0,1.8361662106727436e-06,5.203695041046555,0.025997120849203734,7.771233220629683e-05,0.00015316149053780354,0.0006991289619988965,0.09583796063166364,0.08150871678943884,0.014329243842224794,0.09583786686278296,0.0815087167895114,0.014329243842237546,0.4288620508718263,0.4288620508718263,0.07539400868613923,0.0,4.5421379880364725,4.374269929591094,5.499358183880531,4.5384084811458365,4.372751122178158,5.482992780954703,24842.1267899495,21115.807771457075,0.85,0.9185623493421949,0.6945548681790958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521296328743958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.03782593836,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.02137628217,1538.2848986548154,0.4288620508718263,0.07539400868613923,6.112851554438009,3.3577439825973516
