time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1437.0,-30.10660434421477,5.08358932288465,35.01371423185775,24.116054246574663,4.984051438985806,-26.597553777212305,-40.12928529465569,1.4750008719833834,-0.5045976128603229,-5.042024701373504,40.02652159946963,47972.73228857761,15472.2005703983,15472.2005703983,63444.93285897591,87778.24314376303,87778.24314376303,15472.2005703983,103250.44371416133,103250.44371416133,103250.44371416133,128092.35246157783,103877.87981589785,64072.48725682129,44228.21395452951,24841.908747416506,0.0,69070.122701946,21115.62243530403,1538.274378807845,0.0,0.886608698936872,2.81848575017716,0.0014959080323721466,354075.43308256357,1555677.0804850976,4.393631794619153,1555677.0804850976,4.393631794619153,0.85,0.09583754452856862,4.564652377983593,1.267530426853337,1.0,0.0,4.564652377982289,1.2848435418469684,1.285140182237412,3.552691226063124,19343.465949211553,1972.4845843597514,2034.6934298245008,2034.6934298245008,7.604192525324481,5.08358932288465,0.49871330975572725,4.584876013128922,3.357827867988764,3.357827867988764,0.9593793908539325,0.0,0.0,0.00023086464474726166,1.0000395011531202,0.00023085552568779283,199.01028697559167,0.0,1.8265129083120211e-06,5.176337582156268,0.025998947362112047,7.77097476044505e-05,0.00015315489714281118,0.0006990988654427655,0.09583754452854101,0.08150823269102365,0.01432931183751736,0.09583745709604312,0.08150823269104714,0.014329311837521485,0.42885985401934523,0.42885985401934523,0.07539442802214183,0.0,4.541217540780281,4.3739200731291135,5.495166064458033,4.537427088513198,4.372418312726722,5.478294289169696,24841.908747416506,21115.62243530403,0.85,0.9185582763875471,0.6945511374808374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131921078534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.010468479464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.010202982508,1538.274378807845,0.42885985401934523,0.07539442802214183,6.112851554438009,3.357827867988764
1438.0,-30.106981513539118,5.083404880935607,35.013680892297934,24.11580355782064,4.983916556339195,-26.597906771338547,-40.12957880096508,1.4748418141386819,-0.505442501020184,-5.042096363079205,40.02645737919941,47972.263516877145,15472.13303388514,15472.13303388514,63444.396550762285,87777.71042487236,87777.71042487236,15472.13303388514,103249.8434587575,103249.8434587575,103249.8434587575,128091.56575979086,103877.4577419086,64072.128496522135,44228.14360598496,24841.722301033347,0.0,69069.8659070183,21115.463955878346,1538.2660759928262,0.0,0.8866085664917234,2.8184885211080073,0.0014959080323721466,354074.44373757124,1555674.3099549448,4.393636246472398,1555674.3099549448,4.393636246472398,0.85,0.09583714343294812,4.564652377983593,1.2675293515203525,1.0,0.0,4.56465237798333,1.2848443048372002,1.2851409336866189,3.5526891163376946,19343.387353327103,1972.4765698099866,2034.6934298245008,2034.6934298245008,7.604159332848322,5.083404880935607,0.4986633197713841,4.584741561164223,3.3579116821009096,3.3579116821009096,0.959403337743117,0.0,0.0,0.00023085552568779283,1.0000392911586753,0.00023084645546308158,199.01059871339814,0.0,1.8147866418399406e-06,5.143105342974391,0.026000762148753888,7.770716369699021e-05,0.0001531483619908026,0.0006990690347456091,0.09583714343290303,0.08150776223867401,0.014329381194229024,0.09583701971808514,0.08150776223871235,0.014329381194235765,0.4288576581593548,0.4288576581593548,0.0753948420744882,0.0,4.540333084701331,4.373603868893781,5.491023493597311,4.53665386205904,4.3722040030936,5.47431664375199,24841.722301033347,21115.463955878346,0.85,0.9185539267756938,0.69454693283258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521341946785844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.97723624029,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.999065778995,1538.2660759928262,0.4288576581593548,0.0753948420744882,6.112851554438009,3.3579116821009096
1439.0,-30.107356406969394,5.083221144459595,35.013647628416166,24.115550668817036,4.983795562892994,-26.598256327778582,-40.12986801154909,1.4746954837020723,-0.5066207665590241,-5.0421562329700516,40.026392904349905,47971.78567369281,15472.04837712136,15472.04837712136,63443.83405081417,87777.10368505606,87777.10368505606,15472.04837712136,103249.15206217743,103249.15206217743,103249.15206217743,128090.68116831238,103876.96697878555,64071.76591581982,44228.001181073036,24841.529106134953,0.0,69069.53028720799,21115.29974021471,1538.2571065883706,0.0,0.8866084950679908,2.8184970701728957,0.0014959080323721466,354073.6171893206,1555671.528445722,4.393638647224924,1555671.528445722,4.393638647224924,0.85,0.09583673517308199,4.564652377983593,1.2675282053044072,1.0,0.0,4.564652377983506,1.2848450081816678,1.2851416255390262,3.5526871715395134,19343.295966597063,1972.467250956959,2034.6934298245008,2034.6934298245008,7.604117726205014,5.083221144459595,0.49861891236184874,4.584602232097747,3.3579953576510895,3.3579953576510895,0.9594272450431685,0.0,0.0,0.00023084645546308158,1.0000390541858781,0.00023083744029478066,199.0109085709885,0.0,1.8050708502513003e-06,5.115570789612185,0.026002567219604138,7.770461768500736e-05,0.0001531418377780742,0.000699039253982464,0.09583673517304947,0.08150728641652086,0.014329448756528619,0.0958367438780121,0.0815072864165485,0.014329448756533482,0.4288554649016876,0.4288554649016876,0.07539525211110938,0.0,4.539397373080078,4.373237206939393,5.486825289179308,4.535535466411034,4.371657735112251,5.469918524054265,24841.529106134953,21115.29974021471,0.85,0.9185502462084105,0.6945433894542846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45213645619179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.94970168692,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.987956342058,1538.2571065883706,0.4288554649016876,0.07539525211110938,6.112851554438009,3.3579953576510895
1440.0,-30.10772892278557,5.083038143989004,35.01361450115396,24.11531248306858,4.983680751256851,-26.598603125919244,-40.13015303118152,1.4745549543905732,-0.5076459622077323,-5.0422130509344925,40.026330355902076,47971.29971345614,15471.960056470962,15471.960056470962,63443.2597699271,87776.53628355631,87776.53628355631,15471.960056470962,103248.49634002728,103248.49634002728,103248.49634002728,128089.84261413712,103876.51730220977,64071.39693464439,44227.91151951709,24841.34627410983,0.0,69069.25779362692,21115.144332993354,1538.2486658644987,0.0,0.8866084322158605,2.81850395621326,0.0014959080323721466,354072.83277657814,1555668.830046979,4.393640759862009,1555668.830046979,4.393640759862009,0.8499999999999999,0.0958363262871087,4.564652377983593,1.2675271002994855,1.0,0.0,4.5646523779854355,1.2848456842723142,1.2851422902020506,3.552685302102121,19343.212230737732,1972.4587122756225,2034.6934298245008,2034.6934298245008,7.6040743188547415,5.083038143989004,0.4985761905237105,4.5844619534652935,3.358078938615719,3.358078938615719,0.9594511253187769,0.0,0.0,0.00023083744029478066,1.000038806614108,0.00023082848262293037,199.01121646427322,0.0,1.7941168344865694e-06,5.084527108934938,0.026004361336438624,7.770210864274717e-05,0.0001531353316520335,0.0006990095557787608,0.09583632628708195,0.0815068115394754,0.014329514747606556,0.095836445352019,0.08150681153949814,0.014329514747610557,0.4288532704539745,0.4288532704539745,0.07539565279833403,0.0,4.538453956844592,4.372870530659725,5.482575663303521,4.53456708872676,4.371296753636329,5.465469084511881,24841.34627410983,21115.144332993354,0.85,0.9185455555276151,0.6945390937425491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521387040653673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.918658006245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.976879926553,1538.2486658644987,0.4288532704539745,0.07539565279833403,6.112851554438009,3.358078938615719
1441.0,-30.10809956735157,5.082855411164498,35.01358135060163,24.11504031568768,4.983514908791288,-26.598953342960524,-40.13044982040299,1.4743686844003265,-0.508198419927453,-5.0423064551239865,40.02626342299752,47970.87848480022,15471.927938940707,15471.927938940707,63442.80642374093,87776.04702030592,87776.04702030592,15471.927938940707,103247.97495924663,103247.97495924663,103247.97495924663,128089.12746001797,103876.12149421315,64071.06857340519,44227.83657867551,24841.152500771343,0.0,69068.98907944685,21114.97962565564,1538.2404468993323,0.0,0.8866081987889316,2.8185003261839445,0.0014959080323721466,354071.5432677268,1555665.942502577,4.393648606000172,1555665.942502577,4.393648606000172,0.85,0.09583592781330406,4.564652377983593,1.2675261480500923,1.0,0.0,4.564652377982394,1.2848465742453903,1.2851431688707435,3.552682841268018,19343.1385259363,1972.4511964775231,2034.6934298245008,2034.6934298245008,7.604058533906613,5.082855411164498,0.49851696139923884,4.5843384497652595,3.3581624353811894,3.3581624353811894,0.9594749815374827,0.0,0.0,0.00023082848262293037,1.000038611791549,0.00023081957026579785,199.01152281175968,0.0,1.782677171613214e-06,5.052107104351848,0.026006144013610236,7.769949607180313e-05,0.00015312898655112724,0.0006989805925988205,0.09583592781322493,0.08150634764948544,0.014329580163739485,0.09583578463002622,0.08150634764955275,0.014329580163751316,0.4288510748089143,0.4288510748089143,0.07539604008767008,0.0,4.537621214839703,4.372583881212165,5.47861215013927,4.534108035196539,4.371261260105598,5.462579844088793,24841.152500771343,21114.97962565564,0.85,0.9185425654741466,0.694535697194316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521409376892769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.886238001665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.965838646138,1538.2404468993323,0.4288510748089143,0.07539604008767008,6.112851554438009,3.3581624353811894
1442.0,-30.10846780503632,5.082673714753144,35.013548262365,24.114818788971775,4.983427284317348,-26.599293571122562,-40.13072628350926,1.4742530504036409,-0.5094786640133293,-5.0423386389969105,40.0261989369646,47970.37324108805,15471.80356936255,15471.80356936255,63442.1768104506,87775.43126153936,87775.43126153936,15471.80356936255,103247.2348309019,103247.2348309019,103247.2348309019,128088.18211086842,103875.63397849485,64070.69081789661,44227.71462288693,24840.94727996653,0.0,69068.66190285346,21114.80518797155,1538.230149847108,0.0,0.8866082685119174,2.8185134583908273,0.0014959080323721466,354071.0989481575,1555663.1605221992,4.393646262413462,1555663.1605221992,4.393646262413462,0.85,0.09583550093511453,4.564652377983593,1.2675249573262413,1.0,0.0,4.564652377983256,1.2848471336509957,1.2851437169538698,3.552681294476463,19343.04774391694,1972.4419392878242,2034.6934298245008,2034.6934298245008,7.603997409426466,5.082673714753144,0.49848579005740135,4.584187924695742,3.358245707885779,3.358245707885779,0.9594987736816512,0.0,0.0,0.00023081957026579785,1.0000383611667247,0.0002308107160974358,199.01182717072052,0.0,1.7736617647840133e-06,5.026557441397894,0.02600791767537502,7.769706250028924e-05,0.00015312250776550862,0.0006989510191946401,0.09583550093510083,0.08150585909105496,0.014329641844045882,0.09583559716100906,0.0815058590910666,0.014329641844047931,0.42884888281648686,0.42884888281648686,0.07539643118311583,0.0,4.536682276354327,4.372224104469353,5.474353527523419,4.53285997498358,4.370724350666535,5.45725816364245,24840.94727996653,21114.80518797155,0.85,0.9185378008290267,0.6945316720998503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143160099589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.86068833871,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.954822435906,1538.230149847108,0.42884888281648686,0.07539643118311583,6.112851554438009,3.358245707885779
1443.0,-30.108834132975964,5.0824922156097125,35.013515227503774,24.11454697083684,4.98325892432603,-26.599640154461795,-40.13102251393718,1.4740649458118327,-0.509958738043963,-5.042436521397495,40.02613431515407,47969.97047844815,15471.779897211762,15471.779897211762,63441.75037565991,87774.9550510134,87774.9550510134,15471.779897211762,103246.73494822516,103246.73494822516,103246.73494822516,128087.50458580499,103875.24809302168,64070.37778060161,44227.63368046675,24840.769637579822,0.0,69068.40331804658,21114.65419194285,1538.222962042443,0.0,0.886608003883017,2.8185083495961742,0.0014959080323721466,354069.7476198184,1555660.3726880385,4.393655157340428,1555660.3726880385,4.393655157340428,0.85,0.0958351063620947,4.564652377983593,1.2675240347487855,1.0,0.0,4.564652377983366,1.284848031995603,1.2851446041289902,3.552678810500146,19342.975886823555,1972.43461190351,2034.6934298245008,2034.6934298245008,7.603985775167246,5.0824922156097125,0.49842498436198657,4.584067231247726,3.358328988486961,3.358328988486961,0.9595225681391317,0.0,0.0,0.0002308107160974358,1.0000381623300694,0.000230801908158836,199.01212995203832,0.0,1.7620842238112112e-06,4.993746690280973,0.026009679759598833,7.769445500477438e-05,0.0001531162610926614,0.0006989225053045735,0.09583510636201041,0.08150540078782269,0.014329705574187728,0.0958349470292301,0.08150540078789437,0.014329705574200335,0.4288466891186766,0.4288466891186766,0.07539680477780049,0.0,4.535879483008273,4.3719619793755555,5.470451365616839,4.532477783353556,4.3707290168871396,5.454655887564741,24840.769637579822,21114.65419194285,0.85,0.9185350656438803,0.694528440994296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521453680845129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.82787758759,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.943842088709,1538.222962042443,0.4288466891186766,0.07539680477780049,6.112851554438009,3.358328988486961
1444.0,-30.109197996884866,5.0823116626684355,35.01348220289526,24.114316363725834,4.983161690369909,-26.599977406595354,-40.13129471624268,1.4739411000803493,-0.5111880356446932,-5.042474847428214,40.02606854405917,47969.466660891885,15471.666352953209,15471.666352953209,63441.133013845094,87774.3417874486,87774.3417874486,15471.666352953209,103246.00814040181,103246.00814040181,103246.00814040181,128086.56734377469,103874.75666269926,64069.99502376648,44227.51293214753,24840.559203372883,0.0,69068.07213552042,21114.47532286695,1538.2125074037517,0.0,0.8866080469596802,2.818520091578979,0.0014959080323721466,354069.21850587014,1555657.5352767492,4.393653709411505,1555657.5352767492,4.393653709411505,0.85,0.09583467890783678,4.564652377983593,1.2675228418270126,1.0,0.0,4.56465237798561,1.2848486296060224,1.2851451905598947,3.552677158073685,19342.88437585197,1972.4252803813708,2034.6934298245008,2034.6934298245008,7.6039299710559805,5.0823116626684355,0.49839141393681086,4.583920248731625,3.3584120257699475,3.3584120257699475,0.9595462930771278,0.0,0.0,0.000230801908158836,1.0000379057474247,0.00023079315977161434,199.0124306975645,0.0,1.7528866212334224e-06,4.9676806845755195,0.026011432646220065,7.769205908222445e-05,0.00015310984907661155,0.0006988932366802638,0.09583467890781885,0.08150491386942184,0.014329765038397009,0.09583469958489921,0.08150491386943709,0.014329765038399693,0.42884449974090905,0.42884449974090905,0.07539718315807756,0.0,4.534976551911086,4.371623229002296,5.466314764522394,4.531286811783502,4.370196005229843,5.449695686497364,24840.559203372883,21114.47532286695,0.85,0.9185305315799962,0.6945244767621375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521475646248045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.801811581885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.932887725483,1538.2125074037517,0.42884449974090905,0.07539718315807756,6.112851554438009,3.3584120257699475
1445.0,-30.109559659103713,5.082131453678403,35.013449243054346,24.1140577121638,4.983009117637181,-26.600318211330315,-40.131582494918234,1.473767669863769,-0.5117490134387026,-5.042560141929405,40.02600438132858,47969.047052673326,15471.625078803956,15471.625078803956,63440.67213147728,87773.85366913676,87773.85366913676,15471.625078803956,103245.47874794072,103245.47874794072,103245.47874794072,128085.85764876219,103874.36397852933,64069.670159068315,44227.43757717891,24840.378900821463,0.0,69067.81647800037,21114.32206569824,1538.2048761989224,0.0,0.8866078448226145,2.818517522287025,0.0014959080323721466,354068.0409661107,1555654.7672551963,4.393660503812866,1555654.7672551963,4.393660503812866,0.8499999999999999,0.09583427713467309,4.564652377983593,1.267521863752045,1.0,0.0,4.564652377984253,1.2848494590789759,1.2851460089833562,3.552674864536809,19342.81125274931,1972.4178239000385,2034.6934298245008,2034.6934298245008,7.6039096858628135,5.082131453678403,0.4983367453678387,4.583794708310564,3.358495045992012,3.358495045992012,0.9595700131405749,0.0,0.0,0.00023079315977161434,1.0000376764926986,0.00023078446462241806,199.01272962411673,0.0,1.7410378056642034e-06,4.934101141252352,0.02601317368402573,7.768952613087271e-05,0.00015310363364074163,0.00069886486537614,0.09583427713460582,0.08150445085394044,0.014329826280665387,0.09583411493147968,0.08150445085399764,0.014329826280675443,0.42884230899582526,0.42884230899582526,0.07539754854274323,0.0,4.534176795133874,4.371363328193979,5.462420612740459,4.530811128490711,4.3701629865364,5.446681301740398,24840.378900821463,21114.32206569824,0.85,0.918527258664454,0.6945209722671996,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521497463967976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.768232038565,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.921970514075,1538.2048761989224,0.42884230899582526,0.07539754854274323,6.112851554438009,3.358495045992012
1446.0,-30.10991920710774,5.081952205968784,35.01341635583627,24.11383147062736,4.982917143372217,-26.600651052589882,-40.131850191950775,1.4736489888542312,-0.5129979399007425,-5.0425961628034175,40.025940576929806,47968.543374542875,15471.509725154268,15471.509725154268,63440.05309969714,87773.23624019862,87773.23624019862,15471.509725154268,103244.7459653529,103244.7459653529,103244.7459653529,128084.92539386262,103873.86882190855,64069.288089984955,44227.31192435954,24840.17942850972,0.0,69067.49135286926,21114.15251423326,1538.194997537977,0.0,0.8866078925189524,2.8185297930894087,0.0014959080323721466,354067.5436781031,1555652.0146960025,4.393658900603179,1555652.0146960025,4.393658900603179,0.85,0.09583384975706252,4.564652377983593,1.2675206757755952,1.0,0.0,4.564652377984641,1.2848500322941765,1.2851465711583137,3.5526732795679923,19342.719047890576,1972.4084216211018,2034.6934298245008,2034.6934298245008,7.6038529924818885,5.081952205968784,0.4983047098624125,4.583647496106371,3.3585778690511328,3.3585778690511328,0.9595936768717522,0.0,0.0,0.00023078446462241806,1.0000374563489987,0.00023077582060274113,199.0130268039823,0.0,1.730445376040644e-06,4.904082195699186,0.02601490412940177,7.768717000134359e-05,0.0001530972946210745,0.0006988359299549423,0.09583384975705284,0.08150396591002838,0.014329883847024459,0.09583392184532682,0.08150396591003661,0.014329883847025908,0.4288401217145952,0.4288401217145952,0.07539791548177735,0.0,4.533275787612126,4.371024760972716,5.458296256406641,4.529598222902678,4.369602614459268,5.441730576117493,24840.17942850972,21114.15251423326,0.85,0.9185226197890807,0.6945169490733231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521519149733972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.73821309301,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.911085281063,1538.194997537977,0.4288401217145952,0.07539791548177735,6.112851554438009,3.3585778690511328
1447.0,-30.11027699337558,5.081773518955521,35.01338362629654,24.11358965272086,4.982790693556342,-26.600985755964174,-40.13212948394937,1.4734994561450425,-0.5137887172724618,-5.042663092907042,40.025879395189556,47968.10283126106,15471.442441591502,15471.442441591502,63439.545272852556,87772.70545554199,87772.70545554199,15471.442441591502,103244.14789713349,103244.14789713349,103244.14789713349,128084.15717610113,103873.44368474538,64068.95264091972,44227.21227091739,24840.00927896764,0.0,69067.22154988503,21114.00788712249,1538.1875223770169,0.0,0.8866077731735308,2.8185324037848427,0.0014959080323721466,354066.61967260955,1555649.3752832918,4.393662912142735,1555649.3752832918,4.393662912142735,0.8499999999999999,0.09583344023357038,4.564652377983593,1.2675196696771316,1.0,0.0,4.564652377984677,1.2848507497467223,1.2851472776695916,3.552671295777665,19342.63988160172,1972.400348906275,2034.6934298245008,2034.6934298245008,7.603819924324405,5.081773518955521,0.49825897257897456,4.583514546376547,3.358660681748195,3.358660681748195,0.9596173376423415,0.0,0.0,0.00023077582060274113,1.0000372729241385,0.000230767219233685,199.01332252848525,0.0,1.7202725196596979e-06,4.875252320715584,0.02601662440192143,7.768471188939345e-05,0.00015309110871334768,0.0006988076934365271,0.09583344023352675,0.0815034985648622,0.014329941668664532,0.09583353198831936,0.08150349856489932,0.014329941668671057,0.42883793225875183,0.42883793225875183,0.07539826710246222,0.0,4.532421865137053,4.370722066279654,5.454283352543257,4.528874375634587,4.369385159713545,5.438104258872954,24840.00927896764,21114.00788712249,0.85,0.9185188552435429,0.6945132836509899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521540708790073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.709383218025,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.900230347412,1538.1875223770169,0.42883793225875183,0.07539826710246222,6.112851554438009,3.358660681748195
1448.0,-30.11063278024666,5.081595197729752,35.01335083524937,24.113331001158826,4.9826373183959936,-26.601321352114134,-40.13241268750278,1.4733258902636184,-0.5143025322500989,-5.042745072992967,40.02581214457193,47967.69039431553,15471.398547092327,15471.398547092327,63439.088941407856,87772.22115256383,87772.22115256383,15471.398547092327,103243.61969965615,103243.61969965615,103243.61969965615,128083.42821068794,103873.05176115115,64068.631956023535,44227.13311680846,24839.808511031795,0.0,69066.94162784025,21113.837234377024,1538.178640094061,0.0,0.8866075991216162,2.818529599684353,0.0014959080323721466,354065.48789672647,1555646.4740598977,4.393668762524653,1555646.4740598977,4.393668762524653,0.85,0.09583302783995436,4.564652377983593,1.2675186938000844,1.0,0.0,4.564652377983493,1.2848515795534643,1.2851480966157849,3.5526690013254187,19342.56690012854,1972.39290686713,2034.6934298245008,2034.6934298245008,7.6037983512959935,5.081595197729752,0.49820648867926565,4.583388709050486,3.358743364842476,3.358743364842476,0.9596409613835645,0.0,0.0,0.000230767219233685,1.000037064738481,0.00023075866622406915,199.0136166011774,0.0,1.7117870341546202e-06,4.8512044547941935,0.026018336188955583,7.768221942439149e-05,0.00015308499980929352,0.0006987798084131094,0.09583302783989643,0.08150303011724655,0.014329997722649876,0.09583286444095636,0.08150303011729582,0.014329997722658538,0.4288357430137731,0.4288357430137731,0.07539861048034668,0.0,4.531658031592087,4.370486711773992,5.4504907362746735,4.528442540742844,4.369390802495843,5.435163908459629,24839.808511031795,21113.837234377024,0.85,0.918515970827875,0.6945101268966598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521562162270447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.68533535211,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.889398722276,1538.178640094061,0.4288357430137731,0.07539861048034668,6.112851554438009,3.358743364842476
1449.0,-30.11098599126665,5.081417778553549,35.013318079333416,24.113105527963512,4.982540059827839,-26.601649017699316,-40.13267580941317,1.4732030862605408,-0.5154012365908329,-5.042784197591767,40.025747585749095,47967.196181056664,15471.290301144407,15471.290301144407,63438.48648220107,87771.6313295085,87771.6313295085,15471.290301144407,103242.92163065291,103242.92163065291,103242.92163065291,128082.52737265064,103872.5788865121,64068.25388414968,44227.02778040269,24839.60574199773,0.0,69066.63352240043,21113.66488069807,1538.1686467139573,0.0,0.8866076337339708,2.8185395253856265,0.0014959080323721466,354064.9477631705,1555643.688965649,4.393667599104442,1555643.688965649,4.393667599104442,0.85,0.09583259767287103,4.564652377983593,1.2675174843939025,1.0,0.0,4.56465237798648,1.284852171766811,1.2851486779758772,3.552667363831203,19342.47884447613,1972.3839276894894,2034.6934298245008,2034.6934298245008,7.60374515116946,5.081417778553549,0.49817370842249264,4.583244070131056,3.358825860470961,3.358825860470961,0.9596645315631317,0.0,0.0,0.00023075866622406915,1.0000367964965156,0.0002307501754260431,199.01390854558062,0.0,1.7021653764742889e-06,4.823936676928135,0.02602003835433206,7.767990376351403e-05,0.0001530787624605551,0.0006987513370843583,0.09583259767285585,0.08150254600739026,0.01433005166546558,0.09583258304814316,0.08150254600740317,0.01433005166546785,0.4288335578209943,0.4288335578209943,0.07539895795283565,0.0,4.53081885751152,4.37019571423599,5.4465102945017065,4.52738296100091,4.368957996721292,5.430514291750342,24839.60574199773,21113.66488069807,0.85,0.9185113454476687,0.6945060694973562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45215834959236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.65806757424,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.878595225513,1538.1686467139573,0.4288335578209943,0.07539895795283565,6.112851554438009,3.358825860470961
1450.0,-30.111337193305744,5.081240855821767,35.01328542664772,24.112854070868366,4.982407011819779,-26.601978454244225,-40.13295049136502,1.4730482727583354,-0.516211166497726,-5.042854701268303,40.025685080704925,47966.76623062427,15471.230727813716,15471.230727813716,63437.99695843799,87771.08685905543,87771.08685905543,15471.230727813716,103242.31758686915,103242.31758686915,103242.31758686915,128081.74662608159,103872.13402383911,64067.92291131368,44226.90123613937,24839.429039212446,0.0,69066.33027535182,21113.514683330577,1538.160876384526,0.0,0.8866075009714725,2.8185419711964883,0.0014959080323721466,354063.9744282654,1555640.9924758489,4.393672061631978,1555640.9924758489,4.393672061631978,0.85,0.09583218596139144,4.564652377983593,1.2675164749985566,1.0,0.0,4.564652377983882,1.2848529136120177,1.2851494090822853,3.552665312600882,19342.39600503059,1972.3754804169203,2034.6934298245008,2034.6934298245008,7.603715872394674,5.081240855821767,0.4981269647661595,4.583113891055608,3.358908331015689,3.358908331015689,0.9596880945759112,0.0,0.0,0.0002307501754260431,1.000036587308511,0.00023074173320706388,199.01419883022305,0.0,1.6897869018342043e-06,4.788856079798135,0.026021728141233894,7.767748643409565e-05,0.00015307268899194745,0.0006987236138114359,0.09583218596134478,0.08150207930630131,0.01433010665504347,0.09583216774197521,0.08150207930634099,0.014330106655050448,0.4288313723373951,0.4288313723373951,0.07539929477785011,0.0,4.5300114695647835,4.369917342736244,5.4426713547496774,4.526643534770585,4.3686709949868145,5.427181238577589,24839.429039212446,21113.514683330577,0.85,0.9185082905885553,0.6945028936587717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216046751831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.622986977105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.867831472071,1538.160876384526,0.4288313723373951,0.07539929477785011,6.112851554438009,3.358908331015689
1451.0,-30.11168626223505,5.0810646856515715,35.01325282506124,24.112630483601265,4.982297399376888,-26.602303626811963,-40.133216966036684,1.4729147639537787,-0.5169952718989066,-5.042904464120235,40.025621263695214,47966.30816953921,15471.140420423513,15471.140420423513,63437.448589962725,87770.56240116218,87770.56240116218,15471.140420423513,103241.7028215857,103241.7028215857,103241.7028215857,128080.93799544024,103871.71895165663,64067.573567113104,44226.82820504836,24839.235173854537,0.0,69066.0633789029,21113.349897776356,1538.1516449112746,0.0,0.8866074786746936,2.8185465012841133,0.0014959080323721466,354063.2874310197,1555638.2393910338,4.393672811090618,1555638.2393910338,4.393672811090618,0.85,0.09583176032303493,4.564652377983593,1.2675153919728475,1.0,0.0,4.564652377984593,1.284853555681358,1.2851500404522112,3.5526635372565525,19342.318712977245,1972.3675988209272,2034.6934298245008,2034.6934298245008,7.603671488612392,5.0810646856515715,0.4980898724311711,4.5829748132204005,3.3589906556225246,3.3589906556225246,0.9597116158921499,0.0,0.0,0.00023074173320706388,1.0000363651870312,0.00023073334254590787,199.0144873524933,0.0,1.6801214465000142e-06,4.76146417938104,0.026023408262680393,7.767514139903681e-05,0.00015306659180802705,0.0006986957822863546,0.09583176032300923,0.08150160118889699,0.01433015913411224,0.09583174420754853,0.08150160118891885,0.014330159134116083,0.4288291871931209,0.4288291871931209,0.07539962901571305,0.0,4.529210847276545,4.369657830707013,5.438770214195188,4.52590919222132,4.368526007025707,5.423071031182303,24839.235173854537,21113.349897776356,0.85,0.9185039002721053,0.6944989452546549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521625734038486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.595595076695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.857096191512,1538.1516449112746,0.4288291871931209,0.07539962901571305,6.112851554438009,3.3589906556225246
1452.0,-30.112033282532323,5.080889268950607,35.0132203645877,24.112400819454365,4.98219225806361,-26.60262650832167,-40.133475547749526,1.4727854838528607,-0.5179806500545965,-5.042953462052905,40.02556017071923,47965.82293612798,15471.050004115812,15471.050004115812,63436.87294024379,87769.9898846718,87769.9898846718,15471.050004115812,103241.0398887876,103241.0398887876,103241.0398887876,128080.09748897044,103871.25693466773,64067.1981907846,44226.73193764793,24839.057600182834,0.0,69065.78953783076,21113.19896015541,1538.1433265023095,0.0,0.8866074504021221,2.8185537772527747,0.0014959080323721466,354062.61099483044,1555635.6038252974,4.393673761412811,1555635.6038252974,4.393673761412811,0.85,0.0958313372231513,4.564652377983593,1.267514240262099,1.0,0.0,4.564652377984866,1.2848541778603764,1.2851506519934623,3.552661816911357,19342.232679166118,1972.3588258137202,2034.6934298245008,2034.6934298245008,7.603627051299931,5.080889268950607,0.49805346644515325,4.582835802505453,3.3590729123808853,3.3590729123808853,0.95973511782311,0.0,0.0,0.00023073334254590787,1.0000361518645726,0.00023072500140690347,199.01477418220304,0.0,1.6698631285103805e-06,4.732392106198418,0.0260250781258089,7.767286588630531e-05,0.00015306047665960258,0.0006986678687595571,0.09583133722312726,0.08150112662364262,0.014330210599484645,0.09583147027286675,0.08150112662366306,0.014330210599488242,0.42882700327886697,0.42882700327886697,0.07539995485104627,0.0,4.528382767876963,4.369372346930049,5.4348333419229675,4.524972811998282,4.368138078716356,5.4189927138278335,24839.057600182834,21113.19896015541,0.85,0.9184992072739032,0.6944946732253704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452164666504569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.56652300351,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.846391937517,1538.1433265023095,0.42882700327886697,0.07539995485104627,6.112851554438009,3.3590729123808853
1453.0,-30.112378205537066,5.080714246441962,35.01318792006514,24.11214056136089,4.982048154909729,-26.602951398321423,-40.13374572442842,1.4726213476939984,-0.5186908057167443,-5.043030336318274,40.025495714367786,47965.40258492689,15471.002701037352,15471.002701037352,63436.40528596424,87769.4554489901,87769.4554489901,15471.002701037352,103240.45815002747,103240.45815002747,103240.45815002747,128079.32964759928,103870.81416250196,64066.868845572855,44226.605907699006,24838.87149757181,0.0,69065.47740527082,21113.040772936038,1538.1351635737926,0.0,0.8866072922433978,2.818554161574743,0.0014959080323721466,354061.5497166871,1555632.823166387,4.393679077581773,1555632.823166387,4.393679077581773,0.85,0.09583092180459536,4.564652377983593,1.2675132468016823,1.0,0.0,4.564652377983039,1.2848549630159514,1.2851514266124966,3.552659645933066,19342.150229001298,1972.3504182367371,2034.6934298245008,2034.6934298245008,7.603603803041608,5.080714246441962,0.4980045866743419,4.5827096597676205,3.3591551028188467,3.3591551028188467,0.9597586008053848,0.0,0.0,0.00023072500140690347,1.0000359334708946,0.00023071671095468548,199.01505927911884,0.0,1.6600098953840752e-06,4.704468043518469,0.026026738135704285,7.767048840399535e-05,0.00015305451300290813,0.0006986406467398453,0.09583092180454601,0.08150066042676142,0.014330261377784594,0.0958309576671578,0.08150066042680339,0.014330261377791972,0.4288248186000018,0.4288248186000018,0.07540026919587113,0.0,4.527604160349881,4.369105981959933,5.4311196047472095,4.524339530601537,4.3678956559247695,5.416118085777782,24838.87149757181,21113.040772936038,0.85,0.9184965871404084,0.6944917256340625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521667473269164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.53859894083,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.835717088821,1538.1351635737926,0.4288248186000018,0.07540026919587113,6.112851554438009,3.3591551028188467
1454.0,-30.112720929274506,5.080540079595474,35.01315550796846,24.111925530619942,4.981949844987199,-26.6032697290089,-40.13400737950576,1.4724986447216115,-0.5195313256520535,-5.043070264328142,40.02543176979122,47964.95286355226,15470.900021578522,15470.900021578522,63435.85288513078,87768.91866956501,87768.91866956501,15470.900021578522,103239.81869114353,103239.81869114353,103239.81869114353,128078.49119298252,103870.38905212043,64066.53010398659,44226.50994237093,24838.672501838984,0.0,69065.18244420992,21112.871626563137,1538.1254101487284,0.0,0.8866073205344837,2.8185605863385663,0.0014959080323721466,354060.9984964805,1555630.0645892539,4.393678126637033,1555630.0645892539,4.393678126637033,0.85,0.09583048725371582,4.564652377983593,1.2675121242133902,1.0,0.0,4.564652377983884,1.284855554217441,1.28515200729781,3.5526580112452852,19342.071067699544,1972.3423460304534,2034.6934298245008,2034.6934298245008,7.603553338702698,5.080540079595474,0.4979727225763071,4.582567357019167,3.3592371198103232,3.3592371198103232,0.959782034231521,0.0,0.0,0.00023071671095468548,1.000035704451626,0.00023070847363514888,199.01534255893975,0.0,1.6499248396131272e-06,4.675886995463602,0.0260283880605439,7.766818597362386e-05,0.00015304852498106164,0.0006986133135016843,0.09583048725369953,0.08150017769093747,0.014330309562762052,0.09583057149494567,0.08150017769095133,0.014330309562764487,0.42882263427899947,0.42882263427899947,0.07540058526057031,0.0,4.526807196546827,4.368841971564962,5.42726926089216,4.523538938676097,4.367710689083026,5.411792089365804,24838.672501838984,21112.871626563137,0.85,0.91849251156867,0.6944881800941858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521688155790078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.510017892775,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.825072688542,1538.1254101487284,0.42882263427899947,0.07540058526057031,6.112851554438009,3.3592371198103232
1455.0,-30.11306195726778,5.080366432515337,35.01312318190889,24.11168364286425,4.981821931216349,-26.60358949397099,-40.13427298106251,1.4723494679194478,-0.5202338750220292,-5.043136080076,40.025369451600625,47964.530113501525,15470.837649616433,15470.837649616433,63435.36776311796,87768.39437960819,87768.39437960819,15470.837649616433,103239.23202922461,103239.23202922461,103239.23202922461,128077.7266607937,103869.96207216564,64066.20413173494,44226.39771158966,24838.49463156909,0.0,69064.89234315875,21112.720436833726,1538.1174666062686,0.0,0.8866072109871661,2.818562163353696,0.0014959080323721466,354060.0898884243,1555627.3761781733,4.393681808837594,1555627.3761781733,4.393681808837594,0.85,0.09583006779933731,4.564652377983593,1.2675111587764696,1.0,0.0,4.56465237798427,1.2848562691709677,1.2851527118319745,3.5526560343818527,19341.991558257963,1972.3342383237868,2034.6934298245008,2034.6934298245008,7.603522684471853,5.080366432515337,0.49792938647533713,4.58243704604,3.359319103222369,3.359319103222369,0.959805458063534,0.0,0.0,0.00023070847363514888,1.000035527887905,0.00023070027734155583,199.01562443784286,0.0,1.6393529693435941e-06,4.645926315119746,0.02603002741351324,7.766584888079528e-05,0.0001530426247543536,0.0006985863810178108,0.09583006779929537,0.08149970931871174,0.014330358480583626,0.09583011836197397,0.08149970931874742,0.014330358480589896,0.42882045020955495,0.42882045020955495,0.07540089193787226,0.0,4.526052042431957,4.368603745861776,5.4235524941895505,4.522902205053981,4.367526816690827,5.408560041013004,24838.49463156909,21112.720436833726,0.85,0.9184893454684662,0.6944849761754921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521708706492695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.48005721243,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.814460849484,1538.1174666062686,0.42882045020955495,0.07540089193787226,6.112851554438009,3.359319103222369
1456.0,-30.11340061117275,5.080193433392369,35.01309086774674,24.111445352342002,4.98170412086559,-26.60390611143966,-40.13453054996205,1.4722096211325164,-0.5210785318432158,-5.043191295156255,40.025305146012926,47964.08121568763,15470.759894756195,15470.759894756195,63434.84111044382,87767.8403169834,87767.8403169834,15470.759894756195,103238.6002117396,103238.6002117396,103238.6002117396,128076.9001594214,103869.50886916755,64065.85534991427,44226.28168805919,24838.29994768181,0.0,69064.58163574101,21112.55495552954,1538.1083104845939,0.0,0.8866071626727063,2.8185668554473398,0.0014959080323721466,354059.3276274844,1555624.6020343234,4.393683432825809,1555624.6020343234,4.393683432825809,0.85,0.09582963928334841,4.564652377983593,1.2675100427819417,1.0,0.0,4.564652377982865,1.2848569403888168,1.2851533726730744,3.552654178450607,19341.907165731114,1972.3256326809988,2034.6934298245008,2034.6934298245008,7.603484469938355,5.080193433392369,0.4978910661771323,4.582302367215236,3.3594009531525204,3.3594009531525204,0.9598288437578629,0.0,0.0,0.00023070027734155583,1.0000352806521315,0.00023069213837247242,199.01590435512583,0.0,1.6311904874969668e-06,4.622793841566404,0.026031658604000738,7.766358253137335e-05,0.00015303669481018248,0.0006985593128840488,0.09582963928331716,0.08149923360423136,0.014330405679085797,0.09582970220991466,0.08149923360425794,0.014330405679090472,0.428818267729621,0.428818267729621,0.07540119664204113,0.0,4.525286019205566,4.368349743514955,5.419853021607651,4.522112763313032,4.3672296852248,5.404950035577201,24838.29994768181,21112.55495552954,0.85,0.9184858520538146,0.6944816008393245,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521729155568766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.45692473888,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.80387155771,1538.1083104845939,0.428818267729621,0.07540119664204113,6.112851554438009,3.3594009531525204
1457.0,-30.113737424071044,5.080021028270926,35.0130585841755,24.11121289422738,4.9815824147562475,-26.604221461317653,-40.13479171609504,1.4720664520028919,-0.5217265833608735,-5.043250233931181,40.02524140871018,47963.658133647354,15470.688614573035,15470.688614573035,63434.346748220385,87767.33095701212,87767.33095701212,15470.688614573035,103238.01957158516,103238.01957158516,103238.01957158516,128076.12985069276,103869.09773967827,64065.529920984976,44226.18646521477,24838.110279107605,0.0,69064.29674432238,21112.393737241462,1538.0995323196448,0.0,0.8866070933194923,2.8185685173515806,0.0014959080323721466,354058.5139612301,1555621.8524099865,4.393685763987388,1555621.8524099865,4.393685763987388,0.85,0.0958292131775819,4.564652377983593,1.2675090691028164,1.0,0.0,4.564652377982829,1.284857627033012,1.285154049017726,3.552652279867201,19341.830607860556,1972.3178259508147,2034.6934298245008,2034.6934298245008,7.603449437543733,5.080021028270926,0.497851287486462,4.582169740784464,3.3594827091379504,3.3594827091379504,0.959852202610843,0.0,0.0,0.00023069213837247242,1.000035088951496,0.00023068404391124472,199.01618275139887,0.0,1.619784292653265e-06,4.590468685379353,0.02603327838829339,7.766128459231411e-05,0.0001530308537801583,0.0006985326506124591,0.0958292131775482,0.08149876043018646,0.01433045274736173,0.09582920430597006,0.08149876043021513,0.014330452747366777,0.4288160854053621,0.4288160854053621,0.07540149833903573,0.0,4.524556777609803,4.3681291790488785,5.41620956341643,4.521523650570316,4.367135854593016,5.401523496207631,24838.110279107605,21112.393737241462,0.85,0.9184824828240242,0.6944783396725218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452174946234173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.42459958269,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.793318459238,1538.0995323196448,0.4288160854053621,0.07540149833903573,6.112851554438009,3.3594827091379504
1458.0,-30.114072057473656,5.079849183915262,35.013026301659224,24.110981064755492,4.981456890457969,-26.604535231209198,-40.135048830974824,1.471920064193585,-0.5222792996690941,-5.04331131499821,40.025176872293486,47963.226793262584,15470.62132267968,15470.62132267968,63433.848115942266,87766.84172826429,87766.84172826429,15470.62132267968,103237.46305094397,103237.46305094397,103237.46305094397,128075.3795912052,103868.703992169,64065.19337900142,44226.12290351953,24837.91654026123,0.0,69064.03944378076,21112.229059222045,1538.0905712785502,0.0,0.8866070159441997,2.8185686705304445,0.0014959080323721466,354057.6707215835,1555619.0683156506,4.393688364794463,1555619.0683156506,4.393688364794463,0.85,0.09582878708068904,4.564652377983593,1.2675080591579904,1.0,0.0,4.5646523779822346,1.2848583286450679,1.2851547403908692,3.552650339899491,19341.757286749733,1972.3103492782686,2034.6934298245008,2034.6934298245008,7.603416365291981,5.079849183915262,0.4978107330122139,4.582038450903048,3.359564355981969,3.359564355981969,0.9598755302805626,0.0,0.0,0.00023068404391124472,1.0000348619850115,0.0002306760020879174,199.016459346868,0.0,1.6109287749666305e-06,4.565372148255431,0.026034889317068356,7.765902236068023e-05,0.0001530250215505645,0.0006985060285117748,0.09582878708065652,0.08149828755845522,0.014330499522201305,0.09582864284531509,0.08149828755848287,0.01433049952220617,0.428813905064873,0.428813905064873,0.0754017985621822,0.0,4.5238758612709375,4.367953583917938,5.412633716167647,4.521032015329126,4.367136099071274,5.398213977763362,24837.91654026123,21112.229059222045,0.85,0.918478684809313,0.6944746814629258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521769658775856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.39950304556,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.782790953803,1538.0905712785502,0.428813905064873,0.0754017985621822,6.112851554438009,3.359564355981969
1459.0,-30.11440438493101,5.0796782400856655,35.01299413268033,24.11076942170041,4.98136936573761,-26.604843125316403,-40.13529749410225,1.4718081061230563,-0.5232689133454187,-5.0433449178298035,40.02511561426732,47962.76707202615,15470.513259551544,15470.513259551544,63433.2803315777,87766.27093635101,87766.27093635101,15470.513259551544,103236.78419590255,103236.78419590255,103236.78419590255,128074.51501366445,103868.24506159066,64064.84479690903,44226.0002940907,24837.7308177619,0.0,69063.7311118526,21112.071195097615,1538.0814296156097,0.0,0.8866070667346688,2.81857780299624,0.0014959080323721466,354057.2068266293,1555616.425654224,4.393686657580057,1555616.425654224,4.393686657580057,0.85,0.09582835194497372,4.564652377983593,1.2675068975565957,1.0,0.0,4.564652377982731,1.284858869064509,1.285155270601837,3.552648845633189,19341.671827669987,1972.3016348773524,2034.6934298245008,2034.6934298245008,7.603363255016716,5.0796782400856655,0.49778298671053367,4.581895253375132,3.359645884648462,3.359645884648462,0.9598988241852748,0.0,0.0,0.0002306760020879174,1.0000346218429357,0.00023066801593609937,199.01673403700102,0.0,1.6004552052956344e-06,4.535690051807828,0.02603648977227365,7.765683454995223e-05,0.00015301916753796517,0.0006984793069792425,0.0958283519449614,0.08149780703844609,0.01433054490651532,0.0958283892693553,0.08149780703845655,0.014330544906517164,0.42881172889249647,0.42881172889249647,0.07540209927900857,0.0,4.523129540996763,4.36773142230669,5.408884953042275,4.520076004484395,4.366779454556706,5.39382619618857,24837.7308177619,21112.071195097615,0.85,0.9184745641506673,0.6944711254355452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521789724573246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.36982094912,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.772295883835,1538.0814296156097,0.42881172889249647,0.07540209927900857,6.112851554438009,3.359645884648462
1460.0,-30.114734998742115,5.079507598171557,35.01296199765401,24.11051468169319,4.981221608738631,-26.605155500499635,-40.135558136366285,1.4716421104962223,-0.5237628758208643,-5.043425238517176,40.02505226523993,47962.37204289375,15470.477029693042,15470.477029693042,63432.849072586796,87765.77895743554,87765.77895743554,15470.477029693042,103236.25598712858,103236.25598712858,103236.25598712858,128073.80836870478,103867.8365240907,64064.5326717049,44225.893169317555,24837.552381576195,0.0,69063.44555089375,21111.919524339766,1538.0737884858484,0.0,0.8866068869954351,2.8185749312052444,0.0014959080323721466,354056.097982676,1555613.6927909122,4.393692699135572,1555613.6927909122,4.393692699135572,0.85,0.09582793691348883,4.564652377983593,1.2675059343175965,1.0,0.0,4.56465237798514,1.2848596621924058,1.2851560536510804,3.5526466526272213,19341.59575246289,1972.2938773651442,2034.6934298245008,2034.6934298245008,7.603345448963985,5.079507598171557,0.4977342409491534,4.581773357222404,3.3597273985663927,3.3597273985663927,0.9599221138761121,0.0,0.0,0.00023066801593609937,1.000034443405923,0.00023066007121763622,199.01700731135924,0.0,1.5893778523481002e-06,4.504296833554516,0.026038079150125997,7.765454140445347e-05,0.0001530134745316459,0.0006984533203844094,0.09582793691343036,0.08149734564450613,0.01433059126892423,0.0958277961335982,0.08149734564455585,0.014330591268932977,0.42880955311251345,0.42880955311251345,0.07540238751665083,0.0,4.522467385067898,4.3675591836187095,5.405416202285778,4.519662362696295,4.366718868571411,5.391388013080416,24837.552381576195,21111.919524339766,0.85,0.9184721174364563,0.6944682771083244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521809652150468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.338427730865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.76183585519,1538.0737884858484,0.42880955311251345,0.07540238751665083,6.112851554438009,3.3597273985663927
