time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1461.0,-30.1150636137485,5.079338039518437,35.01292994841995,24.110315890889638,4.981152046775474,-26.60545825633914,-40.13579845251513,1.4715466893660427,-0.524884817886857,-5.043443286780772,40.02499049405889,47961.8912604633,15470.3470383744,15470.3470383744,63432.2382988377,87765.1847670436,87765.1847670436,15470.3470383744,103235.531805418,103235.531805418,103235.531805418,128072.88835356059,103867.36073961214,64064.16966886208,44225.76785638895,24837.356548142583,0.0,69063.12440453153,21111.753065921195,1538.0637052300533,0.0,0.8866070189239826,2.8185876291160166,0.0014959080323721466,354055.84882298246,1555611.0279990428,4.393688264635342,1555611.0279990428,4.393688264635342,0.85,0.09582749156802049,4.564652377983593,1.2675047754636037,1.0,0.0,4.564652377983192,1.2848601250417233,1.2851565063987846,3.55264537284583,19341.50715495901,1972.2848429340306,2034.6934298245008,2034.6934298245008,7.603281561541568,5.079338039518437,0.4977140761623673,4.58162396335607,3.3598087186557795,3.3598087186557795,0.9599453481873655,0.0,0.0,0.00023066007121763622,1.0000342352590172,0.00023065217478068973,199.017278934229,0.0,1.5811340924684594e-06,4.480934018055614,0.026039660284218464,7.765242714474681e-05,0.0001530076440728894,0.0006984267063669818,0.0958274915680112,0.08149685783278537,0.014330633735225825,0.09582761387728239,0.08149685783279327,0.014330633735227217,0.42880738052699485,0.42880738052699485,0.07540268025918745,0.0,4.521693358040295,4.367310078253922,5.401635669859843,4.5185584688939,4.366279648307454,5.3864796161588515,24837.356548142583,21111.753065921195,0.85,0.9184675446666534,0.6944645449216936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521829477023005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.31506491537,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.75139907901,1538.0637052300533,0.42880738052699485,0.07540268025918745,6.112851554438009,3.3598087186557795
1462.0,-30.11539016597506,5.079168657695338,35.01289795030682,24.1100522101857,4.9809943450397345,-26.6057679701274,-40.136054903827585,1.4713721491920515,-0.5253194446448219,-5.043532300794574,40.02492788458619,47961.49636952732,15470.32581877192,15470.32581877192,63431.82218829924,87764.69708855191,87764.69708855191,15470.32581877192,103235.02290732383,103235.02290732383,103235.02290732383,128072.20920312699,103866.95008109174,64063.85115169044,44225.665477112554,24837.186295803163,0.0,69062.85177291572,21111.60835143269,1538.056734317477,0.0,0.886606792195864,2.818582957750205,0.0014959080323721466,354054.61996969406,1555608.3270470202,4.393695885624019,1555608.3270470202,4.393695885624019,0.85,0.0958270801880854,4.564652377983593,1.267503814972006,1.0,0.0,4.564652377985494,1.2848609579629229,1.285157329365764,3.5526430698155855,19341.43068478923,1972.277045146837,2034.6934298245008,2034.6934298245008,7.603271132647382,5.079168657695338,0.49766192623220196,4.581506731463136,3.3598900811257075,3.3598900811257075,0.959968594607345,0.0,0.0,0.00023065217478068973,1.0000340204453546,0.00023064432815792727,199.01754885271836,0.0,1.571527394365229e-06,4.453708635631059,0.02604123181161283,7.765017098937483e-05,0.0001530020037913149,0.0006984009604422802,0.09582708018801354,0.08149640169258475,0.01433067849542879,0.09582699623721896,0.08149640169264587,0.014330678495439538,0.4288052057189769,0.4288052057189769,0.07540295537838443,0.0,4.521031796135503,4.367125229891201,5.398243274891172,4.518212856149773,4.366218094894123,5.384503868556351,24837.186295803163,21111.60835143269,0.85,0.9184651452979126,0.6944615685322209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452184918209079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.28783953294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.74099132509,1538.056734317477,0.4288052057189769,0.07540295537838443,6.112851554438009,3.3598900811257075
1463.0,-30.11571459473696,5.079000214295414,35.01286593584728,24.109850730188214,4.980908032256495,-26.606068632908524,-40.13629487073047,1.4712620704280606,-0.5261160386077677,-5.043560767747286,40.02486341223431,47961.03448230041,15470.213207990933,15470.213207990933,63431.24769029135,87764.16750546079,87764.16750546079,15470.213207990933,103234.38071345173,103234.38071345173,103234.38071345173,128071.35908265275,103866.52930322857,64063.49740462972,44225.590998443164,24836.978369201028,0.0,69062.56936764419,21111.431613820874,1538.0462027691674,0.0,0.8866068808145562,2.818590143406595,0.0014959080323721466,354054.22697937663,1555605.545734708,4.393692906892821,1555605.545734708,4.393692906892821,0.85,0.0958266342098835,4.564652377983593,1.2675026704045016,1.0,0.0,4.564652377983967,1.2848614891887549,1.2851578506317825,3.552641600975725,19341.35233026098,1972.2690552085555,2034.6934298245008,2034.6934298245008,7.6032157873165644,5.079000214295414,0.4976374611202621,4.581362753175152,3.3599712143416034,3.3599712143416034,0.9599917755261724,0.0,0.0,0.00023064432815792727,1.0000337993077106,0.00023063653280278577,199.0178170166546,0.0,1.5616156289562658e-06,4.4256186924620575,0.026042793427241785,7.76480599120862e-05,0.0001529962682458411,0.0006983747796709942,0.09582663420987005,0.08149591506420549,0.014330719145664557,0.0958265939567188,0.08149591506421693,0.014330719145666564,0.42880303286514737,0.42880303286514737,0.07540323742556047,0.0,4.520326054552584,4.36692713320673,5.394630026168613,4.517444729139527,4.366081103569627,5.380123124000022,24836.978369201028,21111.431613820874,0.85,0.9184605824991053,0.6944577203171672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521868763516672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.25974958977,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.730613941692,1538.0462027691674,0.42880303286514737,0.07540323742556047,6.112851554438009,3.3599712143416034
1464.0,-30.116036951047352,5.078832240996795,35.01283401333382,24.109618795942538,4.980781442194672,-26.60637145842762,-40.136546502448596,1.4711159495748936,-0.5266154280914748,-5.043625540354066,40.02480206143246,47960.637457578894,15470.15679583427,15470.15679583427,63430.794253413165,87763.68299899457,87763.68299899457,15470.15679583427,103233.83979482883,103233.83979482883,103233.83979482883,128070.64500915285,103866.13417233802,64063.18910638362,44225.49451772711,24836.805214324027,0.0,69062.29973205113,21111.284432175424,1538.0385075983393,0.0,0.8866067730763595,2.8185891612936227,0.0014959080323721466,354053.33278563357,1555602.8990883462,4.393696528286057,1555602.8990883462,4.393696528286057,0.85,0.09582621136920003,4.564652377983593,1.2675017439806835,1.0,0.0,4.564652377984398,1.2848621889382397,1.2851585405261905,3.5526396661696804,19341.278751545855,1972.2615522676813,2034.6934298245008,2034.6934298245008,7.6031880621783,5.078832240996795,0.49759681792190946,4.581235423074886,3.3600523483454516,3.3600523483454516,0.960014956670129,0.0,0.0,0.00023063653280278577,1.0000335834830594,0.0002306287874848083,199.0180834681914,0.0,1.5514145631316786e-06,4.396708871915177,0.026044344841804918,7.764584627211264e-05,0.00015299068653067311,0.0006983493010815794,0.09582621136916021,0.08149544976668743,0.014330761602472772,0.09582606948167072,0.0814954497667213,0.01433076160247873,0.42880086064770484,0.42880086064770484,0.07540350935506207,0.0,4.519688236037496,4.366780680374006,5.391177895360045,4.5170101122625965,4.366072809201455,5.377245959083439,24836.805214324027,21111.284432175424,0.85,0.9184576027660943,0.694454682853847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521888217660768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.230839769225,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.720268213297,1538.0385075983393,0.42880086064770484,0.07540350935506207,6.112851554438009,3.3600523483454516
1465.0,-30.116357285199214,5.078664975701357,35.01280210763186,24.109388852398865,4.980675569281092,-26.606670391707752,-40.136786189954705,1.47098867578959,-0.5275167880825506,-5.0436710427992475,40.024738706068966,47960.19426060423,15470.071835452622,15470.071835452622,63430.26609605685,87763.11231971641,87763.11231971641,15470.071835452622,103233.18415516903,103233.18415516903,103233.18415516903,128069.79554431338,103865.6614501091,64062.84323309329,44225.353574462,24836.611389144346,0.0,69061.96496360636,21111.119680772692,1538.029173205243,0.0,0.8866067708201144,2.818595738000595,0.0014959080323721466,354052.70461988356,1555600.1659696552,4.393696604125003,1555600.1659696552,4.393696604125003,0.85,0.09582577526910219,4.564652377983593,1.267500606556423,1.0,0.0,4.564652377985052,1.2848628004057947,1.2851591421825905,3.552637975464735,19341.190724274264,1972.2525759840787,2034.6934298245008,2034.6934298245008,7.603146306314544,5.078664975701357,0.49756514106015715,4.5810998346412,3.360133343424194,3.360133343424194,0.9600380981211982,0.0,0.0,0.0002306287874848083,1.0000333728964335,0.00023062109099102326,199.0183482488877,0.0,1.5414583397289864e-06,4.368492934791948,0.026045886300144646,7.76437377613266e-05,0.0001529850497234817,0.0006983235710162288,0.09582577526908662,0.08149497341040032,0.014330801858686286,0.09582571125983583,0.08149497341041358,0.014330801858688616,0.42879869194036774,0.42879869194036774,0.07540378055607841,0.0,4.518999524807725,4.366581062376895,5.387687959468394,4.516154254716696,4.36569684523954,5.373641686076496,24836.611389144346,21111.119680772692,0.85,0.9184544072773306,0.6944516317466185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521907547581079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.202623832105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.709953188722,1538.029173205243,0.42879869194036774,0.07540378055607841,6.112851554438009,3.360133343424194
1466.0,-30.116675651425673,5.078498352380807,35.012770274740866,24.10916987517851,4.980566187309955,-26.606967904582138,-40.137029404845066,1.4708584404663823,-0.5281316883605314,-5.043721146047137,40.02467701543106,47959.777411279356,15469.994798466027,15469.994798466027,63429.77220974538,87762.60840490338,87762.60840490338,15469.994798466027,103232.6032033694,103232.6032033694,103232.6032033694,128069.03283336524,103865.25298176061,64062.52121382889,44225.25751992413,24836.42962999584,0.0,69061.68714991998,21110.965185496465,1538.0206439707622,0.0,0.8866067390800834,2.818597995808737,0.0014959080323721466,354052.01294060965,1555597.5046698821,4.3936976709996145,1555597.5046698821,4.3936976709996145,0.85,0.09582534326164621,4.564652377983593,1.267499605403282,1.0,0.0,4.5646523779825765,1.284863425629181,1.2851597576607208,3.552636246726644,19341.114661944113,1972.2448197849535,2034.6934298245008,2034.6934298245008,7.603108444597656,5.078498352380807,0.49753166287715445,4.5809666895036525,3.360214272128398,3.360214272128398,0.9600612206081137,0.0,0.0,0.00023062109099102326,1.0000331679583905,0.00023061344201397423,199.0186114035596,0.0,1.5317434804061773e-06,4.340961023471107,0.02604741804362505,7.764159827454889e-05,0.00015297949271647436,0.0006982982052109784,0.09582534326161576,0.08149450135707155,0.01433084190454422,0.09582525318183427,0.08149450135709743,0.014330841904548773,0.4287965227181265,0.4287965227181265,0.07540404657937763,0.0,4.518337324640413,4.366408339019358,5.384222488014302,4.515589457686588,4.365623030186953,5.370265268108938,24836.42962999584,21110.965185496465,0.85,0.9184509505545562,0.6944483894111604,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521926756292467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.175091920784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.69966792951,1538.0206439707622,0.4287965227181265,0.07540404657937763,6.112851554438009,3.360214272128398
1467.0,-30.11699211438278,5.078332493647032,35.01273854273129,24.10895397132265,4.9804705303467225,-26.60726233167654,-40.137268393859244,1.4707407476404897,-0.5289768211529235,-5.043760931210398,40.02461628802061,47959.34990792382,15469.903048052925,15469.903048052925,63429.25295597674,87762.0555015315,87762.0555015315,15469.903048052925,103231.95854958444,103231.95854958444,103231.95854958444,128068.20777482555,103864.8009516607,64062.19398754824,44225.11884901384,24836.249225241114,0.0,69061.36807425495,21110.811841454946,1538.0119500668745,0.0,0.8866067564373817,2.8186044990054615,0.0014959080323721466,354051.46370405983,1555594.8849265673,4.393697087570407,1555594.8849265673,4.393697087570407,0.85,0.09582490636215232,4.564652377983593,1.2674984899582342,1.0,0.0,4.5646523779859685,1.2848639920726344,1.2851603144064079,3.552634680516091,19341.03048782676,1972.2362364137357,2034.6934298245008,2034.6934298245008,7.6030633516063695,5.078332493647032,0.49750318366676805,4.580829309980264,3.3602951157195347,3.3602951157195347,0.96008431877701,0.0,0.0,0.00023061344201397423,1.000032969754918,0.0002306058389959799,199.01887298563923,0.0,1.5222887909541962e-06,4.314166433564192,0.026048940332416004,7.763949601459995e-05,0.00015297394599937428,0.0006982728863755775,0.0958249063621403,0.0814940259800576,0.014330880382082696,0.09582493448159349,0.08149402598006783,0.014330880382084495,0.42879435458249143,0.42879435458249143,0.07540430761805511,0.0,4.5176425868558,4.366207524855895,5.38069922887388,4.514784110057462,4.365329297292135,5.366530617969261,24836.249225241114,21110.811841454946,0.85,0.9184476752296227,0.6944454076895467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452194584704608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.148297330874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.6894114166,1538.0119500668745,0.42879435458249143,0.07540430761805511,6.112851554438009,3.3602951157195347
1468.0,-30.117306644320177,5.078167110846246,35.01270685208345,24.108721722755604,4.980345402076171,-26.607557966087146,-40.13750752257181,1.4705967238431188,-0.5294858331151318,-5.043822947191152,40.02455402873967,47958.932624227295,15469.845936094385,15469.845936094385,63428.778560321676,87761.56262173156,87761.56262173156,15469.845936094385,103231.40855782594,103231.40855782594,103231.40855782594,128067.47755982722,103864.39453854444,64061.862565120486,44225.035526026615,24836.06900200128,0.0,69061.10452802789,21110.658651701087,1538.0037839062002,0.0,0.8866066660420366,2.8186039663327036,0.0014959080323721466,354050.60757108347,1555592.1991027554,4.393700126020645,1555592.1991027554,4.393700126020645,0.85,0.09582447722675455,4.564652377983593,1.2674974882556125,1.0,0.0,4.564652377983557,1.2848646816161076,1.2851609943395494,3.5526327739370624,19340.95480820864,1972.2285192403767,2034.6934298245008,2034.6934298245008,7.603035282533305,5.078167110846246,0.4974648530085384,4.580702257837707,3.3603759122554804,3.3603759122554804,0.9601074035015659,0.0,0.0,0.0002306058389959799,1.0000327684504127,0.0002305982826475897,199.01913297052457,0.0,1.5131440725241774e-06,4.288250301533519,0.026050453476488527,7.763739257847125e-05,0.00015296844641750863,0.0006982477826961366,0.09582447722671789,0.08149355876370322,0.014330918463014666,0.09582439781447007,0.0814935587637344,0.014330918463020145,0.4287921854968168,0.4287921854968168,0.07540455885293458,0.0,4.517005779429326,4.366046958605409,5.377335088886355,4.514337114076,4.3652878296000495,5.363760387885918,24836.06900200128,21110.658651701087,0.85,0.9184443109301795,0.694442015545285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521964823718139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.122381198846,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.679182420312,1538.0037839062002,0.4287921854968168,0.07540455885293458,6.112851554438009,3.3603759122554804
1469.0,-30.11761917654359,5.07800246956806,35.012675182922465,24.10851161638277,4.98024576690747,-26.607849252739026,-40.137746022641636,1.4704758431028864,-0.5301207902362535,-5.043863481039597,40.02449127328984,47958.522052773704,15469.756953382293,15469.756953382293,63428.27900615599,87761.05469618092,87761.05469618092,15469.756953382293,103230.81164956321,103230.81164956321,103230.81164956321,128066.68804856506,103863.98386314107,64061.54861829285,44224.92804983135,24835.876399001856,0.0,69060.80444883321,21110.494939151577,1537.9944110869505,0.0,0.8866066869350042,2.818607607906342,0.0014959080323721466,354050.0480006397,1555589.491878099,4.393699423747256,1555589.491878099,4.393699423747256,0.85,0.09582403567087162,4.564652377983593,1.2674964711675423,1.0,0.0,4.564652377984635,1.284865262784627,1.2851615659327018,3.5526311670150066,19340.878334895024,1972.2207211326013,2034.6934298245008,2034.6934298245008,7.602991549796577,5.07800246956806,0.4974365135372336,4.580565956030826,3.3604565759333216,3.3604565759333216,0.9601304502666633,0.0,0.0,0.0002305982826475897,1.0000325604042692,0.00023059077451875062,199.01939130472914,0.0,1.5038579050375157e-06,4.2619333028763196,0.026051957334393566,7.76352947245202e-05,0.0001529629879230695,0.0006982228665665147,0.09582403567085496,0.08149308111563984,0.014330954555215124,0.09582393990695796,0.08149308111565401,0.014330954555217615,0.4287900179589411,0.4287900179589411,0.07540480954916483,0.0,4.516369330208818,4.365896259386034,5.373917090614498,4.513742690803326,4.365217080172727,5.360168067348184,24835.876399001856,21110.494939151577,0.85,0.9184410681626172,0.694439087924409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45219836845238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.09606420019,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.668981600087,1537.9944110869505,0.4287900179589411,0.07540480954916483,6.112851554438009,3.3604565759333216
1470.0,-30.117929892946453,5.0778386823759005,35.012643677457405,24.10830926327037,4.9801634757355995,-26.608137170502616,-40.13797264834864,1.4703707532917314,-0.5309790801680379,-5.043894369427693,40.02443270294284,47958.064661508986,15469.654463059138,15469.654463059138,63427.719124568124,87760.50267757749,87760.50267757749,15469.654463059138,103230.15714063663,103230.15714063663,103230.15714063663,128065.86225486977,103863.53622164024,64061.1950353484,44224.82354032427,24835.705114233147,0.0,69060.52865455742,21110.349347098174,1537.9860358506264,0.0,0.8866067418180468,2.8186153252235746,0.0014959080323721466,354049.62158640055,1555586.9651989562,4.393697578968711,1555586.9651989562,4.393697578968711,0.85,0.09582359464555419,4.564652377983593,1.2674953337432817,1.0,0.0,4.564652377982414,1.2848657699730874,1.285162063590685,3.552629764647869,19340.794977994166,1972.2122210942746,2034.6934298245008,2034.6934298245008,7.60294117841303,5.0778386823759005,0.4974129502891165,4.580425732086784,3.3605371876658126,3.3605371876658126,0.9601534821902321,0.0,0.0,0.00023059077451875062,1.0000323713070551,0.0002305833102356132,199.01964813859234,0.0,1.4942632313917586e-06,4.234741997764244,0.026053451597624958,7.763330136638914e-05,0.00015295747315236148,0.0006981976935552884,0.09582359464553661,0.08149260492836258,0.014330989717174024,0.09582368638742232,0.08149260492837754,0.014330989717176652,0.42878785215086035,0.42878785215086035,0.07540505430431313,0.0,4.515691035223313,4.365714987752995,5.370393019495907,4.512915289259638,4.364931695696839,5.3562381885273,24835.705114233147,21110.349347098174,0.85,0.9184366288569153,0.6944352381285189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452200242558279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.06887289508,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.658810316401,1537.9860358506264,0.42878785215086035,0.07540505430431313,6.112851554438009,3.3605371876658126
1471.0,-30.118238554842975,5.077675232462001,35.012612202187455,24.10807345239448,4.980026767140769,-26.608428681016346,-40.13821492027489,1.4702168933141677,-0.5312832341156764,-5.043965515672119,40.0243705714967,47957.690812678535,15469.613989667945,15469.613989667945,63427.30480234648,87760.04678558964,87760.04678558964,15469.613989667945,103229.6607752576,103229.6607752576,103229.6607752576,128065.19008187007,103863.15879827774,64060.89901203308,44224.7330958274,24835.52930661247,0.0,69060.26240243987,21110.1999106206,1537.9783360872484,0.0,0.8866066044241839,2.8186110210183792,0.0014959080323721466,354048.63941393344,1555584.2849001654,4.393702197175979,1555584.2849001654,4.393702197175979,0.85,0.09582316746404419,4.564652377983593,1.2674943979782984,1.0,0.0,4.5646523779837676,1.2848665052524861,1.2851627894485345,3.5526277316152806,19340.72469666022,1972.2050543927053,2034.6934298245008,2034.6934298245008,7.602921286772056,5.077675232462001,0.49737133254303867,4.580303899918962,3.3606177826454577,3.3606177826454577,0.9601765093272736,0.0,0.0,0.0002305833102356132,1.0000321573410076,0.00023057589552791258,199.01990327480897,0.0,1.4855390036140793e-06,4.210017536242301,0.026054937136628573,7.763117043931695e-05,0.00015295213979629627,0.0006981733486388426,0.09582316746400052,0.08149214267495569,0.014331024789044829,0.0958230454788819,0.08149214267499283,0.014331024789051362,0.4287856857714229,0.4287856857714229,0.07540528559284432,0.0,4.515116984492977,4.365607990339754,5.367144589169641,4.512682281556465,4.3650459311901955,5.354015249507427,24835.52930661247,21110.1999106206,0.85,0.9184341703298483,0.6944325020546723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522021057801542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.04414843355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.648664991912,1537.9783360872484,0.4287856857714229,0.07540528559284432,6.112851554438009,3.3606177826454577
1472.0,-30.118545418264272,5.077512635325383,35.01258073296715,24.107871867623203,4.97993949987652,-26.608713628023185,-40.138441091962136,1.4701077096354798,-0.5320052968741606,-5.043995478583004,40.02430779716306,47957.25008741026,15469.511656394121,15469.511656394121,63426.76174380438,87759.52092725578,87759.52092725578,15469.511656394121,103229.03258364991,103229.03258364991,103229.03258364991,128064.3642714103,103862.73327215105,64060.55805570032,44224.639129389696,24835.3316877604,0.0,69059.9708171501,21110.03193459634,1537.968429247264,0.0,0.8866066792635119,2.8186170484967907,0.0014959080323721466,354048.2257771946,1555581.5768712845,4.393699681608416,1555581.5768712845,4.393699681608416,0.85,0.09582271802320727,4.564652377983593,1.2674933264916763,1.0,0.0,4.564652377982863,1.2848670314029818,1.2851633061929486,3.5526262768212855,19340.645457941097,1972.1969742920464,2034.6934298245008,2034.6934298245008,7.602870992574258,5.077512635325383,0.49734864364107434,4.580163991684309,3.3606982063920583,3.3606982063920583,0.960199487540588,0.0,0.0,0.00023057589552791258,1.0000319700479856,0.00023056852424112862,199.02015692500038,0.0,1.4756744093916042e-06,4.182061276215807,0.026056412811037964,7.762918117232092e-05,0.00015294671435559166,0.0006981485833880287,0.09582271802319584,0.08149166102131591,0.014331057001879925,0.0958226412383143,0.08149166102132563,0.014331057001881635,0.42878352332002173,0.42878352332002173,0.07540552048090914,0.0,4.514503768562577,4.365478706490535,5.3637606475375605,4.511990181708825,4.364905108938615,5.350168068675032,24835.3316877604,21110.03193459634,0.85,0.9184301845672547,0.6944290523143508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522039566866325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.01619217353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.63855046882,1537.968429247264,0.42878352332002173,0.07540552048090914,6.112851554438009,3.3606982063920583
1473.0,-30.118850081495623,5.077350702331236,35.012549395249984,24.1076563828625,4.979839754545638,-26.6089978426978,-40.138667123950995,1.4699875157478524,-0.5327158393674267,-5.044039604470667,40.02424868901827,47956.81956043364,15469.431959297695,15469.431959297695,63426.25151973134,87758.98885161283,87758.98885161283,15469.431959297695,103228.42081091052,103228.42081091052,103228.42081091052,128063.58332522839,103862.29479543206,64060.22043925058,44224.52706242386,24835.16251431787,0.0,69059.68957674173,21109.88813717019,1537.9604806677778,0.0,0.8866066686273666,2.818621267934439,0.0014959080323721466,354047.61662184016,1555579.0270017884,4.393700039120188,1555579.0270017884,4.393700039120188,0.85,0.09582228109596097,4.564652377983593,1.2674922099476684,1.0,0.0,4.564652377983552,1.2848676089778126,1.2851638744293405,3.55262467984156,19340.563807646555,1972.1886482791326,2034.6934298245008,2034.6934298245008,7.602831823481134,5.077350702331236,0.4973198896355919,4.580030812695644,3.3607786149766152,3.3607786149766152,0.96022246142189,0.0,0.0,0.00023056852424112862,1.0000317409008204,0.0002305612060207553,199.0204087571021,0.0,1.4670346524815232e-06,4.157576205132637,0.026057879845690444,7.76271931811092e-05,0.00015294133106001943,0.0006981240105150936,0.09582228109594118,0.0814911912720963,0.014331089823844893,0.09582228829969269,0.08149119127211311,0.01433108982384785,0.42878136258767413,0.42878136258767413,0.07540574786196143,0.0,4.513885248850727,4.36533700933046,5.360412175411398,4.511323765103214,4.364687069738181,5.346934382560278,24835.16251431787,21109.88813717019,0.85,0.9184265366447919,0.694425646196139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452205796812933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.99170710245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.628461686452,1537.9604806677778,0.42878136258767413,0.07540574786196143,6.112851554438009,3.3607786149766152
1474.0,-30.119152945892576,5.0771894398771895,35.01251813532641,24.107446276489668,4.979739375154151,-26.609280501432348,-40.138896683324106,1.4698669306939867,-0.5333038290638115,-5.044082619275285,40.02418827947241,47956.41445104612,15469.351494485536,15469.351494485536,63425.76594553165,87758.48413991764,87758.48413991764,15469.351494485536,103227.83563440318,103227.83563440318,103227.83563440318,128062.8203086887,103861.88256983309,64059.90725268177,44224.41701905702,24834.98467428551,0.0,69059.40169334253,21109.736973142684,1537.9520107999972,0.0,0.8866066683717073,2.818623999663891,0.0014959080323721466,354047.02280571475,1555576.420994341,4.393700047713639,1555576.420994341,4.393700047713639,0.85,0.09582184043359845,4.564652377983593,1.267491187914275,1.0,0.0,4.5646523779841655,1.2848681882737163,1.2851644444553805,3.552623078104555,19340.48704566555,1972.1808207354757,2034.6934298245008,2034.6934298245008,7.602792277075284,5.0771894398771895,0.49729193081966816,4.579897509057521,3.3608589529155894,3.3608589529155894,0.9602454151187398,0.0,0.0,0.0002305612060207553,1.0000315535674298,0.0002305539312217403,199.02065910286024,0.0,1.4564752100711751e-06,4.12765074534171,0.026059336320900513,7.762517421410643e-05,0.0001529360318066489,0.0006980998212655943,0.09582184043357747,0.0814907193492788,0.014331121084298673,0.09582185342660826,0.08149071934929665,0.01433112108430181,0.428779202391306,0.428779202391306,0.0754059691332593,0.0,4.513281007507942,4.365207399141184,5.35709064627855,4.510778790211475,4.3646079011292045,5.343722746447725,24834.98467428551,21109.736973142684,0.85,0.9184233339751918,0.6944226749023401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522076237500599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.961781642654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.618406752441,1537.9520107999972,0.428779202391306,0.0754059691332593,6.112851554438009,3.3608589529155894
1475.0,-30.11945371730663,5.077028842687917,35.01248694478504,24.10723610026764,4.979638921145881,-26.609561283707368,-40.13912219144402,1.4697464875467274,-0.5338836076844018,-5.044125442270924,40.02412778051824,47956.0004566674,15469.271662712705,15469.271662712705,63425.27211938011,87757.97966273679,87757.97966273679,15469.271662712705,103227.2513254495,103227.2513254495,103227.2513254495,128062.05741248821,103861.4695866239,64059.58409739481,44224.31721025455,24834.806087038716,0.0,69059.12329729326,21109.58517398291,1537.9434932632607,0.0,0.8866066694177712,2.8186266454691595,0.0014959080323721466,354046.4316382748,1555573.811133217,4.39370001255239,1555573.811133217,4.39370001255239,0.85,0.09582139868472211,4.564652377983593,1.26749016368296,1.0,0.0,4.5646523779830455,1.2848687668165168,1.2851650137839288,3.5526214784512997,19340.41014260728,1972.172978805941,2034.6934298245008,2034.6934298245008,7.60275304179214,5.077028842687917,0.49726435135421987,4.579764491333697,3.3609392232458375,3.3609392232458375,0.9602683494988107,0.0,0.0,0.0002305539312217403,1.0000313355865973,0.00023054670690544137,199.02090771912282,0.0,1.4478352948074404e-06,4.103165225484286,0.02606078415619532,7.762319092501037e-05,0.00015293074029672994,0.0006980756673622596,0.09582139868470338,0.0814902474195669,0.014331151265136486,0.09582141280211777,0.08149024741958283,0.01433115126513929,0.42877704326253296,0.42877704326253296,0.07540618491898046,0.0,4.512690140711015,4.365087983711305,5.353800793332653,4.510241834586509,4.364529626158969,5.340559959974314,24834.806087038716,21109.58517398291,0.85,0.9184198856151137,0.694419479526567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522094399046872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.93729612279,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.608377699638,1537.9434932632607,0.42877704326253296,0.07540618491898046,6.112851554438009,3.3609392232458375
1476.0,-30.119752564145685,5.076868908872456,35.01245581929254,24.107025854196422,4.979538859746385,-26.60984029430907,-40.139347420167155,1.4696265899096825,-0.534467536843124,-5.0441678100027625,40.024067294112164,47955.59458166809,15469.192057855353,15469.192057855353,63424.786639523445,87757.47295079319,87757.47295079319,15469.192057855353,103226.66500864855,103226.66500864855,103226.66500864855,128061.2922616303,103861.053668638,64059.26841399984,44224.205838486836,24834.627252981747,0.0,69058.83309146858,21109.433165034483,1537.9349504187403,0.0,0.8866066727387478,2.8186293993268894,0.0014959080323721466,354045.846756471,1555571.2018167116,4.39369990092471,1555571.2018167116,4.39369990092471,0.8499999999999999,0.09582095607950533,4.564652377983593,1.2674891306599605,1.0,0.0,4.564652377984064,1.2848693427032811,1.2851655805206872,3.552619886143335,19340.332693053897,1972.1650811494137,2034.6934298245008,2034.6934298245008,7.602713918032173,5.076868908872456,0.4972372689635476,4.579631639908908,3.361019425493536,3.361019425493536,0.9602912644267246,0.0,0.0,0.00023054670690544137,1.0000311351499418,0.00023053952902263772,199.02115474508406,0.0,1.4377899874642859e-06,4.0746968244737864,0.026062221946182785,7.762121013990252e-05,0.00015292549676553885,0.0006980517324651391,0.09582095607948383,0.08148977555773328,0.014331180521750553,0.09582097451900055,0.08148977555775157,0.014331180521753771,0.42877488551991116,0.42877488551991116,0.0754063960235762,0.0,4.512108953905056,4.3649743818208435,5.350542833390364,4.509700273159638,4.364440136349913,5.337430437469095,24834.627252981747,21109.433165034483,0.85,0.9184167151436975,0.6944165204493218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522112435128427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.90882772178,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.598380480782,1537.9349504187403,0.42877488551991116,0.0754063960235762,6.112851554438009,3.361019425493536
1477.0,-30.120049643527235,5.076709422734536,35.01242467662135,24.106798285525315,4.979415328326632,-26.61012006101791,-40.139576490595914,1.4694857458172654,-0.5348669602055338,-5.044226723988181,40.02400454275879,47955.215573770845,15469.138336550317,15469.138336550317,63424.353910321166,87756.99436882223,87756.99436882223,15469.138336550317,103226.13270537254,103226.13270537254,103226.13270537254,128060.57434015682,103860.65430381594,64058.96806990359,44224.09581545817,24834.441634784274,0.0,69058.53745024244,21109.275389566632,1537.926401042704,0.0,0.8866065999371195,2.818627783011697,0.0014959080323721466,354045.03345674585,1555568.4947963874,4.3937023479992785,1555568.4947963874,4.3937023479992785,0.85,0.09582051849140998,4.564652377983593,1.2674881657725199,1.0,0.0,4.564652377983186,1.2848700164974283,1.285166245247057,3.5526180231264886,19340.25832592347,1972.157497812553,2034.6934298245008,2034.6934298245008,7.6026875153789515,5.076709422734536,0.49720287327619417,4.579506549458342,3.361099560197018,3.361099560197018,0.9603141600562909,0.0,0.0,0.00023053952902263772,1.0000309510813417,0.00023053239379576548,199.0214003106068,0.0,1.4285505242071714e-06,4.048512185603124,0.026063650496706992,7.761919561665752e-05,0.0001529203334059802,0.0006980281635236513,0.09582051849137631,0.08148930864910764,0.014331209842268667,0.09582037903512194,0.08148930864913627,0.014331209842273701,0.4287727291592882,0.4287727291592882,0.07540660312487851,0.0,4.511582144604915,4.3648943054467395,5.347458446925941,4.509359763782641,4.364462981731265,5.335008664881286,24834.441634784274,21109.275389566632,0.85,0.9184143807855651,0.6944140050507613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522130355843166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.882643082914,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.588411791861,1537.926401042704,0.4287727291592882,0.07540660312487851,6.112851554438009,3.361099560197018
1478.0,-30.120344505485964,5.0765508716152015,35.01239360782275,24.10660459371286,4.979343102061291,-26.610392700961835,-40.13978942586107,1.4693912975371195,-0.5357341109801155,-5.044246552285294,40.023944409107074,47954.77136719548,15469.026134320166,15469.026134320166,63423.79750151564,87756.4358759007,87756.4358759007,15469.026134320166,103225.46201022087,103225.46201022087,103225.46201022087,128059.71700511458,103860.19755351814,64058.62491246094,44223.96960117467,24834.254994893705,0.0,69058.22459606838,21109.11674565965,1537.916885414431,0.0,0.8866067168584151,2.8186369109781064,0.0014959080323721466,354044.7597300737,1555565.9007040039,4.3936984179344405,1555565.9007040039,4.3936984179344405,0.85,0.09582006510377895,4.564652377983593,1.2674869915330786,1.0,0.0,4.564652377982271,1.2848704731305787,1.2851666928171652,3.5526167605531835,19340.173272841443,1972.1488248118822,2034.6934298245008,2034.6934298245008,7.602632370840466,5.0765508716152015,0.4971865398407127,4.579364331774489,3.3611795633935335,3.3611795633935335,0.9603370181124381,0.0,0.0,0.00023053239379576548,1.000030720131108,0.00023052531202795624,199.02164404373934,0.0,1.42006284364636e-06,4.024458098893784,0.026065070559550638,7.761732303487921e-05,0.00015291507076088627,0.0006980041413782088,0.09582006510377274,0.0814888275579701,0.01433123754580264,0.09582010910790843,0.08148882755797539,0.014331237545803571,0.428770575862411,0.428770575862411,0.07540681538169712,0.0,4.510976472407549,4.364755651445023,5.344179388411703,4.508512441305186,4.364163671577046,5.331025704901663,24834.254994893705,21109.11674565965,0.85,0.9184104843773595,0.6944107186028879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522148170612048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.858588996205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.578468549447,1537.916885414431,0.428770575862411,0.07540681538169712,6.112851554438009,3.3611795633935335
1479.0,-30.12063772027661,5.076392766539343,35.012362629804066,24.10638128584253,4.979225139702998,-26.61066843218637,-40.140014060866065,1.4692558516127112,-0.5361669843384789,-5.04430431547621,40.023884915654975,47954.39057327836,15468.972609102979,15468.972609102979,63423.36318238134,87755.95151742565,87755.95151742565,15468.972609102979,103224.92412652863,103224.92412652863,103224.92412652863,128059.01262623444,103859.79319911583,64058.32360684641,44223.85510252157,24834.088499705824,0.0,69057.9436022274,21108.97522474995,1537.9094059420531,0.0,0.8866066381123963,2.8186358708047727,0.0014959080323721466,354043.96231882094,1555563.3342322719,4.393701064817109,1555563.3342322719,4.393701064817109,0.85,0.09581963154294736,4.564652377983593,1.2674860744504257,1.0,0.0,4.564652377984063,1.2848711214707877,1.2851673322072128,3.552614967918689,19340.0979765837,1972.1411467304024,2034.6934298245008,2034.6934298245008,7.602606064559431,5.076392766539343,0.49715329781944373,4.5792394687199,3.361259582843758,3.361259582843758,0.9603598808125023,0.0,0.0,0.00023052531202795624,1.0000305485922527,0.0002305182700193186,199.0218864158444,0.0,1.4094250721311365e-06,3.9943106544196407,0.02606647998462277,7.761534760926437e-05,0.0001529099644186919,0.0006979808327011685,0.09581963154291206,0.08148836487005578,0.014331266672856276,0.09581959922725936,0.0814883648700858,0.014331266672861553,0.4287684214094368,0.4287684214094368,0.07540701789656676,0.0,4.510431226353262,4.364654877679413,5.341089676644572,4.508137331137732,4.3641429334076065,5.328620805317314,24834.088499705824,21108.97522474995,0.85,0.9184079321518586,0.694408030008754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216585245145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.82844155173,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.568559826756,1537.9094059420531,0.4287684214094368,0.07540701789656676,6.112851554438009,3.361259582843758
1480.0,-30.12092915406482,5.076235309624278,35.01233163259435,24.10617124931889,4.979122974839695,-26.610940980233313,-40.14023073306305,1.4691348010080927,-0.536685113759745,-5.044345671866492,40.02382240063446,47953.98070262521,15468.894829807878,15468.894829807878,63422.875532433085,87755.45541939767,87755.45541939767,15468.894829807878,103224.35024920554,103224.35024920554,103224.35024920554,128058.24654106668,103859.38353956459,64057.99961724764,44223.7599136855,24833.89629186114,0.0,69057.65620554663,21108.81184808197,1537.9000708120998,0.0,0.8866066539416799,2.818637874471207,0.0014959080323721466,354043.39140159055,1555560.637417372,4.393700532748833,1555560.637417372,4.393700532748833,0.85,0.09581918468752099,4.564652377983593,1.2674850134039302,1.0,0.0,4.564652377983004,1.2848717023775582,1.2851679041993551,3.5526133617364657,19340.021692435483,1972.1333679121294,2034.6934298245008,2034.6934298245008,7.6025678380168165,5.076235309624278,0.4971277010319879,4.57910760859229,3.361339472598566,3.361339472598566,0.9603827064567332,0.0,0.0,0.0002305182700193186,1.0000303631083838,0.00023051127098061414,199.02212731628498,0.0,1.4015138432208928e-06,3.9718902316880103,0.02606788149846599,7.761344225210494e-05,0.00015290482776721365,0.0006979573856727834,0.09581918468750457,0.0814878906688935,0.014331294018611067,0.09581908742606669,0.08148789066890746,0.014331294018613525,0.4287662682372166,0.4287662682372166,0.07540722191887421,0.0,4.509893477262096,4.364561849445465,5.338006100079383,4.50766055810675,4.3641118044484415,5.3255931383809525,24833.89629186114,21108.81184808197,0.85,0.918404692792615,0.694404984725989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522183435556741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.806021129,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.558674273601,1537.9000708120998,0.4287662682372166,0.07540722191887421,6.112851554438009,3.361339472598566
1481.0,-30.121218346350126,5.076078708693832,35.01230075814693,24.10597801152619,4.9790472595647985,-26.611208865703997,-40.14044286506248,1.4690377789187725,-0.5374557198479692,-5.044369915529789,40.02376398191777,47953.56075785828,15468.792111653454,15468.792111653454,63422.352869511735,87754.91504020184,87754.91504020184,15468.792111653454,103223.7071518553,103223.7071518553,103223.7071518553,128057.42878234883,103858.94070807728,64057.676519355104,44223.62687635797,24833.721630493525,0.0,69057.3485068515,21108.663385919495,1537.8913448786434,0.0,0.8866067421422704,2.818645211915636,0.0014959080323721466,354043.0567226906,1555558.1173147715,4.393697568070612,1555558.1173147715,4.393697568070612,0.85,0.09581873509143363,4.564652377983593,1.2674839270813392,1.0,0.0,4.564652377983291,1.284872170772821,1.285168363709259,3.552612066644777,19339.93923122419,1972.1249592087197,2034.6934298245008,2034.6934298245008,7.6025173546600024,5.076078708693832,0.4971102435925605,4.578968465101272,3.3614192943734205,3.3614192943734205,0.9604055126781201,0.0,0.0,0.00023051127098061414,1.00003012964496,0.00023050432596711097,199.02236636439875,0.0,1.3929635721289043e-06,3.947658763413315,0.026069274462038116,7.761157686211935e-05,0.0001528996941184948,0.0006979339523509512,0.09581873509142293,0.08148741425554207,0.014331320835880861,0.09581880272135984,0.08148741425555117,0.01433132083588246,0.42876411649231266,0.42876411649231266,0.0754074254595263,0.0,4.50930753810627,4.364434683642401,5.334794176570028,4.506914195681816,4.363880336186014,5.321900579010787,24833.721630493525,21108.663385919495,0.85,0.918401216392189,0.6944019976831369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452220091190162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.78178966072,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.548814626034,1537.8913448786434,0.42876411649231266,0.0754074254595263,6.112851554438009,3.3614192943734205
1482.0,-30.121505879019253,5.075922591785021,35.012269965971576,24.105758999381237,4.978934883575598,-26.611478923548795,-40.14065911816431,1.468907928105097,-0.5379119546095694,-5.0444228854150905,40.023704629357084,47953.1681122222,15468.734029057352,15468.734029057352,63421.902141279556,87754.42467297129,87754.42467297129,15468.734029057352,103223.15870202864,103223.15870202864,103223.15870202864,128056.71221825603,103858.53030888153,64057.36332224688,44223.5188740385,24833.55351622739,0.0,69057.0723902659,21108.52048879328,1537.8836601031062,0.0,0.8866066873160583,2.8186450406556167,0.0014959080323721466,354042.32548493205,1555555.5569305914,4.39369941093892,1555555.5569305914,4.39369941093892,0.85,0.09581829769475575,4.564652377983593,1.2674829198839141,1.0,0.0,4.564652377984955,1.2848727926541714,1.285168976810044,3.5526103471724664,19339.86280934417,1972.1171663457114,2034.6934298245008,2034.6934298245008,7.6024888085433,5.075922591785021,0.49708004543126627,4.578842546353755,3.36149911194211,3.36149911194211,0.9604283176977457,0.0,0.0,0.00023050432596711097,1.000029956805219,0.0002304974210007666,199.02260404116652,0.0,1.3822130218343082e-06,3.917191703878429,0.02607065667505995,7.760967527574473e-05,0.00015289465069136623,0.0006979109308593156,0.09581829769472938,0.08148694984193997,0.014331347852789417,0.09581831217187967,0.08148694984196239,0.01433134785279336,0.42876196375623044,0.42876196375623044,0.07540761877275513,0.0,4.508768968490358,4.36433526723647,5.3317418326290635,4.5065109308055185,4.36383778523566,5.319431600433575,24833.55351622739,21108.52048879328,0.85,0.9183983616168956,0.6943990883543675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522218253870516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.75132260119,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.538990168785,1537.8836601031062,0.42876196375623044,0.07540761877275513,6.112851554438009,3.36149911194211
1483.0,-30.121791613091627,5.0757672242793035,35.01223920592576,24.10556237390267,4.978846832032371,-26.61174492968575,-40.14087097076697,1.4688001486264786,-0.5384639861256346,-5.044454368762594,40.023643980839466,47952.76364814981,15468.644100686084,15468.644100686084,63421.407748835896,87753.92548846459,87753.92548846459,15468.644100686084,103222.56958915068,103222.56958915068,103222.56958915068,128055.93764831344,103858.12143093938,64057.04860198117,44223.41425439801,24833.36805916277,0.0,69056.78231356078,21108.362850288355,1537.8744839265548,0.0,0.8866067467004007,2.8186486463834965,0.0014959080323721466,354041.89086472103,1555552.9406439802,4.393697414858614,1555552.9406439802,4.393697414858614,0.85,0.09581784644641055,4.564652377983593,1.2674819143349305,1.0,0.0,4.5646523779834896,1.2848733111870925,1.2851694865900267,3.552608913454913,19339.786670742134,1972.1094023690184,2034.6934298245008,2034.6934298245008,7.602444611039171,5.0757672242793035,0.4970598603970551,4.578707363882248,3.3615788145224417,3.3615788145224417,0.9604510898635548,0.0,0.0,0.0002304974210007666,1.000029769484225,0.00023049055941569405,199.02284023169685,0.0,1.3742443826712844e-06,3.89460858049042,0.026072030919442622,7.7607812426211e-05,0.00015288960857455562,0.000697887915348826,0.09581784644639597,0.0814864737752758,0.014331372671120172,0.09581786943924518,0.0814864737752882,0.01433137267112235,0.4287598118258918,0.4287598118258918,0.07540781144392349,0.0,4.508225884323963,4.364240168964159,5.328634620747152,4.5059903826369805,4.36380044887818,5.316146006981796,24833.36805916277,21108.362850288355,0.85,0.9183950601819707,0.6943961482365978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522235496356584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.7287394778,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.529189319433,1537.8744839265548,0.4287598118258918,0.07540781144392349,6.112851554438009,3.3615788145224417
1484.0,-30.122075278790113,5.075612371991058,35.01220848540332,24.105348146427445,4.978737117556064,-26.61201124055407,-40.14108659522606,1.4686730793200518,-0.5388764038256681,-5.0445037543741345,40.023583611944844,47952.387220188364,15468.582274589418,15468.582274589418,63420.96949477778,87753.44480117048,87753.44480117048,15468.582274589418,103222.02707575989,103222.02707575989,103222.02707575989,128055.21908030173,103857.72016362456,64056.750947250424,44223.29912930459,24833.192004541834,0.0,69056.49113384643,21108.21320386056,1537.8662611608331,0.0,0.8866067138267213,2.818648315859617,0.0014959080323721466,354041.2091088077,1555550.3364231938,4.393698519838479,1555550.3364231938,4.393698519838479,0.8500000000000001,0.09581740453931265,4.564652377983593,1.2674809087859469,1.0,0.0,4.5646523779826484,1.2848739198832346,1.2851700866097482,3.5526072304420455,19339.71194934183,1972.1017829066836,2034.6934298245008,2034.6934298245008,7.602414225087285,5.075612371991058,0.49703181963645005,4.578580552354608,3.3616584829778584,3.3616584829778584,0.9604738522793881,0.0,0.0,0.00023049055941569405,1.0000295540544304,0.00023048374768646962,199.02307471297934,0.0,1.3656121496323038e-06,3.870144832057949,0.026073396531592255,7.760591645266635e-05,0.0001528846429630277,0.0006978652490583569,0.09581740453928546,0.08148600662661178,0.014331397912673688,0.09581734232804273,0.0814860066266349,0.014331397912677754,0.4287576607358372,0.4287576607358372,0.07540799823789243,0.0,4.5077255623021415,4.364173661653581,5.325651217809195,4.50562735054848,4.3638145701015105,5.313623591672979,24833.192004541834,21108.21320386056,0.85,0.9183925863226126,0.6943936251734287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522252631024863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.70427572937,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.519414917551,1537.8662611608331,0.4287576607358372,0.07540799823789243,6.112851554438009,3.3616584829778584
