time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1485.0,-30.122357141671344,5.07545835787809,35.012177838011546,24.105160147324227,4.978660675373813,-26.612272601085017,-40.14129394255576,1.468576134787468,-0.5395086878507414,-5.044527035394316,40.02352430097724,47951.98058740032,15468.481693556187,15468.481693556187,63420.462280956504,87752.93185423796,87752.93185423796,15468.481693556187,103221.41354779415,103221.41354779415,103221.41354779415,128054.42450700136,103857.30107906891,64056.43761286281,44223.1816291179,24833.01095920721,0.0,69056.19258832511,21108.05931532613,1537.8571474967932,0.0,0.8866068101682489,2.8186539401192925,0.0014959080323721466,354040.88772055256,1555547.7778429503,4.393695281520018,1555547.7778429503,4.393695281520018,0.85,0.09581695052755057,4.564652377983593,1.2674798631248998,1.0,0.0,4.564652377983517,1.2848743875303819,1.2851705456120173,3.552605937423325,19339.63391013034,1972.0938251217633,2034.6934298245008,2034.6934298245008,7.60236479207111,5.07545835787809,0.49701594094054524,4.578442416937545,3.36173804791137,3.36173804791137,0.9604965851175342,0.0,0.0,0.00023048374768646962,1.000029366291028,0.00023047697943241635,199.02330770451613,0.0,1.3556912943586591e-06,3.84202912821244,0.026074752222886615,7.760409329983669e-05,0.00015287965438663293,0.0006978424779412538,0.09581695052753958,0.08148552913130205,0.01433142139623753,0.09581697609988933,0.0814855291313114,0.014331421396239172,0.4287555119891293,0.4287555119891293,0.07540818576970318,0.0,4.507193642428717,4.364091212896142,5.3225468931946125,4.505018347543569,4.363717547321414,5.310085510300382,24833.01095920721,21108.05931532613,0.85,0.918389211797909,0.6943907387605852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522269641696797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.67616002552,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.50967242762,1537.8571474967932,0.4287555119891293,0.07540818576970318,6.112851554438009,3.36173804791137
1486.0,-30.12263744127206,5.075304882766384,35.01214728044892,24.10495018064978,4.978556814467993,-26.612535296579168,-40.14150146450845,1.4684546697752106,-0.5399574430747407,-5.044573273230557,40.023465622646405,47951.58245434256,15468.417013404738,15468.417013404738,63419.9994677473,87752.44391775977,87752.44391775977,15468.417013404738,103220.8609311645,103220.8609311645,103220.8609311645,128053.70449594472,103856.89370903403,64056.11955693165,44223.082391224874,24832.843564780218,0.0,69055.92595600509,21107.917030063185,1537.849347737364,0.0,0.886606787209979,2.8186544573786727,0.0014959080323721466,354040.24942027155,1555545.2465567775,4.393696053214086,1555545.2465567775,4.393696053214086,0.85,0.09581650866057462,4.564652377983593,1.2674788553779948,1.0,0.0,4.5646523779835535,1.2848749698136073,1.2851711193326436,3.5526043274434493,19339.55805232103,1972.08608977796,2034.6934298245008,2034.6934298245008,7.602333003423982,5.075304882766384,0.4969899616944966,4.578314921071887,3.361817607607276,3.361817607607276,0.9605193164592217,0.0,0.0,0.00023047697943241635,1.000029203483292,0.00023047024889835335,199.02353940430274,0.0,1.3470403090660885e-06,3.8175122358932945,0.026076099263195682,7.760226865123908e-05,0.00015287471078117727,0.0006978199121008548,0.09581650866055733,0.0814850634006599,0.014331445259897428,0.09581650523432789,0.0814850634006746,0.014331445259900015,0.4287533641056462,0.4287533641056462,0.07540836456693703,0.0,4.506696260033095,4.364028698914069,5.319560644061426,4.504615830155842,4.36369151242252,5.307527658359618,24832.843564780218,21107.917030063185,0.85,0.9183860557912382,0.6943876545061765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522286544296323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.651643133206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.499956598607,1537.849347737364,0.4287533641056462,0.07540836456693703,6.112851554438009,3.361817607607276
1487.0,-30.122915539229933,5.075152020173527,35.01211672738189,24.104749992862367,4.978457339697606,-26.61279557162011,-40.14170860229058,1.4683373720877493,-0.540311234632668,-5.044613207546577,40.02340463845895,47951.19337478541,15468.343511142779,15468.343511142779,63419.53688592819,87751.98074864782,87751.98074864782,15468.343511142779,103220.3242597906,103220.3242597906,103220.3242597906,128052.98342320739,103856.51211139713,64055.81136073344,44223.000834070765,24832.659163416785,0.0,69055.65999748756,21107.76028890427,1537.8404281487908,0.0,0.8866068047382346,2.8186544581391213,0.0014959080323721466,354039.6981390355,1555542.6158030585,4.393695464038553,1555542.6158030585,4.393695464038553,0.85,0.09581605965697391,4.564652377983593,1.2674778273003175,1.0,0.0,4.564652377984352,1.2848755325215047,1.28517167352189,3.552602771589625,19339.48699368074,1972.0788438132024,2034.6934298245008,2034.6934298245008,7.602296878934228,5.075152020173527,0.49696707189141787,4.578184948282109,3.3618970732117086,3.3618970732117086,0.9605420209176311,0.0,0.0,0.00023047024889835335,1.0000289741644202,0.0002304635714089425,199.02376928464983,0.0,1.3395347112989913e-06,3.7962413718213415,0.02607743879790698,7.760044742003765e-05,0.0001528698014783157,0.0006977975028398736,0.09581605965695462,0.08148459195952579,0.014331467697428832,0.09581595141484828,0.08148459195954219,0.014331467697431719,0.42875121806715333,0.42875121806715333,0.0754085414702055,0.0,4.506233197068468,4.363999164480617,5.316616454192115,4.504301972913936,4.363805774386833,5.304763745593789,24832.659163416785,21107.76028890427,0.85,0.9183828941499592,0.6943846945569706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522303353187178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.63037226913,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.490262691885,1537.8404281487908,0.42875121806715333,0.0754085414702055,6.112851554438009,3.3618970732117086
1488.0,-30.123192131103224,5.074999898904588,35.01208624508301,24.104552529193484,4.978373605216421,-26.613052916778784,-40.14191154912112,1.4682343908919635,-0.5409505376787251,-5.044642350385964,40.023345593591664,47950.79179147027,15468.254552272645,15468.254552272645,63419.04634374291,87751.4579093985,87751.4579093985,15468.254552272645,103219.71246167114,103219.71246167114,103219.71246167114,128052.19432707757,103856.07737762558,64055.49741148268,44222.86662904767,24832.481865406437,0.0,69055.34849445411,21107.60958559547,1537.8316619001303,0.0,0.8866068702386667,2.8186594897282973,0.0014959080323721466,354039.295831318,1555540.0687115057,4.393693262379108,1555540.0687115057,4.393693262379108,0.85,0.09581560826201196,4.564652377983593,1.2674767904309556,1.0,0.0,4.564652377982934,1.2848760281367388,1.2851721606711621,3.552601401244147,19339.40604037363,1972.0705888732268,2034.6934298245008,2034.6934298245008,7.602253157915213,5.074999898904588,0.4969493951689543,4.578050503735634,3.361976467800807,3.361976467800807,0.9605647050859448,0.0,0.0,0.0002304635714089425,1.0000288173133904,0.00023045693025936022,199.023997920508,0.0,1.3289791119072615e-06,3.766326803145179,0.02607876777701889,7.7598663075541e-05,0.0001528649083334015,0.000697775167334305,0.09581560826199585,0.08148411873676253,0.014331489525233318,0.09581558334816448,0.08148411873677623,0.014331489525235731,0.42874907546373603,0.42874907546373603,0.07540871741906423,0.0,4.505736634346988,4.363938872170763,5.313623196664537,4.503691812707245,4.36364278623131,5.301594856537804,24832.481865406437,21107.60958559547,0.85,0.9183799332912808,0.6943820114863548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232003008756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.60045770046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.480603548085,1537.8316619001303,0.42874907546373603,0.07540871741906423,6.112851554438009,3.361976467800807
1489.0,-30.123466822205906,5.074848339216594,35.01205582564794,24.104347207490378,4.978272963111762,-26.61331024194405,-40.14211823288349,1.4681163828499177,-0.5413689354257372,-5.044685071984834,40.02328646002605,47950.417212389264,15468.187162559323,15468.187162559323,63418.60437494858,87750.97655621494,87750.97655621494,15468.187162559323,103219.16371877426,103219.16371877426,103219.16371877426,128051.47342762467,103855.67550194079,64055.20171559392,44222.74865149652,24832.309708850407,0.0,69055.05836034693,21107.463252522844,1537.8235066553755,0.0,0.8866068668522585,2.8186600174538845,0.0014959080323721466,354038.70607375173,1555537.5177968214,4.3936933762061,1555537.5177968214,4.3936933762061,0.85,0.09581516328122798,4.564652377983593,1.2674758151033898,1.0,0.0,4.564652377985025,1.284876593984539,1.2851727181158745,3.5525998367112597,19339.331205686605,1972.0629578588616,2034.6934298245008,2034.6934298245008,7.602220037587435,5.074848339216594,0.4969258477296412,4.5779224914869525,3.362055831251633,3.362055831251633,0.9605873803576095,0.0,0.0,0.00023045693025936022,1.0000286193393568,0.00023045033492302014,199.024224985614,0.0,1.3217481406530214e-06,3.745834230610663,0.02608008952515954,7.759684591426578e-05,0.00015286008434509444,0.0006977531475046079,0.09581516328121173,0.08148365191519254,0.014331511366019185,0.09581509280351469,0.08148365191520636,0.01433151136602162,0.4287469337227117,0.4287469337227117,0.07540888766483067,0.0,4.505269367876622,4.3638974556996,5.310718854861534,4.503316136559079,4.363651285163144,5.299020208596062,24832.309708850407,21107.463252522844,0.85,0.918377391617195,0.6943795045711458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522336616707787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.57996512792,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.47096530625,1537.8235066553755,0.4287469337227117,0.07540888766483067,6.112851554438009,3.362055831251633
1490.0,-30.123739533853236,5.074697470208961,35.01202544776879,24.10415040738883,4.978184657929914,-26.61356455152803,-40.14231691891325,1.4680096756046686,-0.5418878417825681,-5.044717040399462,40.02322683155321,47950.01463277553,15468.104280915852,15468.104280915852,63418.11891369138,87750.4777176402,87750.4777176402,15468.104280915852,103218.58199855605,103218.58199855605,103218.58199855605,128050.71173132601,103855.2608960041,64054.882749851386,44222.64238461412,24832.12973276996,0.0,69054.77211738408,21107.310272854465,1537.8146527407696,0.0,0.8866069200668727,2.8186631293744053,0.0014959080323721466,354038.26476084715,1555534.9455359392,4.393691587508777,1555534.9455359392,4.393691587508777,0.85,0.09581471171689168,4.564652377983593,1.2674747507600115,1.0,0.0,4.564652377984226,1.2848771068642768,1.2851732226391772,3.5525984186328587,19339.25400045453,1972.0550851161743,2034.6934298245008,2034.6934298245008,7.602179303370545,5.074697470208961,0.496907455225851,4.57779001498311,3.3621351105772628,3.3621351105772628,0.9606100315935037,0.0,0.0,0.00023045033492302014,1.0000284131659503,0.0002304437872854498,199.02445041491583,0.0,1.3126317036039644e-06,3.7199982480136353,0.026081402156863144,7.759509910605151e-05,0.00015285523581696863,0.0006977310156591687,0.09581471171687504,0.08148317973405075,0.014331531982824292,0.09581465268878601,0.08148317973406491,0.01433153198282678,0.4287447937765411,0.4287447937765411,0.0754090567468389,0.0,4.50479410171539,4.363849574223309,5.307797833465997,4.502829198616894,4.363597807036911,5.296053024843218,24832.12973276996,21107.310272854465,0.85,0.9183741683469591,0.6943765530247029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353089378712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.55412914533,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.461355923457,1537.8146527407696,0.4287447937765411,0.0754090567468389,6.112851554438009,3.3621351105772628
1491.0,-30.12401058372647,5.074547348279661,35.01199517992206,24.103967926371865,4.978105323004632,-26.613816468208405,-40.14251522077245,1.4679112074865657,-0.5423273484128686,-5.044743874301022,40.02316928071108,47949.61846192629,15468.014631515987,15468.014631515987,63417.63309344228,87750.0034487415,87750.0034487415,15468.014631515987,103218.01808025749,103218.01808025749,103218.01808025749,128049.97811491787,103854.8742156056,64054.57364772547,44222.556186533475,24831.96003466038,0.0,69054.51622119386,21107.16602946132,1537.8062726797023,0.0,0.8866069919198076,2.818665793554957,0.0014959080323721466,354037.8943284523,1555532.462903214,4.393689172323731,1555532.462903214,4.393689172323731,0.8499999999999999,0.0958142600788608,4.564652377983593,1.267473729825579,1.0,0.0,4.56465237798309,1.2848775810968207,1.2851736885676632,3.552597107412389,19339.1819953353,1972.0477426374248,2034.6934298245008,2034.6934298245008,7.602135242973757,5.074547348279661,0.4968917461866633,4.577655602092998,3.362214345658654,3.362214345658654,0.9606326701881869,0.0,0.0,0.0002304437872854498,1.0000282400902245,0.0002304372797158795,199.0246744710065,0.0,1.303139968953325e-06,3.693098672013723,0.026082705296832098,7.759335571163896e-05,0.00015285043157381082,0.000697709085959214,0.0958142600788502,0.08148270814622603,0.014331551932624169,0.09581422889090435,0.08148270814623505,0.014331551932625754,0.42874265484643226,0.42874265484643226,0.07540922194971739,0.0,4.5043294078087115,4.363821819381542,5.3048329477950915,4.502416525888179,4.363660234147687,5.292922506977902,24831.96003466038,21107.16602946132,0.85,0.9183705362630354,0.6943733891109333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522369443381018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.52722956932,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.45177703938,1537.8062726797023,0.42874265484643226,0.07540922194971739,6.112851554438009,3.362214345658654
1492.0,-30.124279449532278,5.074397904237751,35.011965026922994,24.103765293862693,4.978020419039509,-26.61406697596776,-40.14270947137845,1.4678079454749489,-0.5430169067024053,-5.044775487423958,40.02311209018363,47949.21417969168,15467.933285029276,15467.933285029276,63417.147464720954,87749.46210061011,87749.46210061011,15467.933285029276,103217.39538563938,103217.39538563938,103217.39538563938,128049.18987388896,103854.41690077308,64054.25271638985,44222.4046493147,24831.79448824958,0.0,69054.19913756428,21107.025315012143,1537.7982337989142,0.0,0.8866070381078377,2.818671199855855,0.0014959080323721466,354037.45792100986,1555529.995816736,4.39368761981054,1555529.995816736,4.39368761981054,0.85,0.0958138105585399,4.564652377983593,1.2674726094352087,1.0,0.0,4.564652377982979,1.284878077676563,1.2851741768999763,3.5525957344044854,19339.096837129277,1972.0390589170897,2034.6934298245008,2034.6934298245008,7.602095263247316,5.074397904237751,0.4968742160603208,4.57752368817743,3.3622935546603303,3.3622935546603303,0.960655301331523,0.0,0.0,0.0002304372797158795,1.0000280125958234,0.0002304308247503205,199.02489672213684,0.0,1.2951669153243984e-06,3.670503038029345,0.026084000463747422,7.759164796941369e-05,0.00015284563174646583,0.0006976871764159098,0.09581381055852588,0.08148223966278793,0.014331570895737939,0.09581391678769438,0.08148223966279985,0.014331570895740034,0.42874051791826756,0.42874051791826756,0.07540937944084512,0.0,4.503827855882207,4.363747203340495,5.301888464042122,4.501758580721571,4.363389167598939,5.290050496051265,24831.79448824958,21107.025315012143,0.85,0.9183677206709234,0.6943707229761809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452238569776474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.50463393534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.442222355792,1537.7982337989142,0.42874051791826756,0.07540937944084512,6.112851554438009,3.3622935546603303
1493.0,-30.1245467694993,5.074248904220652,35.01193487318017,24.103556270152353,4.977909005502812,-26.61431874321758,-40.14291151016948,1.4676809792212053,-0.5432462693252091,-5.0448250568976265,40.023051762514974,47948.85378335319,15467.88000205187,15467.88000205187,63416.73378540506,87749.01332086626,87749.01332086626,15467.88000205187,103216.89332291813,103216.89332291813,103216.89332291813,128048.51071085081,103854.03928496224,64053.96300040301,44222.30698284359,24831.61738793268,0.0,69053.92437077628,21106.87477974278,1537.7899532889846,0.0,0.8866070041477725,2.8186684314580672,0.0014959080323721466,354036.77363365213,1555527.3934033823,4.393688761306476,1555527.3934033823,4.393688761306476,0.85,0.09581336439331443,4.564652377983593,1.2674716907041153,1.0,0.0,4.564652377983209,1.284878685055225,1.2851747761243288,3.5525940550468396,19339.026519958847,1972.031888561216,2034.6934298245008,2034.6934298245008,7.602069076020964,5.074248904220652,0.4968487567029207,4.577400147517731,3.36237271795482,3.36237271795482,0.9606779194156629,0.0,0.0,0.0002304308247503205,1.0000278515968921,0.00023042440706262088,199.02511769587335,0.0,1.284698853725114e-06,3.6408365514569727,0.026085285162601148,7.758987179470666e-05,0.00015284095295561384,0.0006976658193621211,0.09581336439329174,0.08148177511344351,0.014331589279848228,0.09581330308853393,0.08148177511346281,0.014331589279851622,0.4287383797302422,0.4287383797302422,0.07540953002369816,0.0,4.503397427303867,4.363724949950381,5.299122332683851,4.501578787572441,4.36354252754785,5.287963424234704,24831.61738793268,21106.87477974278,0.85,0.9183653842017284,0.6943682668330029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522401821208129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.47496744877,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.432702391357,1537.7899532889846,0.4287383797302422,0.07540953002369816,6.112851554438009,3.36237271795482
1494.0,-30.124812344559132,5.074100739507348,35.011904760689255,24.103372427076124,4.977837674196541,-26.614564931303146,-40.14310136027632,1.4675902609405596,-0.5438630903620947,-5.044843171968244,40.02299265657568,47948.44471837835,15467.779765596495,15467.779765596495,63416.224483974845,87748.49607760065,87748.49607760065,15467.779765596495,103216.27584319715,103216.27584319715,103216.27584319715,128047.70995409685,103853.61079842073,64053.64214661192,44222.18739089868,24831.4341108997,0.0,69053.62150179838,21106.718994264746,1537.7805876376287,0.0,0.8866071260762405,2.818674455956298,0.0014959080323721466,354036.52356238785,1555524.8436961502,4.393684662938561,1555524.8436961502,4.393684662938561,0.8500000000000001,0.09581290388917263,4.564652377983593,1.2674705911939967,1.0,0.0,4.564652377984016,1.2848791227606453,1.2851752056842332,3.5525928448243005,19338.94672997045,1972.0237522467355,2034.6934298245008,2034.6934298245008,7.602019812356028,5.074100739507348,0.4968378646992724,4.577262874808076,3.3624517661233915,3.3624517661233915,0.9607005046066833,0.0,0.0,0.00023042440706262088,1.0000276698559998,0.00023041803142887147,199.02533722765278,0.0,1.2772810497534816e-06,3.619814495001367,0.0260865624436509,7.758820280809805e-05,0.00015283620425452283,0.0006976441431923937,0.09581290388916103,0.08148129789208855,0.014331605997072483,0.09581293751605026,0.08148129789209842,0.014331605997074219,0.42873624366125185,0.42873624366125185,0.07540968393698755,0.0,4.502921465233044,4.363671093967753,5.296231174803609,4.500980081606144,4.363421534086513,5.284632291194612,24831.4341108997,21106.718994264746,0.85,0.9183620367010481,0.6943653884558338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522417851984002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.45394539231,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.423204433035,1537.7805876376287,0.42873624366125185,0.07540968393698755,6.112851554438009,3.3624517661233915
1495.0,-30.125075893871102,5.073953248934224,35.01187478660625,24.103190295305126,4.9777555186894125,-26.614810378622405,-40.14329487746579,1.4674900034408052,-0.5442119764541076,-5.04487326584459,40.022936463004434,47948.062763079564,15467.698868774974,15467.698868774974,63415.76163185454,87748.03622636455,87748.03622636455,15467.698868774974,103215.73509513952,103215.73509513952,103215.73509513952,128047.00868858265,103853.23380962707,64053.34242079954,44222.101543141696,24831.273593443126,0.0,69053.37513658483,21106.582554426655,1537.772809424088,0.0,0.886607176393719,2.818675542733069,0.0014959080323721466,354036.1081288335,1555522.4196253438,4.393682971623025,1555522.4196253438,4.393682971623025,0.85,0.09581245326868107,4.564652377983593,1.2674695993820206,1.0,0.0,4.5646523779829735,1.2848796050115794,1.285175679853947,3.552591511437724,19338.8765295591,1972.0165937969746,2034.6934298245008,2034.6934298245008,7.601980053628582,5.073953248934224,0.49682192245323353,4.57713132648099,3.362530817941913,3.362530817941913,0.9607230908405465,0.0,0.0,0.00023041803142887147,1.000027458853094,0.00023041170458772408,199.02555508531532,0.0,1.2689126570155578e-06,3.5960984699820906,0.026087831356307916,7.758650161804881e-05,0.00015283152981082266,0.000697622805981842,0.09581245326867073,0.08148083016271877,0.014331623105951957,0.09581249526615229,0.08148083016272757,0.014331623105953503,0.4287341073554299,0.4287341073554299,0.07540983108559611,0.0,4.50248145089779,4.363655645315873,5.2933620558611665,4.500661289390507,4.363537141728045,5.281828438353671,24831.273593443126,21106.582554426655,0.85,0.9183586103709006,0.6943623344730102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522433778153903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.430229367295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.41373252035,1537.772809424088,0.4287341073554299,0.07540983108559611,6.112851554438009,3.362530817941913
1496.0,-30.125337768158598,5.07380628810533,35.01184484783234,24.102989793196343,4.977656128597198,-26.61505604163917,-40.143492131587095,1.4673744020778867,-0.5445257393222391,-5.0449142048927635,40.02287754327958,47947.70684482337,15467.635299467234,15467.635299467234,63415.342144290604,87747.57136097086,87747.57136097086,15467.635299467234,103215.2066604381,103215.2066604381,103215.2066604381,128046.30755848064,103852.84313344212,64053.060168062024,44221.98107264455,24831.100898042536,0.0,69053.08197068708,21106.435763336154,1537.764579985734,0.0,0.8866071813176507,2.818674897704317,0.0014959080323721466,354035.54298276873,1555519.8779571522,4.393682806115489,1555519.8779571522,4.393682806115489,0.85,0.09581200355271685,4.564652377983593,1.2674686317471786,1.0,0.0,4.564652377983109,1.2848801589529872,1.2851762257933437,3.552589979833761,19338.803780370392,1972.009175444254,2034.6934298245008,2034.6934298245008,7.601948810932842,5.07380628810533,0.49680131709475095,4.577004971010579,3.362609826184866,3.362609826184866,0.9607456646242474,0.0,0.0,0.00023041170458772408,1.0000272843908875,0.00023040541811623357,199.02577155877037,0.0,1.2592030712967904e-06,3.568581504055104,0.026089090559379212,7.758476761250063e-05,0.00015282693697522343,0.0006976018412839023,0.09581200355269959,0.08148036423260813,0.01433163932009146,0.09581196112903666,0.08148036423262281,0.014331639320094043,0.4287319731542834,0.4287319731542834,0.07540997223205033,0.0,4.5020789607239635,4.363663826342076,5.29060990296631,4.500388465570552,4.363619404721874,5.279523404673114,24831.100898042536,21106.435763336154,0.85,0.9183564344196876,0.6943601281283447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522449582875498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.40271240137,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.40429233765,1537.764579985734,0.4287319731542834,0.07540997223205033,6.112851554438009,3.362609826184866
1497.0,-30.125597950226055,5.073660185642906,35.01181499823551,24.102815344836586,4.977591367911219,-26.61529671822813,-40.143677371647186,1.4672901359132264,-0.5450933040949053,-5.044928562048151,40.022820263194234,47947.30240194785,15467.532295490944,15467.532295490944,63414.83469743879,87747.06702790933,87747.06702790933,15467.532295490944,103214.59932340028,103214.59932340028,103214.59932340028,128045.52586462881,103852.4281047102,64052.744500509354,44221.87067133427,24830.926541228524,0.0,69052.79721256279,21106.287560044246,1537.7556390772893,0.0,0.8866073157808766,2.818680711467313,0.0014959080323721466,354035.34478854225,1555517.4070224348,4.393678286419431,1555517.4070224348,4.393678286419431,0.85,0.09581154247023643,4.564652377983593,1.2674675630079584,1.0,0.0,4.564652377983547,1.2848805662002147,1.2851766250566252,3.552588853828389,19338.726496408126,1972.0012946733214,2034.6934298245008,2034.6934298245008,7.6018981871018605,5.073660185642906,0.49679311587723163,4.576867069765674,3.3626887484163737,3.3626887484163737,0.9607682138332496,0.0,0.0,0.00023040541811623357,1.0000271081359553,0.0002303991724241435,199.0259866337955,0.0,1.2511698387797858e-06,3.545815323101913,0.02609034172921799,7.75831392518101e-05,0.00015282227886442346,0.0006975805786273623,0.09581154247022372,0.08147988866300848,0.014331653807215237,0.09581161620700024,0.08147988866301929,0.014331653807217138,0.42872984206011205,0.42872984206011205,0.07541011375997532,0.0,4.501636285597442,4.36364713920517,5.287730198023667,4.499835257953237,4.363553335978679,5.276184306632217,24830.926541228524,21106.287560044246,0.85,0.9183528728348418,0.6943571345032318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452246528718053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.37994622041,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.394876926293,1537.7556390772893,0.42872984206011205,0.07541011375997532,6.112851554438009,3.3626887484163737
1498.0,-30.12585644842014,5.07351456947258,35.011785232171604,24.1026148776524,4.977491281880052,-26.615539411955265,-40.14387039989231,1.4671742454151007,-0.5453824727444498,-5.044971633971477,40.022762997062685,47946.94306429805,15467.473940439164,15467.473940439164,63414.41700473722,87746.60560280054,87746.60560280054,15467.473940439164,103214.0795432397,103214.0795432397,103214.0795432397,128044.84403614482,103852.03900479853,64052.45696168924,44221.757825676985,24830.764492905113,0.0,69052.5223185821,21106.149818969345,1537.7480689538304,0.0,0.8866073038397735,2.818679492381354,0.0014959080323721466,354034.75020007254,1555514.9366926162,4.39367868779424,1555514.9366926162,4.39367868779424,0.85,0.09581109564102255,4.564652377983593,1.2674666003184396,1.0,0.0,4.564652377983783,1.2848811213276548,1.2851771722865866,3.5525873189474395,19338.654040742826,1971.9939062516585,2034.6934298245008,2034.6934298245008,7.6018695070801305,5.07351456947258,0.4967722021641592,4.57674236730842,3.3627676846537176,3.3627676846537176,0.9607907670439193,0.0,0.0,0.0002303991724241435,1.0000269327495916,0.00023039296730804733,199.02620031728244,0.0,1.2430550304347718e-06,3.522817956252143,0.026091584784248424,7.758144246236357e-05,0.00015281772996177996,0.0006975598144680934,0.0958110956410059,0.08147942674056474,0.014331668900441163,0.09581110181288123,0.0814794267405789,0.014331668900443649,0.4287277119483062,0.4287277119483062,0.07541024602015077,0.0,4.5012437571455735,4.363661065198471,5.2850122972750455,4.49958916122705,4.363635604175386,5.274058731491834,24830.764492905113,21106.149818969345,0.85,0.9183504798299358,0.6943546948667433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522480890037175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.356948853565,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.385486686604,1537.7480689538304,0.4287277119483062,0.07541024602015077,6.112851554438009,3.3627676846537176
1499.0,-30.126112721196368,5.073369650616439,35.01175548528061,24.102421989105665,4.977409724032468,-26.615778249490084,-40.144051518850006,1.46707525232625,-0.5459231154152917,-5.044997525843569,40.02270402338,47946.53859181044,15467.390262736873,15467.390262736873,63413.92885454731,87746.09375446384,87746.09375446384,15467.390262736873,103213.48401720071,103213.48401720071,103213.48401720071,128044.06844781048,103851.60696490441,64052.13160268817,44221.63929135138,24830.584430609768,0.0,69052.22372196114,21105.996766018303,1537.7390635752238,0.0,0.8866073856520139,2.8186836020088206,0.0014959080323721466,354034.3927748374,1555512.3927060529,4.393675937849757,1555512.3927060529,4.393675937849757,0.85,0.09581063723921343,4.564652377983593,1.2674655458657074,1.0,0.0,4.5646523779855945,1.2848815973119663,1.2851776404073156,3.552586002891678,19338.57358907212,1971.9857024643604,2034.6934298245008,2034.6934298245008,7.60182838162061,5.073369650616439,0.4967593408247204,4.576610309791719,3.3628465240850742,3.3628465240850742,0.9608132925957354,0.0,0.0,0.00023039296730804733,1.0000267009380583,0.00023038681576395016,199.0264121615627,0.0,1.234980679151521e-06,3.4999352447154104,0.026092819764927576,7.757985039114353e-05,0.0001528131169169038,0.0006975387575218297,0.09581063723920408,0.08147895497362005,0.014331682265584024,0.09581068925527518,0.081478954973628,0.01433168226558542,0.42872558446846465,0.42872558446846465,0.0754103787624444,0.0,4.500820293906315,4.36364185892603,5.282276065071358,4.49907441042825,4.363516243044728,5.271281998533709,24830.584430609768,21105.996766018303,0.85,0.9183473816843838,0.6943518399185409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522496391945354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.33406614202,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.376121507776,1537.7390635752238,0.42872558446846465,0.0754103787624444,6.112851554438009,3.3628465240850742
1500.0,-30.126367383240513,5.07322541195217,35.011725824372505,24.10223929854112,4.977329900384342,-26.616015463714103,-40.144236165191955,1.4669779808578547,-0.5463071769777912,-5.045024111951636,40.02264703402448,47946.15856676754,15467.308639712282,15467.308639712282,63413.46720647982,87745.62082338841,87745.62082338841,15467.308639712282,103212.92946310069,103212.92946310069,103212.92946310069,128043.34608674097,103851.21390157969,64051.83094188856,44221.53662187902,24830.416623640278,0.0,69051.9532455193,21105.854130094234,1537.7307811999942,0.0,0.8866074567327417,2.818685563390932,0.0014959080323721466,354034.0257662915,1555509.9343217025,4.393673548622531,1555509.9343217025,4.393673548622531,0.8499999999999999,0.0958101819055619,4.564652377983593,1.2674645056994636,1.0,0.0,4.564652377984218,1.2848820651308437,1.2851781004295606,3.5525847094135905,19338.50039536571,1971.9782387834491,2034.6934298245008,2034.6934298245008,7.601788265982847,5.07322541195217,0.4967465015392971,4.576478910412873,3.3629253311792593,3.3629253311792593,0.9608358089083598,0.0,0.0,0.00023038681576395016,1.000026533169982,0.000230380703033596,199.02662267474858,0.0,1.2243197509119423e-06,3.4697221740844446,0.026094044084678487,7.7578227344617e-05,0.00015280858841933316,0.0006975180865046251,0.09581018190554436,0.08147848622923701,0.014331695676307347,0.0958102475626921,0.08147848622925193,0.014331695676309975,0.42872345709345433,0.42872345709345433,0.07541050896639045,0.0,4.500410285435237,4.363637788583901,5.279543775433922,4.4987169349738565,4.363571408159203,5.268564154131695,24830.416623640278,21105.854130094234,0.85,0.9183442933324214,0.6943490562285971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522511760428407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.3038530714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.366792294877,1537.7307811999942,0.42872345709345433,0.07541050896639045,6.112851554438009,3.3629253311792593
1501.0,-30.12662030198431,5.073081773923587,35.01169622316754,24.102047318033897,4.977242153730666,-26.61625190109929,-40.14442447861654,1.4668737528457043,-0.5466894370805448,-5.045056376138129,40.02258945117907,47945.804248452085,15467.23656342999,15467.23656342999,63413.04081188208,87745.14162295722,87745.14162295722,15467.23656342999,103212.37818638721,103212.37818638721,103212.37818638721,128042.62565158083,103850.81013590029,64051.55151357772,44221.3984692473,24830.247465193625,0.0,69051.64593444092,21105.71034541458,1537.7225504541545,0.0,0.8866075010247909,2.8186868370524345,0.0014959080323721466,354033.58037498203,1555507.4503386028,4.393672059839789,1555507.4503386028,4.393672059839789,0.85,0.09580972825716667,4.564652377983593,1.2674635358667006,1.0,0.0,4.564652377983939,1.2848825654183027,1.2851785929777357,3.552583326163771,19338.42520873614,1971.9705718809319,2034.6934298245008,2034.6934298245008,7.601752842325779,5.073081773923587,0.4967313826486741,4.576350391274913,3.363004101933232,3.363004101933232,0.9608583148380664,0.0,0.0,0.000230380703033596,1.000026351588398,0.0002303746322961084,199.02683174724652,0.0,1.2165960777121993e-06,3.447833284236373,0.0260952606807562,7.757657209666593e-05,0.00015280413093693006,0.000697497739646974,0.09580972825715739,0.0814780195306514,0.014331708726505991,0.09580978281501804,0.08147801953065929,0.014331708726507382,0.42872133070775126,0.42872133070775126,0.07541063555468601,0.0,4.500014417338832,4.363639916515069,5.276871054341655,4.498366939057576,4.363587629336223,5.266118849893417,24830.247465193625,21105.71034541458,0.85,0.9183422053702781,0.6943470151887883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522527032347867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.281964181544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.357486807887,1537.7225504541545,0.42872133070775126,0.07541063555468601,6.112851554438009,3.363004101933232
1502.0,-30.126871758648505,5.072938719313557,35.011666641695456,24.101860995311313,4.977151793615096,-26.616487283651114,-40.14460881063712,1.466767318617839,-0.5469063832925372,-5.045089460558944,40.02253082352604,47945.43852121371,15467.166553203557,15467.166553203557,63412.60507441727,87744.7003357682,87744.7003357682,15467.166553203557,103211.86688897175,103211.86688897175,103211.86688897175,128041.93895733604,103850.44241625599,64051.25889673812,44221.31502168652,24830.072068364287,0.0,69051.3870900508,21105.561258109643,1537.7139832888367,0.0,0.8866075449236908,2.8186858324178816,0.0014959080323721466,354033.1236611956,1555504.921288136,4.3936705842720265,1555504.921288136,4.3936705842720265,0.85,0.09580927341567275,4.564652377983593,1.2674625555938115,1.0,0.0,4.564652377985274,1.2848830759419116,1.2851790958183715,3.5525819146130275,19338.356734365738,1971.9635894383646,2034.6934298245008,2034.6934298245008,7.601718434082549,5.072938719313557,0.4967161493157324,4.5762225699978245,3.3630828134811965,3.3630828134811965,0.9608808038517704,0.0,0.0,0.0002303746322961084,1.0000261993065878,0.00023036859679861267,199.02703961151715,0.0,1.208239648527004e-06,3.4241511639255293,0.026096468920404726,7.757495187630773e-05,0.00015279968041980065,0.000697477424583376,0.09580927341565897,0.08147755202848186,0.014331721387177102,0.09580921962231884,0.08147755202849358,0.014331721387179162,0.42871920548680903,0.42871920548680903,0.07541076104275982,0.0,4.499661257089599,4.363681902717701,5.274257373189471,4.49818307726639,4.36378750295944,5.263739750791842,24830.072068364287,21105.561258109643,0.85,0.918339337509905,0.6943443215512448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522542199753101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.25828206124,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.348207756277,1537.7139832888367,0.42871920548680903,0.07541076104275982,6.112851554438009,3.3630828134811965
1503.0,-30.127121319615846,5.072796491469102,35.01163716114432,24.101686023082607,4.977088951378341,-26.616718207988836,-40.14478112859649,1.4666858397513753,-0.5475003884442913,-5.045102671249524,40.02247460011007,47945.025639188876,15467.067341334592,15467.067341334592,63412.09298052347,87744.18498488591,87744.18498488591,15467.067341334592,103211.2523262205,103211.2523262205,103211.2523262205,128041.15492912865,103850.01239086814,64050.930748085084,44221.20182531451,24829.90260290815,0.0,69051.10442822266,21105.417212471926,1537.7052915050172,0.0,0.8866076813999054,2.818692129450892,0.0014959080323721466,354032.9412943864,1555502.4959533685,4.393665996916182,1555502.4959533685,4.393665996916182,0.85,0.09580881226183958,4.564652377983593,1.2674614417972045,1.0,0.0,4.564652377984302,1.2848834696313567,1.2851794818432027,3.5525808260987493,19338.276657823342,1971.9554239035087,2034.6934298245008,2034.6934298245008,7.601669673975736,5.072796491469102,0.4967102900988847,4.5760862013702175,3.3631614616303764,3.3631614616303764,0.9609032747515361,0.0,0.0,0.00023036859679861267,1.0000260018444576,0.00023036260694593805,199.02724590910717,0.0,1.2012271991552109e-06,3.4042778824058675,0.02609767014760388,7.757343728405422e-05,0.00015279515951455847,0.0006974567882225116,0.09580881226183349,0.08147707910497298,0.014331733156860512,0.09580890685725367,0.08147707910497816,0.01433173315686142,0.42871708361716254,0.42871708361716254,0.07541088745059853,0.0,4.49925506290424,4.363681836397234,5.271528036015297,4.497602282805246,4.363656676740902,5.2605857757125705,24829.90260290815,21105.417212471926,0.85,0.9183356805891375,0.6943411844922311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522557279508195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.23840877972,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.338949564373,1537.7052915050172,0.42871708361716254,0.07541088745059853,6.112851554438009,3.3631614616303764
1504.0,-30.1273688740838,5.072654760620803,35.01160776299943,24.1014898166992,4.976994353255278,-26.61695050203804,-40.14496500659732,1.466575981209454,-0.5478045862800514,-5.045141266429432,40.02241803925237,47944.67675849825,15467.007701795894,15467.007701795894,63411.68446029414,87743.71766843162,87743.71766843162,15467.007701795894,103210.72537022752,103210.72537022752,103210.72537022752,128040.4671972939,103849.61491111777,64050.651077519906,44221.07092621984,24829.741827066373,0.0,69050.81275328621,21105.280553006418,1537.6976864714088,0.0,0.8866076897194953,2.8186916323018396,0.0014959080323721466,354032.4085081427,1555500.0560651107,4.3936657172710065,1555500.0560651107,4.3936657172710065,0.8500000000000001,0.0958083630503165,4.564652377983593,1.2674605164723474,1.0,0.0,4.564652377984875,1.2848839960104066,1.2851800006468537,3.552579370711239,19338.202641718755,1971.9478763613217,2034.6934298245008,2034.6934298245008,7.601640362661407,5.072654760620803,0.4966932288489838,4.575961531771819,3.363240120762822,3.363240120762822,0.9609257487893778,0.0,0.0,0.00023036260694593805,1.0000257928364358,0.00023035666539414563,199.02745054841373,0.0,1.1921438812315676e-06,3.3785357594102625,0.02609886229148511,7.757182111473052e-05,0.00015279078583120754,0.0006974368238784033,0.09580836305029423,0.08147661763864836,0.014331745411645879,0.09580841701560135,0.08147661763866729,0.01433174541164921,0.428714961905357,0.428714961905357,0.07541100583532971,0.0,4.498886561951508,4.363701556554872,5.268938732144306,4.497336680149374,4.363707707951505,5.258508093640671,24829.741827066373,21105.280553006418,0.85,0.918333643470059,0.6943390649115351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452257224560869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.21266665672,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.329720967704,1537.6976864714088,0.428714961905357,0.07541100583532971,6.112851554438009,3.363240120762822
1505.0,-30.127614733427507,5.072513745634185,35.01157839990664,24.101311386935436,4.976919759842267,-26.617179269511695,-40.14514455394817,1.4664842959264468,-0.5481989473485669,-5.045162040009377,40.02236026392162,47944.31589784745,15466.92179839408,15466.92179839408,63411.23769624153,87743.24038168552,87743.24038168552,15466.92179839408,103210.1621800796,103210.1621800796,103210.1621800796,128039.72791297227,103849.21586526229,64050.36792816996,44220.94215232481,24829.565732892675,0.0,69050.50788521749,21105.130872958773,1537.6887901805428,0.0,0.8866077932747984,2.8186944094030877,0.0014959080323721466,354032.12174001255,1555497.5637906285,4.3936622364818225,1555497.5637906285,4.3936622364818225,0.85,0.0958079024047562,4.564652377983593,1.2674595208140094,1.0,0.0,4.56465237798247,1.284884437260496,1.285180434363991,3.5525781506980465,19338.128333984216,1971.940299081156,2034.6934298245008,2034.6934298245008,7.601598143327251,5.072513745634185,0.4966845291652815,4.575829216468904,3.363318692776034,3.363318692776034,0.9609481979360097,0.0,0.0,0.00023035666539414563,1.0000256162700347,0.0002303507646667552,199.0276537868247,0.0,1.1825319055471205e-06,3.3512954203205396,0.026100044823390657,7.757024303907306e-05,0.00015278642235507257,0.0006974169061266875,0.09580790240474997,0.08147614644495543,0.014331755959794539,0.09580796830420268,0.08147614644496073,0.014331755959795469,0.42871284152015976,0.42871284152015976,0.0754111244773705,0.0,4.4985103116351866,4.3637191591338365,5.2663095905079444,4.496963092660792,4.363750423432066,5.255753647867664,24829.565732892675,21105.130872958773,0.85,0.9183312279418696,0.6943369044807778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522587091409107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.18542631763,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.32052424921,1537.6887901805428,0.42871284152015976,0.0754111244773705,6.112851554438009,3.363318692776034
1506.0,-30.127859132163916,5.072373300883662,35.01154909581479,24.101124400645517,4.976832735768949,-26.617407965407395,-40.145320294518,1.466381569012476,-0.5484835698092638,-5.045193695049935,40.022303256257445,47943.94429980279,15466.853370062798,15466.853370062798,63410.797669865584,87742.78081465357,87742.78081465357,15466.853370062798,103209.63418471637,103209.63418471637,103209.63418471637,128039.03308920297,103848.82816743074,64050.0677427864,44220.84491627148,24829.3989044866,0.0,69050.24382075809,21104.989068813607,1537.6806775017653,0.0,0.8866078385866513,2.8186944653752453,0.0014959080323721466,354031.68475950457,1555495.1046342056,4.393660713421345,1555495.1046342056,4.393660713421345,0.8499999999999999,0.09580744839831506,4.564652377983593,1.2674584806477656,1.0,0.0,4.564652377984888,1.2848849300885463,1.285180919723423,3.5525767880778436,19338.056139405195,1971.932937282884,2034.6934298245008,2034.6934298245008,7.601564512545199,5.072373300883662,0.49667119615282207,4.57570210473084,3.363397244522772,3.363397244522772,0.9609706412922205,0.0,0.0,0.0002303507646667552,1.0000254641374948,0.00023034489913257246,199.0278558181953,0.0,1.174407928153041e-06,3.328272068385718,0.02610121923131881,7.756869845067817e-05,0.00015278206621607702,0.0006973970218664626,0.0958074483982978,0.08147568156056662,0.01433176683773118,0.09580746963070977,0.0814756815605813,0.014331766837733765,0.4287107220809295,0.4287107220809295,0.07541123918223196,0.0,4.49816282061829,4.363757645934186,5.263754248322584,4.496710125240668,4.36385194192286,5.253472708199183,24829.3989044866,21104.989068813607,0.85,0.9183283673040825,0.6943341782290672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522601835581905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.162402965696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.311353237888,1537.6806775017653,0.4287107220809295,0.07541123918223196,6.112851554438009,3.363397244522772
1507.0,-30.128101731109293,5.072233526451333,35.011519837046556,24.100941081438236,4.976755548654332,-26.617634057466198,-40.145491844136245,1.4662878750112214,-0.5489071588622778,-5.045216878784334,40.02224596821325,47943.561893832724,15466.772931879406,15466.772931879406,63410.33482571213,87742.29293709985,87742.29293709985,15466.772931879406,103209.06586897925,103209.06586897925,103209.06586897925,128038.29240370364,103848.41584911014,64049.76033394479,44220.72835018372,24829.226534724396,0.0,69049.95488490812,21104.842554515737,1537.6720482578924,0.0,0.8866079280914906,2.818697346537327,0.0014959080323721466,354031.3647210097,1555492.6333859083,4.393657704908988,1555492.6333859083,4.393657704908988,0.85,0.09580698959110634,4.564652377983593,1.267457475648262,1.0,0.0,4.564652377983226,1.2848853805807412,1.285181362782463,3.552575542512956,19337.97936015817,1971.925107978583,2034.6934298245008,2034.6934298245008,7.601524979226707,5.072233526451333,0.4966619947154296,4.575571531735903,3.3634757332657546,3.3634757332657546,0.9609930666473584,0.0,0.0,0.00023034489913257246,1.0000252766636193,0.00023033907692920655,199.0280563621333,0.0,1.1674046916179948e-06,3.3084248960453975,0.026102386636010427,7.756719072409117e-05,0.00015277770840848128,0.000697377129989658,0.09580698959109991,0.08147521272030615,0.014331776870793757,0.09580703957501033,0.08147521272031162,0.014331776870794722,0.42870860467718386,0.42870860467718386,0.07541135346175555,0.0,4.497801544831248,4.363781658858159,5.261189116031119,4.496309719922067,4.363834022739525,5.250884596960304,24829.226534724396,21104.842554515737,0.85,0.9183255069667162,0.6943315455273599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522616492190508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.142555793354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.302203292087,1537.6720482578924,0.42870860467718386,0.07541135346175555,6.112851554438009,3.3634757332657546
1508.0,-30.128342378427174,5.072094403599691,35.011490654267675,24.10076823960992,4.976678537406333,-26.617858375284246,-40.14566692113874,1.4661945342634028,-0.549135714210081,-5.045240911624613,40.02218966401969,47943.20552021099,15466.694742197054,15466.694742197054,63409.900262408046,87741.85223271548,87741.85223271548,15466.694742197054,103208.54697491253,103208.54697491253,103208.54697491253,128037.60728651333,103848.0498913928,64049.47809765581,44220.63532637443,24829.0603116008,0.0,69049.69563797524,21104.70126486068,1537.6637953396753,0.0,0.8866080097021799,2.8186975536304555,0.0014959080323721466,354031.0329613229,1555490.2045811054,4.39365496174184,1555490.2045811054,4.39365496174184,0.85,0.09580653245875762,4.564652377983593,1.2674565069144599,1.0,0.0,4.564652377983323,1.284885829330942,1.2851818041547804,3.552574301765372,19337.9112138824,1971.9181589923571,2034.6934298245008,2034.6934298245008,7.60148655098921,5.072094403599691,0.49665273025930734,4.575441673340384,3.3635541901468082,3.3635541901468082,0.9610154828990881,0.0,0.0,0.00023033907692920655,1.0000250733684084,0.00023033330169747637,199.02825529311497,0.0,1.1587818196617913e-06,3.283987676921517,0.02610354541783009,7.756565202373259e-05,0.00015277342490547396,0.0006973575772874696,0.0958065324587454,0.08147474575284758,0.01433178670589782,0.09580654122199675,0.08147474575285796,0.01433178670589965,0.4287064880494021,0.4287064880494021,0.07541146510351429,0.0,4.497471935464944,4.36384121462936,5.258633606503338,4.496105197414522,4.364034149891893,5.248365956609348,24829.0603116008,21104.70126486068,0.85,0.9183226613316818,0.6943289912757223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522631040893477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.11811857423,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.293081255477,1537.6637953396753,0.4287064880494021,0.07541146510351429,6.112851554438009,3.3635541901468082
