time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1509.0,-30.128581495783735,5.0719558721001174,35.01146152311358,24.100580519903474,4.976595491804224,-26.618081919324204,-40.14584185844285,1.4660959153446163,-0.5495083090006574,-5.045269114346037,40.022132802135296,47942.85602453216,15466.623779948844,15466.623779948844,63409.479804481,87741.37110670804,87741.37110670804,15466.623779948844,103207.99488665689,103207.99488665689,103207.99488665689,128036.88721230815,103847.64004406203,64049.19940263016,44220.48960159097,24828.89232565127,0.0,69049.38192724224,21104.55847680358,1537.6555323425123,0.0,0.8866080720814429,2.8186991747131502,0.0014959080323721466,354030.6436391104,1555487.7517219924,4.3936528649978,1555487.7517219924,4.3936528649978,0.85,0.09580607665314628,4.564652377983593,1.267455534883775,1.0,0.0,4.564652377983276,1.2848863026801913,1.2851822701921638,3.5525729930049197,19337.834894767097,1971.9103766084338,2034.6934298245008,2034.6934298245008,7.601451674851524,5.0719558721001174,0.4966418635797991,4.575314008520318,3.3636326106306482,3.3636326106306482,0.9610378887516138,0.0,0.0,0.00023033330169747637,1.0000249140066655,0.0002303275633150287,199.02845295970297,0.0,1.1494342951711925e-06,3.2574967925151594,0.02610469485212526,7.75641145793277e-05,0.00015276918711814867,0.0006973382332614778,0.0958060766531344,0.08147428051627216,0.014331796136862245,0.09580608822345425,0.08147428051628225,0.014331796136864023,0.428704374214666,0.428704374214666,0.07541157350875395,0.0,4.4971409380192995,4.363890227620345,5.256129045513774,4.4957608053453555,4.3640331338423834,5.246057218022656,24828.89232565127,21104.55847680358,0.85,0.9183207442942206,0.694327084274988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522645472584503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.09162768983,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.283990229838,1537.6555323425123,0.428704374214666,0.07541157350875395,6.112851554438009,3.3636326106306482
1510.0,-30.12881907523834,5.071817889939317,35.01143240234175,24.10039360346275,4.976507395794812,-26.618304584065797,-40.14601284926755,1.4659929046222302,-0.5497547858083749,-5.045300112968369,40.02207484222834,47942.495621521564,15466.557859296054,15466.557859296054,63409.053480817616,87740.9167139343,87740.9167139343,15466.557859296054,103207.47457323036,103207.47457323036,103207.47457323036,128036.19323481775,103847.25390936952,64048.90677723872,44220.38570236756,24828.71866158739,0.0,69049.10436395495,21104.410862349283,1537.6470095166064,0.0,0.886608124190882,2.8186988038786907,0.0014959080323721466,354030.21572149405,1555485.2515003367,4.3936511134518375,1555485.2515003367,4.3936511134518375,0.8500000000000001,0.09580562072738909,4.564652377983593,1.2674545458192013,1.0,0.0,4.564652377984326,1.2848867965022672,1.2851827567544336,3.552571627640302,19337.7629912657,1971.9030444918194,2034.6934298245008,2034.6934298245008,7.601419276529583,5.071817889939317,0.4966299761820956,4.575187913757222,3.3637109776342764,3.3637109776342764,0.961060279324079,0.0,0.0,0.0002303275633150287,1.0000247538166622,0.0002303218619698842,199.02864935532637,0.0,1.1421013810537278e-06,3.2367153139062648,0.026105836953506316,7.756261184596441e-05,0.0001527649514690643,0.0006973188989958124,0.09580562072737625,0.08147381541837964,0.014331805308996604,0.09580555022162118,0.08147381541839056,0.014331805308998526,0.42870226201447503,0.42870226201447503,0.07541168071198331,0.0,4.496834096916871,4.363955533231035,5.253693583388269,4.495545327160016,4.3641583412610885,5.243892800021968,24828.71866158739,21104.410862349283,0.85,0.9183182615460317,0.6943246558104312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522659812550445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.070846211216,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.274921832848,1537.6470095166064,0.42870226201447503,0.07541168071198331,6.112851554438009,3.3637109776342764
1511.0,-30.129054717844713,5.071680741626615,35.01140337916029,24.100227886252128,4.976450962755606,-26.618522338971772,-40.14617556296287,1.465918583882677,-0.5502827853205758,-5.045308002063855,40.022019443204314,47942.10572131349,15466.457797524243,15466.457797524243,63408.563518837735,87740.41447524239,87740.41447524239,15466.457797524243,103206.87227276663,103206.87227276663,103206.87227276663,128035.42276151277,103846.83357000937,64048.59817174233,44220.26155363005,24828.55048874614,0.0,69048.81204237619,21104.26791543422,1537.638265097518,0.0,0.8866082848018133,2.8187048519794957,0.0014959080323721466,354030.1068172701,1555482.8617505548,4.393645714864033,1555482.8617505548,4.393645714864033,0.85,0.0958051568845106,4.564652377983593,1.2674534512544056,1.0,0.0,4.564652377984124,1.2848871560120372,1.2851831090210464,3.55257063363534,19337.684718392644,1971.8950628800503,2034.6934298245008,2034.6934298245008,7.60137009871717,5.071680741626615,0.4966289272273192,4.575051814399296,3.3637892794692688,3.3637892794692688,0.9610826512769339,0.0,0.0,0.0002303218619698842,1.0000245520582127,0.00023031620723295686,199.0288441501878,0.0,1.1347310236186192e-06,3.2158277209351667,0.026106971684529936,7.756118188020256e-05,0.0001527606800896816,0.0006972994016337561,0.09580515688450233,0.08147334340181184,0.014331813482690496,0.09580522831139268,0.08147334340181887,0.014331813482691734,0.4287001521430144,0.4287001521430144,0.07541178947589486,0.0,4.496475874407565,4.363984316296069,5.251121984767906,4.495025216743272,4.364084582171131,5.240820811185415,24828.55048874614,21104.26791543422,0.85,0.9183150534135627,0.6943219485353459,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522674060314569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.04995861825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.265876274581,1537.638265097518,0.4287001521430144,0.07541178947589486,6.112851554438009,3.3637892794692688
1512.0,-30.129288829867797,5.07154418871794,35.01137448581073,24.10005497457462,4.976373704489134,-26.618740798846474,-40.14634592514483,1.4658256734678268,-0.5504924472280663,-5.045333998747266,40.021965178455574,47941.75926084218,15466.386349040999,15466.386349040999,63408.14560988318,87739.97458299533,87739.97458299533,15466.386349040999,103206.36093203633,103206.36093203633,103206.36093203633,128034.75774122427,103846.46532170748,64048.3228771031,44220.158271782646,24828.396809187932,0.0,69048.55508097057,21104.137287809743,1537.630774656562,0.0,0.8866083490103045,2.8187045800285557,0.0014959080323721466,354029.7479488575,1555480.5209327363,4.393643556635355,1555480.5209327363,4.393643556635355,0.85,0.09580470310814725,4.564652377983593,1.2674524759268389,1.0,0.0,4.564652377984269,1.284887602404137,1.2851835482498857,3.5525693994110688,19337.616145579057,1971.888070399072,2034.6934298245008,2034.6934298245008,7.601334983607347,5.07154418871794,0.4966200329315411,4.574924155786399,3.363867602878169,3.363867602878169,0.9611050293937626,0.0,0.0,0.00023031620723295686,1.0000243926287973,0.00023031058935224272,199.02903768012027,0.0,1.1254557546186742e-06,3.1895416085893227,0.026108097140284555,7.755968472388205e-05,0.0001527565225090748,0.0006972804237235525,0.09580470310813971,0.08147288133262003,0.014331821775519683,0.0958047593013253,0.08147288133262644,0.01433182177552081,0.42869804196237393,0.42869804196237393,0.0754118896057634,0.0,4.4961593896776435,4.364050899618178,5.248614730254587,4.494841551519187,4.364268244185723,5.238536347121851,24828.396809187932,21104.137287809743,0.85,0.9183124184934339,0.6943195147910441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522688191951276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.0236725059,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.256861598526,1537.630774656562,0.42869804196237393,0.0754118896057634,6.112851554438009,3.363867602878169
1513.0,-30.12952125685253,5.071408215527726,35.01134562821992,24.099872179236286,4.97629195944526,-26.618958190566243,-40.14650856899095,1.4657288931590216,-0.5507815826083515,-5.04536069063206,40.021908433295785,47941.38471362072,15466.316782825623,15466.316782825623,63407.701496446345,87739.51015645238,87739.51015645238,15466.316782825623,103205.826939278,103205.826939278,103205.826939278,128034.05504022498,103846.06970992869,64048.01661848582,44220.058990492085,24828.22810094698,0.0,69048.28709143907,21103.99388580493,1537.6224340380118,0.0,0.8866084186669393,2.818705275996726,0.0014959080323721466,354029.37948390935,1555478.0731203058,4.3936412152794295,1555478.0731203058,4.3936412152794295,0.85,0.09580424527616166,4.564652377983593,1.2674514742242176,1.0,0.0,4.564652377983785,1.2848880668271097,1.2851840055611046,3.552568115334359,19337.542477316038,1971.8805583268536,2034.6934298245008,2034.6934298245008,7.601300793584242,5.071408215527726,0.4966110890591402,4.574797126468586,3.3639458773200963,3.3639458773200963,0.9611273935200275,0.0,0.0,0.00023031058935224272,1.0000242171052396,0.00023030501203152916,199.02922981743598,0.0,1.118121392338402e-06,3.1687560258870313,0.026109215261676894,7.755825542183687e-05,0.00015275233393040585,0.0006972613043179709,0.09580424527615139,0.08147241663585131,0.014331828640300078,0.09580427080655819,0.08147241663586005,0.014331828640301613,0.428695933846794,0.428695933846794,0.07541198501754091,0.0,4.495853968059691,4.364119531497465,5.246170082767037,4.494579108023686,4.364343760172062,5.236340788885855,24828.22810094698,21103.99388580493,0.85,0.9183095507130681,0.6943167851525852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522702231823954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.0028869232,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.247869730401,1537.6224340380118,0.428695933846794,0.07541198501754091,6.112851554438009,3.3639458773200963
1514.0,-30.129751869293717,5.0712729290654135,35.011316827743826,24.09970328388738,4.976222114992591,-26.619172758826206,-40.14667453067375,1.4656430045250723,-0.5510634994819839,-5.045378342970576,40.021852381695375,47941.034809937795,15466.234375477501,15466.234375477501,63407.269185415294,87739.0547063209,87739.0547063209,15466.234375477501,103205.2890817984,103205.2890817984,103205.2890817984,128033.3486474519,103845.68770470464,64047.739593273094,44219.94234603505,24828.0595656535,0.0,69048.00191168855,21103.850630805475,1537.6138957828002,0.0,0.8866085318821509,2.818706933706522,0.0014959080323721466,354029.1358044671,1555475.6552287617,4.393637409797432,1555475.6552287617,4.393637409797432,0.85,0.09580378360261708,4.564652377983593,1.2674504785658791,1.0,0.0,4.5646523779849435,1.28488848020601,1.2851844118686073,3.5525669723894855,19337.47134277751,1971.8733046226296,2034.6934298245008,2034.6934298245008,7.601260292471439,5.0712729290654135,0.4966065525317491,4.574666376533664,3.3640240990555785,3.3640240990555785,0.9611497425873081,0.0,0.0,0.00023030501203152916,1.000024028087075,0.00023029947837560944,199.02942045507106,0.0,1.1100498460642427e-06,3.145881263746064,0.026110325311522957,7.755679698799265e-05,0.0001527482150435365,0.000697242503031228,0.09580378360260555,0.08147194899040211,0.014331834612203442,0.09580380739235697,0.08147194899041192,0.014331834612205168,0.4286938275519305,0.4286938275519305,0.07541207878150219,0.0,4.4955533603283016,4.364197161396987,5.243706441500933,4.49431484348861,4.364474416572591,5.233818436184265,24828.0595656535,21103.850630805475,0.85,0.9183070824628976,0.6943145852540921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522716170669288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.98001216105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.238903815478,1537.6138957828002,0.4286938275519305,0.07541207878150219,6.112851554438009,3.3640240990555785
1515.0,-30.129980921276992,5.071138056068344,35.01128802760271,24.09950721720236,4.9761242720324015,-26.61938872243362,-40.14684447376055,1.4655320731889843,-0.5512484160848317,-5.045417050773431,40.02179479049666,47940.71120255668,15466.184759648351,15466.184759648351,63406.89596220503,87738.60322003873,87738.60322003873,15466.184759648351,103204.78797968708,103204.78797968708,103204.78797968708,128032.67859891083,103845.29610331406,64047.47538347289,44219.80079982352,24827.890619223752,0.0,69047.69141904727,21103.707026340187,1537.6058180302473,0.0,0.8866085433630497,2.818704848711911,0.0014959080323721466,354028.60146803095,1555473.1709266957,4.393637023892139,1555473.1709266957,4.393637023892139,0.85,0.09580333068602723,4.564652377983593,1.2674495702749122,1.0,0.0,4.5646523779844435,1.2848890106664077,1.285184935340675,3.5525655057288845,19337.39842130301,1971.8658687016473,2034.6934298245008,2034.6934298245008,7.601235907555058,5.071138056068344,0.496592697943826,4.574545358124518,3.3641023013319935,3.3641023013319935,0.9611720860948553,0.0,0.0,0.00023029947837560944,1.000023865542078,0.00023029398228488493,199.02960980306037,0.0,1.1013603306991842e-06,3.1212551772014883,0.026111426671853656,7.755530359274155e-05,0.00015274417478286788,0.0006972240606457593,0.09580333068601544,0.08147148951293125,0.014331841173084194,0.09580323446838615,0.08147148951294127,0.014331841173085958,0.42869172330527455,0.42869172330527455,0.07541216844515625,0.0,4.49529157682781,4.364290106318151,5.241415869262539,4.494168634688606,4.3645889438907375,5.2321799090964305,24827.890619223752,21103.707026340187,0.85,0.9183058065966534,0.6943130207150113,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522730000720157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.955386074515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.229966504345,1537.6058180302473,0.42869172330527455,0.07541216844515625,6.112851554438009,3.3641023013319935
1516.0,-30.130208124957,5.071003932556423,35.01125924387921,24.09933734396475,4.976060069467303,-26.619599658042137,-40.14700233293695,1.4654516025524418,-0.5516661352020265,-5.045428719742975,40.021737668411205,47940.33981153682,15466.094821430484,15466.094821430484,63406.4346329673,87738.11751128906,87738.11751128906,15466.094821430484,103204.21233271954,103204.21233271954,103204.21233271954,128031.92502441359,103844.88486910412,64047.177890119194,44219.674421094365,24827.712691694043,0.0,69047.3871127884,21103.555787939935,1537.5965985945136,0.0,0.8866086909547397,2.818708998969862,0.0014959080323721466,354028.4403855016,1555470.7068636562,4.393632062921001,1555470.7068636562,4.393632062921001,0.8499999999999999,0.09580286519023083,4.564652377983593,1.267448528460227,1.0,0.0,4.564652377984372,1.2848893985280534,1.2851853162294133,3.552564433337825,19337.321843932048,1971.8580599829756,2034.6934298245008,2034.6934298245008,7.601191705211575,5.071003932556423,0.4965913763899943,4.574412556166429,3.3641804028596534,3.3641804028596534,0.9611944008170438,0.0,0.0,0.00023029398228488493,1.0000236730043792,0.00023028853066349005,199.02979762344677,0.0,1.0938847923422552e-06,3.100069501497951,0.026112520556645997,7.755391641012047e-05,0.00015274006587476447,0.0006972053049086142,0.095802865190219,0.08147101851134028,0.014331846678878706,0.09580281704303466,0.08147101851135036,0.014331846678880477,0.4286896216780493,0.4286896216780493,0.07541226368565804,0.0,4.494990733726581,4.364353966355566,5.2390293160065085,4.493762584540946,4.364587417197924,5.229461071336232,24827.712691694043,21103.555787939935,0.85,0.9183031724197376,0.6943107019129721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452274373721377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.934200398806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.221052767303,1537.5965985945136,0.4286896216780493,0.07541226368565804,6.112851554438009,3.3641804028596534
1517.0,-30.130433812363126,5.070870419238154,35.011230558283614,24.099168937560194,4.975986407456071,-26.619810174892677,-40.147160122264154,1.4653627699856422,-0.5518522805205066,-5.04545071465174,40.02168295913997,47939.975480126166,15466.021598192408,15466.021598192408,63405.99707831857,87737.681980218,87737.681980218,15466.021598192408,103203.70357841041,103203.70357841041,103203.70357841041,128031.2573199113,103844.51877846412,64046.88252564962,44219.595836460554,24827.55374150088,0.0,69047.14957796143,21103.420680275747,1537.5887105073468,0.0,0.8866087771708888,2.8187088845175796,0.0014959080323721466,354028.13676025847,1555468.346884426,4.393629164954652,1555468.346884426,4.393629164954652,0.85,0.09580240873137731,4.564652377983593,1.26744753390085,1.0,0.0,4.564652377985229,1.2848898254224812,1.28518573621706,3.55256325302654,19337.253672904284,1971.851108472749,2034.6934298245008,2034.6934298245008,7.601155717854951,5.070870419238154,0.4965857169590624,4.574284702279091,3.364258505693671,3.364258505693671,0.9612167159124774,0.0,0.0,0.00023028853066349005,1.0000235150612289,0.0002302831155419281,199.02998419069897,0.0,1.0850351029414232e-06,3.0749894817359933,0.02611360559174894,7.755252986422077e-05,0.00015273600079926928,0.0006971867492520885,0.09580240873136886,0.08147055567290643,0.014331853058462438,0.09580233098714903,0.08147055567291361,0.014331853058463703,0.4286875204438489,0.4286875204438489,0.07541235603774145,0.0,4.494721123627812,4.364450092622519,5.23666817504909,4.493598434131229,4.364793149903733,5.227181863416831,24827.55374150088,21103.420680275747,0.85,0.9182999945092097,0.6943078139090584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522757362887178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.909120379045,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.212168422871,1537.5887105073468,0.4286875204438489,0.07541235603774145,6.112851554438009,3.364258505693671
1518.0,-30.130657848394588,5.07073768159012,35.01120199173257,24.09900821456688,4.975930444500177,-26.620017435266913,-40.147313580941386,1.4652900313725075,-0.5522697271716765,-5.045458981328339,40.021629055359995,47939.59916179912,15465.928517764129,15465.928517764129,63405.527679563245,87737.20047984655,87737.20047984655,15465.928517764129,103203.12899761068,103203.12899761068,103203.12899761068,128030.52251130156,103844.11408386055,64046.58249758073,44219.47954031091,24827.39351369089,0.0,69046.8730540018,21103.284486637258,1537.580427672999,0.0,0.8866089304369984,2.8187134290562663,0.0014959080323721466,354028.02264427993,1555466.0216541036,4.393624013252205,1555466.0216541036,4.393624013252205,0.85,0.09580194598650842,4.564652377983593,1.267446460765787,1.0,0.0,4.564652377985755,1.2848901769402314,1.2851860808575661,3.552562281123209,19337.178313296467,1971.8434239313597,2034.6934298245008,2034.6934298245008,7.601109971195078,5.07073768159012,0.49658664650251083,4.574151035087609,3.364336569063587,3.364336569063587,0.9612390197324535,0.0,0.0,0.0002302831155419281,1.0000233430404615,0.00023027774015932216,199.0301693931278,0.0,1.0777715588675856e-06,3.0544045978307377,0.026114683363307807,7.755118139512863e-05,0.00015273193414679946,0.0006971681863972216,0.0958019459865029,0.08147008793618347,0.014331858050319427,0.09580198592982482,0.08147008793618817,0.014331858050320249,0.4286854215241263,0.4286854215241263,0.0754124460297341,0.0,4.494418410464391,4.364523094136814,5.234217070311331,4.493189254156675,4.364799522314286,5.2243971293201525,24827.39351369089,21103.284486637258,0.85,0.9182968739217714,0.6943051443373169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452277089765203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.88853549514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.203306881003,1537.580427672999,0.4286854215241263,0.0754124460297341,6.112851554438009,3.364336569063587
1519.0,-30.130880262043743,5.070605335628847,35.0111734655449,24.098822206165664,4.975835081308874,-26.62022717552713,-40.14747877428306,1.4651819947923537,-0.5523073684210544,-5.045496990170248,40.021573097917,47939.28573706473,15465.88151535277,15465.88151535277,63405.1672524175,87736.7835573178,87736.7835573178,15465.88151535277,103202.66507267057,103202.66507267057,103202.66507267057,128029.89846120481,103843.75514696362,64046.32655202607,44219.36510548617,24827.233388534238,0.0,69046.5984940204,21103.1483802541,1537.5728403646522,0.0,0.8866089395581888,2.818709481446558,0.0014959080323721466,354027.49795784126,1555463.6078383473,4.393623706663535,1555463.6078383473,4.393623706663535,0.85,0.09580149475620725,4.564652377983593,1.2674455942353235,1.0,0.0,4.564652377984615,1.2848906935309299,1.2851865906600943,3.5525608528144517,19337.111474392397,1971.836608259946,2034.6934298245008,2034.6934298245008,7.601086870706981,5.070605335628847,0.49657434956273505,4.574030986066112,3.3644146439051603,3.3644146439051603,0.9612613268300458,0.0,0.0,0.00023027774015932216,1.0000231740396213,0.0002302724038175124,199.03035325469344,0.0,1.0698633106126244e-06,3.0319926222761775,0.02611575322661842,7.75497298356485e-05,0.00015272801032367364,0.0006971502755086596,0.0958014947561862,0.08146963144774565,0.014331863308440546,0.09580138000309656,0.08146963144776355,0.014331863308443694,0.42868332311716856,0.42868332311716856,0.07541252710175748,0.0,4.494187532987212,4.364646129317578,5.231962337606035,4.493189621749195,4.365066644872456,5.222871072941018,24827.233388534238,21103.1483802541,0.85,0.918295305422012,0.6943033658814689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452278433340566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.86612351958,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.194470898761,1537.5728403646522,0.42868332311716856,0.07541252710175748,6.112851554438009,3.3644146439051603
1520.0,-30.131100806687108,5.070473886694506,35.011145011810655,24.09866483593362,4.975790481409941,-26.620430156728744,-40.147627832461126,1.465119831451566,-0.5528944273964953,-5.0454945251083645,40.0215181558942,47938.90566581894,15465.773872120904,15465.773872120904,63404.67953793984,87736.26550295913,87736.26550295913,15465.773872120904,103202.03937508003,103202.03937508003,103202.03937508003,128029.10121813652,103843.3175150951,64046.02632009154,44219.21243889284,24827.061843056497,0.0,69046.27428194934,21103.00256659802,1537.5636558550686,0.0,0.8866091512851649,2.818717520188007,0.0014959080323721466,354027.53198634007,1555461.2378271578,4.3936165899300015,1555461.2378271578,4.3936165899300015,0.85,0.09580102412292067,4.564652377983593,1.2674444848345598,1.0,0.0,4.564652377984304,1.2848909954060244,1.285186885747733,3.552560018168052,19337.029981420437,1971.8282982894707,2034.6934298245008,2034.6934298245008,7.601033966800042,5.070473886694506,0.49658073805084246,4.573893148643664,3.36449261567616,3.36449261567616,0.9612836044789029,0.0,0.0,0.0002302724038175124,1.0000229793409867,0.0002302671124310178,199.03053557151392,0.0,1.0620939954845519e-06,3.00997438320322,0.026116815320613905,7.754842007795557e-05,0.00015272398373955684,0.0006971318955518957,0.09580102412291473,0.08146915805050263,0.014331866072412101,0.09580110383918644,0.08146915805050768,0.014331866072412991,0.4286812282044661,0.4286812282044661,0.07541261131697229,0.0,4.49386964342807,4.364700060695384,5.229518434450313,4.492600097711886,4.364920431629628,5.219747783650462,24827.061843056497,21103.00256659802,0.85,0.9182925537593507,0.694301121448801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522797671886252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.844105280514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.185659950375,1537.5636558550686,0.4286812282044661,0.07541261131697229,6.112851554438009,3.36449261567616
1521.0,-30.131320002273753,5.0703429090047285,35.01111666949085,24.09848734913396,4.975707162629038,-26.620635795807285,-40.147784853447206,1.465022956162655,-0.5530210670749511,-5.045524971783217,40.02146449359609,47938.56949165071,15465.717322773264,15465.717322773264,63404.28681442398,87735.83255625471,87735.83255625471,15465.717322773264,103201.54987902797,103201.54987902797,103201.54987902797,128028.46204560492,103842.94660829805,64045.75176451337,44219.105381982976,24826.91216657695,0.0,69046.01754855993,21102.875341590407,1537.5564919660912,0.0,0.8866091906292988,2.8187156318352486,0.0014959080323721466,354027.1116909282,1555458.9230215524,4.393615267464304,1555458.9230215524,4.393615267464304,0.85,0.09580057139518794,4.564652377983593,1.2674435732467102,1.0,0.0,4.564652377983635,1.284891459601526,1.2851873432509202,3.5525587347270524,19336.9609135591,1971.8212553276708,2034.6934298245008,2034.6934298245008,7.601006174235908,5.0703429090047285,0.49657254909616544,4.573770359908563,3.364570637473682,3.364570637473682,0.961305896421052,0.0,0.0,0.0002302671124310178,1.0000228388174677,0.00023026185352257542,199.03071677340705,0.0,1.0531474879364448e-06,2.9846199808118845,0.02611786846810184,7.754704037407125e-05,0.00015272007205694652,0.0006971140400805666,0.0958005713951743,0.08146870153414508,0.014331869861029222,0.0958005975493648,0.08146870153415668,0.014331869861031262,0.4286791319768939,0.4286791319768939,0.07541268506724441,0.0,4.493608508148043,4.364793921065939,5.227227432363463,4.492503904708258,4.365111987495652,5.218005536159069,24826.91216657695,21102.875341590407,0.85,0.9182902803891891,0.6942988342221998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522810898302878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.81875087812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.17687903062,1537.5564919660912,0.4286791319768939,0.07541268506724441,6.112851554438009,3.364570637473682
1522.0,-30.13153748663798,5.070212661241972,35.0110883771818,24.098332423623674,4.975647155241805,-26.620837563184736,-40.14793747393412,1.464947231788498,-0.5532189343683172,-5.0455344509648485,40.021409265615766,47938.22120770273,15465.62973153079,15465.62973153079,63403.85093923352,87735.39618417475,87735.39618417475,15465.62973153079,103201.02591570554,103201.02591570554,103201.02591570554,128027.76953206812,103842.5821894284,64045.47489976888,44219.00809962169,24826.743616362583,0.0,69045.75171598428,21102.732073908195,1537.5477608065505,0.0,0.8866093425156006,2.8187171356891065,0.0014959080323721466,354026.9808374232,1555456.5406805594,4.393610162144276,1555456.5406805594,4.393610162144276,0.85,0.09580010477413087,4.564652377983593,1.2674425484659153,1.0,0.0,4.5646523779830614,1.2848918247675731,1.2851877017435773,3.552557725090439,19336.893053837583,1971.8143355618467,2034.6934298245008,2034.6934298245008,7.600963125371056,5.070212661241972,0.4965741598060225,4.5736385014359495,3.3646485823484236,3.3646485823484236,0.9613281663852639,0.0,0.0,0.00023026185352257542,1.0000226605572569,0.0002302566357788966,199.03089656097615,0.0,1.0466843167309472e-06,2.9663033536155043,0.02611891515241857,7.754569935801478e-05,0.00015271615416456063,0.0006970961562637706,0.09580010477412701,0.08146823336023992,0.014331871413887087,0.09580012105996742,0.08146823336024321,0.014331871413887663,0.42867703715573907,0.42867703715573907,0.07541275809229181,0.0,4.493354002032731,4.364905565053391,5.224879469407995,4.492315516596534,4.365334278405726,5.215469762252951,24826.743616362583,21102.732073908195,0.85,0.918287503046409,0.6942964630886175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522824043837208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.80043425092,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.168117785477,1537.5477608065505,0.42867703715573907,0.07541275809229181,6.112851554438009,3.3646485823484236
1523.0,-30.131753311982457,5.070082907402083,35.011060137780035,24.098149418737762,4.975565208183393,-26.62104003134322,-40.148090199194826,1.4648519275442817,-0.5534677197643987,-5.0455619623083985,40.0213542220283,47937.88145911261,15465.57046078674,15465.57046078674,63403.451919899344,87734.9315544401,87734.9315544401,15465.57046078674,103200.50201522684,103200.50201522684,103200.50201522684,128027.08592146268,103842.17868729835,64045.19576105819,44218.86991804462,24826.583906235846,0.0,69045.45382428047,21102.59632030047,1537.5399487677814,0.0,0.8866094018276226,2.8187172031897645,0.0014959080323721466,354026.6010626884,1555454.1662963715,4.393608168502975,1555454.1662963715,4.393608168502975,0.85,0.09579964774401364,4.564652377983593,1.267441611052491,1.0,0.0,4.564652377983658,1.284892281460832,1.285188151837413,3.5525564623938006,19336.817916284457,1971.806673663734,2034.6934298245008,2034.6934298245008,7.600933995309897,5.070082907402083,0.4965678859055265,4.573515021496556,3.364726529121666,3.364726529121666,0.9613504368919046,0.0,0.0,0.0002302566357788966,1.0000224877353994,0.000230251457945035,199.03107497736886,0.0,1.0384922024218999e-06,2.9430869016636643,0.026119953644620993,7.754435744281474e-05,0.00015271227833608185,0.0006970784644540883,0.09579964774400103,0.08146777430607695,0.014331873437924084,0.09579964301749996,0.08146777430608768,0.014331873437925973,0.4286749446011645,0.4286749446011645,0.07541282555419868,0.0,4.493112943264521,4.365011514364653,5.2226542745565325,4.492094242543999,4.3653834679640795,5.213701200660751,24826.583906235846,21102.59632030047,0.85,0.9182856858506582,0.6942945379302411,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522837086769078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.777217798975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.159383515305,1537.5399487677814,0.4286749446011645,0.07541282555419868,6.112851554438009,3.364726529121666
1524.0,-30.131967425031448,5.069953764135166,35.011031906494374,24.097985762078338,4.975493360850903,-26.621239948113498,-40.148238733503945,1.4647658839330402,-0.5535677875014926,-5.045579766484451,40.021297979619696,47937.530500857625,15465.49719203006,15465.49719203006,63403.027692887685,87734.50961350824,87734.50961350824,15465.49719203006,103200.0068055383,103200.0068055383,103200.0068055383,128026.41923296612,103841.82172494043,64044.90924710313,44218.79164204143,24826.412427427822,0.0,69045.20406946926,21102.450563313647,1537.5312409317082,0.0,0.886609514960556,2.818716442382253,0.0014959080323721466,354026.35528873885,1555451.7402021403,4.393604365792304,1555451.7402021403,4.393604365792304,0.85,0.09579918403569053,4.564652377983593,1.2674406181415545,1.0,0.0,4.564652377983664,1.28489269474249,1.2851885585609295,3.5525553197252875,19336.751445066257,1971.7998954858447,2034.6934298245008,2034.6934298245008,7.600897985582042,5.069953764135166,0.49656626375395607,4.57338750038121,3.3648044078153694,3.3648044078153694,0.9613726879472484,0.0,0.0,0.000230251457945035,1.0000223093615712,0.00023024632129660274,199.03125197853709,0.0,1.0305498395271478e-06,2.9205782452199367,0.02612098419446052,7.754305237185837e-05,0.00015270840557317665,0.0006970607866376837,0.09579918403567715,0.0814673093853009,0.014331874650376244,0.09579908682429684,0.08146730938531228,0.014331874650378244,0.42867285358880647,0.42867285358880647,0.07541289444821611,0.0,4.492899978017533,4.3651479123336685,5.220443766497112,4.492011978982987,4.3656599536055865,5.211567964860308,24826.412427427822,21102.450563313647,0.85,0.9182828633411708,0.6942919663562104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522850030228656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.75470914253,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.150675231349,1537.5312409317082,0.42867285358880647,0.07541289444821611,6.112851554438009,3.3648044078153694
1525.0,-30.132180013084437,5.069825303493714,35.011003751739075,24.097825737576954,4.9754318805502145,-26.621437455452288,-40.14839072534812,1.4646893229181135,-0.553824120150125,-5.045591262659631,40.021243746152244,47937.20305095398,15465.415276974109,15465.415276974109,63402.618327928096,87734.05656695353,87734.05656695353,15465.415276974109,103199.47184392763,103199.47184392763,103199.47184392763,128025.72214499331,103841.43771599961,64044.65035886068,44218.652619043256,24826.25030106568,0.0,69044.90292010893,21102.312755905827,1537.5229211185977,0.0,0.886609652961545,2.818718482269968,0.0014959080323721466,354026.1965923133,1555449.4007690796,4.3935997271984135,1555449.4007690796,4.3935997271984135,0.85,0.09579872074702413,4.564652377983593,1.2674396483087915,1.0,0.0,4.564652377983964,1.2848930635712863,1.2851889208742662,3.5525542999636124,19336.67993740857,1971.792603734055,2034.6934298245008,2034.6934298245008,7.600857726418301,5.069825303493714,0.49656783152815365,4.573257471965561,3.364882254442186,3.364882254442186,0.9613949298406246,0.0,0.0,0.00023024632129660274,1.0000221505026414,0.00023024122133782131,199.03142771930965,0.0,1.0223535684460644e-06,2.8973500129761462,0.026122006548028966,7.754171694289098e-05,0.00015270460435371175,0.000697043435392214,0.09579872074702178,0.08146684482172326,0.014331875925298524,0.09579865268092488,0.08146684482172525,0.014331875925298871,0.42867076572807306,0.42867076572807306,0.0754129638954575,0.0,4.492678255097644,4.365280034969601,5.2181989707095795,4.491767142509502,4.36578686204831,5.209198064327268,24826.25030106568,21102.312755905827,0.85,0.9182809395979677,0.6942902520468683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522862871020372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.73148091029,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.141994056203,1537.5229211185977,0.42867076572807306,0.0754129638954575,6.112851554438009,3.364882254442186
1526.0,-30.132391048321367,5.069697395290458,35.01097566376975,24.097651813086145,4.975358206182333,-26.621634784527096,-40.14853887548668,1.4646019423880938,-0.5540752951992545,-5.04561243589899,40.02118938191599,47936.86524915488,15465.348984390763,15465.348984390763,63402.214233545645,87733.5958446001,87733.5958446001,15465.348984390763,103198.94482899086,103198.94482899086,103198.94482899086,128025.03614399783,103841.0397258706,64044.374804704734,44218.51657907319,24826.09131500696,0.0,69044.60789408015,21102.177617755915,1537.51500232447,0.0,0.8866097421148137,2.818719322480643,0.0014959080323721466,354025.9043111257,1555447.055697798,4.393596730511667,1555447.055697798,4.393596730511667,0.85,0.09579826243332877,4.564652377983593,1.2674386762781067,1.0,0.0,4.564652377983873,1.2848934829479148,1.2851893337942146,3.552553140444738,19336.605826264582,1971.7850465005463,2034.6934298245008,2034.6934298245008,7.600825145301964,5.069697395290458,0.4965653134730843,4.5731320818173735,3.364960091755574,3.364960091755574,0.9614171690730212,0.0,0.0,0.00023024122133782131,1.0000219887441657,0.00023023615873382923,199.0316021766825,0.0,1.0150520775775697e-06,2.8766575878548326,0.026123021600106544,7.754041528833606e-05,0.00015270080604948527,0.0006970260974537943,0.09579826243332151,0.08146638505865104,0.014331877374670472,0.09579819747229487,0.08146638505865722,0.014331877374671556,0.4286686802202011,0.4286686802202011,0.07541303023148382,0.0,4.492458525142467,4.36540334763248,5.216017880204106,4.491537140699734,4.365856698467667,5.207253315966057,24826.09131500696,21102.177617755915,0.85,0.9182790107347647,0.69428832621794,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522875620376463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.710788485165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.133336294706,1537.51500232447,0.4286686802202011,0.07541303023148382,6.112851554438009,3.364960091755574
1527.0,-30.13260038775417,5.069570245142322,35.010947669177106,24.097500729281478,4.975306245656198,-26.6218284156301,-40.14867888819424,1.4645342735320852,-0.5543623098454304,-5.045616755159481,40.02113592576157,47936.49760231886,15465.258017776256,15465.258017776256,63401.755620095115,87733.14019255775,87733.14019255775,15465.258017776256,103198.39821033401,103198.39821033401,103198.39821033401,128024.32851994268,103840.65599316428,64044.07854815571,44218.41938334286,24825.930309608662,0.0,69044.34969295152,21102.040763167362,1537.5065793955732,0.0,0.8866099138770189,2.8187226066975066,0.0014959080323721466,354025.8446868958,1555444.7498004017,4.393590957112337,1555444.7498004017,4.393590957112337,0.85,0.09579779653487333,4.564652377983593,1.2674376097368079,1.0,0.0,4.564652377983422,1.2848938100187182,1.28518965443508,3.552552236139339,19336.534370045494,1971.777759994034,2034.6934298245008,2034.6934298245008,7.600780437527725,5.069570245142322,0.4965707791780236,4.5729994659642985,3.365037881620081,3.365037881620081,0.9614393947485945,0.0,0.0,0.00023023615873382923,1.0000218120860775,0.00023023113691245317,199.03177523244494,0.0,1.0076181837303979e-06,2.8555899326919474,0.026124029218290275,7.753918514822676e-05,0.00015269697358560245,0.000697008603588418,0.09579779653486711,0.08146591890598905,0.01433187762887807,0.09579780284050644,0.08146591890599433,0.014331877628878999,0.42866659614822844,0.42866659614822844,0.0754130964467947,0.0,4.492219835953733,4.365519796503236,5.213748869279357,4.491254445314041,4.365977453020378,5.204664804356639,24825.930309608662,21102.040763167362,0.85,0.9182758024668246,0.6942855978150014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522888276628039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.68972083,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.124702555024,1537.5065793955732,0.42866659614822844,0.0754130964467947,6.112851554438009,3.365037881620081
1528.0,-30.13280825998749,5.06944366573405,35.010919780503734,24.097331205289834,4.975237575020778,-26.62202239719845,-40.14882274260742,1.464451712231776,-0.5546288182206354,-5.045635196700934,40.021083021687794,47936.155080708944,15465.189528992625,15465.189528992625,63401.34460970157,87732.67675325421,87732.67675325421,15465.189528992625,103197.86628224683,103197.86628224683,103197.86628224683,128023.6448810429,103840.2561349154,64043.799149722356,44218.28553910338,24825.778598796067,0.0,69044.06413789945,21101.911808976656,1537.4990134735624,0.0,0.8866100116600373,2.818723968793045,0.0014959080323721466,354025.5901150015,1555442.4677202324,4.393587670357285,1555442.4677202324,4.393587670357285,0.85,0.09579733813149456,4.564652377983593,1.2674366481462496,1.0,0.0,4.564652377983148,1.284894206685749,1.2851900447405975,3.5525511394106437,19336.45991103232,1971.7701672877408,2034.6934298245008,2034.6934298245008,7.600746777034885,5.06944366573405,0.496570184125555,4.572873481608495,3.3651156869842107,3.3651156869842107,0.9614616248526316,0.0,0.0,0.00023023113691245317,1.0000216592468563,0.00023022615038742917,199.03194707557273,0.0,9.995020233767843e-07,2.8325887342498066,0.02612502872031365,7.753792127400032e-05,0.00015269321563845286,0.0006969914498660254,0.09579733813148546,0.08146546026298848,0.014331877868496976,0.0957973882863838,0.08146546026299623,0.014331877868498336,0.4286645128907802,0.4286645128907802,0.07541315577763409,0.0,4.491984594558176,4.365628801286448,5.211545557080399,4.491006378480279,4.366030068147438,5.20269732571245,24825.778598796067,21101.911808976656,0.85,0.9182736474358193,0.6942835083544275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522900831199304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.66671963156,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.116095753443,1537.4990134735624,0.4286645128907802,0.07541315577763409,6.112851554438009,3.3651156869842107
1529.0,-30.13301445291661,5.0693176716784585,35.010891932525915,24.09716702476146,4.975168439192358,-26.622214913630504,-40.14896635254843,1.4643688999062914,-0.5547790676728823,-5.045651942066927,40.02102842967644,47935.819713927296,15465.119286670999,15465.119286670999,63400.93900059829,87732.23978675368,87732.23978675368,15465.119286670999,103197.35907342468,103197.35907342468,103197.35907342468,128022.97470319107,103839.88176791277,64043.52585858512,44218.173232586276,24825.615629766387,0.0,69043.78886235267,21101.773285301428,1537.490763887039,0.0,0.8866101242067418,2.8187239943290465,0.0014959080323721466,354025.35895768413,1555440.11283152,4.393583887354912,1555440.11283152,4.393583887354912,0.85,0.09579687559391757,4.564652377983593,1.2674356909515336,1.0,0.0,4.564652377982499,1.2848946044546488,1.2851904361935882,3.552550039636115,19336.390198833913,1971.7630586218447,2034.6934298245008,2034.6934298245008,7.600712254722776,5.0693176716784585,0.49657063308332283,4.572747038595136,3.365193452604619,3.365193452604619,0.9614838436013198,0.0,0.0,0.00023022615038742917,1.0000214843063382,0.00023022120424455165,199.0321175307179,0.0,9.924777846691208e-07,2.8126820417522884,0.02612602119809832,7.753665956665127e-05,0.00015268949082077792,0.0006969744473681678,0.09579687559390876,0.08146499860271528,0.014331876991193475,0.09579688730541593,0.08146499860272277,0.014331876991194795,0.42866242991097614,0.42866242991097614,0.07541321207394507,0.0,4.491769055352165,4.365753485797882,5.209384965978074,4.490872874394029,4.366220668080587,5.200710848731433,24825.615629766387,21101.773285301428,0.85,0.9182714339011132,0.6942814191366768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522913297799733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.64681293906,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.107511366778,1537.490763887039,0.42866242991097614,0.07541321207394507,6.112851554438009,3.365193452604619
1530.0,-30.13321905387353,5.069192313179942,35.01086414132335,24.09700707010927,4.975105501386093,-26.622405377226176,-40.14910961324347,1.4642918247388192,-0.554979546945674,-5.0456641432810505,40.02097438741475,47935.49066022405,15465.043019822047,15465.043019822047,63400.5336800461,87731.79387452904,87731.79387452904,15465.043019822047,103196.83689435109,103196.83689435109,103196.83689435109,128022.29080826616,103839.50057084538,64043.26102339226,44218.04394161458,24825.453913915073,0.0,69043.49785552965,21101.635826827813,1537.4824803292784,0.0,0.8866102579210201,2.8187252144015247,0.0014959080323721466,354025.19052907644,1555437.7816595398,4.393579392853375,1555437.7816595398,4.393579392853375,0.85,0.09579641141693249,4.564652377983593,1.2674347293609753,1.0,0.0,4.56465237798316,1.2848949752967584,1.2851908007654749,3.5525490143109506,19336.319214785086,1971.7558202632997,2034.6934298245008,2034.6934298245008,7.600674771508925,5.069192313179942,0.4965734463332634,4.572618866846678,3.365271183840739,3.365271183840739,0.9615060525259255,0.0,0.0,0.00023022120424455165,1.0000213184646571,0.00023021629638657362,199.03228667006982,0.0,9.84441290521067e-07,2.789906617336704,0.02612700563938884,7.753540094656995e-05,0.0001526858032979817,0.0006969576151084672,0.09579641141692721,0.08146453579470606,0.014331875622221154,0.0957964270919557,0.08146453579471054,0.014331875622221942,0.4286603481771941,0.4286603481771941,0.07541326706550502,0.0,4.491557249428013,4.365882056448413,5.207227291412892,4.49068459633537,4.366373346682735,5.198573511674454,24825.453913915073,21101.635826827813,0.85,0.9182694337518763,0.6942795795271969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452292566370843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.624037514644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.098953693096,1537.4824803292784,0.4286603481771941,0.07541326706550502,6.112851554438009,3.365271183840739
1531.0,-30.133422028911887,5.069067450449454,35.010836377687525,24.096844042092584,4.975028556597717,-26.62259577803222,-40.14925287393851,1.4642023057180737,-0.5549339597957328,-5.0456868387308305,40.0209196079441,47935.16945931574,15464.983527658542,15464.983527658542,63400.15298697428,87731.39817861993,87731.39817861993,15464.983527658542,103196.38170627847,103196.38170627847,103196.38170627847,128021.67370527661,103839.1624195569,64042.996859923514,44217.961732925985,24825.291998998142,0.0,69043.25373192412,21101.49819914842,1537.474430706225,0.0,0.8866103408211345,2.818721958625433,0.0014959080323721466,354024.8772355858,1555435.4186899408,4.393576606354916,1555435.4186899408,4.393576606354916,0.85,0.09579595165831514,4.564652377983593,1.2674337924970316,1.0,0.0,4.564652377983562,1.2848954042836906,1.2851912235447616,3.552547828224443,19336.256246442394,1971.7493992793047,2034.6934298245008,2034.6934298245008,7.600645532625741,5.069067450449454,0.49657176488327703,4.572495685566177,3.365348896813151,3.365348896813151,0.9615282562323288,0.0,0.0,0.00023021629638657362,1.0000211490850612,0.0002302114276255087,199.03245446555962,0.0,9.768221960210576e-07,2.7683141035236773,0.026127982461584858,7.75341423453777e-05,0.0001526821540411959,0.0006969409575198021,0.09579595165830591,0.08146407715443492,0.014331874503870995,0.09579582384923285,0.08146407715444277,0.014331874503872376,0.4286582677591118,0.4286582677591118,0.07541331974980668,0.0,4.491405419936427,4.366063812855032,5.205168395812564,4.490752878935098,4.366748070386336,5.196889690814203,24825.291998998142,21101.49819914842,0.85,0.9182671667407153,0.6942773821963077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522937934162445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.60244500083,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.090421038829,1537.474430706225,0.4286582677591118,0.07541331974980668,6.112851554438009,3.365348896813151
1532.0,-30.133623671809598,5.068943314905776,35.01080867333022,24.09668241105976,4.974975906468121,-26.62278255009158,-40.14938426027072,1.4641347847501018,-0.5553842229696784,-5.045690696154452,40.02086580727986,47934.79890591574,15464.89626524141,15464.89626524141,63399.69517115715,87730.89734326577,87730.89734326577,15464.89626524141,103195.79360850717,103195.79360850717,103195.79360850717,128020.92137781155,103838.72966687704,64042.693973458576,44217.81743713163,24825.127769304374,0.0,69042.94520643601,21101.358603908717,1537.4658037050447,0.0,0.8866105161857465,2.818727452175133,0.0014959080323721466,354024.8239867967,1555433.097944817,4.393570711874223,1555433.097944817,4.393570711874223,0.85,0.09579548442961792,4.564652377983593,1.267432723208331,1.0,0.0,4.564652377982798,1.2848957302631712,1.2851915433431158,3.552546926939095,19336.175662041343,1971.7411819572785,2034.6934298245008,2034.6934298245008,7.600602645370174,5.068943314905776,0.4965789348404588,4.572364380065317,3.3654265504114202,3.3654265504114202,0.9615504429746915,0.0,0.0,0.0002302114276255087,1.0000210103153893,0.00023020659091242893,199.03262116004237,0.0,9.69041464956076e-07,2.746263511685519,0.026128951503049815,7.753298808170771e-05,0.000152678439543801,0.0006969240021304354,0.09579548442961029,0.08146361184819007,0.014331872581420232,0.09579549197227381,0.08146361184819655,0.014331872581421374,0.4286561917059056,0.4286561917059056,0.07541337514244253,0.0,4.491187562507207,4.366182041781656,5.203029231813275,4.4903064731847735,4.366647688780631,5.194465412524096,24825.127769304374,21101.358603908717,0.85,0.9182646392269951,0.6942751176473188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522950107125447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.58039440899,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.081914137098,1537.4658037050447,0.4286561917059056,0.07541337514244253,6.112851554438009,3.3654265504114202
