time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1533.0,-30.133823595452515,5.068819848399168,35.01078110115511,24.09653681041675,4.974921405048844,-26.62296795985413,-40.14952301569281,1.4640657694503956,-0.5554914146865713,-5.045698443069422,40.020814248641024,47934.471320003206,15464.815980792897,15464.815980792897,63399.2873007961,87730.47860528431,87730.47860528431,15464.815980792897,103195.29458607722,103195.29458607722,103195.29458607722,128020.27316629661,103838.37737479186,64042.43229727424,44217.71675279736,24824.9785802194,0.0,69042.69533301676,21101.23179318649,1537.4581367901872,0.0,0.8866106635992903,2.8187279614899654,0.0014959080323721466,354024.71704656724,1555430.8739141454,4.393565756906033,1555430.8739141454,4.393565756906033,0.85,0.09579502207803522,4.564652377983593,1.267431766563095,1.0,0.0,4.564652377985147,1.2848960631684796,1.2851918701100697,3.5525460065053225,19336.11006049108,1971.7344924608383,2034.6934298245008,2034.6934298245008,7.600563187608459,5.068819848399168,0.49658472001293763,4.572235128386231,3.36550421527316,3.36550421527316,0.9615726329351885,0.0,0.0,0.00023020659091242893,1.0000208312088998,0.00023020179553073712,199.03278643349233,0.0,9.626636820658923e-07,2.7281888749747387,0.02612991416673188,7.753176909588344e-05,0.00015267482181654547,0.0006969074884631156,0.09579502207803045,0.08146315134132012,0.014331870736710328,0.09579504750342886,0.08146315134132419,0.014331870736711043,0.42865411541177073,0.42865411541177073,0.07541342645953247,0.0,4.490994850563311,4.366332766852224,5.20087335657945,4.490207028382827,4.366921069022737,5.1922352746702245,24824.9785802194,21101.23179318649,0.85,0.9182620550226124,0.694272885622421,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522962200215674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.56231977228,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.073427156749,1537.4581367901872,0.42865411541177073,0.07541342645953247,6.112851554438009,3.36550421527316
1534.0,-30.134021925358812,5.068696924309965,35.01075360126746,24.09637231556701,4.974853135886252,-26.623153311834802,-40.14965792940927,1.4639845223622805,-0.5556491373247923,-5.045715593067966,40.02076120980416,47934.133656841164,15464.750890704414,15464.750890704414,63398.884547545575,87730.03642627245,87730.03642627245,15464.750890704414,103194.78731697686,103194.78731697686,103194.78731697686,128019.6115000768,103837.99459590463,64042.15353715557,44217.60117638784,24824.824183099943,0.0,69042.42535948778,21101.100555634952,1537.450383712316,0.0,0.8866107684533766,2.8187280383860567,0.0014959080323721466,354024.4803040583,1555428.586036237,4.393562232477081,1555428.586036237,4.393562232477081,0.85,0.09579456182388829,4.564652377983593,1.267430784092285,1.0,0.0,4.564652377982487,1.284896453220138,1.2851922540896354,3.55254492807098,19336.038781886007,1971.7272240659154,2034.6934298245008,2034.6934298245008,7.600531197487723,5.068696924309965,0.49658654258482926,4.572110381725135,3.3655818750685094,3.3655818750685094,0.9615948214481456,0.0,0.0,0.00023020179553073712,1.0000206651802186,0.0002301970384674514,199.0329503896671,0.0,9.544381801323285e-07,2.704877802495019,0.02613086860491201,7.75305838769708e-05,0.00015267121165376632,0.0006968910093250008,0.09579456182388024,0.08146269359224793,0.014331868231632308,0.09579457837152244,0.08146269359225478,0.01433186823163351,0.428652040975145,0.428652040975145,0.07541347207626144,0.0,4.4908161091045145,4.366486642443419,5.198793273085585,4.490066455743147,4.367069826482293,5.1904404045598085,24824.824183099943,21101.100555634952,0.85,0.9182598122450419,0.6942707097449043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452297419021637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.53900869981,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.064967897377,1537.450383712316,0.428652040975145,0.07541347207626144,6.112851554438009,3.3655818750685094
1535.0,-30.134218828887416,5.068574557460034,35.01072612225719,24.096207820717268,4.974784912951333,-26.623337375173605,-40.14979644035918,1.4639034592374713,-0.5558041128331297,-5.045731060544272,40.02070681812129,47933.81979520687,15464.684021991707,15464.684021991707,63398.50381719858,87729.59389244897,87729.59389244897,15464.684021991707,103194.27791444068,103194.27791444068,103194.27791444068,128018.9385333112,103837.6108314127,64041.897999871246,44217.458701712734,24824.66061887052,0.0,69042.11932058325,21100.96152603994,1537.442064753787,0.0,0.8866108867868163,2.818728275762354,0.0014959080323721466,354024.2667875782,1555426.2398047426,4.393558254971347,1555426.2398047426,4.393558254971347,0.85,0.09579409857044244,4.564652377983593,1.2674298450304198,1.0,0.0,4.56465237798326,1.284896842332143,1.2851926371785658,3.5525438522352912,19335.96731974801,1971.7199369558425,2034.6934298245008,2034.6934298245008,7.600498333218478,5.068574557460034,0.4965893852171748,4.571985172242859,3.365659492715598,3.365659492715598,0.9616169979187423,0.0,0.0,0.0002301970384674514,1.0000205165890899,0.00023019231570629845,199.03311316691426,0.0,9.468123409459564e-07,2.6832661742408406,0.026131815417252957,7.752936707373855e-05,0.00015266767139371286,0.0006968748492685291,0.09579409857043339,0.08146223356942908,0.01433186500100431,0.09579408089117968,0.08146223356943677,0.014331865001005662,0.4286499683161415,0.4286499683161415,0.07541351629348371,0.0,4.4906445758587665,4.366640183096479,5.196763483054724,4.489926947711126,4.3672251980340775,5.1886149904613035,24824.66061887052,21100.96152603994,0.85,0.9182583680958623,0.6942692412530934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522986084654739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.51739707155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.05653390174,1537.442064753787,0.4286499683161415,0.07541351629348371,6.112851554438009,3.365659492715598
1536.0,-30.134413994632304,5.068452940678968,35.010698736853364,24.0960607881658,4.97473895368116,-26.623517647852992,-40.149926813878096,1.4638426069018353,-0.5561085526869647,-5.045730677795973,40.02065458658065,47933.47623589756,15464.594013727841,15464.594013727841,63398.070249625394,87729.12937222666,87729.12937222666,15464.594013727841,103193.7233859545,103193.7233859545,103193.7233859545,128018.22660597526,103837.21450019046,64041.6220877164,44217.32490274895,24824.50322002076,0.0,69041.82812276972,21100.827737017647,1537.4337324837127,0.0,0.8866110780741302,2.8187323399347415,0.0014959080323721466,354024.27207111934,1555423.9867553357,4.393551825290864,1555423.9867553357,4.393551825290864,0.8500000000000001,0.09579363041033236,4.564652377983593,1.2674288032157346,1.0,0.0,4.564652377981535,1.2848971368087971,1.2851929256544328,3.5525430380524297,19335.89351751489,1971.7124112224758,2034.6934298245008,2034.6934298245008,7.600454096449174,5.068452940678968,0.496599763020944,4.571853177658024,3.3657370735897194,3.3657370735897194,0.9616391638827769,0.0,0.0,0.00023019231570629845,1.0000203355495527,0.00023018763471424627,199.03327450779335,0.0,9.399858550183591e-07,2.6639199131220295,0.026132755403107975,7.752822177305979e-05,0.00015266409393323866,0.0006968585194050684,0.09579363041032471,0.08146176932887651,0.014331861081448198,0.09579372051592715,0.08146176932888301,0.014331861081449343,0.4286478971614999,0.4286478971614999,0.07541356105551504,0.0,4.490440398632018,4.366770781750915,5.194645740724468,4.489622125109008,4.367293898416676,5.186175694504811,24824.50322002076,21100.827737017647,0.85,0.9182559612542612,0.6942671933695407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522997893567389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.498050810435,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.048121870204,1537.4337324837127,0.4286478971614999,0.07541356105551504,6.112851554438009,3.3657370735897194
1537.0,-30.13460767178471,5.068331857226596,35.01067144882273,24.095901112910383,4.974673024034051,-26.6236985777672,-40.1500572572462,1.4637639300164893,-0.5562149147560262,-5.045746757665523,40.020602651962534,47933.14034553879,15464.530014284652,15464.530014284652,63397.670359823445,87728.69852658204,87728.69852658204,15464.530014284652,103193.2285408667,103193.2285408667,103193.2285408667,128017.58305725387,103836.8419996781,64041.34407820552,44217.219912747314,24824.35451638717,0.0,69041.57442913449,21100.701338929095,1537.426280547057,0.0,0.8866111843795563,2.818731863878429,0.0014959080323721466,354024.05010113126,1555421.746516367,4.393548252080732,1555421.746516367,4.393548252080732,0.85,0.09579317057715252,4.564652377983593,1.2674278674507518,1.0,0.0,4.564652377982639,1.2848975145990673,1.2851932975167637,3.5525419935207228,19335.824152882215,1971.705337998421,2034.6934298245008,2034.6934298245008,7.600422642352818,5.068331857226596,0.4966030094902587,4.571728847736337,3.3658146767898645,3.3658146767898645,0.9616613362256755,0.0,0.0,0.00023018763471424627,1.0000201804743118,0.0002301829895123394,199.03343461830164,0.0,9.316731760889066e-07,2.640361781035961,0.026133687076284065,7.752707587442705e-05,0.00015266055883981922,0.0006968423829324849,0.09579317057714427,0.08146131317767973,0.014331857399464546,0.09579325151120095,0.08146131317768673,0.014331857399465782,0.4286458259208938,0.4286458259208938,0.07541359956442745,0.0,4.490265208637936,4.3669207298272,5.1926120595128396,4.489531842909514,4.367490220209675,5.184446836401037,24824.35451638717,21100.701338929095,0.85,0.9182535433761864,0.6942648794131748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523009598277887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.474492678346,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.039738088819,1537.426280547057,0.4286458259208938,0.07541359956442745,6.112851554438009,3.3658146767898645
1538.0,-30.13479991280967,5.068211347167757,35.010644190382926,24.095751635637157,4.974608999100299,-26.62387802438199,-40.15019126292316,1.4636871106725726,-0.5561663749699051,-5.0457591574724585,40.020548937789634,47932.828175100025,15464.461207060776,15464.461207060776,63397.2893821608,87728.30570292099,87728.30570292099,15464.461207060776,103192.76690998176,103192.76690998176,103192.76690998176,128016.9599841083,103836.50773864114,64041.0900224556,44217.13079576171,24824.193074126542,0.0,69041.32386988825,21100.56411300756,1537.4180151442915,0.0,0.8866113158920075,2.818729773035088,0.0014959080323721466,354023.8789315966,1555419.429517524,4.39354383159577,1555419.429517524,4.39354383159577,0.85,0.09579270587344171,4.564652377983593,1.2674269487196579,1.0,0.0,4.56465237798256,1.2848978836243372,1.2851936606580623,3.55254097322348,19335.761908956963,1971.6989908844473,2034.6934298245008,2034.6934298245008,7.600388825354704,5.068211347167757,0.496608188112841,4.5716031590549155,3.3658922381828638,3.3658922381828638,0.9616834966236754,0.0,0.0,0.0002301829895123394,1.0000200308650975,0.00023017837884028446,199.03359354180625,0.0,9.245504900226419e-07,2.620176088724167,0.026134611626774086,7.752589869848251e-05,0.00015265709081385687,0.000696826552599529,0.09579270587343537,0.08146085313110177,0.0143318527423336,0.09579267966742855,0.08146085313110717,0.01433185274233455,0.4286437558724467,0.4286437558724467,0.07541363675872434,0.0,4.490135852199444,4.367117884433526,5.190616429759075,4.489592782502541,4.3678831367469115,5.182610427166821,24824.193074126542,21100.56411300756,0.85,0.9182513577178226,0.694262877482358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523021213730583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.45430698604,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.031377623378,1537.4180151442915,0.4286437558724467,0.07541363675872434,6.112851554438009,3.3658922381828638
1539.0,-30.134990507594466,5.0680914659731355,35.0106169903323,24.095595732238166,4.974552145034885,-26.624055272084412,-40.15031737564129,1.4636169095248084,-0.5563916804275664,-5.0457666021737895,40.0204961216137,47932.48695347831,15464.385743354562,15464.385743354562,63396.87269683287,87727.85049680556,87727.85049680556,15464.385743354562,103192.23624016013,103192.23624016013,103192.23624016013,128016.27105692093,103836.11363185233,64040.80938687998,44217.00471663595,24824.0348167608,0.0,69041.03953339675,21100.429594246678,1537.4098117022968,0.0,0.8866114694040026,2.8187318771175236,0.0014959080323721466,354023.7761634094,1555417.1512569597,4.393538671648466,1555417.1512569597,4.393538671648466,0.85,0.09579224059342249,4.564652377983593,1.2674259228399025,1.0,0.0,4.5646523779841655,1.2848982216124187,1.2851939927993943,3.55254003873973,19335.688520943433,1971.6915073897237,2034.6934298245008,2034.6934298245008,7.600351736865057,5.0680914659731355,0.49661591839270347,4.571475547580432,3.365969770743825,3.365969770743825,0.96170564878395,0.0,0.0,0.00023017837884028446,1.0000198593618732,0.0002301738077353429,199.03375110460385,0.0,9.176786277344425e-07,2.6007012309994098,0.02613552930540182,7.752479087351045e-05,0.000152653587966774,0.0006968105633202625,0.0957922405934172,0.08146039272193613,0.01433184787148108,0.09579225662282127,0.08146039272194062,0.014331847871481868,0.428641689741555,0.428641689741555,0.07541367385399647,0.0,4.489986921729326,4.3672929535092635,5.188615597790999,4.489374921746219,4.367979201351716,5.180598240427059,24824.0348167608,21100.429594246678,0.85,0.9182491040878135,0.6942607944118839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452303274307157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.43483212831,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.023039472451,1537.4098117022968,0.428641689741555,0.07541367385399647,6.112851554438009,3.365969770743825
1540.0,-30.135179797047527,5.067972088009348,35.01058982890093,24.095431237388425,4.974483080300802,-26.62423256588996,-40.15044722529126,1.4635358491431383,-0.5565137389344272,-5.04578341625827,40.020442846374415,47932.16985649457,15464.325355654433,15464.325355654433,63396.495212149006,87727.41185318507,87727.41185318507,15464.325355654433,103191.7372088395,103191.7372088395,103191.7372088395,128015.61478059844,103835.7298883192,64040.54678279182,44216.87011725264,24823.877571758934,0.0,69040.74768901158,21100.295935995095,1537.4018824607992,0.0,0.8866115768269385,2.8187315224423366,0.0014959080323721466,354023.5440584183,1555414.8531969497,4.393535060878004,1555414.8531969497,4.393535060878004,0.85,0.09579177978028429,4.564652377983593,1.2674249837780374,1.0,0.0,4.564652377984141,1.284898610328597,1.285194375731339,3.5525389640014,19335.617062708243,1971.6842206776264,2034.6934298245008,2034.6934298245008,7.600322057848434,5.067972088009348,0.49661967432921905,4.571352413680129,3.3660472921620608,3.3660472921620608,0.9617277977605888,0.0,0.0,0.0002301738077353429,1.0000197233798915,0.00023016926801943042,199.033907588515,0.0,9.098041632111932e-07,2.5783849985405216,0.02613643910956503,7.752365023711526e-05,0.00015265015749822765,0.0006967949044238547,0.0957917797802748,0.08145993644501173,0.01433184333526306,0.09579176212408527,0.08145993644501981,0.014331843335264483,0.42863962553628854,0.42863962553628854,0.07541370922402794,0.0,4.489850262922914,4.367468036485832,5.1866970131000585,4.4892696773238185,4.36813668289841,5.178990758580142,24823.877571758934,21100.295935995095,0.85,0.9182475180847309,0.6942591362480766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523044173699264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.41251589585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.014727893169,1537.4018824607992,0.42863962553628854,0.07541370922402794,6.112851554438009,3.3660472921620608
1541.0,-30.135367385707237,5.067853450096462,35.01056274601543,24.095294263120763,4.97443915102515,-26.624405815107703,-40.15057274429125,1.4634775804256492,-0.5566594373157727,-5.045780947285356,40.020390811320105,47931.84048125646,15464.23654954642,15464.23654954642,63396.07703080288,87726.98421621932,87726.98421621932,15464.23654954642,103191.22076576574,103191.22076576574,103191.22076576574,128014.94004251651,103835.36790576458,64040.282531765064,44216.76152666612,24823.71927675076,0.0,69040.48080341688,21100.161385238145,1537.393449444836,0.0,0.8866117780344105,2.8187337347721133,0.0014959080323721466,354023.578140607,1555412.6086355543,4.39352829776155,1555412.6086355543,4.39352829776155,0.85,0.09579131107032654,4.564652377983593,1.2674239886691798,1.0,0.0,4.56465237798371,1.2848988923394333,1.2851946519737107,3.5525381842867545,19335.54965666153,1971.6773471737577,2034.6934298245008,2034.6934298245008,7.6002784119081115,5.067853450096462,0.4966324999366014,4.57122095015986,3.366124765586273,3.366124765586273,0.9617499330246495,0.0,0.0,0.00023016926801943042,1.000019546190899,0.00023016476917491393,199.03406266660986,0.0,9.035573974041078e-07,2.5606816642432415,0.026137342666962434,7.752254765713364e-05,0.00015264672036229677,0.0006967792150931545,0.09579131107031924,0.08145947313224623,0.01433183793807301,0.09579133360568375,0.08145947313225244,0.014331837938074101,0.4286375629890783,0.4286375629890783,0.07541374686964707,0.0,4.4897040221643465,4.367648754014397,5.184682067712629,4.489121509969607,4.368376278464268,5.17662717044783,24823.71927675076,21100.161385238145,0.85,0.9182450106527263,0.6942570492481893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523055526058724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.39481256156,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.006436110873,1537.393449444836,0.4286375629890783,0.07541374686964707,6.112851554438009,3.366124765586273
1542.0,-30.135553454298474,5.067735253204808,35.010535727291874,24.095135495904856,4.974366568585732,-26.62458056156028,-40.15070217484606,1.4633936758474393,-0.5565942123826062,-5.045801489151908,40.02033851439368,47931.537278884396,15464.183626998432,15464.183626998432,63395.72090588283,87726.58815597722,87726.58815597722,15464.183626998432,103190.77178297566,103190.77178297566,103190.77178297566,128014.34085374558,103835.02365768566,64040.03066760776,44216.65887786433,24823.569070769918,0.0,69040.22794863424,21100.03371015443,1537.3860120851489,0.0,0.8866118629115427,2.818730471531394,0.0014959080323721466,354023.2945767057,1555410.352780624,4.393525444816783,1555410.352780624,4.393525444816783,0.85,0.0957908539403659,4.564652377983593,1.267423095763661,1.0,0.0,4.564652377983696,1.2848992942145985,1.2851950481605168,3.5525370731670924,19335.485553014012,1971.6708104208892,2034.6934298245008,2034.6934298245008,7.600252401823634,5.067735253204808,0.4966351865729539,4.571100066631854,3.366202263295901,3.366202263295901,0.9617720752274003,0.0,0.0,0.00023016476917491393,1.0000193878323553,0.0002301603068654696,199.03421648828677,0.0,8.954233014212975e-07,2.5376296362279573,0.026138238090263857,7.75214107325809e-05,0.00015264335844233305,0.0006967638690971974,0.09579085394035815,0.08145902057504197,0.014331833365316177,0.09579076847487075,0.08145902057504857,0.01433183336531734,0.4286355022268645,0.4286355022268645,0.0754137792107976,0.0,4.489612864543631,4.367871098108651,5.182799048229128,4.489207276769321,4.368721764402153,5.17522793993794,24823.569070769918,21100.03371015443,0.85,0.9182432154344723,0.6942552002369595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523066776432305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.37176053354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.99817209149,1537.3860120851489,0.4286355022268645,0.0754137792107976,6.112851554438009,3.366202263295901
1543.0,-30.1357379173534,5.067617860391972,35.010508793726636,24.094991955813043,4.974330607131623,-26.624750200437102,-40.150819591339655,1.4633428902152388,-0.5570290668347297,-5.04579279065652,40.02028695735501,47931.18505031561,15464.087137540308,15464.087137540308,63395.27218785592,87726.09378682566,87726.09378682566,15464.087137540308,103190.18092436597,103190.18092436597,103190.18092436597,128013.59144624308,103834.59716923334,64039.745819226795,44216.501500007274,24823.410521877115,0.0,69039.91202188439,21099.89894359555,1537.37741246948,0.0,0.8866120941360244,2.818737229983335,0.0014959080323721466,354023.4146523983,1555408.128843552,4.393517672752651,1555408.128843552,4.393517672752651,0.85,0.09579038312623017,4.564652377983593,1.2674220259254803,1.0,0.0,4.564652377984315,1.2848995410529556,1.2851952893217726,3.552536390699408,19335.40613509684,1971.662712047115,2034.6934298245008,2034.6934298245008,7.6002049797124185,5.067617860391972,0.49665146164868723,4.570966398743285,3.36627969631708,3.36627969631708,0.9617941989477371,0.0,0.0,0.0002301603068654696,1.0000192205674945,0.0002301558831387835,199.03436898288476,0.0,8.881522639831733e-07,2.5170235161283134,0.02613912624252784,7.752037935348643e-05,0.00015263992751198317,0.0006967482080928171,0.09579038312622232,0.08145855610642087,0.01433182701980145,0.09579048731117412,0.08145855610642755,0.014331827019802625,0.42863344553847116,0.42863344553847116,0.07541381396858117,0.0,4.489440187287244,4.368022877760382,5.180772044762421,4.488763723821762,4.368646390201832,5.172680799270438,24823.410521877115,21099.89894359555,0.85,0.9182409179165926,0.6942532753390864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523077935658308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.35115441344,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.989932271186,1537.37741246948,0.42863344553847116,0.07541381396858117,6.112851554438009,3.36627969631708
1544.0,-30.13592091374793,5.067500769883872,35.01048189964885,24.094819428306096,4.97424513397388,-26.624923470656846,-40.15094881234688,1.4632476908827043,-0.5569374510243392,-5.045823135295215,40.02023424037309,47930.89574599406,15464.050860972033,15464.050860972033,63394.94660696609,87725.69363806101,87725.69363806101,15464.050860972033,103189.74449903304,103189.74449903304,103189.74449903304,128013.00605837168,103834.24151254463,64039.50054969948,44216.37884760572,24823.261559338647,0.0,69039.64040694437,21099.77232543785,1537.3702697017895,0.0,0.8866121305740233,2.8187324719994145,0.0014959080323721466,354022.99576934724,1555405.854874272,4.393516447975737,1555405.854874272,4.393516447975737,0.85,0.09578993026222432,4.564652377983593,1.2674211341189223,1.0,0.0,4.564652377983399,1.284899995620905,1.2851957383100088,3.5525351338940627,19335.3399070119,1971.6559586619185,2034.6934298245008,2034.6934298245008,7.600187150703019,5.067500769883872,0.49665029708061414,4.570850472803258,3.3663571749072156,3.3663571749072156,0.9618163356877759,0.0,0.0,0.0002301558831387835,1.0000190677725702,0.00023015149466242658,199.03452026520668,0.0,8.804736495203813e-07,2.4952623227407607,0.02614000671617736,7.751924429894948e-05,0.000152636638839834,0.000696733196447671,0.09578993026221051,0.08145810817964418,0.01433182208256634,0.09578988450627302,0.08145810817965592,0.014331822082568408,0.4286313879764541,0.4286313879764541,0.07541384066929653,0.0,4.4893411705373865,4.368220203959197,5.178979164603902,4.488885684270883,4.368952324046461,5.171749904105241,24823.261559338647,21099.77232543785,0.85,0.9182398145948266,0.694251816253274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523088998610498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.329393220054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.981718412842,1537.3702697017895,0.4286313879764541,0.07541384066929653,6.112851554438009,3.3663571749072156
1545.0,-30.136102510134613,5.067384503622331,35.0104550435368,24.094686086196475,4.974210583296892,-26.625090387958892,-40.151065739896126,1.463198461121124,-0.5572035698564264,-5.045811783009271,40.020181558045834,47930.55555386877,15463.95195138492,15463.95195138492,63394.50750525369,87725.2398075147,87725.2398075147,15463.95195138492,103189.19175889963,103189.19175889963,103189.19175889963,128012.28634092718,103833.85489920387,64039.22713825687,44216.253067718884,24823.094582027545,0.0,69039.34764974643,21099.630394723412,1537.3611274719185,0.0,0.8866123794029054,2.8187373130096867,0.0014959080323721466,354023.1524783734,1555403.5824023422,4.393508084184859,1555403.5824023422,4.393508084184859,0.85,0.09578945613598214,4.564652377983593,1.2674201274709782,1.0,0.0,4.564652377984747,1.2849002350272112,1.2851959721323705,3.5525344719755023,19335.26791437973,1971.6486174564943,2034.6934298245008,2034.6934298245008,7.600138539160044,5.067384503622331,0.4966683221813337,4.570716181440997,3.3664345490379253,3.3664345490379253,0.9618384425822644,0.0,0.0,0.00023015149466242658,1.0000189219220978,0.00023014713983617553,199.03467039034905,0.0,8.734582863933877e-07,2.475380783638861,0.026140880174463754,7.751821724122173e-05,0.00015263327742120485,0.0006967178527401321,0.09578945613597589,0.08145764119816942,0.014331814937806473,0.09578950627174002,0.08145764119817472,0.014331814937807408,0.4286293325798817,0.4286293325798817,0.07541387377650238,0.0,4.489190723687955,4.3683879253661075,5.177010347990347,4.488608213152872,4.3690802064026,5.169156900607788,24823.094582027545,21099.630394723412,0.85,0.9182373481694758,0.6942498326755961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452309997361739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.30951168095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.973527787828,1537.3611274719185,0.4286293325798817,0.07541387377650238,6.112851554438009,3.3664345490379253
1546.0,-30.13628274585309,5.06726871292365,35.010428296435954,24.09453123053538,4.974146003794318,-26.62525908370128,-40.15118671869857,1.4631223416425025,-0.5572254886034784,-5.045827279491902,40.020131020996345,47930.24096047008,15463.894883841718,15463.894883841718,63394.1358443118,87724.82487927792,87724.82487927792,15463.894883841718,103188.71976311963,103188.71976311963,103188.71976311963,128011.67189850139,103833.49278686286,64038.964936491764,44216.14205596788,24822.95213538175,0.0,69039.09419134964,21099.509315074487,1537.3540144633494,0.0,0.8866124836152891,2.8187357902905537,0.0014959080323721466,354022.9385621138,1555401.4024701344,4.393504581334458,1555401.4024701344,4.393504581334458,0.85,0.09578899891981622,4.564652377983593,1.2674191972007978,1.0,0.0,4.564652377983851,1.2849006001796934,1.2851963317730875,3.5525334623901847,19335.20048416503,1971.641741488177,2034.6934298245008,2034.6934298245008,7.6001104919159905,5.06726871292365,0.49667452223693154,4.570594190686719,3.3665119766655,3.3665119766655,0.9618605647615714,0.0,0.0,0.00023014713983617553,1.000018780170158,0.0002301428177148982,199.0348193908293,0.0,8.667614074839903e-07,2.4564018288096285,0.02614174693587124,7.751715461170182e-05,0.00015262998522447372,0.0006967028250064945,0.09578899891980615,0.08145718968856133,0.014331809231244812,0.09578902258872979,0.08145718968856991,0.01433180923124632,0.42862727725119176,0.42862727725119176,0.07541390014016891,0.0,4.489079211354863,4.368582411625766,5.175149972832571,4.488601790888424,4.36933115404895,5.1676790654273645,24822.95213538175,21099.509315074487,0.85,0.9182353358896599,0.6942478246835918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523110864676023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.29053272612,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.965359109756,1537.3540144633494,0.42862727725119176,0.07541390014016891,6.112851554438009,3.3665119766655
1547.0,-30.136461374075225,5.0671535438690585,35.01040158998293,24.09438493140044,4.974093526540212,-26.625425122095642,-40.15130727840585,1.463057274560684,-0.5573416923105015,-5.045830734791378,40.02007871074008,47929.9323539612,15463.820286551032,15463.820286551032,63393.75264051223,87724.3937413338,87724.3937413338,15463.820286551032,103188.21402788482,103188.21402788482,103188.21402788482,128011.00741870323,103833.11928253509,64038.713462576954,44216.00646662015,24822.7933908184,0.0,69038.79985743854,21099.374382195638,1537.3456859507562,0.0,0.8866126556255025,2.818736920455927,0.0014959080323721466,354022.8908645464,1555399.1460525014,4.393498799623148,1555399.1460525014,4.393498799623148,0.85,0.09578853258102325,4.564652377983593,1.267418223521672,1.0,0.0,4.564652377983978,1.284900913551216,1.2851966396629486,3.552532595970986,19335.13093260835,1971.6346492031787,2034.6934298245008,2034.6934298245008,7.600073829247506,5.0671535438690585,0.49668645108687226,4.570467092782186,3.3665893539774356,3.3665893539774356,0.9618826725649816,0.0,0.0,0.0002301428177148982,1.0000186126983397,0.0002301385342157845,199.03496706259028,0.0,8.602526278192722e-07,2.4379559472398173,0.02614260718849906,7.751609567674342e-05,0.0001526267220381548,0.0006966879296953041,0.09578853258101874,0.08145673049302239,0.014331802087996356,0.0957885606480511,0.08145673049302622,0.014331802087997031,0.4286252237123565,0.4286252237123565,0.07541392637524122,0.0,4.488962903535082,4.3687742537819645,5.1732725695052295,4.4884890424808646,4.369535112239191,5.165756517940736,24822.7933908184,21099.374382195638,0.85,0.9182337000558667,0.6942463144338251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523121674145398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.27208684455,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.957211637193,1537.3456859507562,0.4286252237123565,0.07541392637524122,6.112851554438009,3.3665893539774356
1548.0,-30.136638336991307,5.067039034411544,35.010374985833074,24.09425330059605,4.974047913903871,-26.625588975053116,-40.15142371701074,1.462998551965681,-0.5573289491178457,-5.045830560235392,40.0200282776232,47929.61256130598,15463.741134901675,15463.741134901675,63393.353696207654,87723.99836629542,87723.99836629542,15463.741134901675,103187.7395011971,103187.7395011971,103187.7395011971,128010.38378294019,103832.78392863786,64038.45317208267,44215.923062839094,24822.6442817431,0.0,69038.5673445822,21099.247639481637,1537.3378298664898,0.0,0.886612839331319,2.8187367726217327,0.0014959080323721466,354022.8932741479,1555396.9706081434,4.393492624793834,1555396.9706081434,4.393492624793834,0.85,0.09578806703727018,4.564652377983593,1.2674172822618859,1.0,0.0,4.564652377982886,1.2849011971575723,1.2851969178304186,3.5525318118477958,19335.068485177737,1971.628281337433,2034.6934298245008,2034.6934298245008,7.600034928227724,5.067039034411544,0.49670037233557096,4.570338662075973,3.366666725834173,3.366666725834173,0.9619047788097638,0.0,0.0,0.0002301385342157845,1.000018439202094,0.00023013429072308908,199.03511335783546,0.0,8.525661050091486e-07,2.416172341595927,0.026143459754604068,7.751507295214174e-05,0.00015262346126364274,0.0006966730453931736,0.09578806703726299,0.08145627239751536,0.014331794639747621,0.09578808597652418,0.08145627239752148,0.014331794639748695,0.4286231715746535,0.4286231715746535,0.07541395023414577,0.0,4.488870996512958,4.369000582493243,5.171362099503028,4.488501611117556,4.369906228563025,5.163720709493077,24822.6442817431,21099.247639481637,0.85,0.9182310139751537,0.6942440204774506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523132387221844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.25030323891,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.94909036028,1537.3378298664898,0.4286231715746535,0.07541395023414577,6.112851554438009,3.366666725834173
1549.0,-30.13681393546309,5.066925058801345,35.01034846092291,24.09409729242327,4.973990055018638,-26.625752824483776,-40.151540155615635,1.462928944039358,-0.5575046645194561,-5.045839718258028,40.019977377337604,47929.2993776312,15463.677073223935,15463.677073223935,63392.97645085513,87723.54734969627,87723.54734969627,15463.677073223935,103187.2244229202,103187.2244229202,103187.2244229202,128009.72057651477,103832.38669044648,64038.19334145003,44215.77038777383,24822.496153594566,0.0,69038.2665413684,21099.12173055538,1537.3302382307927,0.0,0.8866129771653493,2.818738021654216,0.0014959080323721466,354022.76685520087,1555394.7750146897,4.3934879918354595,1555394.7750146897,4.3934879918354595,0.85,0.0957876055436541,4.564652377983593,1.2674162931973112,1.0,0.0,4.564652377982797,1.2849015316134031,1.2851972469104704,3.5525308871349295,19334.9945140547,1971.6207383820877,2034.6934298245008,2034.6934298245008,7.600003443544674,5.066925058801345,0.49671037130370355,4.570214687497641,3.366744104720938,3.366744104720938,0.9619268870631251,0.0,0.0,0.00023013429072308908,1.000018297054711,0.00023013008002042434,199.0352585252823,0.0,8.446040496653256e-07,2.393607876751533,0.026144304358653732,7.751405024001568e-05,0.0001526202404830734,0.0006966583436494888,0.09578760554364726,0.08145581867493151,0.014331786868715753,0.09578767029513882,0.08145581867493733,0.014331786868716776,0.42862112277793546,0.42862112277793546,0.07541396893446893,0.0,4.48876767601314,4.369202401793302,5.169514995149029,4.488335053738581,4.369992421642792,5.16210925935377,24822.496153594566,21099.12173055538,0.85,0.9182295504605326,0.6942425089556891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523143000437864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.22773877406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.940996490726,1537.3302382307927,0.42862112277793546,0.07541396893446893,6.112851554438009,3.366744104720938
1550.0,-30.13698821157456,5.066811711561638,35.01032199946766,24.09395556841048,4.97394143297075,-26.625914559822924,-40.15165247311813,1.4628677812191648,-0.5576070023666944,-5.045840858011488,40.01992617576847,47928.973387539925,15463.601668764868,15463.601668764868,63392.57505630479,87723.1195104807,87723.1195104807,15463.601668764868,103186.72117924556,103186.72117924556,103186.72117924556,128009.0636385671,103832.01626309835,64037.92435097283,44215.65768013947,24822.342459321535,0.0,69038.000139461,21098.991090423304,1537.3221438876096,0.0,0.8866131569579074,2.8187392395274653,0.0014959080323721466,354022.75112184713,1555392.5664276741,4.393481948543869,1555392.5664276741,4.393481948543869,0.85,0.09578713911851185,4.564652377983593,1.2674153447942813,1.0,0.0,4.564652377983679,1.2849018264873953,1.2851975364417056,3.5525300718594406,19334.925535473238,1971.6137045243013,2034.6934298245008,2034.6934298245008,7.599966384173491,5.066811711561638,0.4967243047134815,4.570087406848156,3.3668214538025474,3.3668214538025474,0.9619489868007278,0.0,0.0,0.00023013008002042434,1.000018159291858,0.00023012590109702224,199.03540259971743,0.0,8.380782934502079e-07,2.375113883637889,0.026145142436947183,7.751306373648038e-05,0.00015261701628394394,0.0006966436263012653,0.09578713911850925,0.08145536104830599,0.01433177807020326,0.09578722676480318,0.0814553610483082,0.014331778070203647,0.4286190753179869,0.4286190753179869,0.07541398607846299,0.0,4.488661749356709,4.3694033752046835,5.167655294540793,4.488233855644808,4.370205122653317,5.160214467421042,24822.342459321535,21098.991090423304,0.85,0.9182272795887467,0.6942404659856957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523153531837025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.20924478095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.932924056773,1537.3221438876096,0.4286190753179869,0.07541398607846299,6.112851554438009,3.3668214538025474
1551.0,-30.137160928781046,5.066698928275001,35.01029561230437,24.093809339124732,4.9738877571492095,-26.62607539739359,-40.15176845770327,1.4628022257617506,-0.557680955504452,-5.045846493050675,40.01987541676128,47928.67212890871,15463.533994396432,15463.533994396432,63392.206123305135,87722.69429028219,87722.69429028219,15463.533994396432,103186.22828467863,103186.22828467863,103186.22828467863,128008.4215044589,103831.64542240275,64037.676986032944,44215.52048485535,24822.193219780263,0.0,69037.71370463561,21098.864236813224,1537.314408213021,0.0,0.8866133122351304,2.818739556977245,0.0014959080323721466,354022.67333480035,1555390.3769329707,4.3934767292772605,1555390.3769329707,4.3934767292772605,0.85,0.0957866754729513,4.564652377983593,1.2674143788078802,1.0,0.0,4.5646523779842685,1.2849021418488602,1.2851978465059612,3.5525291999400537,19334.856479920883,1971.6066628176682,2034.6934298245008,2034.6934298245008,7.599933123944974,5.066698928275001,0.49673651119822804,4.5699624170767725,3.3668988024832376,3.3668988024832376,0.9619710864237822,0.0,0.0,0.00023012590109702224,1.0000179968805794,0.00023012175962319558,199.03554538558433,0.0,8.317537017684734e-07,2.3571899908118534,0.02614597419064895,7.751204503652274e-05,0.00015261385606049952,0.0006966292009798048,0.09578667547294113,0.08145490634195322,0.014331769130987914,0.09578677233486114,0.08145490634196187,0.014331769130989437,0.4286170290106828,0.4286170290106828,0.07541399998181811,0.0,4.488565037070657,4.36960848032669,5.1658338597136435,4.4881655375462515,4.370418282845719,5.158537517234549,24822.193219780263,21098.864236813224,0.85,0.9182257453442958,0.6942389826807154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523163983942953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.19132088812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.924872260824,1537.314408213021,0.4286170290106828,0.07541399998181811,6.112851554438009,3.3668988024832376
1552.0,-30.137332100574817,5.066586713495557,35.01026927893834,24.09367358721795,4.973834426423841,-26.626234809353125,-40.151880391035206,1.4627371352021175,-0.5575637554127297,-5.045851221145627,40.019824209387146,47928.359621774434,15463.465773533193,15463.465773533193,63391.82539530763,87722.31537545091,87722.31537545091,15463.465773533193,103185.7811489841,103185.7811489841,103185.7811489841,128007.8217046996,103831.32033853707,64037.41782827363,44215.447233626044,24822.040555715495,0.0,69037.48778934154,21098.73447235817,1537.3064584595259,0.0,0.8866134737599433,2.8187374567111214,0.0014959080323721466,354022.6080673777,1555388.1681002756,4.393471300014415,1555388.1681002756,4.393471300014415,0.85,0.09578621057899807,4.564652377983593,1.2674134523840626,1.0,0.0,4.56465237798427,1.2849024549578967,1.285198154365389,3.5525283342486618,19334.795944909027,1971.6004899643638,2034.6934298245008,2034.6934298245008,7.599899595128182,5.066586713495557,0.4967494164525563,4.569837297043001,3.366976132377705,3.366976132377705,0.9619931806793443,0.0,0.0,0.00023012175962319558,1.00001783587453,0.000230117655273569,199.0356868940322,0.0,8.24300501790868e-07,2.33606762207532,0.02614679849115074,7.751106193071638e-05,0.0001526106976924792,0.0006966147841277103,0.09578621057899314,0.08145445085542471,0.014331759723568427,0.09578622308208372,0.0814544508554289,0.014331759723569164,0.4286149840101338,0.4286149840101338,0.07541401237431905,0.0,4.4885117075931475,4.3698596614786425,5.164040493972493,4.488287465732924,4.37085547824023,5.156858153249914,24822.040555715495,21098.73447235817,0.85,0.9182232353057098,0.694236727848807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523174342568668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.17019851939,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.916845885737,1537.3064584595259,0.4286149840101338,0.07541401237431905,6.112851554438009,3.366976132377705
1553.0,-30.13750190492198,5.066474916976686,35.010242944003274,24.093514051660918,4.973764974985955,-26.62639460251319,-40.15199242914093,1.4626576725771014,-0.5575443572720928,-5.045867338549482,40.019771496950305,47928.05400834826,15463.415582264492,15463.415582264492,63391.46959061275,87721.90141777098,87721.90141777098,15463.415582264492,103185.31700003547,103185.31700003547,103185.31700003547,128007.20044281975,103830.95219009067,64037.15759786939,44215.32732469031,24821.883442784278,0.0,69037.2107674746,21098.600926366635,1537.2985106586054,0.0,0.8866135826930113,2.8187353158824973,0.0014959080323721466,354022.38558007916,1555385.8943491003,4.393467638495632,1555385.8943491003,4.393467638495632,0.85,0.09578575018528118,4.564652377983593,1.2674125292571263,1.0,0.0,4.564652377982509,1.284902835236792,1.2851985294578343,3.5525272828449963,19334.72739068988,1971.5934993794906,2034.6934298245008,2034.6934298245008,7.599874927397916,5.066474916976686,0.4967573837945123,4.569717533182174,3.3670534457996975,3.3670534457996975,0.962015270228485,0.0,0.0,0.000230117655273569,1.0000176934118796,0.0002301135837791521,199.03582727218182,0.0,8.169120471791118e-07,2.315128741705603,0.02614761540319792,7.7510077916229e-05,0.00015260757735734,0.000696600540882497,0.09578575018527127,0.08145399942535493,0.014331750759916337,0.09578566689134116,0.08145399942536335,0.01433175075991782,0.4286129429870047,0.4286129429870047,0.07541402404670465,0.0,4.488480445124537,4.370115162137722,5.162370455457051,4.488322981277406,4.3711067924633085,5.155659687194145,24821.883442784278,21098.600926366635,0.85,0.9182217659998264,0.694235086782048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523184608522979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.149259639016,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.908844713176,1537.2985106586054,0.4286129429870047,0.07541402404670465,6.112851554438009,3.3670534457996975
1554.0,-30.13767015530648,5.0663639081396274,35.010216684106354,24.093385075125866,4.973734884964443,-26.626549060551177,-40.152099857199914,1.4626137902091312,-0.5578014593492071,-5.045853731364276,40.01972101272191,47927.734506230394,15463.321060447037,15463.321060447037,63391.05556667743,87721.44697311374,87721.44697311374,15463.321060447037,103184.76803356077,103184.76803356077,103184.76803356077,128006.49485783289,103830.5609037019,64036.900769815555,44215.17792654038,24821.726824272122,0.0,69036.90475081251,21098.467800631304,1537.2899025955312,0.0,0.8866138350448227,2.8187403015494183,0.0014959080323721466,354022.573415899,1555383.7167140613,4.39345915630873,1555383.7167140613,4.39345915630873,0.85,0.09578527873998745,4.564652377983593,1.267411529752426,1.0,0.0,4.564652377983481,1.2849030489692255,1.2851987380077061,3.5525266919130174,19334.654527872975,1971.5860694399184,2034.6934298245008,2034.6934298245008,7.599828472331972,5.0663639081396274,0.49677915091281566,4.569584757226812,3.367130698372331,3.367130698372331,0.9620373423920946,0.0,0.0,0.0002301135837791521,1.0000175315136728,0.00023010954961043685,199.0359663658348,0.0,8.103732595007726e-07,2.2965978174251895,0.02614842577645742,7.750913440196332e-05,0.00015260444937718879,0.0006965862627404616,0.09578527873998209,0.081453537777276,0.014331740962706091,0.09578532722574551,0.08145353777728055,0.014331740962706894,0.42861090557531567,0.42861090557531567,0.07541404142927251,0.0,4.488390073891651,4.3703284972554,5.160544667442309,4.488052272015068,4.371207484190563,5.153267605726967,24821.726824272122,21098.467800631304,0.85,0.9182198390192365,0.6942335360952915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523194792478973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.130728714736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.9008652294,1537.2899025955312,0.42861090557531567,0.07541404142927251,6.112851554438009,3.367130698372331
1555.0,-30.137837126065524,5.0662533772611695,35.01019053754301,24.093244643323146,4.973677226884828,-26.626705123812066,-40.1522112666629,1.462545224631407,-0.5576778685899626,-5.045863913426678,40.0196717939993,47927.44007957586,15463.263705414956,15463.263705414956,63390.70378499082,87721.06661378773,87721.06661378773,15463.263705414956,103184.33031920268,103184.33031920268,103184.33031920268,128005.91819645576,103830.2304679977,64036.655867930516,44215.08288896353,24821.58787725308,0.0,69036.67076621662,21098.349695665118,1537.2828623024407,0.0,0.8866139615637166,2.818737479135988,0.0014959080323721466,354022.4328610299,1555381.5936687784,4.393454903687805,1555381.5936687784,4.393454903687805,0.85,0.09578482135003771,4.564652377983593,1.2674106126697735,1.0,0.0,4.564652377985606,1.2849033781165868,1.2851990620470257,3.5525257818797757,19334.592996276413,1971.579794963256,2034.6934298245008,2034.6934298245008,7.599800283794459,5.0662533772611695,0.4967904765501743,4.569462900710995,3.3672080022347792,3.3672080022347792,0.9620594292099369,0.0,0.0,0.00023010954961043685,1.0000173982007778,0.0002301055461879442,199.0361044017833,0.0,8.029446687238708e-07,2.2755451911634497,0.02614922872112614,7.750815593121903e-05,0.00015260139367921782,0.000696572314541452,0.09578482135003284,0.08145308906455505,0.014331732285477796,0.09578480631845408,0.08145308906455918,0.014331732285478528,0.4286088686650697,0.4286088686650697,0.0754140528178242,0.0,4.488353506671501,4.370588499395296,5.158813469679274,4.488186044836709,4.371609321473386,5.151869392518449,24821.58787725308,21098.349695665118,0.85,0.9182178555460025,0.6942316242606148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452320488325006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.109676088476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.892911216535,1537.2828623024407,0.4286088686650697,0.0754140528178242,6.112851554438009,3.3672080022347792
1556.0,-30.13800259374293,5.066143311996947,35.01016438667083,24.093089263793104,4.973614370240121,-26.626860353855676,-40.1523225713521,1.4624721303528467,-0.5577187889482502,-5.045874635346053,40.019619375361756,47927.15238707642,15463.207831706739,15463.207831706739,63390.36021878316,87720.64138878563,87720.64138878563,15463.207831706739,103183.84922049237,103183.84922049237,103183.84922049237,128005.27860662584,103829.85209417871,64036.41455827884,44214.930595444304,24821.429386133477,0.0,69036.35998157779,21098.214978213455,1537.274706474119,0.0,0.8866140969304945,2.8187367656143008,0.0014959080323721466,354022.28485393286,1555379.3325978534,4.393450353667968,1555379.3325978534,4.393450353667968,0.85,0.09578435977191367,4.564652377983593,1.2674097214126965,1.0,0.0,4.564652377983076,1.284903728390275,1.285199407257039,3.552524813436553,19334.522537954617,1971.5726102139486,2034.6934298245008,2034.6934298245008,7.599772823289889,5.066143311996947,0.49680176907278284,4.569341542924164,3.3672852652666774,3.3672852652666774,0.9620815043619079,0.0,0.0,0.0002301055461879442,1.0000172416031796,0.00023010157886783035,199.03624119529,0.0,7.968256172131848e-07,2.2582037991821657,0.026150025546743356,7.750717839207096e-05,0.00015259836779587323,0.0006965585024358476,0.09578435977190516,0.08145263693062381,0.014331722841281362,0.09578428852404909,0.08145263693063104,0.014331722841282635,0.42860683512933423,0.42860683512933423,0.07541406393244623,0.0,4.488318415142771,4.370836528977861,5.157160480227503,4.488155846397831,4.371808443052203,5.150528196005496,24821.429386133477,21098.214978213455,0.85,0.9182170125380126,0.694230582259344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523214897289212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.09233469649,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.884977230484,1537.274706474119,0.42860683512933423,0.07541406393244623,6.112851554438009,3.3672852652666774
