time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1557.0,-30.138166580898034,5.066033960375321,35.01013830566953,24.09296102067458,4.973579017191171,-26.627011500728287,-40.15242193182928,1.4624239370213943,-0.5578433321150555,-5.045865219383841,40.019569108752265,47926.81576159286,15463.122194595111,15463.122194595111,63389.93795618797,87720.21459834144,87720.21459834144,15463.122194595111,103183.33679293655,103183.33679293655,103183.33679293655,128004.61190496004,103829.48409701207,64036.13626477645,44214.83092470625,24821.275112023486,0.0,69036.10603672973,21098.083845219964,1537.2663287350508,0.0,0.8866143271317398,2.818739511016625,0.0014959080323721466,354022.41483338526,1555377.1643567046,4.393442616023951,1555377.1643567046,4.393442616023951,0.8500000000000001,0.09578389157425089,4.564652377983593,1.2674086570693182,1.0,0.0,4.564652377984138,1.284903962078736,1.285199635901385,3.552524167330633,19334.454011905807,1971.5656225016503,2034.6934298245008,2034.6934298245008,7.599730734830584,5.066033960375321,0.49682250510736914,4.5692114552679515,3.367362484540739,3.367362484540739,0.9621035670116397,0.0,0.0,0.00023010157886783035,1.0000170873556722,0.00023009764710749488,199.03637676500057,0.0,7.896404830773268e-07,2.2378411290411444,0.026150815187226433,7.750630576320814e-05,0.0001525952731046222,0.0006965443762460695,0.09578389157424295,0.08145217868391351,0.014331712890329442,0.09578388468628872,0.08145217868392027,0.01433171289033063,0.4286048037402068,0.4286048037402068,0.07541407841843023,0.0,4.488255948390702,4.371070913761969,5.155401817475251,4.488021887268758,4.372026201092922,5.148385253106426,24821.275112023486,21098.083845219964,0.85,0.9182142735927517,0.6942282598629482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452322482119434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.07197202635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.877067790478,1537.2663287350508,0.4286048037402068,0.07541407841843023,6.112851554438009,3.367362484540739
1558.0,-30.138329224679634,5.065925032069812,35.01011229325808,24.092816048674308,4.973516335140356,-26.62716417149004,-40.152532782498724,1.46235128195077,-0.5576912823771067,-5.045878140499619,40.019518944567295,47926.54001114501,15463.071396661064,15463.071396661064,63389.61140780607,87719.83648733262,87719.83648733262,15463.071396661064,103182.90788399368,103182.90788399368,103182.90788399368,128004.03873475852,103829.15162526534,64035.90573497224,44214.71765588121,24821.130850764835,0.0,69035.84850664606,21097.96122315011,1537.25904328358,0.0,0.8866144431176988,2.8187359925671918,0.0014959080323721466,354022.2364682414,1555375.0005358956,4.39343871744459,1555375.0005358956,4.39343871744459,0.85,0.09578343511708402,4.564652377983593,1.2674078059243041,1.0,0.0,4.564652377984727,1.2849043101496962,1.2851999790002424,3.552523204978426,19334.392101170593,1971.5593093636048,2034.6934298245008,2034.6934298245008,7.599705768939748,5.065925032069812,0.49683340727109915,4.569091624798713,3.3674397356548766,3.3674397356548766,0.9621256387585362,0.0,0.0,0.00023009764710749488,1.000016947398508,0.0002300937476170598,199.03651122429287,0.0,7.825633314794557e-07,2.2177844814127776,0.026151597750557913,7.750533223297436e-05,0.0001525923148745205,0.0006965308729540012,0.09578343511707554,0.08145173122936468,0.014331703887710857,0.09578332371491739,0.0814517312293719,0.014331703887712127,0.42860277340593445,0.42860277340593445,0.07541408808866394,0.0,4.488247397218515,4.371347959864522,5.153761323499509,4.4881868581225035,4.372431795797922,5.1471748273177695,24821.130850764835,21097.96122315011,0.85,0.9182129687549734,0.694226855291438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523234656318105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.051915378725,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.86918249468,1537.25904328358,0.42860277340593445,0.07541408808866394,6.112851554438009,3.3674397356548766
1559.0,-30.138490473165945,5.065816886742397,35.01008637418292,24.092686303798132,4.973490092500419,-26.62731194208385,-40.15262784725053,1.46231156141834,-0.5580344940281634,-5.0458621033202515,40.01946963835344,47926.196584974154,15462.977439289785,15462.977439289785,63389.174024263935,87719.36104910672,87719.36104910672,15462.977439289785,103182.3384883965,103182.3384883965,103182.3384883965,128003.31757945089,103828.73790770822,64035.62359472286,44214.57145887261,24820.979091054385,0.0,69035.550549927,21097.832227396226,1537.2506507426897,0.0,0.8866147035830796,2.8187423992940417,0.0014959080323721466,354022.45784803445,1555372.8737256955,4.393429962551544,1555372.8737256955,4.393429962551544,0.85,0.0957829651748616,4.564652377983593,1.2674067805940288,1.0,0.0,4.5646523779835455,1.2849045040542546,1.2852001679386864,3.552522668868201,19334.315061366804,1971.5514534899078,2034.6934298245008,2034.6934298245008,7.599659591284728,5.065816886742397,0.49685776553449656,4.5689591212079,3.367516932216674,3.367516932216674,0.9621476949190496,0.0,0.0,0.0002300937476170598,1.0000168020305382,0.00023008988163984194,199.03664453023865,0.0,7.76140971752991e-07,2.1995835139479767,0.026152373891529666,7.750449734932132e-05,0.00015258925026773846,0.0006965168840893658,0.09578296517485542,0.08145127206315084,0.014331693111704577,0.09578304663779054,0.0814512720631561,0.014331693111705504,0.4286007466599226,0.4286007466599226,0.07541409990276136,0.0,4.488157772676516,4.371556424883693,5.151968536343361,4.487827609292083,4.372420511526855,5.144828102747397,24820.979091054385,21097.832227396226,0.85,0.9182105961249696,0.6942248769395066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523244410885658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.03371441126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.861318644891,1537.2506507426897,0.4286007466599226,0.07541409990276136,6.112851554438009,3.367516932216674
1560.0,-30.13865017521717,5.065709205355347,35.01006057006565,24.092545417975657,4.9734347469676194,-26.62746123127461,-40.15273443711919,1.4622458030250123,-0.5579557669806832,-5.045870596839446,40.01942114858497,47925.91502873317,15462.921766446,15462.921766446,63388.83679517917,87718.96783424729,87718.96783424729,15462.921766446,103181.88960069329,103181.88960069329,103181.88960069329,128002.7322642392,103828.39235207095,64035.38921597044,44214.44792900056,24820.842663545896,0.0,69035.29059254646,21097.716264014012,1537.2437099465367,0.0,0.8866148360650775,2.818740366659641,0.0014959080323721466,354022.34060212114,1555370.78213479,4.3934255095015065,1555370.78213479,4.3934255095015065,0.85,0.09578250817960524,4.564652377983593,1.2674058646103368,1.0,0.0,4.564652377984989,1.2849048197202404,1.2852004787096374,3.5525217961105047,19334.250714234244,1971.544891908475,2034.6934298245008,2034.6934298245008,7.599632229499913,5.065709205355347,0.49687134385884324,4.568837861496504,3.3675941834296865,3.3675941834296865,0.9621697666941962,0.0,0.0,0.00023008988163984194,1.0000166409131452,0.00023008605279782138,199.0367765578846,0.0,7.694711332715284e-07,2.1806811916915114,0.026153143362662938,7.75035612589486e-05,0.00015258632038089333,0.0006965035101744111,0.09578250817959676,0.08145082526801724,0.014331682911579515,0.09578255941260055,0.08145082526802445,0.014331682911580787,0.4285987188086309,0.4285987188086309,0.0754141030991675,0.0,4.4881127699426315,4.371798674253682,5.150282275793927,4.4879148298587666,4.372751666853901,5.1435211626413775,24820.842663545896,21097.716264014012,0.85,0.91820916883376,0.694223412654217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523254081782682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.014812089,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.85347732606,1537.2437099465367,0.4285987188086309,0.0754141030991675,6.112851554438009,3.3675941834296865
1561.0,-30.13880856851696,5.06560203998024,35.01003478052795,24.092409456521295,4.973381115706212,-26.62760917078147,-40.15283704558385,1.4621817179706926,-0.5578145800360517,-5.045874524571055,40.0193699650039,47925.62111726207,15462.859845012865,15462.859845012865,63388.48096227493,87718.58953497563,87718.58953497563,15462.859845012865,103181.4493799885,103181.4493799885,103181.4493799885,128002.13694949173,103828.06190092662,64035.142744836456,44214.354617877965,24820.687569503236,0.0,69035.0421873812,21097.58443407775,1537.235592735662,0.0,0.8866150015818437,2.8187380432857845,0.0014959080323721466,354022.28638308897,1555368.5743494302,4.393419946071868,1555368.5743494302,4.393419946071868,0.85,0.09578204433881515,4.564652377983593,1.2674049634626137,1.0,0.0,4.564652377984452,1.2849051274801653,1.2852007816204236,3.552520945212008,19334.189179762518,1971.5386171386272,2034.6934298245008,2034.6934298245008,7.599601796692583,5.06560203998024,0.4968872242089466,4.568714815771293,3.3676713943558303,3.3676713943558303,0.9621918269588087,0.0,0.0,0.00023008605279782138,1.0000165045619678,0.00023008225539097957,199.03690750372252,0.0,7.620803737223383e-07,2.1597357791291065,0.02615390544303666,7.750266014381856e-05,0.00015258339265400282,0.0006964901461188981,0.0957820443388094,0.08145037295170111,0.014331671387108275,0.09578199257721895,0.08145037295170601,0.014331671387109137,0.42859669226167585,0.42859669226167585,0.07541410466884331,0.0,4.488104063826029,4.372075460031908,5.148642393922444,4.488059944534996,4.373175204017912,5.1420754939759945,24820.687569503236,21097.58443407775,0.85,0.9182073183966505,0.6942216532174773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523263659944208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.99386667644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.845661612528,1537.235592735662,0.42859669226167585,0.07541410466884331,6.112851554438009,3.3676713943558303
1562.0,-30.138965608492992,5.065495424047479,35.010009026032925,24.09227272672581,4.973332120369969,-26.627755428531234,-40.15293937465174,1.4621219404082217,-0.5577873158181887,-5.045875302534279,40.01931940661805,47925.33262092287,15462.79391193124,15462.79391193124,63388.126532854105,87718.18648350207,87718.18648350207,15462.79391193124,103180.9803954333,103180.9803954333,103180.9803954333,128001.51517391212,103827.70820537698,64034.90318278767,44214.227802877016,24820.534778478814,0.0,69034.76258135583,21097.454561706993,1537.2275321775849,0.0,0.8866151808853715,2.8187375923469324,0.0014959080323721466,354022.27564396145,1555366.3935339672,4.393413919236517,1555366.3935339672,4.393413919236517,0.8500000000000001,0.09578158045782227,4.564652377983593,1.2674040392367174,1.0,0.0,4.564652377982851,1.2849054150206336,1.2852010643474918,3.552520150216887,19334.123316868197,1971.5319009925101,2034.6934298245008,2034.6934298245008,7.5995693922621825,5.065495424047479,0.49690480133527704,4.568590622712202,3.3677485814765986,3.3677485814765986,0.9622138804218853,0.0,0.0,0.00023008225539097957,1.0000163635657917,0.00023007849048646325,199.03703733090006,0.0,7.558241143260158e-07,2.142005539999929,0.026154661267150988,7.750176149201799e-05,0.00015258049389896158,0.000696476914309806,0.09578158045781954,0.08144992063241946,0.014331659825400075,0.09578149438762686,0.08144992063242179,0.014331659825400486,0.42859466901489857,0.42859466901489857,0.07541410662660095,0.0,4.488101516920892,4.372356695792234,5.1470184485439745,4.488087986716096,4.373480176105772,5.140521297455564,24820.534778478814,21097.454561706993,0.85,0.9182059032672518,0.6942202859674357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523273159625036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.97613643731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.837866794249,1537.2275321775849,0.42859466901489857,0.07541410662660095,6.112851554438009,3.3677485814765986
1563.0,-30.139121104116523,5.065389445097989,35.00998335808229,24.0921342157759,4.973294309229009,-26.62789917772106,-40.15302996905518,1.4620723828335134,-0.5580336639023358,-5.045868588317623,40.0192704184112,47924.9965945678,15462.71747393877,15462.71747393877,63387.71406850657,87717.72384930859,87717.72384930859,15462.71747393877,103180.44132324736,103180.44132324736,103180.44132324736,128000.82946867692,103827.29935188452,64034.62045610957,44214.08766197216,24820.38814542956,0.0,69034.47580740172,21097.329923615125,1537.2196461686617,0.0,0.8866153926816875,2.818741629997031,0.0014959080323721466,354022.36832807894,1555364.2804497455,4.393406800240264,1555364.2804497455,4.393406800240264,0.85,0.0957811155679037,4.564652377983593,1.2674029963230717,1.0,0.0,4.564652377983844,1.2849056546749371,1.2852012992191395,3.5525194876182447,19334.047182819024,1971.5241374800798,2034.6934298245008,2034.6934298245008,7.599531824935653,5.065389445097989,0.49692609598505744,4.568463349112932,3.3678257557368494,3.3678257557368494,0.9622359302105284,0.0,0.0,0.00023007849048646325,1.00001620266372,0.00023007476266245335,199.03716588148694,0.0,7.493554407619687e-07,2.1236733191194195,0.02615541062259175,7.750096590184286e-05,0.0001525775245846204,0.0006964633604220376,0.09578111556789334,0.08144946751352215,0.014331648054371189,0.09578116310674654,0.08144946751353095,0.014331648054372738,0.4285926488627529,0.4285926488627529,0.07541410876838338,0.0,4.488046036636661,4.372583620609191,5.145349458947294,4.487834924415267,4.37350397636834,5.138686420692125,24820.38814542956,21097.329923615125,0.85,0.918203742798758,0.6942183022910619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523282578151628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.95780421643,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.83009380778,1537.2196461686617,0.4285926488627529,0.07541410876838338,6.112851554438009,3.3678257557368494
1564.0,-30.13927530286442,5.065284003573116,35.00995778085807,24.092007579188817,4.973247825916895,-26.62804262680106,-40.15313187902791,1.4620151498534661,-0.557867349484809,-5.045869140915128,40.01922172510064,47924.719957191184,15462.65298298482,15462.65298298482,63387.37294017601,87717.35548267854,87717.35548267854,15462.65298298482,103180.00846566336,103180.00846566336,103180.00846566336,128000.25457210898,103826.9801938732,64034.39262331227,44213.98618951214,24820.24610644563,0.0,69034.23229595777,21097.209190478785,1537.2121991250742,0.0,0.886615566372832,2.8187393695433904,0.0014959080323721466,354022.36069993424,1555362.1800878886,4.3934009620544785,1555362.1800878886,4.3934009620544785,0.85,0.09578065432804676,4.564652377983593,1.2674021193524827,1.0,0.0,4.564652377982879,1.2849059301658665,1.2852015699833041,3.552518725938442,19333.987751281384,1971.5180771498306,2034.6934298245008,2034.6934298245008,7.59950012927428,5.065284003573116,0.49694441217092145,4.568339591402195,3.367902944460499,3.367902944460499,0.9622579841315712,0.0,0.0,0.00023007476266245335,1.0000160675484155,0.00023007106598446164,199.03729336007194,0.0,7.419755258359417e-07,2.102758640219059,0.026156152598117585,7.750007094859663e-05,0.0001525746917138567,0.0006964504293517696,0.09578065432804243,0.08144901807345394,0.014331636254588503,0.09578064104962758,0.08144901807345761,0.014331636254589152,0.4285906280789391,0.4285906280789391,0.07541410724207281,0.0,4.488037765107549,4.372859783767012,5.1437161625394765,4.4880017914302925,4.373963398280466,5.137182038362141,24820.24610644563,21097.209190478785,0.85,0.9182020402345749,0.6942167438283712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452329190406665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.93688953753,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.822346525169,1537.2121991250742,0.4285906280789391,0.07541410724207281,6.112851554438009,3.367902944460499
1565.0,-30.13942814517575,5.065179060929819,35.0099322428826,24.091860686335735,4.97319627280874,-26.628185361881236,-40.1532261055894,1.4619534895141915,-0.5579670062340938,-5.045872234462091,40.0191717138478,47924.41387669966,15462.593117195616,15462.593117195616,63387.00699389528,87716.91744809563,87716.91744809563,15462.593117195616,103179.51056529125,103179.51056529125,103179.51056529125,127999.60752907862,103826.58842132067,64034.13238230723,44213.84004334827,24820.096963787382,0.0,69033.93700713565,21097.082419219274,1537.2043948650155,0.0,0.8866157318910574,2.818740323551758,0.0014959080323721466,354022.3179961169,1555360.0228794776,4.393395398582012,1555360.0228794776,4.393395398582012,0.85,0.09578019253966041,4.564652377983593,1.2674011368816722,1.0,0.0,4.564652377982909,1.2849062263081519,1.285201861443596,3.5525179071619486,19333.914797934212,1971.5106379787403,2034.6934298245008,2034.6934298245008,7.599470706763583,5.065179060929819,0.4969618354435399,4.568217225486279,3.3679801186756593,3.3679801186756593,0.9622800339073312,0.0,0.0,0.00023007106598446164,1.0000159262263066,0.00023006740187895351,199.03741971741144,0.0,7.357767818938239e-07,2.085191399887097,0.02615688837489948,7.749924347805049e-05,0.00015257182250641115,0.0006964373324171803,0.09578019253965683,0.08144856854599027,0.014331623993666564,0.09578020507943878,0.08144856854599332,0.014331623993667102,0.4285886099282,0.4285886099282,0.07541410383401492,0.0,4.488012791333574,4.373106782243951,5.142137276871381,4.487905228227987,4.374088948416329,5.135815944250908,24820.096963787382,21097.082419219274,0.85,0.9182006668306245,0.6942152795333979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523301152212316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.919322297195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.814620040115,1537.2043948650155,0.4285886099282,0.07541410383401492,6.112851554438009,3.3679801186756593
1566.0,-30.139579524945464,5.065074798390475,35.009906791376494,24.091747390944533,4.973164776585863,-26.628324774678156,-40.15332361506296,1.4619100263185596,-0.5578669447058928,-5.045860451845223,40.019123156494935,47924.130385206474,15462.511504721298,15462.511504721298,63386.64188992777,87716.54157043475,87716.54157043475,15462.511504721298,103179.05307515606,103179.05307515606,103179.05307515606,127999.0030336581,103826.26733920211,64033.90323083433,44213.737898186424,24819.94995850204,0.0,69033.68785668846,21096.957464726733,1537.1963763568692,0.0,0.8866159679565557,2.818740380272976,0.0014959080323721466,354022.4806452665,1555357.9283864186,4.393387463845553,1555357.9283864186,4.393387463845553,0.85,0.09577972510489191,4.564652377983593,1.2674002192495393,1.0,0.0,4.564652377984086,1.2849064372390402,1.2852020677147382,3.5525173239788184,19333.855008101782,1971.5045411125902,2034.6934298245008,2034.6934298245008,7.599430596311012,5.065074798390475,0.49698632360087647,4.568088474789598,3.3680572676508866,3.3680572676508866,0.9623020764716819,0.0,0.0,0.00023006740187895351,1.0000157738473767,0.00023006377288811307,199.03754486578268,0.0,7.292941059100795e-07,2.066819496149165,0.02615761766900539,7.749838718651632e-05,0.00015256901469243718,0.000696424515722447,0.09577972510488321,0.08144811411772916,0.014331610987154044,0.09577973289099977,0.08144811411773656,0.014331610987155347,0.42858659229870555,0.42858659229870555,0.07541410113261311,0.0,4.488004850772882,4.37338750526726,5.140480269199429,4.487993507139322,4.374532607694505,5.133874817859407,24819.94995850204,21096.957464726733,0.85,0.9181986919417697,0.6942136784680446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523310319016138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.90095039346,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.80691558905,1537.1963763568692,0.42858659229870555,0.07541410113261311,6.112851554438009,3.3680572676508866
1567.0,-30.139729515224875,5.064970945566746,35.009881402437784,24.091601475980156,4.973106975490545,-26.628465567425813,-40.15341749237848,1.461843027691527,-0.5578098016561057,-5.045869455393139,40.019074075883005,47923.83681622375,15462.462338847408,15462.462338847408,63386.29915507116,87716.13653492655,87716.13653492655,15462.462338847408,103178.59887377397,103178.59887377397,103178.59887377397,127998.4074206875,103825.90439401672,64033.65131938954,44213.614527363534,24819.808546913522,0.0,69033.42307427706,21096.837264876493,1537.189153124973,0.0,0.8866160999802734,2.8187385729715415,0.0014959080323721466,354022.35635882907,1555355.811325054,4.393383026208041,1555355.811325054,4.393383026208041,0.85,0.09577926778532078,4.564652377983593,1.2673992768907922,1.0,0.0,4.564652377982091,1.2849067582195743,1.2852023841059657,3.552516436530059,19333.7874228002,1971.497649329812,2034.6934298245008,2034.6934298245008,7.5994064325361785,5.064970945566746,0.4970016711386922,4.567969274428054,3.3681344468864007,3.3681344468864007,0.9623241276818287,0.0,0.0,0.00023006377288811307,1.0000156290799609,0.00023006017725920685,199.03766886557443,0.0,7.223054272223158e-07,2.047013580748043,0.026158339974432614,7.749756279949202e-05,0.00015256621008862106,0.0006964117136809685,0.09577926778531352,0.08144766921058086,0.014331598574732663,0.09577923567649972,0.08144766921058703,0.01433159857473375,0.4285845772968282,0.4285845772968282,0.07541409320454415,0.0,4.488019569511152,4.373672733992578,5.138949511047542,4.488059653737025,4.374796683297575,5.132809416409771,24819.808546913522,21096.837264876493,0.85,0.9181972489886554,0.6942120886090165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523319398114103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.88114447806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.799235342825,1537.189153124973,0.4285845772968282,0.07541409320454415,6.112851554438009,3.3681344468864007
1568.0,-30.139878070894117,5.064867790476035,35.00985607823413,24.091482487879716,4.973077742240928,-26.62860221179474,-40.15350703904403,1.461801883141565,-0.5578592929855972,-5.045855205602183,40.01902518354522,47923.52958940792,15462.378610885315,15462.378610885315,63385.908200293234,87715.72427902189,87715.72427902189,15462.378610885315,103178.1028899072,103178.1028899072,103178.1028899072,127997.76082272595,103825.54668026806,64033.39818793209,44213.49832481774,24819.657932818754,0.0,69033.1562576365,21096.70924289594,1537.1808648534916,0.0,0.8866163498337525,2.8187408927281536,0.0014959080323721466,354022.5530652727,1555353.702386942,4.3933746280287815,1555353.702386942,4.3933746280287815,0.85,0.09577879890697746,4.564652377983593,1.2673983213445172,1.0,0.0,4.564652377984501,1.2849069581602857,1.2852025794723894,3.552515883733097,19333.720811662883,1971.4908568841433,2034.6934298245008,2034.6934298245008,7.59936528237524,5.064867790476035,0.4970278531105006,4.567839937365535,3.36821157594856,3.36821157594856,0.9623461645567314,0.0,0.0,0.00023006017725920685,1.000015479610482,0.00023005661607240123,199.03779167948153,0.0,7.156655955989212e-07,2.0281962979273427,0.02615905564002821,7.749677644978209e-05,0.00015256340080942475,0.0006963988902980047,0.09577879890696865,0.08144721416367154,0.014331584743297118,0.09577882506527102,0.08144721416367903,0.014331584743298435,0.42858256485753915,0.42858256485753915,0.07541408764960722,0.0,4.4880098171656755,4.373946385647628,5.137320771203861,4.487995912616611,4.375067852569202,5.130833089074827,24819.657932818754,21096.70924289594,0.85,0.918195134577545,0.6942103213498453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523328393887198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.86232719524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.791577886728,1537.1808648534916,0.42858256485753915,0.07541408764960722,6.112851554438009,3.36821157594856
1569.0,-30.140025358621457,5.0647650071463195,35.00983080874365,24.091331648547225,4.973017340004641,-26.628740831964993,-40.153600567113585,1.461732813348219,-0.5578333229030363,-5.045866135348983,40.01897612876903,47923.24764089049,15462.33399956592,15462.33399956592,63385.58164045641,87715.30873605877,87715.30873605877,15462.33399956592,103177.64273562469,103177.64273562469,103177.64273562469,127997.15977876133,103825.17079811073,64033.15550527108,44213.35032537739,24819.51704313665,0.0,69032.86736851404,21096.58948666615,1537.1737127995605,0.0,0.8866164719466334,2.8187392717558506,0.0014959080323721466,354022.4021892533,1555351.5864443302,4.39337052352091,1555351.5864443302,4.39337052352091,0.85,0.09577834295701307,4.564652377983593,1.2673974119545894,1.0,0.0,4.564652377984235,1.2849072886920254,1.2852029055041423,3.5525149698778593,19333.65081732218,1971.4837194477402,2034.6934298245008,2034.6934298245008,7.599343357047945,5.0647650071463195,0.49704289619846875,4.567722110947851,3.3682887424054733,3.3682887424054733,0.9623682121158496,0.0,0.0,0.00023005661607240123,1.0000153475075961,0.00023005308533092662,199.03791344528818,0.0,7.088107575493227e-07,2.0087696868947806,0.02615976445078576,7.749595514544104e-05,0.00015256066092696018,0.0006963863836869973,0.095778342957007,0.08144677097318198,0.014331571983825024,0.09577833754657693,0.08144677097318713,0.014331571983825933,0.428580553956131,0.428580553956131,0.07541407702844787,0.0,4.488018896438859,4.374215994522729,5.135841364106227,4.488032812445965,4.375273833532049,5.129902996168653,24819.51704313665,21096.58948666615,0.85,0.9181942465476473,0.6942091422201062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523337303629031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.842900584204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.78394417098,1537.1737127995605,0.428580553956131,0.07541407702844787,6.112851554438009,3.3682887424054733
1570.0,-30.140171272477644,5.064662946916275,35.00980560072129,24.091222579032205,4.972991765186186,-26.628874732465146,-40.15368965975938,1.4616952251736806,-0.5577719001207697,-5.045848825857995,40.01892738017193,47922.95134917796,15462.247227605289,15462.247227605289,63385.198576783245,87714.9250852888,87714.9250852888,15462.247227605289,103177.1723128941,103177.1723128941,103177.1723128941,127996.53779502974,103824.84215966397,64032.91379800822,44213.25373517305,24819.365482135647,0.0,69032.6192173087,21096.4606598153,1537.1653005634435,0.0,0.8866167368725526,2.818740484917271,0.0014959080323721466,354022.64113233256,1555349.4837106874,4.393361618725686,1555349.4837106874,4.393361618725686,0.85,0.09577787292066386,4.564652377983593,1.2673964877286927,1.0,0.0,4.564652377984397,1.2849074718586189,1.2852030841759643,3.552514463458464,19333.589620399256,1971.4774790982913,2034.6934298245008,2034.6934298245008,7.599300710839254,5.064662946916275,0.4970710303013979,4.5675919166148775,3.368365849085136,3.368365849085136,0.9623902425957531,0.0,0.0,0.00023005308533092662,1.0000152043662067,0.0002300495875727515,199.038034075417,0.0,7.027514160204396e-07,1.9915975130019257,0.026160467202201783,7.749517279767031e-05,0.0001525579125332563,0.0006963738382251413,0.09577787292065738,0.08144631520378219,0.014331557716875191,0.09577788323723484,0.0814463152037877,0.01433155771687616,0.4285785442222,0.4285785442222,0.07541407032800393,0.0,4.4880243226427865,4.374503128750007,5.13423754121618,4.488076925737232,4.37568429327257,5.127855354350629,24819.365482135647,21096.4606598153,0.85,0.9181919981516583,0.6942073456364253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523346137335371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.82572841031,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.77633090448,1537.1653005634435,0.4285785442222,0.07541407032800393,6.112851554438009,3.368365849085136
1571.0,-30.140315834671572,5.064561351021427,35.00978049449831,24.091085499990754,4.972943582939959,-26.62900967726456,-40.15377889210356,1.461637425532913,-0.5577466224421528,-5.04585132189828,40.01887992924234,47922.66233752715,15462.191507381725,15462.191507381725,63384.85384490888,87714.5167505991,87714.5167505991,15462.191507381725,103176.70825798082,103176.70825798082,103176.70825798082,127995.93846840717,103824.4778455482,64032.66838598223,44213.12162173997,24819.230210426347,0.0,69032.35183216631,21096.345678862395,1537.1582757407466,0.0,0.8866168961543671,2.8187398592993835,0.0014959080323721466,354022.6066765715,1555347.4369530105,4.393356264883805,1555347.4369530105,4.393356264883805,0.85,0.09577741522948958,4.564652377983593,1.2673955316329377,1.0,0.0,4.564652377983404,1.2849077495265824,1.2852033574132788,3.5525136957617502,19333.52178018433,1971.4705613215858,2034.6934298245008,2034.6934298245008,7.599273325768491,5.064561351021427,0.4970905137162118,4.5674708373052155,3.368443002594316,3.368443002594316,0.9624122864555188,0.0,0.0,0.0002300495875727515,1.0000150635385685,0.00023004612226411623,199.0381535882249,0.0,6.961869108507283e-07,1.972993705350964,0.026161163389112632,7.749438923048741e-05,0.00015255519834226407,0.0006963614488867744,0.09577741522948252,0.08144587086656713,0.014331544362915387,0.0957774414825086,0.08144587086657314,0.014331544362916445,0.4285765366651947,0.4285765366651947,0.07541405822996952,0.0,4.488041689937177,4.374789393424351,5.132718779539573,4.48810469945613,4.375929751317244,5.126639074595687,24819.230210426347,21096.345678862395,0.85,0.9181905608404041,0.6942058479195129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523354888652753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.80712460266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.768740251608,1537.1582757407466,0.4285765366651947,0.07541405822996952,6.112851554438009,3.368443002594316
1572.0,-30.140459001160725,5.0644602482088255,35.00975540787426,24.090953659638785,4.972895579935223,-26.629143347702154,-40.15386791490016,1.461579926476619,-0.5576239374090051,-5.045851097156348,40.01883028765015,47922.379226960045,15462.132337512186,15462.132337512186,63384.51156447223,87714.1314849435,87714.1314849435,15462.132337512186,103176.26382245569,103176.26382245569,103176.26382245569,127995.34389984045,103824.13604470852,64032.42830560414,44213.00859900486,24819.080077384762,0.0,69032.08867638963,21096.218065777048,1537.1503359137732,0.0,0.8866170772435116,2.8187382657845923,0.0014959080323721466,354022.609778947,1555345.2957050411,4.393350178047115,1555345.2957050411,4.393350178047115,0.85,0.09577695288173037,4.564652377983593,1.267394617297687,1.0,0.0,4.564652377984087,1.2849080257212133,1.2852036292186169,3.552512932138838,19333.458132245847,1971.4640710381066,2034.6934298245008,2034.6934298245008,7.599244245284582,5.0644602482088255,0.497111462943467,4.5673487852653585,3.368520126077564,3.368520126077564,0.9624343217364469,0.0,0.0,0.00023004612226411623,1.0000149181211058,0.00023004269045940047,199.03827194729735,0.0,6.897286323748675e-07,1.9546909441503744,0.026161853117745007,7.749360751068275e-05,0.00015255251475343348,0.0006963491992366372,0.09577695288172465,0.08144542265977399,0.014331530221950663,0.09577691218353143,0.08144542265977885,0.014331530221951518,0.4285745309883998,0.4285745309883998,0.07541404590502776,0.0,4.488079047081726,4.375091410278969,5.131244199742071,4.488227159747339,4.376299905302687,5.125346402617254,24819.080077384762,21096.218065777048,0.85,0.9181891027751999,0.6942043931426121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523363558912887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.78882184146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.76117181324,1537.1503359137732,0.4285745309883998,0.07541404590502776,6.112851554438009,3.368520126077564
1573.0,-30.14060078057065,5.064359748941194,35.00973038393577,24.090824962500506,4.972860557960544,-26.62927447142244,-40.153952746745176,1.4615342488122567,-0.5577208944358176,-5.045841621749387,40.01878194024851,47922.08332764363,15462.059912115752,15462.059912115752,63384.14323975938,87713.70122572615,87713.70122572615,15462.059912115752,103175.76113784191,103175.76113784191,103175.76113784191,127994.6948163079,103823.75457175456,64032.18076062378,44212.85979014531,24818.933678465994,0.0,69031.7934686113,21096.093626696093,1537.1423925891247,0.0,0.8866173007876376,2.8187406539216293,0.0014959080323721466,354022.7405790777,1555343.2102830277,4.393342664199879,1555343.2102830277,4.393342664199879,0.8499999999999999,0.09577648828282422,4.564652377983593,1.2673936881264676,1.0,0.0,4.564652377983044,1.284908246534435,1.2852038456728547,3.552512321634681,19333.38709682321,1971.456827440891,2034.6934298245008,2034.6934298245008,7.599208650046809,5.064359748941194,0.4971368976755599,4.567222851265634,3.368597228980798,3.368597228980798,0.9624563511373709,0.0,0.0,0.00023004269045940047,1.0000147736019638,0.00023003929195046518,199.03838915976166,0.0,6.830604802846549e-07,1.935793401126712,0.026162536178225292,7.749286259890802e-05,0.00015254982786049246,0.0006963369345043846,0.09577648828281775,0.08144497237395396,0.014331515908863795,0.09577652254361045,0.08144497237395945,0.014331515908864764,0.42857252796224876,0.42857252796224876,0.07541403506641965,0.0,4.4880841535793365,4.375362322048716,5.12973085548839,4.4881207273135715,4.3764638313184605,5.123695637186529,24818.933678465994,21096.093626696093,0.85,0.918187693741147,0.6942030754196437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523372145473998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.76992429844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.753626516753,1537.1423925891247,0.42857252796224876,0.07541403506641965,6.112851554438009,3.368597228980798
1574.0,-30.14074131357325,5.064259819216736,35.00970546005733,24.090706987213366,4.972824486562891,-26.62940457818799,-40.1540374738164,1.4614877511775828,-0.557593522211846,-5.045834237388487,40.01873480682539,47921.792773560315,15461.991566934934,15461.991566934934,63383.78434049525,87713.32470957711,87713.32470957711,15461.991566934934,103175.31627651204,103175.31627651204,103175.31627651204,127994.11155395984,103823.42579012633,64031.937552893374,44212.76470803662,24818.7952774478,0.0,69031.55998548442,21095.975985830628,1537.1349607230177,0.0,0.8866175092739415,2.818739835746109,0.0014959080323721466,354022.8425140791,1555341.1772269255,4.393335656484005,1555341.1772269255,4.393335656484005,0.8499999999999999,0.09577602643531626,4.564652377983593,1.2673927314812317,1.0,0.0,4.564652377984213,1.2849084711156131,1.2852040659386985,3.5525117007130973,19333.32587323796,1971.4505843726413,2034.6934298245008,2034.6934298245008,7.599175060131093,5.064259819216736,0.49716170937949844,4.567098109837238,3.3686743454487442,3.3686743454487442,0.962478384413927,0.0,0.0,0.00023003929195046518,1.0000146437406556,0.00023003592336406196,199.0385053419113,0.0,6.764337440250729e-07,1.9170132305670566,0.026163212611969317,7.74921186137644e-05,0.0001525471733367008,0.0006963248175260465,0.09577602643530887,0.08144452478703115,0.01433150164827772,0.09577605419898563,0.08144452478703743,0.014331501648278825,0.42857052537091544,0.42857052537091544,0.07541402208211494,0.0,4.488113022823825,4.375661888791228,5.128213424126159,4.48824071517663,4.376874077595744,5.122157872102889,24818.7952774478,21095.975985830628,0.85,0.9181856002359392,0.6942012143958075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523380648853133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.75114412788,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.746104235868,1537.1349607230177,0.42857052537091544,0.07541402208211494,6.112851554438009,3.3686743454487442
1575.0,-30.14088061352818,5.064160326613815,35.00968057950117,24.09057542625817,4.972774080322291,-26.629535008577022,-40.154125972744055,1.4614284753712063,-0.55740772079821,-5.045836806336002,40.01868622091413,47921.52619803729,15461.939112350507,15461.939112350507,63383.46531038779,87712.95192429087,87712.95192429087,15461.939112350507,103174.89103664138,103174.89103664138,103174.89103664138,127993.54307259177,103823.0935982054,64031.71118673845,44212.64712385217,24818.652035950385,0.0,69031.29915980255,21095.854230557827,1537.1274788641258,0.0,0.8866176722977905,2.8187370822321416,0.0014959080323721466,354022.80705187825,1555339.0815212105,4.3933301768699105,1555339.0815212105,4.3933301768699105,0.85,0.09577556762770935,4.564652377983593,1.2673918874794619,1.0,0.0,4.564652377983885,1.2849087554242222,1.2852043459841618,3.552510914657546,19333.264014610097,1971.4442765480667,2034.6934298245008,2034.6934298245008,7.59914928003879,5.064160326613815,0.4971822647513733,4.566978061862442,3.3687514662301012,3.3687514662301012,0.9625004189228861,0.0,0.0,0.00023003592336406196,1.0000145152710371,0.0002300325843787523,199.03862050478784,0.0,6.704784028133197e-07,1.9001357935729482,0.02616388309037213,7.749134151514544e-05,0.00015254458184891652,0.0006963129882851696,0.09577556762770248,0.08144408033018856,0.014331487297513918,0.0957755120691772,0.0814440803301944,0.014331487297514945,0.4285685250464459,0.4285685250464459,0.07541400612440552,0.0,4.488177546298914,4.375988067762137,5.126783253323254,4.488429085537803,4.377287946416516,5.121057762091709,24818.652035950385,21095.854230557827,0.85,0.9181844479510601,0.6941999756820795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452338907748698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.73426669088,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.738602198695,1537.1274788641258,0.4285685250464459,0.07541400612440552,6.112851554438009,3.3687514662301012
1576.0,-30.141018449116288,5.064061342965502,35.00965571227533,24.090437578875594,4.972729995777015,-26.629663488590953,-40.15421038549391,1.4613750352517059,-0.5574749374699763,-5.045833261767913,40.01863684807265,47921.24762997415,15461.878037797629,15461.878037797629,63383.125667771776,87712.52128535035,87712.52128535035,15461.878037797629,103174.39932314798,103174.39932314798,103174.39932314798,127992.90050050552,103822.7057833311,64031.47498683264,44212.47866277606,24818.50117735754,0.0,69030.9798401336,21095.726000753908,1537.1194124101287,0.0,0.8866178693316917,2.818738384174083,0.0014959080323721466,354022.8559817163,1555336.9518742196,4.393323554099981,1555336.9518742196,4.393323554099981,0.85,0.09577510525976617,4.564652377983593,1.2673909072065728,1.0,0.0,4.564652377983272,1.2849090123665916,1.2852045986951244,3.5525102042643875,19333.19179823613,1971.436912527329,2034.6934298245008,2034.6934298245008,7.599119263451532,5.064061342965502,0.4972058225758573,4.566855520389645,3.368828552326915,3.368828552326915,0.9625224435219757,0.0,0.0,0.0002300325843787523,1.0000143626969644,0.000230029280537903,199.0387344571504,0.0,6.645870299186024e-07,1.8834396427893192,0.026164547677402047,7.749060030348476e-05,0.00015254198407526755,0.0006963011303515054,0.09577510525976243,0.0814436326414124,0.014331472618350029,0.09577507498520094,0.08144363264141558,0.014331472618350589,0.42856652834965364,0.42856652834965364,0.0754139920701587,0.0,4.488212704930845,4.3762766217327,5.1253708274570045,4.4883583242979626,4.377437522068874,5.11972796545183,24818.50117735754,21095.726000753908,0.85,0.9181837750899453,0.6941991514672581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339743217655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.7175705401,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.731120179147,1537.1194124101287,0.42856652834965364,0.0754139920701587,6.112851554438009,3.368828552326915
1577.0,-30.14115488714428,5.063963032861191,35.009630946167924,24.09032288650053,4.972705928395038,-26.629788708829643,-40.15428676558656,1.461339750080351,-0.5575402318298757,-5.045816143102291,40.01859005890544,47920.93806073613,15461.797212517273,15461.797212517273,63382.735273253405,87712.10476116424,87712.10476116424,15461.797212517273,103173.90197368151,103173.90197368151,103173.90197368151,127992.26195187045,103822.34062814829,64031.21635147914,44212.36030741016,24818.35997818894,0.0,69030.7202855991,21095.605981460598,1537.1115890273793,0.0,0.8866181261805646,2.8187412480508773,0.0014959080323721466,354023.09229084785,1555334.9336734044,4.393314920812053,1555334.9336734044,4.393314920812053,0.85,0.09577463999227111,4.564652377983593,1.267389945616015,1.0,0.0,4.56465237798416,1.284909184289293,1.2852047664120192,3.5525097289334,19333.12380140314,1971.429978780026,2034.6934298245008,2034.6934298245008,7.599079539884739,5.063963032861191,0.49723586516801355,4.566727167693178,3.3689056261373636,3.3689056261373636,0.9625444646106753,0.0,0.0,0.000230029280537903,1.0000142170838244,0.0002300260102388336,199.0388472542262,0.0,6.575923014946205e-07,1.8636165824357547,0.02616520526970354,7.748992963064712e-05,0.00015253935090725587,0.0006962891108548792,0.09577463999226234,0.0814431822448816,0.014331457747380734,0.09577471257840547,0.08144318224488906,0.014331457747382046,0.4285645324898726,0.4285645324898726,0.0754139796617609,0.0,4.488219224515717,4.376548260297568,5.1238629338250234,4.48827591127241,4.377667083104257,5.117864082460073,24818.35997818894,21095.605981460598,0.85,0.9181815720743108,0.6941972771321813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523405699047927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.697747479746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.723662852413,1537.1115890273793,0.4285645324898726,0.0754139796617609,6.112851554438009,3.3689056261373636
1578.0,-30.14129016016136,5.063865105578292,35.009606248395144,24.090196878556185,4.972653249837469,-26.62991574169199,-40.15437474064527,1.4612788313680927,-0.5571971742180608,-5.045821425061203,40.01854251707332,47920.68869465542,15461.75127394792,15461.75127394792,63382.43996860334,87711.76787696785,87711.76787696785,15461.75127394792,103173.51915091576,103173.51915091576,103173.51915091576,127991.74269649695,103822.04145249225,64031.00433114454,44212.26346816412,24818.223545581197,0.0,69030.48701374533,21095.490013744016,1537.1045609828548,0.0,0.8866182715924754,2.818736101058996,0.0014959080323721466,354023.0193777262,1555332.883009221,4.39331003318107,1555332.883009221,4.39331003318107,0.85,0.09577418479755787,4.564652377983593,1.2673890867782758,1.0,0.0,4.564652377983795,1.2849094760824038,1.2852050540699975,3.552508922185622,19333.068090850273,1971.4242978846266,2034.6934298245008,2034.6934298245008,7.599056962247892,5.063865105578292,0.4972560327590685,4.566609072819223,3.368982738160839,3.368982738160839,0.9625664966173826,0.0,0.0,0.0002300260102388336,1.0000140957024595,0.0002300227679063383,199.0389590882669,0.0,6.509165569476539e-07,1.8446975223896511,0.026165856186260487,7.748915715221364e-05,0.00015253685308661997,0.0006962777091719738,0.09577418479755058,0.08144274128462624,0.014331443512924336,0.09577411549818445,0.08144274128463244,0.014331443512925429,0.4285625364658685,0.4285625364658685,0.07541396183671396,0.0,4.488302560098305,4.376888171279745,5.122480633461919,4.488624250843145,4.378237864800099,5.1169414480859245,24818.223545581197,21095.490013744016,0.85,0.918180396959718,0.6941960105991063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523413882107645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.6788284197,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.71622892895,1537.1045609828548,0.4285625364658685,0.07541396183671396,6.112851554438009,3.368982738160839
1579.0,-30.141424002511318,5.063767871129861,35.009581620239686,24.09007652839648,4.972631239193621,-26.630038419732514,-40.15444692978633,1.46124565641491,-0.5574055721877471,-5.045801732777282,40.01849514927335,47920.37220931547,15461.668133811727,15461.668133811727,63382.0403431272,87711.31608837406,87711.31608837406,15461.668133811727,103172.9842221858,103172.9842221858,103172.9842221858,127991.06141518347,103821.64078936624,64030.738525893175,44212.11362608118,24818.077192997673,0.0,69030.19081907885,21095.36561404802,1537.0963767849603,0.0,0.8866185436547022,2.818741155257032,0.0014959080323721466,354023.29121365485,1555330.8398537517,4.393300888542674,1555330.8398537517,4.393300888542674,0.8499999999999999,0.09577371736691989,4.564652377983593,1.2673880905704578,1.0,0.0,4.5646523779844745,1.2849096380044598,1.2852052118629806,3.5525084745046867,19332.993481958092,1971.4166898949277,2034.6934298245008,2034.6934298245008,7.599016100988416,5.063767871129861,0.4972878094080819,4.566480061721779,3.3690598018185995,3.3690598018185995,0.9625885148053142,0.0,0.0,0.0002300227679063383,1.0000139466386138,0.0002300195599066622,199.03906973964382,0.0,6.453504848861229e-07,1.8289232741672723,0.026166501536745372,7.748852328975819e-05,0.0001525342446165801,0.0006962658024130034,0.0957737173669114,0.08144228967011666,0.014331427696794739,0.09577380667365824,0.08144228967012389,0.01433142769679601,0.42856054463343835,0.42856054463343835,0.07541394629241026,0.0,4.488314181268095,4.377163675358361,5.120984970505674,4.488396160589559,4.378302811412766,5.115039943539216,24818.077192997673,21095.36561404802,0.85,0.9181785475466107,0.6941944045165676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523421995302919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.66305417148,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.708813796602,1537.0963767849603,0.42856054463343835,0.07541394629241026,6.112851554438009,3.3690598018185995
1580.0,-30.141556606077717,5.063671042392348,35.009557073916156,24.089949821960204,4.972582703784462,-26.630162635408343,-40.154530678968854,1.4611887331150293,-0.5571591287971955,-5.045804129428193,40.01844827648407,47920.11609778939,15461.619448501633,15461.619448501633,63381.73554629102,87710.95697053886,87710.95697053886,15461.619448501633,103172.57641904049,103172.57641904049,103172.57641904049,127990.51955098365,103821.32005974413,64030.52041687783,44211.99960318478,24817.943131943153,0.0,69029.94273512793,21095.25166215168,1537.0894144123606,0.0,0.8866187013461408,2.818737621247541,0.0014959080323721466,354023.25812983426,1555328.8180519964,4.393295588171769,1555328.8180519964,4.393295588171769,0.85,0.09577326167915023,4.564652377983593,1.2673872553603727,1.0,0.0,4.564652377983208,1.284909910974516,1.2852054807736242,3.552507719799295,19332.93375776527,1971.410599722155,2034.6934298245008,2034.6934298245008,7.598992173398452,5.063671042392348,0.4973098722069782,4.5663611701853695,3.369136911269287,3.369136911269287,0.9626105460769391,0.0,0.0,0.0002300195599066622,1.0000138175690994,0.0002300163816394149,199.0391793669894,0.0,6.38517271255377e-07,1.8095579467377385,0.026167140054016626,7.748778792945158e-05,0.0001525317719772106,0.0006962545156738256,0.09577326167914653,0.08144184899751482,0.014331412681631708,0.09577326981796581,0.08144184899751797,0.014331412681632261,0.4285585524735225,0.4285585524735225,0.07541392477383693,0.0,4.488381580058615,4.377484997271495,5.119601939884603,4.4886450006309815,4.378765772199301,5.114065332546431,24817.943131943153,21095.25166215168,0.85,0.9181774319224134,0.694193189202862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523430022700385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.64368884405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.701422816186,1537.0894144123606,0.4285585524735225,0.07541392477383693,6.112851554438009,3.369136911269287
