time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1581.0,-30.141687919447325,5.063574864131494,35.00953259359442,24.089840368274622,4.972557854292403,-26.630283320908852,-40.154606360569574,1.4611532557538984,-0.5570955499401293,-5.0457867068020725,40.01840110627221,47919.828282994866,15461.541391302426,15461.541391302426,63381.36967429729,87710.56834019515,87710.56834019515,15461.541391302426,103172.10973149758,103172.10973149758,103172.10973149758,127989.90814431105,103820.98009557594,64030.280866586436,44211.88803221056,24817.798412813478,0.0,69029.68644502404,21095.128650891456,1537.0813802635018,0.0,0.8866189611242509,2.8187388191734826,0.0014959080323721466,354023.4986351061,1555326.7834232778,4.393286856436503,1555326.7834232778,4.393286856436503,0.85,0.09577279532860736,4.564652377983593,1.2673862553061923,1.0,0.0,4.564652377984809,1.2849100835373752,1.2852056492921782,3.55250724269907,19332.87045183986,1971.404144314303,2034.6934298245008,2034.6934298245008,7.598953810273046,5.063574864131494,0.49734120063481146,4.566233663496683,3.36921398105202,3.36921398105202,0.9626325660148628,0.0,0.0,0.0002300163816394149,1.0000136831417743,0.00023001323433571955,199.03928792779575,0.0,6.325997047083737e-07,1.792787563143531,0.026167772653721336,7.74871234121556e-05,0.0001525292582272593,0.0006962430412791326,0.0957727953285972,0.08144139916386978,0.014331396164727417,0.0957728379880953,0.08144139916387842,0.014331396164728942,0.4285565630149028,0.4285565630149028,0.07541390431176759,0.0,4.488437246557055,4.377806412209793,5.118139778911541,4.4886911568619325,4.379124915335694,5.112324428842271,24817.798412813478,21095.128650891456,0.85,0.9181755406751684,0.694191597134933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452343797580829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.62691846045,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.694052191322,1537.0813802635018,0.4285565630149028,0.07541390431176759,6.112851554438009,3.36921398105202
1582.0,-30.14181789909418,5.063479005453952,35.00950814813226,24.08970451159405,4.972500464115782,-26.63040606019739,-40.15468609342349,1.4610886252189954,-0.5568254013285241,-5.045794901996011,40.01835316098286,47919.56612862433,15461.503041305066,15461.503041305066,63381.0691699294,87710.20783930038,87710.20783930038,15461.503041305066,103171.71088060545,103171.71088060545,103171.71088060545,127989.37069031707,103820.65271979546,64030.05142214014,44211.77921961702,24817.65980971162,0.0,69029.43902932864,21095.010838254875,1537.0742880292178,0.0,0.8866190931508637,2.8187342941386104,0.0014959080323721466,354023.38550706103,1555324.7153646126,4.393282418722001,1555324.7153646126,4.393282418722001,0.85,0.09577234137163436,4.564652377983593,1.2673854096559811,1.0,0.0,4.564652377982786,1.2849103924445617,1.2852059542262082,3.5525063886356087,19332.809490042477,1971.3979279409868,2034.6934298245008,2034.6934298245008,7.598934962226069,5.063479005453952,0.49736116363675276,4.566117841817199,3.3692910856806497,3.3692910856806497,0.962654595908757,0.0,0.0,0.00023001323433571955,1.0000135441784834,0.0002300101190376143,199.0393953860755,0.0,6.264370864164755e-07,1.7753227029042917,0.026168399090807752,7.748642332879739e-05,0.00015252681100692215,0.0006962318705690012,0.09577234137162524,0.08144096072520886,0.01433138064641638,0.09577225659763054,0.08144096072521662,0.014331380646417743,0.42855457593717816,0.42855457593717816,0.07541387897230634,0.0,4.488547115480799,4.378162307289756,5.116844324666147,4.488969500667508,4.379570446500054,5.111646963036321,24817.65980971162,21095.010838254875,0.85,0.9181744783265671,0.6941902875418801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523445851542813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.60945360021,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.686702993282,1537.0742880292178,0.42855457593717816,0.07541387897230634,6.112851554438009,3.3692910856806497
1583.0,-30.14194647174772,5.063383768152105,35.00948372192751,24.089585069473856,4.972472137053316,-26.630524626413933,-40.15476142577825,1.4610502917195298,-0.55687354887732,-5.0457788525286915,40.018304830968546,47919.29016644346,15461.428476221685,15461.428476221685,63380.718642665146,87709.78922785546,87709.78922785546,15461.428476221685,103171.21770407715,103171.21770407715,103171.21770407715,127988.72584826176,103820.27992525669,64029.82083890996,44211.621207051925,24817.508144184605,0.0,69029.12935123654,21094.881922556913,1537.0658814141786,0.0,0.8866193501342641,2.8187368065906386,0.0014959080323721466,354023.60705704347,1555322.6307134305,4.393273780928465,1555322.6307134305,4.393273780928465,0.85,0.09577187525965908,4.564652377983593,1.2673844969691714,1.0,0.0,4.564652377983687,1.2849105782414314,1.285206136062728,3.5525058749465024,19332.7400706581,1971.3908491338123,2034.6934298245008,2034.6934298245008,7.598898315386647,5.063383768152105,0.4973923509909426,4.565991417161162,3.3693681264198103,3.3693681264198103,0.9626766075485172,0.0,0.0,0.0002300101190376143,1.0000133975797638,0.00023000703749998314,199.03950168125036,0.0,6.200670513178677e-07,1.7572700234348368,0.02616901915785907,7.748576188878983e-05,0.00015252435714882448,0.0006962206695598004,0.09577187525965457,0.08144051122398112,0.014331364035673444,0.09577184592133844,0.08144051122398496,0.014331364035674119,0.4285525930702414,0.4285525930702414,0.07541385886969906,0.0,4.488613020404387,4.378480392406118,5.115469808994305,4.488905303651393,4.37978298826863,5.1100024114543885,24817.508144184605,21094.881922556913,0.85,0.9181735194742071,0.6941894040502637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523453647293167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.59140092075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.679376137043,1537.0658814141786,0.4285525930702414,0.07541385886969906,6.112851554438009,3.3693681264198103
1584.0,-30.14207377362775,5.063289143734169,35.0094594281681,24.089475406240695,4.972448215021618,-26.630641608348665,-40.154828935023374,1.4610160497425682,-0.5568336576019419,-5.045762837660637,40.01825983630546,47918.983737542454,15461.354930152254,15461.354930152254,63380.33866769471,87709.39535778374,87709.39535778374,15461.354930152254,103170.750287936,103170.750287936,103170.750287936,127988.12686373857,103819.93331148058,64029.56127071744,44211.524489736825,24817.376575802566,0.0,69028.9010655394,21094.77008943218,1537.0586310288031,0.0,0.8866195948509419,2.8187381526405844,0.0014959080323721466,354023.8281295198,1555320.6899301072,4.3932655554503866,1555320.6899301072,4.3932655554503866,0.8499999999999999,0.09577141442657319,4.564652377983593,1.267383477133699,1.0,0.0,4.564652377984927,1.2849107448243104,1.2852062987242179,3.552505414380149,19332.675526485775,1971.384267459915,2034.6934298245008,2034.6934298245008,7.59886216936664,5.063289143734169,0.4974238820384045,4.565865261695764,3.369445194842843,3.369445194842843,0.9626986270979552,0.0,0.0,0.00023000703749998314,1.0000132651751352,0.00023000398645682099,199.03960692593435,0.0,6.133477145179593e-07,1.7382274229438965,0.026169632505573588,7.748516914239713e-05,0.000152521868357586,0.0006962093090929554,0.09577141442656383,0.08144006648674103,0.014331347939822802,0.09577146633101279,0.081440066486749,0.014331347939824202,0.4285506115153939,0.4285506115153939,0.07541383729654559,0.0,4.488670530257195,4.3787974179618345,5.114045116735667,4.488929180058676,4.380095710475928,5.1083769523195315,24817.376575802566,21094.77008943218,0.85,0.9181710513907549,0.6941872606670334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523461358664576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.572358320256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.672073134912,1537.0586310288031,0.4285506115153939,0.07541383729654559,6.112851554438009,3.369445194842843
1585.0,-30.142199945059996,5.063194814359206,35.00943516069317,24.089339619409316,4.972390087802121,-26.63076099338974,-40.154908144008346,1.4609511361319032,-0.556543076600633,-5.0457714476133635,40.01821201436901,47918.73775433523,15461.319524995484,15461.319524995484,63380.05727933071,87709.03848328973,87709.03848328973,15461.319524995484,103170.35800828521,103170.35800828521,103170.35800828521,127987.59609322296,103819.60748215696,64029.34598073574,44211.4016682458,24817.23808493775,0.0,69028.63975318355,21094.652372197088,1537.051551528651,0.0,0.8866197243162848,2.8187333093504345,0.0014959080323721466,354023.7092759779,1555318.6271982163,4.393261203830202,1555318.6271982163,4.393261203830202,0.85,0.09577096191189809,4.564652377983593,1.267382635879331,1.0,0.0,4.564652377985766,1.2849110548575287,1.2852066049082265,3.5525045572043292,19332.614852659568,1971.3780804514863,2034.6934298245008,2034.6934298245008,7.598844768633804,5.063194814359206,0.4974444747345803,4.565750339624626,3.369522289423686,3.369522289423686,0.9627206541210531,0.0,0.0,0.00023000398645682099,1.0000131473925244,0.00023000096254388542,199.03971123613675,0.0,6.072784317081524e-07,1.7210270754609038,0.026170239784005296,7.748447367499631e-05,0.00015251951278182467,0.0006961985567084549,0.09577096191189016,0.08143962968738042,0.01433133222450975,0.09577087464584415,0.08143962968738715,0.014331332224510936,0.42854863115799463,0.42854863115799463,0.07541381058656513,0.0,4.488785668375783,4.379151296506905,5.112796555181603,4.489228371012757,4.380550587522066,5.107785969782924,24817.23808493775,21094.652372197088,0.85,0.9181704507860835,0.6941863250626382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523468993826807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.55515797277,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.664791304858,1537.051551528651,0.42854863115799463,0.07541381058656513,6.112851554438009,3.369522289423686
1586.0,-30.142324637416152,5.063101105087388,35.00941090619636,24.089225066732638,4.9723633224412565,-26.630875910621313,-40.15497911078853,1.4609145956464797,-0.5565283057440524,-5.045753992938835,40.018163857432214,47918.46035264902,15461.245112618126,15461.245112618126,63379.70546526714,87708.63539934205,87708.63539934205,15461.245112618126,103169.88051196017,103169.88051196017,103169.88051196017,127986.96658644208,103819.24915657079,64029.11287709046,44211.26253275592,24817.0860744819,0.0,69028.34860723783,21094.523163309615,1537.043090903827,0.0,0.8866199878330397,2.8187351554236777,0.0014959080323721466,354023.9502238935,1555316.5500186477,4.393252346444434,1555316.5500186477,4.393252346444434,0.85,0.0957704962405739,4.564652377983593,1.2673817407758912,1.0,0.0,4.5646523779849675,1.2849112320762988,1.2852067782820977,3.5525040672323587,19332.54812758983,1971.3712763879441,2034.6934298245008,2034.6934298245008,7.598808196845512,5.063101105087388,0.49747710781264765,4.5656239972747406,3.369599315301796,3.369599315301796,0.9627426615147988,0.0,0.0,0.00023000096254388542,1.0000129932812927,0.00022999797411551098,199.03981432363176,0.0,6.018787574975656e-07,1.705724398748101,0.026170841662762793,7.748385058035767e-05,0.00015251711196352777,0.0006961875978075069,0.09577049624056541,0.08143918088791456,0.014331315352650847,0.09577043866705741,0.08143918088792179,0.014331315352652118,0.4285466542056522,0.4285466542056522,0.07541378950259096,0.0,4.488867404563905,4.379481141680969,5.111461164758623,4.489225687194789,4.380833427210234,5.10615293943772,24817.0860744819,21094.523163309615,0.85,0.9181692267605774,0.6941852343201591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452347656119594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.53985529606,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.657527878044,1537.043090903827,0.4285466542056522,0.07541378950259096,6.112851554438009,3.369599315301796
1587.0,-30.14244818880499,5.063007991794257,35.009386781457835,24.089115333650284,4.972339588254696,-26.63098949779503,-40.15504609616471,1.4608808972447025,-0.5564904105434039,-5.0457378145049585,40.01811912791964,47918.16979000963,15461.173595175767,15461.173595175767,63379.3433851854,87708.24024245141,87708.24024245141,15461.173595175767,103169.41383762719,103169.41383762719,103169.41383762719,127986.36913568799,103818.89962665194,64028.86758623496,44211.146711574416,24816.955298060802,0.0,69028.10200963521,21094.41200335168,1537.0358788054905,0.0,0.8866202324213861,2.818736546953726,0.0014959080323721466,354024.1735544357,1555314.6206779245,4.393244125287888,1555314.6206779245,4.393244125287888,0.85,0.09577003668893184,4.564652377983593,1.2673807539092383,1.0,0.0,4.564652377981864,1.2849113959236511,1.2852069383270714,3.5525036142296167,19332.48304039229,1971.364639340885,2034.6934298245008,2034.6934298245008,7.59877304784404,5.063007991794257,0.497509516695426,4.565498475098831,3.369676371028729,3.369676371028729,0.9627646774367797,0.0,0.0,0.00022999797411551098,1.0000128744017425,0.000229995013067314,199.03991646794256,0.0,5.948162287690188e-07,1.6857091923313992,0.02617143647899156,7.74832624470492e-05,0.00015251471166846176,0.000696176641294926,0.0957700366889261,0.08143873759359896,0.01433129909532714,0.09577006299259916,0.08143873759360384,0.014331299095328,0.4285446787552498,0.4285446787552498,0.07541376681942942,0.0,4.488937616212127,4.379805416973852,5.110080342238859,4.489247403961542,4.381133017390368,5.1045879613649845,24816.955298060802,21094.41200335168,0.85,0.9181672614486585,0.6941835049053069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523484039862111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.51984008964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.65028987634,1537.0358788054905,0.4285446787552498,0.07541376681942942,6.112851554438009,3.369676371028729
1588.0,-30.142570404141125,5.06291526207499,35.00936271438964,24.08898810334506,4.972293234749416,-26.63110414440127,-40.15512079987673,1.4608269750095553,-0.5562880741770755,-5.045737901721486,40.0180725582038,47917.921991350755,15461.12756631201,15461.12756631201,63379.049557662765,87707.86872428692,87707.86872428692,15461.12756631201,103168.99629059894,103168.99629059894,103168.99629059894,127985.8163023825,103818.56274572898,64028.65400899221,44211.0097074853,24816.820011783566,0.0,69027.82971926886,21094.29701001603,1537.0287826798626,0.0,0.8866204007829395,2.8187338653627805,0.0014959080323721466,354024.17235047946,1555312.6119647045,4.393238466284626,1555312.6119647045,4.393238466284626,0.85,0.0957695824397451,4.564652377983593,1.2673799165012318,1.0,0.0,4.564652377983372,1.2849116543423669,1.2852071930003426,3.5525028997575996,19332.42030860884,1971.3582424792196,2034.6934298245008,2034.6934298245008,7.598750425829793,5.06291526207499,0.4975348090931222,4.565380452981868,3.369753450360447,3.369753450360447,0.9627867001029848,0.0,0.0,0.000229995013067314,1.0000127351932384,0.00022999208407368,199.04001750778235,0.0,5.893667857832732e-07,1.6702654709097962,0.026172025845777346,7.748260655142377e-05,0.00015251240651589022,0.0006961661190747586,0.09576958243974079,0.08143829963516386,0.014331282804576928,0.09576954792107045,0.08143829963516752,0.014331282804577575,0.42854270438839015,0.42854270438839015,0.07541373921044384,0.0,4.489040406255583,4.380148819271028,5.108808843605402,4.4894498275444334,4.381522269262518,5.103722752605222,24816.820011783566,21094.29701001603,0.85,0.9181666266405988,0.6941826533766082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523491450103807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.50439636822,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.643070575605,1537.0287826798626,0.42854270438839015,0.07541373921044384,6.112851554438009,3.369753450360447
1589.0,-30.14269126259645,5.062823184423981,35.00933871462588,24.08888287553566,4.972273810285987,-26.63121487650496,-40.155183559376724,1.4607974241944837,-0.5562504276446134,-5.045716307150987,40.01802638444655,47917.62477731611,15461.04931812113,15461.04931812113,63378.674095437236,87707.47457532836,87707.47457532836,15461.04931812113,103168.5238934495,103168.5238934495,103168.5238934495,127985.20142014748,103818.2149693991,64028.40274530004,44210.902471221176,24816.677526697982,0.0,69027.57999791915,21094.175897693283,1537.0207714807068,0.0,0.8866206782088002,2.8187358935196536,0.0014959080323721466,354024.4704466949,1555310.6203324858,4.393229141392551,1555310.6203324858,4.393229141392551,0.85,0.09576911765153073,4.564652377983593,1.2673789093038068,1.0,0.0,4.5646523779839585,1.2849117986604017,1.2852073335878773,3.5525025007494824,19332.355547953277,1971.3516387301759,2034.6934298245008,2034.6934298245008,7.598711968836846,5.062823184423981,0.4975702082225544,4.5652529762014264,3.369830490214792,3.369830490214792,0.9628087114899406,0.0,0.0,0.00022999208407368,1.0000125938139712,0.00022998918763263555,199.04011742592886,0.0,5.829869441923792e-07,1.6521849998412028,0.026172608832721538,7.748205552947377e-05,0.00015251002854420624,0.0006961552644606566,0.09576911765151973,0.0814378524924649,0.014331265159054836,0.09576914763229,0.08143785249247425,0.01433126515905648,0.4285407322649198,0.4285407322649198,0.07541371337256643,0.0,4.489117662412298,4.380479147822882,5.107440792292039,4.489465879506383,4.381841170686528,5.102009813240102,24816.677526697982,21094.175897693283,0.85,0.9181645089882594,0.6941808589952102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523498780220176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.48631589715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.635873922076,1537.0207714807068,0.4285407322649198,0.07541371337256643,6.112851554438009,3.369830490214792
1590.0,-30.14281110827162,5.0627315528754275,35.00931481037117,24.08876469070094,4.9722363489676935,-26.631326500800398,-40.15525400228796,1.4607517414964337,-0.5560644776480217,-5.045710395315444,40.017981166815886,47917.36861888442,15460.995785826346,15460.995785826346,63378.36440471077,87707.10385791707,87707.10385791707,15460.995785826346,103168.09964374342,103168.09964374342,103168.09964374342,127984.64706590319,103817.88188552839,64028.18390511355,44210.77553379427,24816.547422159772,0.0,69027.32295595405,21094.065308835805,1537.0138331266776,0.0,0.8866208722426683,2.8187341297859017,0.0014959080323721466,354024.5520550115,1555308.6699431485,4.393222619490726,1555308.6699431485,4.393222619490726,0.85,0.09576866223846545,4.564652377983593,1.267378027387895,1.0,0.0,4.564652377984554,1.2849120183928042,1.2852075496489535,3.5525018932371406,19332.293523232303,1971.3453139688174,2034.6934298245008,2034.6934298245008,7.598685659077354,5.0627315528754275,0.49759880692996195,4.565132745945466,3.3699075722268623,3.3699075722268623,0.9628307349219607,0.0,0.0,0.00022998918763263555,1.0000124882908927,0.00022998631549662628,199.04021650686016,0.0,5.765079656039914e-07,1.6338235745217118,0.02617318534068714,7.748143705227912e-05,0.00015250775058035644,0.0006961448663475526,0.09576866223845815,0.08143741421164681,0.014331248026811341,0.0957686763496934,0.08143741421165301,0.014331248026812434,0.4285387613719551,0.4285387613719551,0.07541368224638056,0.0,4.48922139054406,4.38082822759992,5.106143292058448,4.489645917667417,4.382235695420718,5.100964627706617,24816.547422159772,21094.065308835805,0.85,0.9181634415281055,0.6941797329944293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452350602896178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.46795447183,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.62870037755,1537.0138331266776,0.4285387613719551,0.07541368224638056,6.112851554438009,3.3699075722268623
1591.0,-30.142929526697944,5.062640475160767,35.00929096749885,24.088650242798053,4.972208618307583,-26.63143586724147,-40.155320324096806,1.4607149588510888,-0.5560146194294475,-5.045695496334587,40.017935146191284,47917.10008408225,15460.929325759274,15460.929325759274,63378.029409841525,87706.70542350679,87706.70542350679,15460.929325759274,103167.63474926607,103167.63474926607,103167.63474926607,127984.04302321695,103817.52489622157,64027.95637127917,44210.63169438044,24816.408273950878,0.0,69027.03996833132,21093.947032858247,1537.0061649737163,0.0,0.8866211149892493,2.818735213756937,0.0014959080323721466,354024.75772398215,1555306.6849198642,4.393214460251025,1555306.6849198642,4.393214460251025,0.85,0.095768200888634,4.564652377983593,1.2673771361308175,1.0,0.0,4.564652377982438,1.284912196431457,1.2852077240379205,3.5525014009991085,19332.22704699585,1971.3385352792086,2034.6934298245008,2034.6934298245008,7.598652995647031,5.062640475160767,0.49763174545099975,4.565008729709767,3.369984635350422,3.369984635350422,0.9628527529572635,0.0,0.0,0.00022998631549662628,1.0000123395782714,0.00022998347759750336,199.04031440791675,0.0,5.716705731234459e-07,1.6201144042318456,0.026173757011260262,7.748085476185816e-05,0.00015250546073476812,0.0006961344139984427,0.09576820088862537,0.0814369710885431,0.01433122980008226,0.0957682616091429,0.08143697108855044,0.014331229800083554,0.42853679282118845,0.42853679282118845,0.07541365025761256,0.0,4.489307969454671,4.381160339418443,5.104827642132307,4.48968087690514,4.382516875086594,5.099593503951326,24816.408273950878,21093.947032858247,0.85,0.9181623525928175,0.6941786886134185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452351321696658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.454245301546,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.621543093772,1537.0061649737163,0.42853679282118845,0.07541365025761256,6.112851554438009,3.369984635350422
1592.0,-30.143046620257998,5.062549855457711,35.009267187427454,24.088537122029834,4.9721723574412495,-26.631544894199003,-40.155386610981054,1.4606706313822635,-0.5557541896840235,-5.045687649096921,40.017889289651556,47916.83774312458,15460.874364366768,15460.874364366768,63377.71210749135,87706.35224013095,87706.35224013095,15460.874364366768,103167.22660449772,103167.22660449772,103167.22660449772,127983.49951799671,103817.20863800905,64027.730543192934,44210.53121646235,24816.272913498993,0.0,69026.80412996134,21093.831976474143,1536.9988798847137,0.0,0.8866213212021987,2.8187326930159036,0.0014959080323721466,354024.86604909995,1555304.7069760142,4.393207528988396,1555304.7069760142,4.393207528988396,0.85,0.09576774337974957,4.564652377983593,1.267376232785173,1.0,0.0,4.564652377984826,1.2849124097019289,1.2852079337108027,3.5525008113529624,19332.16815543996,1971.3325300117735,2034.6934298245008,2034.6934298245008,7.598625983522402,5.062549855457711,0.49766176072296897,4.564888094734742,3.3700617128279586,3.3700617128279586,0.9628747750937025,0.0,0.0,0.00022998347759750336,1.0000122015339072,0.0002299806714805423,199.0404112137392,0.0,5.648563336838396e-07,1.6008028496600015,0.026174321867593945,7.748027278211012e-05,0.00015250320481539323,0.0006961241165107035,0.09576774337974553,0.08143653169155253,0.014331211688192994,0.09576774431815376,0.08143653169155597,0.014331211688193601,0.4285348253475105,0.4285348253475105,0.07541361561269734,0.0,4.489430408263047,4.38152507989696,5.103566315078012,4.489933459412896,4.382998839249467,5.0985360264635915,24816.272913498993,21093.831976474143,0.85,0.9181608928057271,0.6941772597918393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523520319375705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.43493374697,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.614410407688,1536.9988798847137,0.4285348253475105,0.07541361561269734,6.112851554438009,3.3700617128279586
1593.0,-30.143162531049505,5.062459630872631,35.00924341184617,24.088409437704854,4.9721282359812005,-26.631653642528892,-40.15545659987254,1.4606193474606597,-0.5555961449886127,-5.045684355645345,40.01784186028894,47916.598716213746,15460.826950209528,15460.826950209528,63377.425666423274,87705.96837034002,87705.96837034002,15460.826950209528,103166.79532054954,103166.79532054954,103166.79532054954,127982.92503938131,103816.85754610764,64027.52392606875,44210.3706889321,24816.129718831777,0.0,69026.50040776387,21093.71026100701,1536.9912455294918,0.0,0.8866215099081645,2.8187309915326564,0.0014959080323721466,354024.9115126894,1555302.6611931233,4.393201186175217,1555302.6611931233,4.393201186175217,0.85,0.09576728652080645,4.564652377983593,1.267375394278206,1.0,0.0,4.5646523779854675,1.2849126554563177,1.285208175915911,3.5525001318961436,19332.102777380143,1971.325863305017,2034.6934298245008,2034.6934298245008,7.598602680671695,5.062459630872631,0.4976899188323234,4.564769712040308,3.3701387766761384,3.3701387766761384,0.9628967933360395,0.0,0.0,0.0002299806714805423,1.0000120782963293,0.00022997789373939255,199.04050704180264,0.0,5.585306738424816e-07,1.582875929669593,0.026174880398267788,7.747965830419135e-05,0.00015250101317635094,0.0006961141124403375,0.09576728652079942,0.08143609288696939,0.014331193633830041,0.09576723120910162,0.08143609288697536,0.014331193633831093,0.4285328609363834,0.4285328609363834,0.07541358126135196,0.0,4.4895610281201925,4.381884857446721,5.102388116739746,4.490088210656722,4.383330181341648,5.097681658016427,24816.129718831777,21093.71026100701,0.85,0.9181607830620193,0.6941768513998755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523527342329547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.41700682698,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.607300315813,1536.9912455294918,0.4285328609363834,0.07541358126135196,6.112851554438009,3.3701387766761384
1594.0,-30.143277231901504,5.0623700463777555,35.009219703187185,24.088308994565182,4.9721108399750955,-26.631758629058663,-40.155514644552,1.4605922371322655,-0.5555037067156832,-5.0456612322572445,40.01779625837819,47916.30966593862,15460.750139385107,15460.750139385107,63377.059805323726,87705.58709288696,87705.58709288696,15460.750139385107,103166.33723227207,103166.33723227207,103166.33723227207,127982.3260641916,103816.52075538925,64027.27898599064,44210.268632665124,24815.988831919527,0.0,69026.25746458465,21093.590507131597,1536.9832869457523,0.0,0.8866217930509883,2.8187324750663914,0.0014959080323721466,354025.2307135702,1555300.6942361011,4.3931916691396555,1555300.6942361011,4.3931916691396555,0.85,0.0957668229468788,4.564652377983593,1.2673743942240256,1.0,0.0,4.5646523779830925,1.2849127880430788,1.2852083049638252,3.552499765323026,19332.040062394004,1971.3194681562006,2034.6934298245008,2034.6934298245008,7.5985649301077505,5.0623700463777555,0.4977273475876549,4.5646426987901005,3.3702158086854017,3.3702158086854017,0.9629188024815434,0.0,0.0,0.00022997789373939255,1.0000119522270767,0.00022997514502423724,199.04060186964116,0.0,5.528830068776597e-07,1.5668704414912875,0.026175433281274665,7.747914869568255e-05,0.00015249874504370998,0.0006961037592032843,0.09576682294687057,0.08143564772336356,0.014331175223507006,0.09576681631008704,0.08143564772337056,0.014331175223508234,0.428530898917373,0.428530898917373,0.07541355134711986,0.0,4.489671902507894,4.382239334054532,5.101107823326458,4.490157525541576,4.3837008326790965,5.09603077470581,24815.988831919527,21093.590507131597,0.85,0.9181587142811652,0.6941751070673805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523534294350537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.4010013388,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.600210015613,1536.9832869457523,0.428530898917373,0.07541355134711986,6.112851554438009,3.3702158086854017
1595.0,-30.143390735738723,5.062280934135336,35.009196103611515,24.088189761992567,4.972079638164176,-26.631863918864045,-40.15557653093708,1.4605528212894348,-0.5554664777504286,-5.045650773199336,40.01775201833658,47916.04440504486,15460.693469090354,15460.693469090354,63376.737874135215,87705.18260672975,87705.18260672975,15460.693469090354,103165.87607582011,103165.87607582011,103165.87607582011,127981.73755943829,103816.15387346323,64027.050956820094,44210.11435182571,24815.861483618177,0.0,69025.97583544388,21093.48226107545,1536.9763935143915,0.0,0.8866220067146231,2.818733206589294,0.0014959080323721466,354025.3750930275,1555298.7860226692,4.393184487450885,1555298.7860226692,4.393184487450885,0.85,0.09576636819804288,4.564652377983593,1.2673734991205858,1.0,0.0,4.564652377982936,1.284912978147879,1.2852084915803037,3.5524992397253636,19331.97174401808,1971.3125016206432,2034.6934298245008,2034.6934298245008,7.598537078101192,5.062280934135336,0.49775935447800546,4.56452157965733,3.3702928834142356,3.3702928834142356,0.9629408238326388,0.0,0.0,0.00022997514502423724,1.0000118275043155,0.0002299724250243878,199.04069570793783,0.0,5.471059188807788e-07,1.5504981741081272,0.026175980387193546,7.747860536198478e-05,0.00015249653966225245,0.0006960936924035699,0.09576636819803759,0.08143521067059276,0.014331157527444835,0.09576643472395867,0.08143521067059725,0.014331157527445626,0.4285289387303172,0.4285289387303172,0.07541351800334492,0.0,4.489770733733053,4.382572995990245,5.099865537990638,4.490184295448898,4.383927363631358,5.0949163892919955,24815.861483618177,21093.48226107545,0.85,0.9181577964971288,0.6941740964195197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452354117380883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.38462907142,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.593140090843,1536.9763935143915,0.4285289387303172,0.07541351800334492,6.112851554438009,3.3702928834142356
1596.0,-30.143503021090627,5.0621923274317755,35.00917256707142,24.088085896242433,4.972050519663328,-26.631967903465924,-40.15563824269918,1.4605154020386506,-0.5551810255006444,-5.045637206270482,40.01770665522173,47915.78416239685,15460.632804427181,15460.632804427181,63376.41696682403,87704.83933889105,87704.83933889105,15460.632804427181,103165.47214331823,103165.47214331823,103165.47214331823,127981.19770541946,103815.84860857544,64026.8283379537,44210.022522913045,24815.725562101226,0.0,69025.74808501427,21093.36672778604,1536.9689409171024,0.0,0.8866222402877814,2.8187310243404213,0.0014959080323721466,354025.5623743824,1555296.8293693615,4.3931766365634175,1555296.8293693615,4.3931766365634175,0.8499999999999999,0.09576590979684917,4.564652377983593,1.267372618853115,1.0,0.0,4.564652377985299,1.2849131588512994,1.285208668830138,3.5524987401205776,19331.914899567913,1971.306705099898,2034.6934298245008,2034.6934298245008,7.598507262964287,5.0621923274317755,0.4977930313442789,4.564399296087497,3.370369951298402,3.370369951298402,0.9629628432281149,0.0,0.0,0.0002299724250243878,1.0000117005438796,0.0002299697342534212,199.0407885389393,0.0,5.413906623564247e-07,1.5343011371181077,0.026176521777855902,7.747806356490402e-05,0.0001524943614594838,0.0006960837496651222,0.09576590979684048,0.08143477073326846,0.014331139063572015,0.09576592145225504,0.08143477073327585,0.014331139063573315,0.42852697898238606,0.42852697898238606,0.07541348336823016,0.0,4.489903000184825,4.3829448392353925,5.098629664988948,4.490456180769854,4.384457791687339,5.09371208543007,24815.725562101226,21093.36672778604,0.85,0.9181561768626926,0.6941726166210074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523547981479432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.368432034425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.586090322908,1536.9689409171024,0.42852697898238606,0.07541348336823016,6.112851554438009,3.370369951298402
1597.0,-30.14361415371885,5.062104174360308,35.00914908138886,24.08797232145446,4.972016552958527,-26.632071335286774,-40.155699849687494,1.4604737345264724,-0.5549727064412195,-5.045627258296528,40.01766106347049,47915.52913269323,15460.578368576082,15460.578368576082,63376.10750126931,87704.47350010603,87704.47350010603,15460.578368576082,103165.05186868212,103165.05186868212,103165.05186868212,127980.64145602079,103815.51802106097,64026.60820080628,44209.89980028298,24815.589587338673,0.0,69025.48938762165,21093.251149237873,1536.961565181438,0.0,0.8866224562458774,2.818729437270055,0.0014959080323721466,354025.69969880854,1555294.862856124,4.3931693777579115,1555294.862856124,4.3931693777579115,0.8500000000000001,0.0957654532944286,4.564652377983593,1.2673717188043518,1.0,0.0,4.564652377983192,1.2849133593721902,1.285208865939558,3.552498185725056,19331.853339702226,1971.3004277405869,2034.6934298245008,2034.6934298245008,7.598480509129874,5.062104174360308,0.4978253227726528,4.564278851587655,3.3704470231663866,3.3704470231663866,0.9629848637618247,0.0,0.0,0.0002299697342534212,1.0000115804357697,0.0002299670711345248,199.04088041701124,0.0,5.355731749714929e-07,1.5178143778692108,0.026177057351030875,7.747752269117627e-05,0.00015249221156224494,0.0006960739361315785,0.09576545329442465,0.08143433273075706,0.014331120563667593,0.0957654312884717,0.08143433273076042,0.014331120563668184,0.42852502212452864,0.42852502212452864,0.07541344726086824,0.0,4.49004985145848,4.383326444839213,5.097435901428071,4.4906545518553,4.384871625500125,5.092679860364342,24815.589587338673,21093.251149237873,0.85,0.9181551346253048,0.6941715235601926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355471607439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.35194527518,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.579061181834,1536.961565181438,0.42852502212452864,0.07541344726086824,6.112851554438009,3.3704470231663866
1598.0,-30.14372398287335,5.062016585564868,35.00912566840065,24.08786726826804,4.971994775878353,-26.63217237479443,-40.155757300648816,1.460443167799394,-0.5548657692772281,-5.045608078073319,40.01761620947752,47915.261021463615,15460.510655452792,15460.510655452792,63375.77167691641,87704.09101073304,87704.09101073304,15460.510655452792,103164.60166618583,103164.60166618583,103164.60166618583,127980.05551575916,103815.17577940538,64026.379931728574,44209.773164085345,24815.45384957333,0.0,69025.22701365867,21093.135772137328,1536.9539879694587,0.0,0.8866227165804016,2.8187302682854027,0.0014959080323721466,354025.9644677278,1555292.9281665173,4.3931606273705786,1555292.9281665173,4.3931606273705786,0.85,0.09576499358667909,4.564652377983593,1.2673708160081882,1.0,0.0,4.564652377982561,1.284913507895005,1.2852090110744747,3.5524977750927245,19331.789609677864,1971.2939290866775,2034.6934298245008,2034.6934298245008,7.598447229854335,5.062016585564868,0.4978620779331422,4.564154507631726,3.3705240842022133,3.3705240842022133,0.9630068812006324,0.0,0.0,0.0002299670711345248,1.000011444618521,0.00022996443927924382,199.0409712175196,0.0,5.300695297973261e-07,1.5022170474456222,0.026177587420560672,7.747701830810737e-05,0.00015249005282641742,0.0006960640822529499,0.09576499358666687,0.08143389200295262,0.014331101583714255,0.09576501551776392,0.081433892002963,0.014331101583716081,0.4285230684188755,0.4285230684188755,0.07541341170643266,0.0,4.490181397126378,4.383697316380847,5.096200795188906,4.4907423087960865,4.385216963320659,5.0912969752577055,24815.45384957333,21093.135772137328,0.85,0.9181537594128542,0.6941702779475418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523561381537735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.33634794476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.57205139081,1536.9539879694587,0.4285230684188755,0.07541341170643266,6.112851554438009,3.3705240842022133
1599.0,-30.143832688677442,5.061929404561985,35.00910231640351,24.087748769111954,4.971958069720782,-26.63227389612266,-40.15581482145933,1.4603992771659962,-0.5546876371283815,-5.045600751232137,40.01757115998962,47914.99868751648,15460.461720345987,15460.461720345987,63375.46040786247,87703.71542065522,87703.71542065522,15460.461720345987,103164.17714100122,103164.17714100122,103164.17714100122,127979.49892275318,103814.83307341229,64026.15013230647,44209.64771233979,24815.32178175196,0.0,69024.96949409175,21093.023514489167,1536.9468935031136,0.0,0.8866229172141675,2.818728773260203,0.0014959080323721466,354026.06560943945,1555290.9850464487,4.393153883652853,1555290.9850464487,4.393153883652853,0.85,0.09576453995170908,4.564652377983593,1.267369904969819,1.0,0.0,4.5646523779829895,1.2849137186964075,1.2852092185424742,3.552497192274203,19331.72579318758,1971.2874216156974,2034.6934298245008,2034.6934298245008,7.59842317949565,5.061929404561985,0.49789372335146265,4.564035681210522,3.3706011685395234,3.3706011685395234,0.9630289052970067,0.0,0.0,0.00022996443927924382,1.0000113275705789,0.00022996183437033456,199.04106108937776,0.0,5.238470312272067e-07,1.4845824864979038,0.0261781112675919,7.747651331484888e-05,0.00015248792596439493,0.0006960543738671613,0.09576453995170603,0.08143345696209675,0.014331082989609277,0.09576454435152068,0.08143345696209935,0.014331082989609733,0.4285211168381897,0.4285211168381897,0.07541337329037331,0.0,4.490325266775983,4.384069333450043,5.09504177552401,4.490913114103762,4.385571218991572,5.090419712555558,24815.32178175196,21093.023514489167,0.85,0.9181526753631835,0.6941690672042644,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523567968827658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.31871338381,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.565064008293,1536.9468935031136,0.4285211168381897,0.07541337329037331,6.112851554438009,3.3706011685395234
1600.0,-30.143940068721147,5.061842682783773,35.009078984379656,24.087634914927207,4.971925250627869,-26.63237383531394,-40.155875869654096,1.4603590172206142,-0.5545053393856278,-5.045588952348654,40.01752503775567,47914.75947988747,15460.406613385443,15460.406613385443,63375.166093272914,87703.34319090628,87703.34319090628,15460.406613385443,103163.74980429173,103163.74980429173,103163.74980429173,127978.93078140267,103814.49490481355,64025.94457335882,44209.50036828303,24815.18097711094,0.0,69024.68134539397,21092.9038305443,1536.939193716749,0.0,0.886623144527248,2.8187277461848117,0.0014959080323721466,354026.22848448897,1555288.995657511,4.393146243190435,1555288.995657511,4.393146243190435,0.85,0.09576408282447846,4.564652377983593,1.2673690703092149,1.0,0.0,4.5646523779843315,1.2849139124540792,1.2852094089974475,3.5524966565779375,19331.662821621485,1971.2810003030072,2034.6934298245008,2034.6934298245008,7.5983960958280345,5.061842682783773,0.49792761339873337,4.56391506938504,3.370678229912928,3.370678229912928,0.9630509228322651,0.0,0.0,0.00022996183437033456,1.0000111894302983,0.0002299592612572093,199.04114986524203,0.0,5.184838333408762e-07,1.4693831836880433,0.02617862975142524,7.747597735690436e-05,0.0001524858570134302,0.0006960449298252202,0.09576408282447574,0.08143301876610616,0.01433106405836957,0.09576405424892982,0.08143301876610848,0.01433106405836998,0.4285191672742209,0.4285191672742209,0.07541333637752963,0.0,4.490472774066632,4.384441741255671,5.0939049104245555,4.4910836129630525,4.385953619722557,5.089379982470689,24815.18097711094,21092.9038305443,0.85,0.9181522443566044,0.6941684995273771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523574488747333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.303514080995,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.558095469254,1536.939193716749,0.4285191672742209,0.07541333637752963,6.112851554438009,3.370678229912928
1601.0,-30.14404620040337,5.061756503415696,35.00905571997659,24.087529896665387,4.9719029484615165,-26.632471599077405,-40.15592905981464,1.4603283471354869,-0.5543846453948049,-5.0455700940947175,40.01748034330405,47914.48929240861,15460.341524169271,15460.341524169271,63374.83081657788,87702.96320894435,87702.96320894435,15460.341524169271,103163.30473311362,103163.30473311362,103163.30473311362,127978.3503424672,103814.15323835233,64025.71231298396,44209.37880596486,24815.045609353576,0.0,69024.42441531844,21092.78876795054,1536.9316421198384,0.0,0.8866234026416329,2.8187283579288263,0.0014959080323721466,354026.48880916263,1555287.0678549022,4.393137567435744,1555287.0678549022,4.393137567435744,0.85,0.09576362477296774,4.564652377983593,1.267368127400987,1.0,0.0,4.564652377982625,1.284914061274755,1.2852095545459468,3.5524962451224407,19331.59919870609,1971.2745125711729,2034.6934298245008,2034.6934298245008,7.59836410613602,5.061756503415696,0.49796497787313676,4.563791525542559,3.3707552845174376,3.3707552845174376,0.9630729384335536,0.0,0.0,0.0002299592612572093,1.0000110593549933,0.0002299567180842309,199.04123760909903,0.0,5.121553951864546e-07,1.4514483899584125,0.026179141906820427,7.747551038947604e-05,0.00015248375086773325,0.0006960353160022563,0.09576362477295411,0.0814325795511771,0.014331045221777014,0.09576363238402344,0.08143257955118868,0.014331045221779052,0.4285172195953417,0.4285172195953417,0.07541330123862232,0.0,4.490608482179596,4.384807008145515,5.092729702655788,4.491185448699923,4.386303629954114,5.088064855177322,24815.045609353576,21092.78876795054,0.85,0.9181508046376876,0.69416716906045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523580929156497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.28557928727,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.551149866089,1536.9316421198384,0.4285172195953417,0.07541330123862232,6.112851554438009,3.3707552845174376
1602.0,-30.144151170159184,5.0616708669468835,35.00903256377536,24.08742445930841,4.971883009119421,-26.632568080691296,-40.155982005503006,1.460299919651478,-0.5543202381196579,-5.04555064270236,40.01743696609966,47914.22385963641,15460.276376257492,15460.276376257492,63374.5002358939,87702.57057542441,87702.57057542441,15460.276376257492,103162.8469516819,103162.8469516819,103162.8469516819,127977.76471141509,103813.79947281213,64025.485386674685,44209.23787348605,24814.917759733184,0.0,69024.15563321923,21092.680095773205,1536.9245062439538,0.0,0.8866236590037857,2.818729782157755,0.0014959080323721466,354026.7573218438,1555285.1968707507,4.393128950580561,1555285.1968707507,4.393128950580561,0.85,0.09576316841953574,4.564652377983593,1.2673671899875631,1.0,0.0,4.564652377982997,1.2849141995403979,1.2852096895754577,3.552495862849307,19331.53332277858,1971.2677950960401,2034.6934298245008,2034.6934298245008,7.5983320875966,5.0616708669468835,0.4980029227711382,4.563667944175745,3.370832358212707,3.370832358212707,0.9630949594893449,0.0,0.0,0.0002299567180842309,1.0000109382863045,0.000229954202779324,199.0413243924062,0.0,5.061962970723972e-07,1.4345603059031737,0.0261796481031175,7.747504557090378e-05,0.00015248167251332714,0.0006960258290368742,0.0957631684195296,0.0814321420869721,0.01433102633255751,0.09576326383557426,0.08143214208697731,0.014331026332558427,0.4285152732395905,0.4285152732395905,0.07541326443483212,0.0,4.490725813458255,4.385155552011042,5.091526726858433,4.491230404582723,4.386586399456576,5.0867519392651275,24814.917759733184,21092.680095773205,0.85,0.9181495905962764,0.6941660266623638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523587294697158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.268691203215,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.54422569243,1536.9245062439538,0.4285152732395905,0.07541326443483212,6.112851554438009,3.370832358212707
1603.0,-30.14425482037542,5.0615856381281965,35.00900947083245,24.08731598351153,4.971848954772623,-26.63266478612369,-40.15603879289699,1.4602589205208993,-0.5540046771848779,-5.045541381241781,40.017392496222286,47913.98276382993,15460.227458242438,15460.227458242438,63374.21022207237,87702.22875557697,87702.22875557697,15460.227458242438,103162.45621381942,103162.45621381942,103162.45621381942,127977.24354769324,103813.48944081001,64025.27566821518,44209.12641399425,24814.78733387383,0.0,69023.91374786808,21092.569233792758,1536.9174604500743,0.0,0.8866238673950768,2.8187266989698982,0.0014959080323721466,354026.8851697977,1555283.2787582236,4.393121946126441,1555283.2787582236,4.393121946126441,0.85,0.09576271527336983,4.564652377983593,1.267366367415525,1.0,0.0,4.564652377983387,1.2849143965718428,1.285209883420094,3.552495318102206,19331.475590627262,1971.2619080549691,2034.6934298245008,2034.6934298245008,7.5983080456380785,5.0615856381281965,0.498036506196712,4.5635491319314845,3.370909452050308,3.370909452050308,0.963116986300088,0.0,0.0,0.000229954202779324,1.0000108007932773,0.00022995171911834204,199.04141008485516,0.0,5.006496199208479e-07,1.418841022855683,0.02618014875273742,7.74745470282554e-05,0.0001524796557510686,0.0006960166232182348,0.09576271527336618,0.08143170797236945,0.014331007300996726,0.09576274258416115,0.08143170797237255,0.014331007300997272,0.4285133271713228,0.4285133271713228,0.07541322383107003,0.0,4.490884781729164,4.385540461265407,5.090395483440432,4.491536704056898,4.387097563123859,5.0858882070445475,24814.78733387383,21092.569233792758,0.85,0.9181486064897296,0.6941649663455927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359359055332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.25297192016,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.53732125831,1536.9174604500743,0.4285133271713228,0.07541322383107003,6.112851554438009,3.370909452050308
1604.0,-30.144357469199573,5.061500949824104,35.00898643369578,24.08721592454242,4.971828008708065,-26.632759279168404,-40.15608761748297,1.4602298186768534,-0.5538114787580639,-5.045521175610319,40.01734793580655,47913.70945312741,15460.16259649108,15460.16259649108,63373.87204961849,87701.86542607719,87701.86542607719,15460.16259649108,103162.02802256827,103162.02802256827,103162.02802256827,127976.67940335615,103813.16345617683,64025.03939078544,44209.02673932377,24814.651380787876,0.0,69023.67812011164,21092.453673669694,1536.909842488374,0.0,0.8866241318892372,2.8187265110393818,0.0014959080323721466,354027.1640944637,1555281.3567423113,4.393113055944266,1555281.3567423113,4.393113055944266,0.85,0.09576225656640452,4.564652377983593,1.2673653997806835,1.0,0.0,4.564652377984545,1.2849145378700146,1.2852100215593014,3.552494927445023,19331.414887880313,1971.2557180974457,2034.6934298245008,2034.6934298245008,7.598276167739218,5.061500949824104,0.49807530412573264,4.563425645698372,3.370986526134916,3.370986526134916,0.9631390074671188,0.0,0.0,0.00022995171911834204,1.0000106964524527,0.00022994925947702154,199.04149494947106,0.0,4.943513840212529e-07,1.4009918223162308,0.026180643104121444,7.747411839432802e-05,0.00015247760072401403,0.0006960072427341034,0.09576225656639646,0.08143126912272994,0.014330987443666527,0.09576229010452583,0.0814312691227368,0.014330987443667734,0.4285113837715714,0.4285113837715714,0.07541318373711091,0.0,4.491042421735017,4.385929739244318,5.089230459726139,4.49170969685224,4.387524946673125,5.084608912121496,24814.651380787876,21092.453673669694,0.85,0.9181468414264793,0.6941633763670245,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523599807271503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.23512271963,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.530439759972,1536.909842488374,0.4285113837715714,0.07541318373711091,6.112851554438009,3.370986526134916
