time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1605.0,-30.144458831955312,5.061416667020089,35.008963453232425,24.087102070357673,4.971794691329681,-26.63285385185783,-40.15614405563099,1.4601897112322046,-0.5536104917970874,-5.045511142821345,40.01730351225915,47913.47799318937,15460.113936481812,15460.113936481812,63373.59192967118,87701.49538259549,87701.49538259549,15460.113936481812,103161.6093190773,103161.6093190773,103161.6093190773,127976.1297540464,103812.82449235176,64024.83861043198,44208.873202133094,24814.52043496911,0.0,69023.3936371022,21092.34236972374,1536.9027442032823,0.0,0.8866243440430007,2.8187250307169283,0.0014959080323721466,354027.3025901899,1555279.4406317037,4.393105925030993,1555279.4406317037,4.393105925030993,0.85,0.09576180372402672,4.564652377983593,1.267364562372677,1.0,0.0,4.5646523779827115,1.2849147306143616,1.2852102111873787,3.5524943945510503,19331.35176823232,1971.249281684604,2034.6934298245008,2034.6934298245008,7.598252252583967,5.061416667020089,0.4981097481343122,4.563306918885777,3.371063621226728,3.371063621226728,0.9631610346362081,0.0,0.0,0.00022994925947702154,1.000010562446664,0.00022994683067588696,199.04157875089638,0.0,4.895706854730572e-07,1.3874433226306442,0.026181132674806918,7.747362292322125e-05,0.0001524756365538003,0.0006959982769798665,0.09576180372402095,0.08143083572278856,0.014330968001232387,0.09576182044469883,0.08143083572279347,0.014330968001233253,0.4285094430282752,0.4285094430282752,0.0754131412474939,0.0,4.4912105625211325,4.386319454176089,5.088133338068303,4.4919006510242525,4.387897233115439,5.0837640139479845,24814.52043496911,21092.34236972374,0.85,0.9181465672763722,0.6941628840375418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523605963933348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.22157421994,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.52357486785,1536.9027442032823,0.4285094430282752,0.0754131412474939,6.112851554438009,3.371063621226728
1606.0,-30.144559113191733,5.061332874360892,35.00894051130781,24.087002674955897,4.97176941300307,-26.63294664700163,-40.156192670669384,1.4601569468129671,-0.5533107772952803,-5.0454939983694365,40.01725867385092,47913.21501162001,15460.055119103628,15460.055119103628,63373.270130723635,87701.15490393862,87701.15490393862,15460.055119103628,103161.21002304225,103161.21002304225,103161.21002304225,127975.59358525806,103812.51828765655,64024.609566344574,44208.78746812442,24814.383562215808,0.0,69023.17103034022,21092.226027883436,1536.8951436617758,0.0,0.8866245939434332,2.8187230785677855,0.0014959080323721466,354027.5392576129,1555277.5066288062,4.393097525379481,1555277.5066288062,4.393097525379481,0.85,0.09576134704059322,4.564652377983593,1.267363695292734,1.0,0.0,4.564652377982111,1.2849148889366835,1.2852103664251433,3.552493956826213,19331.294748777305,1971.2434673183307,2034.6934298245008,2034.6934298245008,7.598223345340584,5.061332874360892,0.49814764942670564,4.563185224934187,3.371140697497224,3.371140697497224,0.9631830564277782,0.0,0.0,0.00022994683067588696,1.0000104497556315,0.0002299444278128075,199.0416616582394,0.0,4.834324122984193e-07,1.3700474564537202,0.026181616107219217,7.747319613362671e-05,0.00015247363454226024,0.0006959891384931294,0.09576134704058456,0.08143039889479775,0.014330948145786806,0.09576130753774191,0.08143039889480512,0.014330948145788103,0.42850750469617027,0.42850750469617027,0.07541310018405953,0.0,4.491398904014545,4.386733973640105,5.087030187347295,4.492183221074129,4.388424377776346,5.082650293581651,24814.383562215808,21092.226027883436,0.85,0.9181448662053924,0.6941613127359652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523612043464391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.204178353764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.516732318336,1536.8951436617758,0.42850750469617027,0.07541310018405953,6.112851554438009,3.371140697497224
1607.0,-30.144658127659614,5.061249554162473,35.008917633754564,24.086892732325964,4.971744027339121,-26.63303831267164,-40.1562410761602,1.4601242123511593,-0.5532067588396785,-5.045477766309063,40.0172146649507,47912.9574107852,15459.998423810317,15459.998423810317,63372.955834595516,87700.76663872456,87700.76663872456,15459.998423810317,103160.76506253488,103160.76506253488,103160.76506253488,127975.01699009663,103812.16366726546,64024.385216281546,44208.64272331545,24814.251927561745,0.0,69022.89465087719,21092.11413842748,1536.8878590649342,0.0,0.8866248361869724,2.8187236033823497,0.0014959080323721466,354027.7633302085,1555275.608406622,4.393089383094474,1555275.608406622,4.393089383094474,0.85,0.09576089288534528,4.564652377983593,1.2673627391969786,1.0,0.0,4.564652377983685,1.2849150470653035,1.2852105215024907,3.552493519637024,19331.228713664997,1971.236733610866,2034.6934298245008,2034.6934298245008,7.598195481047872,5.061249554162473,0.49818540127697286,4.5630641528855005,3.3712177811567328,3.3712177811567328,0.9632050803304951,0.0,0.0,0.0002299444278128075,1.0000103177603954,0.00022994205532577582,199.04174351834362,0.0,4.782698600733384e-07,1.355416783447841,0.02618209437707929,7.74727711858014e-05,0.0001524716566270061,0.0006959801099975612,0.09576089288533605,0.08142996431469353,0.014330928570642526,0.09576089764034978,0.08142996431470137,0.014330928570643907,0.42850557005763656,0.42850557005763656,0.07541305916439367,0.0,4.491567477879812,4.3871237597549,5.0859355950174745,4.492271007469412,4.3887135098478325,5.081588195528241,24814.251927561745,21092.11413842748,0.85,0.9181439891088388,0.6941603601693672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523618058132899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.189547680755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.509908056501,1536.8878590649342,0.42850557005763656,0.07541305916439367,6.112851554438009,3.3712177811567328
1608.0,-30.14475605149325,5.06116675787185,35.00889483826881,24.086797527875774,4.9717249766934986,-26.633128363060308,-40.156289272103436,1.4600972882605336,-0.5529618809733847,-5.045456975664596,40.01717130022883,47912.70398527665,15459.93555487486,15459.93555487486,63372.639540151504,87700.41699732207,87700.41699732207,15459.93555487486,103160.35255219693,103160.35255219693,103160.35255219693,127974.4744550675,103811.85007868508,64024.16750430248,44208.53619375844,24814.121902870567,0.0,69022.658096629,21092.003617439983,1536.8805645333405,0.0,0.886625099327038,2.81872280158451,0.0014959080323721466,354028.05033113295,1555273.7379712935,4.393080538439256,1555273.7379712935,4.393080538439256,0.85,0.09576043753836937,4.564652377983593,1.2673618710180743,1.0,0.0,4.56465237798467,1.2849151779441934,1.2852106493628737,3.55249315778714,19331.17031923071,1971.230779035727,2034.6934298245008,2034.6934298245008,7.598164582567278,5.06116675787185,0.49822549751164225,4.5629412603602075,3.371294867687478,3.371294867687478,0.9632271050535651,0.0,0.0,0.00022994205532577582,1.0000102041189725,0.00022993970899362875,199.04182447682567,0.0,4.722239552592132e-07,1.3382826892046102,0.02618256660103455,7.747234807971831e-05,0.00015246970724605753,0.0006959712117511787,0.0957604375383603,0.08142952879979021,0.014330908738570099,0.09576044431148333,0.08142952879979791,0.014330908738571454,0.4285036371498164,0.4285036371498164,0.07541301796351788,0.0,4.49174543195079,4.387529410878244,5.0848134452527916,4.492495094691208,4.3891912151502765,5.08036450090799,24814.121902870567,21092.003617439983,0.85,0.9181425532965175,0.6941590675659107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452362399682783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.172413586515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.503105829554,1536.8805645333405,0.4285036371498164,0.07541301796351788,6.112851554438009,3.371294867687478
1609.0,-30.14485269563061,5.061084382838175,35.00887210969611,24.086682870425307,4.97169608477784,-26.633218245771097,-40.15633739819748,1.4600616349182962,-0.552868114247417,-5.045443804476932,40.017127658235644,47912.45666532273,15459.88500404099,15459.88500404099,63372.34166936372,87700.02306184248,87700.02306184248,15459.88500404099,103159.90806588347,103159.90806588347,103159.90806588347,127973.90132799852,103811.4870948396,64023.95073793434,44208.37372989473,24813.99326211506,0.0,69022.36699200979,21091.8942727978,1536.873519169003,0.0,0.8866253246409286,2.8187231038237606,0.0014959080323721466,354028.23215065297,1555271.8555782367,4.393072965199022,1555271.8555782367,4.393072965199022,0.85,0.09575998595620416,4.564652377983593,1.2673609616281465,1.0,0.0,4.564652377982524,1.2849153496137344,1.2852108180568957,3.552492683160644,19331.1027267301,1971.2238865188522,2034.6934298245008,2034.6934298245008,7.598139738119888,5.061084382838175,0.4982623997818587,4.562821983056316,3.3713719733967444,3.3713719733967444,0.9632491352562127,0.0,0.0,0.00022993970899362875,1.0000100707760282,0.00022993739334563988,199.04190437737643,0.0,4.670182313823281e-07,1.323529667737518,0.02618303361926593,7.747192558896426e-05,0.00015246778340466448,0.0006959624300839891,0.0957599859561972,0.08142909697199718,0.01433088898420001,0.09576003992964471,0.08142909697200311,0.014330888984201054,0.4285017068489015,0.4285017068489015,0.07541297421612819,0.0,4.491906788100152,4.387906806151989,5.083741182861786,4.492575690229501,4.389441222710218,5.079477269989752,24813.99326211506,21091.8942727978,0.85,0.9181421100307944,0.6941584120241661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523629870113208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.15766056505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.496322151166,1536.873519169003,0.4285017068489015,0.07541297421612819,6.112851554438009,3.3713719733967444
1610.0,-30.144948180084388,5.061002459786535,35.00884941886667,24.08658357979732,4.971669569271977,-26.633306846884874,-40.15638531474394,1.460028236072428,-0.5525354218987673,-5.045427783372034,40.017083300438095,47912.21408800996,15459.830766196734,15459.830766196734,63372.044854206695,87699.68879143448,87699.68879143448,15459.830766196734,103159.51955763123,103159.51955763123,103159.51955763123,127973.37827105138,103811.18433632213,64023.739311777535,44208.27224949399,24813.85871342015,0.0,69022.13096291415,21091.77990640713,1536.8660737334385,0.0,0.8866255670730591,2.8187205849544354,0.0014959080323721466,354028.453311491,1555269.942312433,4.393064816584199,1555269.942312433,4.393064816584199,0.85,0.09575953183929803,4.564652377983593,1.2673601049883287,1.0,0.0,4.5646523779832675,1.2849155106710373,1.2852109761756672,3.5524922378746426,19331.04634899998,1971.2181375903065,2034.6934298245008,2034.6934298245008,7.5981130816008,5.061002459786535,0.49830082196448977,4.5627016378220455,3.371449068191372,3.371449068191372,0.9632711623403919,0.0,0.0,0.00022993739334563988,1.0000099499387511,0.00022993510550542334,199.04198331921438,0.0,4.6091098557248716e-07,1.3062217331124286,0.026183494530251504,7.747150493990886e-05,0.00015246588840573102,0.0006959537800726012,0.09575953183929192,0.08142866296815147,0.014330868871140452,0.09575951662791551,0.08142866296815666,0.014330868871141364,0.4284997771897568,0.4284997771897568,0.07541293070992823,0.0,4.4920981305428995,4.388316400742951,5.082686309779888,4.4928923614732525,4.3899849882886315,5.078497380387091,24813.85871342015,21091.77990640713,0.85,0.9181409494334033,0.6941572712924986,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523635666649282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.14035263042,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.48956084523,1536.8660737334385,0.4284997771897568,0.07541293070992823,6.112851554438009,3.371449068191372
1611.0,-30.145042563494016,5.060920929833307,35.00882675351768,24.086474649980687,4.971637399630314,-26.633395022347162,-40.15643319636581,1.4599898584833837,-0.5522620747081532,-5.045415992653526,40.01703866094895,47911.97656044633,15459.783594387407,15459.783594387407,63371.76015483374,87699.33623892031,87699.33623892031,15459.783594387407,103159.11983330772,103159.11983330772,103159.11983330772,127972.84390614639,103810.86019780971,64023.52985571699,44208.144824547475,24813.72407283866,0.0,69021.86889738613,21091.66546191286,1536.858717461931,0.0,0.8866257889667907,2.8187183549059336,0.0014959080323721466,354028.61607469025,1555268.0168983426,4.3930573583075105,1555268.0168983426,4.3930573583075105,0.85,0.09575908022185393,4.564652377983593,1.2673592401063072,1.0,0.0,4.564652377982224,1.2849156949667722,1.2852111575739458,3.5524917283399158,19330.985990025685,1971.211982687838,2034.6934298245008,2034.6934298245008,7.598089897857912,5.060920929833307,0.4983375450942704,4.562583384739036,3.371526162042191,3.371526162042191,0.9632931891549117,0.0,0.0,0.00022993510550542334,1.0000098352117537,0.00022993284406721282,199.04206135081773,0.0,4.553762542170039e-07,1.2905363044509892,0.026183949906505723,7.747108459955874e-05,0.0001524640209058646,0.000695945255584895,0.09575908022185295,0.08142823108096449,0.014330849140888465,0.09575900647612183,0.08142823108096532,0.014330849140888613,0.42849785024905035,0.42849785024905035,0.07541288773678986,0.0,4.4923051126376095,4.388735054349695,5.0816845976426634,4.493153917945392,4.3904319036203105,5.077700249453471,24813.72407283866,21091.66546191286,0.85,0.9181403107042446,0.6941564655642173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364139363403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.12466720176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.482819550152,1536.858717461931,0.42849785024905035,0.07541288773678986,6.112851554438009,3.371526162042191
1612.0,-30.145135807153306,5.060839893463935,35.00880412988171,24.086369247548305,4.971616094220698,-26.63348108538804,-40.156476956885285,1.4599613724554505,-0.5521579501142355,-5.045395843723161,40.01699454522879,47911.725344110746,15459.724364324562,15459.724364324562,63371.449708435306,87698.94996610876,87698.94996610876,15459.724364324562,103158.67433043332,103158.67433043332,103158.67433043332,127972.2631222258,103810.50680242438,64023.311162288555,44207.99515570647,24813.58879179249,0.0,69021.58394749896,21091.550473023613,1536.8511278761825,0.0,0.886626051557267,2.8187193363457883,0.0014959080323721466,354028.8942177042,1555266.1140775022,4.393048532137937,1555266.1140775022,4.393048532137937,0.85,0.09575862596655144,4.564652377983593,1.2673583499481902,1.0,0.0,4.564652377984735,1.2849158329248467,1.2852112926578343,3.552491346918109,19330.920183026014,1971.2052722413887,2034.6934298245008,2034.6934298245008,7.598060787790528,5.060839893463935,0.4983782907272136,4.562461602736722,3.371603237939278,3.371603237939278,0.9633152108397937,0.0,0.0,0.00022993284406721282,1.0000097164510993,0.00022993060995768496,199.0421384401841,0.0,4.501213230397275e-07,1.2756438294945878,0.026184400027828764,7.747070043914195e-05,0.00015246214362807088,0.0006959366864643497,0.09575862596653993,0.08142779655957524,0.01433082940696469,0.09575859528466014,0.08142779655958503,0.01433082940696641,0.4284959263057378,0.4284959263057378,0.07541284771194937,0.0,4.492484339050179,4.389126092116612,5.0806543317756905,4.493237893608921,4.390728233618461,5.076571689920343,24813.58879179249,21091.550473023613,0.85,0.9181396033541999,0.6941556916537099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523647054584388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.10977472681,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.476097129844,1536.8511278761825,0.4284959263057378,0.07541284771194937,6.112851554438009,3.371603237939278
1613.0,-30.145227915324323,5.060759394696807,35.00878160745936,24.0862731699832,4.97160206524326,-26.633565398706747,-40.15651670107616,1.4599395486256774,-0.5520349079012021,-5.045371697178557,40.01695224601421,47911.46066601571,15459.659852055407,15459.659852055407,63371.12051807111,87698.57317821076,87698.57317821076,15459.659852055407,103158.23303026617,103158.23303026617,103158.23303026617,127971.69562904922,103810.16571088761,64023.0818273694,44207.870981686894,24813.462598783055,0.0,69021.33358046995,21091.443208965597,1536.84396812518,0.0,0.8866263279358553,2.8187205354931355,0.0014959080323721466,354029.227545435,1555264.2896087244,4.393039242527304,1555264.2896087244,4.393039242527304,0.85,0.09575817257510845,4.564652377983593,1.2673573993472385,1.0,0.0,4.564652377981931,1.2849159396536958,1.2852113965404328,3.552491051837862,19330.856667169333,1971.1987954265048,2034.6934298245008,2034.6934298245008,7.5980290816532765,5.060759394696807,0.49842114484991296,4.562338249846894,3.3716803268509064,3.3716803268509064,0.9633372362431161,0.0,0.0,0.00022993060995768496,1.0000095981343164,0.00022992840307398907,199.04221459083524,0.0,4.446819379340945e-07,1.2602286121052237,0.0261848447097667,7.747035153839045e-05,0.00015246025841929452,0.0006959280811416258,0.09575817257509844,0.0814273628080366,0.01433080976706185,0.09575821976006711,0.0814273628080451,0.014330809767063347,0.42849400336408183,0.42849400336408183,0.07541280764567947,0.0,4.492645989021241,4.389505281216543,5.079573865557563,4.49333678927735,4.39106756397922,5.075298039934069,24813.462598783055,21091.443208965597,0.85,0.9181381644008455,0.6941543748956566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523652647178666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.094359509414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.46939439642,1536.84396812518,0.42849400336408183,0.07541280764567947,6.112851554438009,3.3716803268509064
1614.0,-30.145318850935467,5.060679268062342,35.00875914992748,24.086169234383874,4.97157126172514,-26.63365033411221,-40.156564058829076,1.459902744901838,-0.5516948489521383,-5.045360140346408,40.016909091234766,47911.237649890914,15459.615196135794,15459.615196135794,63370.85284602671,87698.23722624368,87698.23722624368,15459.615196135794,103157.85242237948,103157.85242237948,103157.85242237948,127971.18875369508,103809.8572222115,64022.885909836885,44207.74590263847,24813.336331315597,0.0,69021.08223395406,21091.335881618255,1536.8370963139143,0.0,0.8866265432551123,2.8187173973670103,0.0014959080323721466,354029.3870802587,1555262.4282390024,4.393032005239789,1555262.4282390024,4.393032005239789,0.8499999999999999,0.09575772410435435,4.564652377983593,1.2673565971059721,1.0,0.0,4.564652377983928,1.284916116418149,1.2852115705097238,3.552490563125696,19330.799222406185,1971.1929376908718,2034.6934298245008,2034.6934298245008,7.59800713440611,5.060679268062342,0.4984585424325294,4.562220725629812,3.3717574428785957,3.3717574428785957,0.9633592693938845,0.0,0.0,0.00022992840307398907,1.0000094759542175,0.00022992622430361418,199.04228977212026,0.0,4.3926301817408223e-07,1.244871393505349,0.026185283972784874,7.7469935802661e-05,0.00015245846727132809,0.0006959199051738015,0.09575772410435004,0.0814269338590876,0.014330790245262445,0.09575770823512293,0.08142693385909126,0.01433079024526309,0.4284920807656239,0.4284920807656239,0.07541276381393416,0.0,4.492845759203476,4.389916207183262,5.078567944721385,4.493665291394279,4.391581705068916,5.074566315591824,24813.336331315597,21091.335881618255,0.85,0.9181376297639711,0.6941536715911066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523658171672353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.07900229082,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.462711302487,1536.8370963139143,0.4284920807656239,0.07541276381393416,6.112851554438009,3.3717574428785957
1615.0,-30.145408622698096,5.060599603368755,35.00873672304116,24.086074518878036,4.971548342945514,-26.633733433310045,-40.1566073304042,1.459873153557468,-0.5513495483849056,-5.045341097838303,40.01686506878373,47911.001249949404,15459.559763230389,15459.559763230389,63370.561013179795,87697.9075229381,87697.9075229381,15459.559763230389,103157.46728616848,103157.46728616848,103157.46728616848,127970.66855191086,103809.55806783428,64022.67969684253,44207.64263443527,24813.201265742373,0.0,69020.84390017764,21091.221075881018,1536.8295466757954,0.0,0.8866267998678252,2.818715065391249,0.0014959080323721466,354029.64995026984,1555260.529446247,4.393023380004225,1555260.529446247,4.393023380004225,0.8500000000000001,0.09575727075579835,4.564652377983593,1.2673557256301868,1.0,0.0,4.564652377984717,1.2849162593774284,1.2852117107021919,3.5524901678769885,19330.74351581572,1971.187257199525,2034.6934298245008,2034.6934298245008,7.597979890544899,5.060599603368755,0.49849954722066236,4.562100056148092,3.371834537001693,3.371834537001693,0.9633812962861981,0.0,0.0,0.00022992622430361418,1.0000093546816318,0.00022992407343710772,199.04236399123928,0.0,4.3366744430602494e-07,1.2290135371632747,0.02618571764022918,7.746955593973815e-05,0.00015245666836387605,0.0006959116937866228,0.09575727075578923,0.08142650070454124,0.01433077005124799,0.0957571863229135,0.08142650070454899,0.014330770051249352,0.428490160619887,0.428490160619887,0.07541272077191756,0.0,4.493067999917059,4.390354222460132,5.077558185620035,4.493991549453426,4.392142190590505,5.0735554601242825,24813.201265742373,21091.221075881018,0.85,0.9181365719728137,0.694152643500583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523663625841807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.063144434476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.456048628568,1536.8295466757954,0.428490160619887,0.07541272077191756,6.112851554438009,3.371834537001693
1616.0,-30.145497311566366,5.060520400751914,35.00871435895268,24.085968976747267,4.971527262296508,-26.6338153739517,-40.15664669042451,1.4598453246819185,-0.5512473258884256,-5.045321581424577,40.01682204412869,47910.75153635435,15459.50431402089,15459.50431402089,63370.25585037524,87697.51970481189,87697.51970481189,15459.50431402089,103157.02401883277,103157.02401883277,103157.02401883277,127970.09592819988,103809.20114660589,64022.460543335204,44207.48955918965,24813.071909367107,0.0,69020.56146855676,21091.11112296204,1536.8223073341537,0.0,0.8866270552785946,2.818715997984616,0.0014959080323721466,354029.91936241393,1555258.6736924937,4.393014795171602,1555258.6736924937,4.393014795171602,0.85,0.0957568194148343,4.564652377983593,1.2673548250319433,1.0,0.0,4.56465237798347,1.2849163940324109,1.285211842624309,3.5524897955877845,19330.677052256393,1971.180479802623,2034.6934298245008,2034.6934298245008,7.597952638670645,5.060520400751914,0.49854102123641475,4.561979379515499,3.3719116369325657,3.3719116369325657,0.9634033248378759,0.0,0.0,0.00022992407343710772,1.0000092418446762,0.00022992194853417174,199.04243731511968,0.0,4.2811355407665655e-07,1.2132738122532447,0.026186145753783256,7.74692104162019e-05,0.00015245486302090583,0.0006959034530235407,0.09575681941482554,0.08142606941145432,0.01433075000337122,0.09575679451859669,0.08142606941146177,0.014330750003372531,0.4284882443536957,0.4284882443536957,0.07541267745821528,0.0,4.493262153377202,4.390759403212769,5.076547419188103,4.494074255536134,4.392416925630926,5.0725415663177955,24813.071909367107,21091.11112296204,0.85,0.9181359076489751,0.6941518660085189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523669010209368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.04740470956,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.449406239226,1536.8223073341537,0.4284882443536957,0.07541267745821528,6.112851554438009,3.3719116369325657
1617.0,-30.145584870264056,5.0604417163666255,35.00869208472774,24.085878068022453,4.971513318133667,-26.633895583623545,-40.15668573612345,1.4598240314931523,-0.5510232486547011,-5.045297139987256,40.016779933413,47910.50612022923,15459.442126234573,15459.442126234573,63369.9482464638,87697.16624537246,87697.16624537246,15459.442126234573,103156.60837160703,103156.60837160703,103156.60837160703,127969.55405716598,103808.88134132035,64022.248429867905,44207.36990161382,24812.94568555895,0.0,69020.31558717276,21091.003832725106,1536.8151368331482,0.0,0.886627332475172,2.8187158977461833,0.0014959080323721466,354030.2567617195,1555256.8573606971,4.393005478081115,1555256.8573606971,4.393005478081115,0.85,0.09575636689972561,4.564652377983593,1.2673539541056384,1.0,0.0,4.564652377983318,1.2849164980529137,1.2852119439382652,3.5524895079957304,19330.617500187538,1971.1744071816104,2034.6934298245008,2034.6934298245008,7.597922074957506,5.0604417163666255,0.4985850053754932,4.561856710991132,3.3719887434820994,3.3719887434820994,0.9634253552805998,0.0,0.0,0.00022992194853417174,1.000009124081041,0.00022991985072682078,199.0425097046737,0.0,4.229458594355443e-07,1.1986285656403326,0.02618656869964269,7.746886765335564e-05,0.00015245308088081608,0.0006958953181735421,0.09575636689971567,0.08142563731371605,0.014330729585999619,0.09575637426898924,0.0814256373137245,0.014330729586001106,0.42848632949119,0.42848632949119,0.07541263319288033,0.0,4.49345554183958,4.391170211330973,5.075499484629006,4.494273891332568,4.3928595282920355,5.0713543415316735,24812.94568555895,21091.003832725106,0.85,0.9181347217462003,0.6941507831809054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523674329630392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.03275946295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.442782551474,1536.8151368331482,0.42848632949119,0.07541263319288033,6.112851554438009,3.3719887434820994
1618.0,-30.1456712058046,5.0603634815214775,35.00866990041484,24.085782828647666,4.971493443471533,-26.63397528539191,-40.1567247119732,1.459797523058802,-0.5507496695003056,-5.045277621232737,40.016738003835286,47910.26629671534,15459.388181417713,15459.388181417713,63369.65447813305,87696.82009264751,87696.82009264751,15459.388181417713,103156.20827406523,103156.20827406523,103156.20827406523,127969.03069017212,103808.56556195595,64022.038599326916,44207.25218069893,24812.822416106894,0.0,69020.07459680582,21090.89905369086,1536.8082486928865,0.0,0.8866275839277915,2.818714568351849,0.0014959080323721466,354030.52620653866,1555255.04884339,4.392997026296163,1555255.04884339,4.392997026296163,0.85,0.09575591700931857,4.564652377983593,1.2673530326271432,1.0,0.0,4.5646523779837915,1.2849166264199388,1.2852120696391582,3.5524891530913734,19330.558697799643,1971.1684110067804,2034.6934298245008,2034.6934298245008,7.597895562453916,5.0603634815214775,0.4986270340319665,4.561736447489511,3.3720658743604575,3.3720658743604575,0.9634473926744164,0.0,0.0,0.00022991985072682078,1.0000089966274168,0.00022991778224219742,199.04258108302264,0.0,4.17552840010851e-07,1.1833447485907516,0.026186986252482704,7.746852550508052e-05,0.00015245132522174028,0.0006958873042001669,0.09575591700931259,0.08142520809355464,0.014330708915757955,0.09575592707595398,0.08142520809355971,0.01433070891575885,0.4284844163631467,0.4284844163631467,0.07541258523752858,0.0,4.4936629192562805,4.391593792861272,5.074472514020954,4.494527951732437,4.393324923911791,5.070401849306677,24812.822416106894,21090.89905369086,0.85,0.9181336712299893,0.6941497321843314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523679581269182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.0174756459,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.43617854851,1536.8082486928865,0.4284844163631467,0.07541258523752858,6.112851554438009,3.3720658743604575
1619.0,-30.14575647603534,5.06028561966175,35.008647751317376,24.08567847395318,4.971464602431514,-26.634054924864678,-40.156763687822945,1.4597630512608804,-0.550450941735221,-5.045263734521938,40.01669466092793,47910.03159508784,15459.34342316733,15459.34342316733,63369.375018255174,87696.47327121088,87696.47327121088,15459.34342316733,103155.81669437821,103155.81669437821,103155.81669437821,127968.50939970606,103808.24451289972,64021.82933876103,44207.12797126521,24812.692705327852,0.0,69019.82067659307,21090.788799528673,1536.8011189160613,0.0,0.8866278118009694,2.818712248372319,0.0014959080323721466,354030.7179044357,1555253.1793676594,4.392989367062415,1555253.1793676594,4.392989367062415,0.85,0.09575546798822725,4.564652377983593,1.2673521512607113,1.0,0.0,4.56465237798595,1.284916791987522,1.2852122325868416,3.5524886953364065,19330.498914123866,1971.1623147684343,2034.6934298245008,2034.6934298245008,7.5978735649137805,5.06028561966175,0.49866672552162594,4.561618894140124,3.3721430097094487,3.3721430097094487,0.9634694313455567,0.0,0.0,0.00022991778224219742,1.0000088856221465,0.00022991573929781247,199.0426515806656,0.0,4.117165183638441e-07,1.1668046130431342,0.026187397969001068,7.746818335820165e-05,0.00015244959888399576,0.000695879424068476,0.09575546798822002,0.08142478006636426,0.014330687921855757,0.09575542862901519,0.08142478006637041,0.014330687921856839,0.42848250567146584,0.42848250567146584,0.07541253490335338,0.0,4.493887912941773,4.392025980929191,5.073514542277337,4.494812792786718,4.393780921014297,5.069709140751797,24812.692705327852,21090.788799528673,0.85,0.9181330000143836,0.69414888542786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452368475954841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.000935510354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.42959613084,1536.8011189160613,0.42848250567146584,0.07541253490335338,6.112851554438009,3.3721430097094487
1620.0,-30.14584056994975,5.060208232124777,35.00862564008106,24.08558295518162,4.971446153204889,-26.634132466234558,-40.1567985425703,1.4597380494897003,-0.5502101473407492,-5.045241442337856,40.016651465516645,47909.783395207625,15459.286504436714,15459.286504436714,63369.06989964434,87696.11936759061,87696.11936759061,15459.286504436714,103155.40587202733,103155.40587202733,103155.40587202733,127967.96590361609,103807.92061160064,64021.61077539056,44207.01092912231,24812.560031588757,0.0,69019.57096071108,21090.676026850444,1536.793624075001,0.0,0.8866280819750216,2.8187116761273066,0.0014959080323721466,354031.0256351314,1555251.3162554475,4.3929802860224685,1555251.3162554475,4.3929802860224685,0.85,0.09575501540380457,4.564652377983593,1.267351293521933,1.0,0.0,4.564652377984868,1.2849169131915252,1.285212351193563,3.5524883602362554,19330.4385993219,1971.1561643702896,2034.6934298245008,2034.6934298245008,7.597845590807322,5.060208232124777,0.49871044991323465,4.561497782211543,3.3722201271843,3.3722201271843,0.9634914649098,0.0,0.0,0.00022991573929781247,1.0000087630491448,0.00022991372455254515,199.04272110582562,0.0,4.0663306741233806e-07,1.1523981130465661,0.02618780460206848,7.746787738932734e-05,0.00015244786190848512,0.000695871495379081,0.09575501540379476,0.08142434882925643,0.01433066657453833,0.09575497137708885,0.08142434882926478,0.014330666574539802,0.42848059773339253,0.42848059773339253,0.07541248616740345,0.0,4.4941084347289575,4.392455560645146,5.072541486646742,4.495031294997091,4.3942159136958026,5.0686917577032204,24812.560031588757,21090.676026850444,0.85,0.9181319011055104,0.6941478008097145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523689873935375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.986529010355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.423032177025,1536.793624075001,0.42848059773339253,0.07541248616740345,6.112851554438009,3.3722201271843
1621.0,-30.145923617359692,5.060131297078895,35.0086036000904,24.08548219772058,4.971427508075142,-26.634209085228125,-40.15683325761927,1.4597129759435836,-0.5500635979997242,-5.045220402926544,40.01660931822205,47909.539635242196,15459.232205505841,15459.232205505841,63368.771840748035,87695.74229598128,87695.74229598128,15459.232205505841,103154.97450148713,103154.97450148713,103154.97450148713,127967.4085822621,103807.5729736497,64021.39612362596,44206.86316669305,24812.434080774972,0.0,69019.29724746803,21090.568968658725,1536.7865408066484,0.0,0.8866283419652445,2.8187122016154884,0.0014959080323721466,354031.31607221655,1555249.498352419,4.3929715472830475,1555249.498352419,4.3929715472830475,0.85,0.09575456556216898,4.564652377983593,1.2673503951216119,1.0,0.0,4.56465237798372,1.2849170346731538,1.285212470114208,3.5524880243686003,19330.373864434372,1971.1495632488538,2034.6934298245008,2034.6934298245008,7.597818904265718,5.060131297078895,0.4987538662760773,4.561377430802818,3.37229725797675,3.37229725797675,0.9635135022790714,0.0,0.0,0.00022991372455254515,1.0000086540030628,0.0002299117348956872,199.0427897658238,0.0,4.010203803427851e-07,1.136491757891453,0.026188205622448824,7.746757264789129e-05,0.00015244615190465388,0.0006958636898060263,0.09575456556216172,0.08142392003533887,0.014330645526822847,0.09575457596074324,0.08142392003534504,0.014330645526823935,0.4284786921280906,0.4284786921280906,0.07541243715629678,0.0,4.494310426099446,4.392862545870003,5.071573082398743,4.495156804926808,4.394530158568841,5.0677395722635765,24812.434080774972,21090.568968658725,0.85,0.9181312237002344,0.694147021860611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523694917771934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.9706226552,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.416488946405,1536.7865408066484,0.4284786921280906,0.07541243715629678,6.112851554438009,3.37229725797675
1622.0,-30.14600548509067,5.060054867827559,35.008581648856,24.085401417128764,4.971415354471732,-26.63428399317913,-40.156871534977086,1.4596938625601334,-0.5496808785761118,-5.045194673988653,40.01656782344961,47909.318200444104,15459.171510160239,15459.171510160239,63368.48971060434,87695.42713746973,87695.42713746973,15459.171510160239,103154.59864762996,103154.59864762996,103154.59864762996,127966.90836401297,103807.289687454,64021.20619430353,44206.759436833854,24812.309716383006,0.0,69019.06915321686,21090.463258925556,1536.7794455588082,0.0,0.8866286234884756,2.8187101575660827,0.0014959080323721466,354031.67124579824,1555247.7085956386,4.392962084784376,1555247.7085956386,4.392962084784376,0.8500000000000001,0.09575411421265058,4.564652377983593,1.267349577494897,1.0,0.0,4.5646523779836246,1.2849171282149912,1.285212561120876,3.5524877657478307,19330.32111271389,1971.14418407039,2034.6934298245008,2034.6934298245008,7.597789074049178,5.060054867827559,0.4987996803755639,4.561255187451995,3.3723743962914496,3.3723743962914496,0.9635355417975571,0.0,0.0,0.0002299117348956872,1.0000085310791744,0.00022990977351720635,199.04285745055552,0.0,3.960268516819414e-07,1.122340097666622,0.026188601649300505,7.746723663648593e-05,0.00015244449825920127,0.0006958561414893787,0.09575411421263737,0.08142349007631029,0.014330624136327071,0.09575409483360539,0.08142349007632153,0.01433062413632905,0.42847678730465977,0.42847678730465977,0.07541238755854482,0.0,4.494541645084212,4.393309432885246,5.070573098713567,4.495513795412535,4.395145495489942,5.066622203333793,24812.309716383006,21090.463258925556,0.85,0.9181301702277572,0.6941461075646966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523699898843891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.95647099498,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.409963877628,1536.7794455588082,0.42847678730465977,0.07541238755854482,6.112851554438009,3.3723743962914496
1623.0,-30.14608631515418,5.059978845198934,35.00855977295922,24.085301078762882,4.971393756149716,-26.634358911605748,-40.15690597062928,1.4596663526013294,-0.549459209372003,-5.045176301351168,40.01652611534263,47909.08403422404,15459.122715435018,15459.122715435018,63368.20674965906,87695.06559648771,87695.06559648771,15459.122715435018,103154.18831192273,103154.18831192273,103154.18831192273,127966.3752952051,103806.95521072412,64020.99876964101,44206.61826787012,24812.18698328237,0.0,69018.80525115249,21090.358935790013,1536.7726072712212,0.0,0.8866288682957041,2.8187093794968483,0.0014959080323721466,354031.92486994306,1555245.9096388565,4.392953856379451,1555245.9096388565,4.392953856379451,0.85,0.09575366662741407,4.564652377983593,1.2673486719513316,1.0,0.0,4.564652377982129,1.2849172609865853,1.2852126914026571,3.552487398666246,19330.258828623697,1971.137832860732,2034.6934298245008,2034.6934298245008,7.597765092684464,5.059978845198934,0.49884241722848177,4.561136427970452,3.372451558962428,3.372451558962428,0.9635575882749795,0.0,0.0,0.00022990977351720635,1.000008422953546,0.00022990783701417532,199.04292427742814,0.0,3.9039837737126417e-07,1.1063890014701627,0.026188992047677877,7.746693435000406e-05,0.00015244283916720228,0.0006958485683111402,0.09575366662741147,0.08142306390237546,0.014330602725036019,0.09575366875859183,0.08142306390237766,0.014330602725036404,0.4284748857987579,0.4284748857987579,0.07541233493005461,0.0,4.494770053638206,4.393745141580496,5.069618033927895,4.495717091979145,4.39552262213914,5.065832801056615,24812.18698328237,21090.358935790013,0.85,0.9181295810477815,0.6941453689307966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523704809163482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.94051989878,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.403459673504,1536.7726072712212,0.4284748857987579,0.07541233493005461,6.112851554438009,3.372451558962428
1624.0,-30.146166034653735,5.059903218188261,35.008537929107575,24.085195816028886,4.971369919862541,-26.63443305414174,-40.15693652965126,1.4596369393505382,-0.5492796758691725,-5.045158403612987,40.01648329692676,47908.836958796346,15459.075241280832,15459.075241280832,63367.912200077175,87694.69173889713,87694.69173889713,15459.075241280832,103153.76698017797,103153.76698017797,103153.76698017797,127965.82441846619,103806.60688263852,64020.77687837511,44206.4777825149,24812.057438288222,0.0,69018.53522080313,21090.24882254499,1536.7653863952628,0.0,0.8866291147069185,2.818709102170644,0.0014959080323721466,354032.17193850153,1555244.062793797,4.392945574064824,1555244.062793797,4.392945574064824,0.85,0.09575321790606019,4.564652377983593,1.267347797178663,1.0,0.0,4.564652377983842,1.284917402612468,1.2852128305727266,3.5524870071047636,19330.193965223763,1971.131218634678,2034.6934298245008,2034.6934298245008,7.597741760346782,5.059903218188261,0.49888514826599106,4.5610180699222695,3.372528716915839,3.372528716915839,0.9635796334045255,0.0,0.0,0.00022990783701417532,1.0000083072314259,0.00022990592713243246,199.04299018617235,0.0,3.854472261696822e-07,1.0923574389648794,0.026189377494904048,7.746666609465893e-05,0.0001524411709195164,0.0006958409533403739,0.09575321790604996,0.08142263688624932,0.014330581019800635,0.09575323602890362,0.08142263688625802,0.014330581019802165,0.42847298656665256,0.42847298656665256,0.07541228193539792,0.0,4.494985285775442,4.3941580204522666,5.068704824661438,4.495878727743786,4.395843285743069,5.065086105609453,24812.057438288222,21090.24882254499,0.85,0.9181289054795417,0.6941445048859277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452370965724825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.92648833628,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.396973528395,1536.7653863952628,0.42847298656665256,0.07541228193539792,6.112851554438009,3.372528716915839
1625.0,-30.14624465922568,5.059828029417627,35.00851612460699,24.085105570871406,4.971351008979866,-26.63450571851209,-40.15697061605749,1.4596120682662324,-0.5489255989255071,-5.045136733819533,40.01644075540435,47908.6119507615,15459.022652476006,15459.022652476006,63367.63460323751,87694.36399865054,87694.36399865054,15459.022652476006,103153.38665112655,103153.38665112655,103153.38665112655,127965.31434168518,103806.30643099606,64020.57881846845,44206.36401391957,24811.92769055863,0.0,69018.29170447821,21090.138536974835,1536.7580707037453,0.0,0.8866293793370419,2.8187069616318183,0.0014959080323721466,354032.4710784152,1555242.2278933546,4.392936679384082,1555242.2278933546,4.392936679384082,0.85,0.0957527679924702,4.564652377983593,1.2673469839477915,1.0,0.0,4.564652377985472,1.2849175229302885,1.2852129484640424,3.5524866744550123,19330.138017064968,1971.125513510217,2034.6934298245008,2034.6934298245008,7.597715914288571,5.059828029417627,0.49892981115819346,4.5608982182594335,3.3726058675096175,3.3726058675096175,0.9636016764313193,0.0,0.0,0.00022990592713243246,1.0000081931385136,0.00022990404349675927,199.0430551897141,0.0,3.8014857299987484e-07,1.0773410558816452,0.026189757643477047,7.746636687599526e-05,0.0001524395602564372,0.0006958336012233193,0.09575276799246113,0.08142220861691288,0.014330559375548254,0.0957527360646624,0.0814222086169206,0.014330559375549614,0.42847108805904754,0.42847108805904754,0.07541223055033303,0.0,4.4952225292193475,4.394596180130009,5.06779499883379,4.496211134894054,4.396389681246205,5.064196995754401,24811.92769055863,21090.138536974835,0.85,0.9181281228252414,0.6941436939050316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523714438725825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.91147195319,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.39050693725,1536.7580707037453,0.42847108805904754,0.07541223055033303,6.112851554438009,3.3726058675096175
1626.0,-30.146322169864334,5.0597533941759645,35.00849442245543,24.085018259380035,4.9713463411876635,-26.634575955849915,-40.15699677458031,1.4596001271732575,-0.5488221647349292,-5.045105465891322,40.016400127532215,47908.35514128455,15458.956228999516,15458.956228999516,63367.311370284064,87693.98457572982,87693.98457572982,15458.956228999516,103152.94080472933,103152.94080472933,103152.94080472933,127964.74605360626,103805.96032199178,64020.354976533665,44206.22816162012,24811.80524887693,0.0,69018.03341049705,21090.03446154539,1536.7509478259892,0.0,0.8866296859437294,2.818709252393139,0.0014959080323721466,354032.90271579934,1555240.4755339813,4.392926373802194,1555240.4755339813,4.392926373802194,0.85,0.09575231645471366,4.564652377983593,1.2673460086202248,1.0,0.0,4.564652377983351,1.284917582693588,1.28521300582064,3.5524865092239284,19330.07356688798,1971.1189414211765,2034.6934298245008,2034.6934298245008,7.597683268841586,5.0597533941759645,0.4989791119927567,4.560774282183208,3.3726830242607897,3.3726830242607897,0.9636237212173685,0.0,0.0,0.00022990404349675927,1.0000080770648658,0.0002299021865618856,199.0431192723386,0.0,3.749245992566591e-07,1.062536314293372,0.026190132568076303,7.746613725092115e-05,0.00015243790624583812,0.0006958260512399049,0.09575231645470071,0.08142177889162379,0.014330537563076923,0.09575240318057755,0.0814217788916348,0.01433053756307886,0.4284691919399976,0.4284691919399976,0.07541218004939734,0.0,4.495423132725136,4.395004274393273,5.06681108187928,4.496283301156382,4.396695608368873,5.062934996609158,24811.80524887693,21090.03446154539,0.85,0.9181268755282506,0.6941425707733668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371915453394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.8966672116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.384059623837,1536.7509478259892,0.4284691919399976,0.07541218004939734,6.112851554438009,3.3726830242607897
1627.0,-30.14639857373771,5.059679104381729,35.00847279812046,24.084923648647987,4.971321302436185,-26.634647234184918,-40.15703445821998,1.459569962883414,-0.5484142003307397,-5.045090143981386,40.01635898979562,47908.15773046325,15458.914775308216,15458.914775308216,63367.072505771466,87693.665115051,87693.665115051,15458.914775308216,103152.57989035922,103152.57989035922,103152.57989035922,127964.26613908369,103805.66432204013,64020.180682300495,44206.09293304404,24811.686248724458,0.0,69017.7791817685,21089.93331141579,1536.7443936345653,0.0,0.8866299131352346,2.8187056581747303,0.0014959080323721466,354033.11422689725,1555238.7011846784,4.392918737505264,1555238.7011846784,4.392918737505264,0.85,0.09575187211960769,4.564652377983593,1.2673452344024558,1.0,0.0,4.564652377983229,1.28491772766938,1.2852131484436313,3.552486108400954,19330.018447694216,1971.1133208276237,2034.6934298245008,2034.6934298245008,7.5976628954080825,5.059679104381729,0.49902144241062185,4.560657661971107,3.3727602226785844,3.3727602226785844,0.963645777908167,0.0,0.0,0.0002299021865618856,1.000007961737982,0.00022990035615548795,199.04318243997054,0.0,3.6961010953938816e-07,1.047475050434626,0.026190502178185842,7.746580645702883e-05,0.00015243638010485676,0.0006958190849368452,0.09575187211960395,0.08142135601192171,0.014330516107682245,0.09575189723923981,0.08142135601192488,0.014330516107682803,0.42846729619992974,0.42846729619992974,0.07541212515435278,0.0,4.495668160940227,4.395449549226441,5.065912917475941,4.496675943650644,4.397259543958853,5.0623494704721,24811.686248724458,21089.93331141579,0.85,0.9181267965589697,0.6941422673756287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523723803532527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.88160594775,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.377632005402,1536.7443936345653,0.42846729619992974,0.07541212515435278,6.112851554438009,3.3727602226785844
1628.0,-30.146473938333898,5.059605253217994,35.00845120390214,24.08482781555506,4.971303894198861,-26.634716813836658,-40.15706051196901,1.4595467697016435,-0.54819138066307,-5.045067094126227,40.01631661833197,47907.91088332315,15458.862139648245,15458.862139648245,63366.77302297139,87693.30500553148,87693.30500553148,15458.862139648245,103152.16714517973,103152.16714517973,103152.16714517973,127963.72328987098,103805.33069940908,64019.959998891194,44205.96744501987,24811.55614469125,0.0,69017.52358971113,21089.822722987563,1536.737019040603,0.0,0.8866301841806684,2.818705411867044,0.0014959080323721466,354033.432418497,1555236.873623968,4.392909627205909,1555236.873623968,4.392909627205909,0.85,0.09575142231089287,4.564652377983593,1.2673443057807163,1.0,0.0,4.564652377983879,1.2849178399720995,1.2852132584201266,3.552485797911179,19329.956322648777,1971.1069858360172,2034.6934298245008,2034.6934298245008,7.59763702632176,5.059605253217994,0.4990674776377588,4.560537775580235,3.3728374009142836,3.3728374009142836,0.9636678288326525,0.0,0.0,0.00022990035615548795,1.0000078534435668,0.00022989855066019423,199.04324474840482,0.0,3.643299145485705e-07,1.0325109778306487,0.026190866508100392,7.74655777532099e-05,0.00015243477840227803,0.0006958117737213604,0.09575142231088377,0.08142092839176586,0.014330493919117905,0.09575145864541497,0.0814209283917736,0.014330493919119268,0.4284654032907316,0.4284654032907316,0.07541207129039791,0.0,4.4959012191715715,4.395880448812136,5.065016500442994,4.496875713463169,4.397647511891421,5.0614747576448735,24811.55614469125,21089.822722987563,0.85,0.9181258574223586,0.6941412614008232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523728386151393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.86664187514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.371223975477,1536.737019040603,0.4284654032907316,0.07541207129039791,6.112851554438009,3.3728374009142836
