time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1629.0,-30.14654810862904,5.059531850561857,35.00842967432192,24.084742040745937,4.971289356508964,-26.634785031439456,-40.15708635617045,1.4595262793193717,-0.5478429616074436,-5.045042817659896,40.016275312614816,47907.66890356087,15458.808318736421,15458.808318736421,63366.4772222973,87692.97780056826,87692.97780056826,15458.808318736421,103151.78611930468,103151.78611930468,103151.78611930468,127963.21786130303,103805.03075170876,64019.74490506338,44205.873162939315,24811.43174199834,0.0,69017.30490493766,21089.71698069859,1536.7299457987097,0.0,0.8866304576136701,2.81870365086687,0.0014959080323721466,354033.7675430867,1555235.0920324647,4.3929004366601525,1555235.0920324647,4.3929004366601525,0.85,0.09575097390183734,4.564652377983593,1.2673434222163635,1.0,0.0,4.564652377983516,1.284917939576796,1.2852133557276895,3.5524855225284027,19329.900468330823,1971.101290280659,2034.6934298245008,2034.6934298245008,7.597610574714342,5.059531850561857,0.4991143170385035,4.560417533523354,3.3729145876538595,3.3729145876538595,0.9636898821868171,0.0,0.0,0.00022989855066019423,1.000007728994484,0.00022989677378929774,199.04330606947246,0.0,3.593716416395725e-07,1.0184592324065485,0.02619122587974203,7.746535088944935e-05,0.00015243319977074486,0.0006958045678171785,0.09575097390183096,0.08142050195625765,0.014330471945573315,0.09575098763206276,0.08142050195626307,0.01433047194557427,0.4284635120709807,0.4284635120709807,0.07541201775854567,0.0,4.496152030494045,4.39633284332848,5.06411652891461,4.497199856052475,4.398188199833328,5.060562903447249,24811.43174199834,21089.71698069859,0.85,0.9181244806585299,0.6941399547482685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523732906438278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.85259012972,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.36483421894,1536.7299457987097,0.4284635120709807,0.07541201775854567,6.112851554438009,3.3729145876538595
1630.0,-30.146621350146443,5.059458910415109,35.00840822516311,24.08465581191706,4.971277430249763,-26.634852151833606,-40.15711579760534,1.4595082319369153,-0.5475584904015705,-5.045016974063344,40.01623459589423,47907.4484356884,15458.75281760976,15458.75281760976,63366.20125329816,87692.63664096818,87692.63664096818,15458.75281760976,103151.38945857793,103151.38945857793,103151.38945857793,127962.6994157556,103804.71762298963,64019.5521792689,44205.73938191192,24811.309957177673,0.0,69017.04933908959,21089.61346360102,1536.7229841481158,0.0,0.8866307368975704,2.8187029173475056,0.0014959080323721466,354034.1243014068,1555233.3358469745,4.392891049459761,1555233.3358469745,4.392891049459761,0.85,0.09575052602018928,4.564652377983593,1.267342587006278,1.0,0.0,4.564652377982184,1.2849180276914172,1.2852134415793168,3.5524852789129273,19329.84215952892,1971.0953444375928,2034.6934298245008,2034.6934298245008,7.597583297324126,5.059458910415109,0.4991621256190699,4.560296784796039,3.3729917866079546,3.3729917866079546,0.9637119390308442,0.0,0.0,0.00022989677378929774,1.000007632214449,0.00022989501918121058,199.04336662269614,0.0,3.5367425769519975e-07,1.002312846308196,0.026191579553999728,7.746509244945338e-05,0.00015243168133984437,0.0006957976367079578,0.09575052602017595,0.08142007614146586,0.014330449878710079,0.09575055910711068,0.08142007614147721,0.014330449878712076,0.4284616237940799,0.4284616237940799,0.07541196367912478,0.0,4.496403811770506,4.396788400779769,5.063205054709556,4.497458483661774,4.398659364041009,5.059608402780555,24811.309957177673,21089.61346360102,0.85,0.9181238818537708,0.6941393307081701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452373735509491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.83644374362,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.358465876085,1536.7229841481158,0.4284616237940799,0.07541196367912478,6.112851554438009,3.3729917866079546
1631.0,-30.146693454927068,5.059386268853749,35.0083868037951,24.08455655621367,4.971248139751947,-26.634919985544183,-40.15714534381402,1.4594746703690318,-0.5471441881350643,-5.045003679123761,40.01619250703755,47907.23398635289,15458.716987363141,15458.716987363141,63365.95097371603,87692.31532513963,87692.31532513963,15458.716987363141,103151.03231250276,103151.03231250276,103151.03231250276,127962.21722609951,103804.4158506174,64019.3569199653,44205.62103405789,24811.184913596746,0.0,69016.80594765463,21089.507176557232,1536.71612430447,0.0,0.8866309572055714,2.8186990024964156,0.0014959080323721466,354034.30783171166,1555231.5204803601,4.392883644541114,1555231.5204803601,4.392883644541114,0.8499999999999999,0.0957500830790105,4.564652377983593,1.2673417792702097,1.0,0.0,4.564652377982518,1.2849181883520975,1.2852136000222891,3.5524848347253464,19329.78596543238,1971.0896142344614,2034.6934298245008,2034.6934298245008,7.597565687670456,5.059386268853749,0.4992044477603059,4.560181821093443,3.3730690027479557,3.3730690027479557,0.9637340007851302,0.0,0.0,0.00022989501918121058,1.0000075137635613,0.00022989329181737154,199.04342623614207,0.0,3.4924310077171837e-07,0.9897549475870498,0.0261919287971005,7.746483309054406e-05,0.00015243018609066653,0.0006957908114152426,0.09575008307900434,0.08141965488930165,0.014330428189702689,0.09575002248800997,0.0814196548893069,0.014330428189703611,0.4284597383649402,0.4284597383649402,0.07541190786383892,0.0,4.496690174350874,4.3972667458730825,5.0623953945057,4.497859490988674,4.399205202162193,5.0591820967161425,24811.184913596746,21089.507176557232,0.85,0.9181234933093766,0.6941386714228391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452374174804698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.8238858449,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.352113667399,1536.71612430447,0.4284597383649402,0.07541190786383892,6.112851554438009,3.3730690027479557
1632.0,-30.14676457877631,5.059314110769748,35.008365411582766,24.08447015276181,4.97123721363521,-26.634985099660643,-40.157170699071116,1.4594577345195183,-0.5468864612324182,-5.044975427406609,40.016150513520586,47907.00465067119,15458.658970080134,15458.658970080134,63365.66362075132,87691.96868494606,87691.96868494606,15458.658970080134,103150.62765502618,103150.62765502618,103150.62765502618,127961.6813685797,103804.09673171864,64019.15480058043,44205.49103459802,24811.05371355351,0.0,69016.54474815153,21089.395656520483,1536.7085633822799,0.0,0.8866312533884853,2.818698903652546,0.0014959080323721466,354034.69783345,1555229.7092275117,4.392873689344271,1555229.7092275117,4.392873689344271,0.85,0.09574963360817691,4.564652377983593,1.2673408847162504,1.0,0.0,4.564652377986151,1.2849182711635632,1.2852136806331569,3.552484605771893,19329.726541178024,1971.0835546469004,2034.6934298245008,2034.6934298245008,7.597537173653476,5.059314110769748,0.4992537503655816,4.560060360404166,3.373146187394304,3.373146187394304,0.9637560535412296,0.0,0.0,0.00022989329181737154,1.0000074115484137,0.00022989158796473747,199.04348503862275,0.0,3.438204168794629e-07,0.9743870614363979,0.02619227261751738,7.746461052077234e-05,0.00015242868129659919,0.0006957839425534246,0.09574963360816806,0.081419227522058,0.01433040608611005,0.09574958000840737,0.08141922752206554,0.014330406086111375,0.42845785690016464,0.42845785690016464,0.07541185622892765,0.0,4.496959513932097,4.397733657142112,5.0615368526501925,4.49808896617418,4.399654577018964,5.058156510060485,24811.05371355351,21089.395656520483,0.85,0.9181228044953446,0.6941379755461358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452374607282121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.80851795874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.345781789954,1536.7085633822799,0.42845785690016464,0.07541185622892765,6.112851554438009,3.373146187394304
1633.0,-30.146834532571088,5.059242340931918,35.00834408678172,24.084379558358364,4.971219173454895,-26.63504987210668,-40.157196019403614,1.4594345129905306,-0.5465557585109764,-5.044954240445945,40.016109692590625,47906.78076837614,15458.612380539631,15458.612380539631,63365.39314891577,87691.63564778383,87691.63564778383,15458.612380539631,103150.24802832346,103150.24802832346,103150.24802832346,127961.18046316138,103803.78741590555,64018.95427587052,44205.37015559448,24810.932434837923,0.0,69016.3025904324,21089.292569612233,1536.7017346073071,0.0,0.8866315093183141,2.818697015315109,0.0014959080323721466,354034.99030975165,1555227.9485518928,4.39286508712372,1555227.9485518928,4.39286508712372,0.85,0.09574919038495186,4.564652377983593,1.2673400451103225,1.0,0.0,4.564652377984254,1.2849183833376543,1.2852137906436119,3.5524842956380063,19329.668942390792,1971.0776812051815,2034.6934298245008,2034.6934298245008,7.59751427608089,5.059242340931918,0.4993000982294866,4.559942242702431,3.373223396820386,3.373223396820386,0.9637781133772532,0.0,0.0,0.00022989158796473747,1.000007289625223,0.00022988991215343532,199.0435428737771,0.0,3.391407662774741e-07,0.9611249316303616,0.02619261175828366,7.746438825816103e-05,0.00015242719970657643,0.000695777179610004,0.09574919038494022,0.08141880557299716,0.014330384811943061,0.09574911801249805,0.08141880557300706,0.014330384811944801,0.42845597823212506,0.42845597823212506,0.07541180443305576,0.0,4.49723955549797,4.398208272085469,5.060706116501933,4.498398481934942,4.400146687506663,5.057423542482923,24810.932434837923,21089.292569612233,0.85,0.9181221069599864,0.6941371671657381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523750338762544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.79525582894,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.339467160344,1536.7017346073071,0.42845597823212506,0.07541180443305576,6.112851554438009,3.373223396820386
1634.0,-30.14690339081923,5.059171078753721,35.00832284486633,24.084297485556476,4.9712138717524335,-26.635112384470414,-40.15721721863372,1.459422865403596,-0.5463401564365995,-5.044923185644362,40.01606945720449,47906.54287596398,15458.551461383566,15458.551461383566,63365.094337347546,87691.28305885315,87691.28305885315,15458.551461383566,103149.83452023672,103149.83452023672,103149.83452023672,127960.64465927955,103803.46389207813,64018.74510795858,44205.24309346616,24810.810139042827,0.0,69016.05323250899,21089.188618186403,1536.6946172608625,0.0,0.8866318134123833,2.818697800368755,0.0014959080323721466,354035.41900742624,1555226.21313324,4.392854866028581,1555226.21313324,4.392854866028581,0.85,0.09574874342193321,4.564652377983593,1.267339153303765,1.0,0.0,4.564652377982783,1.2849184412984929,1.285213846464383,3.5524841353905057,19329.60869787915,1971.071537974655,2034.6934298245008,2034.6934298245008,7.597484335867206,5.059171078753721,0.4993511709149585,4.5598199078387625,3.373300603103924,3.373300603103924,0.9638001723154069,0.0,0.0,0.00022988991215343532,1.0000071754660351,0.00022988826259801517,199.0435998032039,0.0,3.335594187668719e-07,0.945307392785315,0.026192945317702426,7.746420217115914e-05,0.00015242570998227618,0.0006957703795364344,0.09574874342192172,0.0814183803704316,0.014330363051490111,0.09574873405062985,0.08141838037044137,0.01433036305149183,0.42845410258010475,0.42845410258010475,0.07541175362293367,0.0,4.49749677171684,4.398666613775106,5.059815233423365,4.498583029207737,4.400558540632687,5.056310864074987,24810.810139042827,21089.188618186403,0.85,0.9181210945789111,0.6941362281985478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523754534527455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.7794382901,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.33317360003,1536.6946172608625,0.42845410258010475,0.07541175362293367,6.112851554438009,3.373300603103924
1635.0,-30.146971367826996,5.059100115593086,35.0083016562881,24.08419760121035,4.971187869168159,-26.635176173791333,-40.15724232941864,1.4593926751324235,-0.5460101491738669,-5.044908173008024,40.016028526926455,47906.32790082021,15458.515579276222,15458.515579276222,63364.84348009643,87690.94394548002,87690.94394548002,15458.515579276222,103149.45952475624,103149.45952475624,103149.45952475624,127960.14979782524,103803.1439427291,64018.54902284088,44205.10546654247,24810.690273069005,0.0,69015.79573961147,21089.086732108655,1536.6880082753755,0.0,0.8866320382731213,2.818695199247084,0.0014959080323721466,354035.6262503157,1555224.4477442543,4.392847308097338,1555224.4477442543,4.392847308097338,0.85,0.09574830386619468,4.564652377983593,1.2673382911691444,1.0,0.0,4.5646523779841806,1.2849185859677603,1.2852139890472554,3.552483735415532,19329.549118983727,1971.0654626180935,2034.6934298245008,2034.6934298245008,7.597466700725316,5.059100115593086,0.49939519730957915,4.559704918283507,3.3733778429150543,3.3733778429150543,0.9638222408328726,0.0,0.0,0.00022988826259801517,1.000007083638857,0.00022988663416412069,199.04365600408227,0.0,3.2833344890254075e-07,0.9304969941898005,0.026193273651151327,7.746398174903387e-05,0.0001524242808489813,0.0006957638560397414,0.09574830386618759,0.08141796206782663,0.014330341798360955,0.09574825818183853,0.08141796206783267,0.014330341798362015,0.4284522286700657,0.4284522286700657,0.07541169939867358,0.0,4.497771597846679,4.39912873353893,5.05902081475989,4.498898023834158,4.401005527070936,5.0558717512625435,24810.690273069005,21089.086732108655,0.85,0.9181208852414683,0.6941357031014347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452375866458474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.7646278915,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.32689965537,1536.6880082753755,0.4284522286700657,0.07541169939867358,6.112851554438009,3.3733778429150543
1636.0,-30.147038172963885,5.059029707580498,35.00828053397569,24.084119928907626,4.971187635775587,-26.635236331185787,-40.15726314447818,1.4593857939974542,-0.54581763852309,-5.044872542386113,40.01598807989925,47906.098358131574,15458.448961510552,15458.448961510552,63364.54731964212,87690.58838103926,87690.58838103926,15458.448961510552,103149.03734254981,103149.03734254981,103149.03734254981,127959.6015281749,103802.81882973551,64018.34956729042,44204.96584716121,24810.564185625084,0.0,69015.5300327863,21088.97955778132,1536.680565476264,0.0,0.8866323664518405,2.818696824213594,0.0014959080323721466,354036.1181158757,1555222.7032001468,4.392836277487157,1555222.7032001468,4.392836277487157,0.85,0.0957478545800611,4.564652377983593,1.2673374570580203,1.0,0.0,4.564652377984011,1.2849186215281736,1.28521402252333,3.5524836370997415,19329.48857854786,1971.059289211694,2034.6934298245008,2034.6934298245008,7.597433959790146,5.059029707580498,0.49944880067951036,4.559580906900988,3.373455054159519,3.373455054159519,0.963844301188434,0.0,0.0,0.00022988663416412069,1.000006961525834,0.00022988503381351895,199.04371123612836,0.0,3.24129435919056e-07,0.9185828213946047,0.026193597780587247,7.746379903516715e-05,0.00015242283512895355,0.0006957572568303789,0.09574785458004999,0.08141753513773226,0.014330319442317729,0.09574788507285913,0.0814175351377417,0.01433031944231939,0.428450356688376,0.428450356688376,0.07541164770135553,0.0,4.498015050141532,4.39957144865582,5.058126822308452,4.499054903862998,4.401409496721897,5.054618726380227,24810.564185625084,21088.97955778132,0.85,0.9181201287527657,0.6941350495370167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523762741788195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.752713718706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.320641069622,1536.680565476264,0.428450356688376,0.07541164770135553,6.112851554438009,3.373455054159519
1637.0,-30.147104019719595,5.058959667379885,35.008259508631696,24.08403429379689,4.971171183372914,-26.635297247960448,-40.15728406431151,1.4593644116137856,-0.5454234258243673,-5.044851201193812,40.01594865968062,47905.873981154546,15458.404824073465,15458.404824073465,63364.27880522801,87690.27071634089,87690.27071634089,15458.404824073465,103148.67554041436,103148.67554041436,103148.67554041436,127959.12582134714,103802.5237361911,64018.147463509464,44204.86252520182,24810.450280932775,0.0,69015.31280613459,21088.882738792858,1536.674153392956,0.0,0.8866326180889684,2.8186941155205,0.0014959080323721466,354036.4127222023,1555221.0029453328,4.392827819565696,1555221.0029453328,4.392827819565696,0.85,0.09574741404796816,4.564652377983593,1.2673365877801555,1.0,0.0,4.564652377982723,1.2849187248830658,1.285214123845556,3.552483351348934,19329.433628139377,1971.0536858294502,2034.6934298245008,2034.6934298245008,7.597412267363936,5.058959667379885,0.4994962020943836,4.559463465285502,3.37353231460171,3.37353231460171,0.9638663756004886,0.0,0.0,0.00022988503381351895,1.00000686165973,0.00022988345643146335,199.04376567584652,0.0,3.185397230492484e-07,0.9027415751215699,0.026193916320310297,7.746361540200048e-05,0.00015242141841151846,0.0006957507900077699,0.09574741404795893,0.08141711640575786,0.01433029764220108,0.0957474207106172,0.0814171164057657,0.014330297642202458,0.42844848538023034,0.42844848538023034,0.07541159145516887,0.0,4.498289777754053,4.4000413491255586,5.057287457530265,4.4994277753694405,4.401961198281242,5.0539706611675115,24810.450280932775,21088.882738792858,0.85,0.9181191278987542,0.6941339832179434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523766748705957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.73687247243,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.314403694452,1536.674153392956,0.42844848538023034,0.07541159145516887,6.112851554438009,3.37353231460171
1638.0,-30.14716885625375,5.058889940754309,35.00823849283172,24.083939438592665,4.971146525325566,-26.635358075920685,-40.157308721076674,1.4593357449925306,-0.5450229826701047,-5.044833809018486,40.01590688697669,47905.672219427026,15458.367195069126,15458.367195069126,63364.039414496154,87689.94834178088,87689.94834178088,15458.367195069126,103148.31553685,103148.31553685,103148.31553685,127958.6390011328,103802.21970603206,64017.963732120705,44204.72885990151,24810.3234642828,0.0,69015.0523241843,21088.77494464038,1536.6670888931542,0.0,0.8866328581282672,2.818690862825777,0.0014959080323721466,354036.65281412646,1555219.2012257362,4.392819751468629,1555219.2012257362,4.392819751468629,0.85,0.09574697225609245,4.564652377983593,1.267335789385252,1.0,0.0,4.5646523779847135,1.2849188622740637,1.2852142592412261,3.5524829714967527,19329.377013612404,1971.0479127543458,2034.6934298245008,2034.6934298245008,7.597393773666659,5.058889940754309,0.49954198344790246,4.559347957306406,3.3736095686538263,3.3736095686538263,0.9638884481868075,0.0,0.0,0.00022988345643146335,1.0000067563913508,0.00022988190325936043,199.04381928037571,0.0,3.1396806425488965e-07,0.8897854940983573,0.026194230288374552,7.746339896676541e-05,0.00015242005746469794,0.0006957445777586292,0.09574697225608406,0.08141669682206619,0.01433027543401786,0.09574689596658655,0.08141669682207334,0.014330275434019117,0.4284466165553081,0.4284466165553081,0.07541153428797122,0.0,4.498587659532518,4.400524940269577,5.056525191169328,4.49981082634838,4.402492107291209,5.053509264090167,24810.3234642828,21088.77494464038,0.85,0.9181191244607966,0.6941336796268701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377069814287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.723916391406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.308183292014,1536.6670888931542,0.4284466165553081,0.07541153428797122,6.112851554438009,3.3736095686538263
1639.0,-30.147232558594563,5.0588206809064005,35.00821751306499,24.083857715036743,4.9711381709507645,-26.63541625249252,-40.15732544995842,1.4593218648487576,-0.5447286003165459,-5.0448039553051105,40.01586590492073,47905.43860480096,15458.311181749028,15458.311181749028,63363.74978654999,87689.61158608738,87689.61158608738,15458.311181749028,103147.92276783641,103147.92276783641,103147.92276783641,127958.11863369404,103801.90825638836,64017.755070963234,44204.61465047236,24810.195865857626,0.0,69014.81051632998,21088.66648597898,1536.659690687999,0.0,0.8866331588054812,2.8186904674508373,0.0014959080323721466,354037.06493282586,1555217.4336095091,4.392809645240371,1555217.4336095091,4.392809645240371,0.85,0.09574652609953124,4.564652377983593,1.267334933844395,1.0,0.0,4.564652377983258,1.28491893042798,1.2852143254150064,3.5524827830680343,19329.31901747705,1971.0419987943947,2034.6934298245008,2034.6934298245008,7.5973662445464125,5.0588206809064005,0.4995936185847425,4.559227062321658,3.3736868005674103,3.3736868005674103,0.9639105144478315,0.0,0.0,0.00022988190325936043,1.0000066382040782,0.00022988037726650256,199.0438719472192,0.0,3.09149307365032e-07,0.8761291370725006,0.026194539437681918,7.74632521222147e-05,0.00015241865113714575,0.0006957381583622239,0.09574652609952392,0.08141627306973769,0.014330253029786227,0.09574645403756607,0.08141627306974392,0.014330253029787325,0.4284447508607991,0.4284447508607991,0.07541148050169222,0.0,4.498874166706685,4.4010029663601244,5.055718442205716,4.500075354988553,4.402971368966746,5.052548312762212,24810.195865857626,21088.66648597898,0.85,0.9181181446779042,0.6941327266770629,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523774586989489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.710260034386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.301980932789,1536.659690687999,0.4284447508607991,0.07541148050169222,6.112851554438009,3.3736868005674103
1640.0,-30.147295251614846,5.058751875177802,35.00819662982799,24.083775747008644,4.97113158354182,-26.63547334389036,-40.157342004217185,1.459309675817379,-0.54447897505338,-5.044774623931694,40.01582675701823,47905.20913765326,15458.256687431796,15458.256687431796,63363.46582508506,87689.2653587136,87689.2653587136,15458.256687431796,103147.5220461454,103147.5220461454,103147.5220461454,127957.6014654737,103801.58768389178,64017.550944922805,44204.48526552108,24810.079419328293,0.0,69014.56468484938,21088.567506429048,1536.6529427732182,0.0,0.8866334501722937,2.8186906018563147,0.0014959080323721466,354037.4698411952,1555215.7451044312,4.392799851953605,1555215.7451044312,4.392799851953605,0.85,0.09574608351656741,4.564652377983593,1.2673340508295228,1.0,0.0,4.564652377984896,1.2849189906129215,1.2852143836529049,3.552482616671577,19329.259322543126,1971.0359116051993,2034.6934298245008,2034.6934298245008,7.597339461977384,5.058751875177802,0.49964528754934445,4.559106587628458,3.3737640570812153,3.3737640570812153,0.9639325877374901,0.0,0.0,0.00022988037726650256,1.0000065330292531,0.0002298788754610845,199.04392377961622,0.0,3.037395269949323e-07,0.8607978195036381,0.026194843177208913,7.746310681074097e-05,0.0001524172704557616,0.0006957318560316605,0.0957460835165569,0.08141585250813954,0.01433023100841736,0.09574606961707936,0.08141585250814848,0.014330231008418933,0.42844288765540156,0.42844288765540156,0.07541142621335933,0.0,4.499147627205048,4.401469846877092,5.054887836123157,4.500295648878307,4.403392682229594,5.051621284692942,24810.079419328293,21088.567506429048,0.85,0.9181173005209886,0.6941318742849333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523778407809977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.69492871682,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.29579913402,1536.6529427732182,0.42844288765540156,0.07541142621335933,6.112851554438009,3.3737640570812153
1641.0,-30.14735691533018,5.058683438034067,35.00817581541398,24.083684593811654,4.971116260026664,-26.635530382425987,-40.15736229540778,1.4592897271224543,-0.5442101674202036,-5.04475161866533,40.01578699515369,47905.0024017104,15458.212457248235,15458.212457248235,63363.214858958636,87688.9172403755,87688.9172403755,15458.212457248235,103147.12969762372,103147.12969762372,103147.12969762372,127957.09136959592,103801.26074121028,64017.36506466141,44204.32852949874,24809.961671972196,0.0,69014.29020147094,21088.467421176367,1536.6462640732032,0.0,0.8866337115262234,2.818689743307835,0.0014959080323721466,354037.7874203356,1555214.030119711,4.392791067449715,1555214.030119711,4.392791067449715,0.85,0.09574564329814654,4.564652377983593,1.2673332046298311,1.0,0.0,4.5646523779842365,1.2849190870560097,1.2852144781883656,3.5524823500303557,19329.198441394627,1971.0297034557802,2034.6934298245008,2034.6934298245008,7.5973177239686445,5.058683438034067,0.4996943215807379,4.558989116453329,3.373841335154599,3.373841335154599,0.9639546671870283,0.0,0.0,0.0002298788754610845,1.0000064257717773,0.0002298773983213861,199.0439747610432,0.0,2.989252431645464e-07,0.8471541391283245,0.02619514210245208,7.746292869723252e-05,0.00015241594676385198,0.0006957258138382376,0.09574564329813748,0.08141543438940244,0.014330208908735044,0.0957456525390999,0.08141543438941014,0.0143302089087364,0.4284410260838125,0.4284410260838125,0.07541136953821882,0.0,4.499417942269474,4.401926035800216,5.054097113304067,4.5005414512451125,4.403794176875749,5.05097804753882,24809.961671972196,21088.467421176367,0.85,0.9181173156165872,0.6941316394309505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523782168094026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.68128503644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.289635431895,1536.6462640732032,0.4284410260838125,0.07541136953821882,6.112851554438009,3.373841335154599
1642.0,-30.147417515477148,5.058615369954662,35.00815503370732,24.08359358031305,4.971100042658755,-26.635586552950933,-40.15737870996816,1.459269080132592,-0.5439175935608773,-5.044728213003755,40.0157463189925,47904.78246322236,15458.168169528635,15458.168169528635,63362.95063275099,87688.57379243505,87688.57379243505,15458.168169528635,103146.7419619637,103146.7419619637,103146.7419619637,127956.57991110341,103800.93757243751,64017.16507472509,44204.19166412491,24809.837949139728,0.0,69014.02961326463,21088.362256768767,1536.6392325237139,0.0,0.8866339782340742,2.8186886178410218,0.0014959080323721466,354038.1105270122,1555212.2757015785,4.392782102995999,1555212.2757015785,4.392782102995999,0.85,0.09574520158635957,4.564652377983593,1.2673323232633993,1.0,0.0,4.564652377984175,1.2849191867155505,1.2852145759727134,3.552482074496483,19329.138262998968,1971.023566967208,2034.6934298245008,2034.6934298245008,7.597295957682408,5.058615369954662,0.4997437315526305,4.558871638402032,3.3739186097415352,3.3739186097415352,0.9639767456404387,0.0,0.0,0.0002298773983213861,1.0000063149436493,0.00022987594666773654,199.04402486317105,0.0,2.9401575684685035e-07,0.8332406549039739,0.026195436118208924,7.746278461257172e-05,0.00015241461370881437,0.0006957197289053902,0.095745201586351,0.08141501503550366,0.014330186550847342,0.09574520498717291,0.08141501503551095,0.014330186550848624,0.42843916548190053,0.42843916548190053,0.07541131281947946,0.0,4.499687876079577,4.402376485893797,5.053336549092421,4.500810619442859,4.4042224266448216,5.050338877518698,24809.837949139728,21088.362256768767,0.85,0.9181169537240368,0.6941310735174774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523785866642889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.66737155221,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.28349026041,1536.6392325237139,0.42843916548190053,0.07541131281947946,6.112851554438009,3.3739186097415352
1643.0,-30.1474771559559,5.058547737128125,35.00813430609709,24.08351182183253,4.971091573691829,-26.635641084753402,-40.15739484513176,1.4592555024893528,-0.5436174989200708,-5.044699186541162,40.01570633125063,47904.566051137,15458.11593918452,15458.11593918452,63362.68199032152,87688.23733405407,87688.23733405407,15458.11593918452,103146.35327323858,103146.35327323858,103146.35327323858,127956.06906612865,103800.62450950156,64016.97175976093,44204.058610822925,24809.715792890067,0.0,69013.77440371299,21088.258423956555,1536.632161616255,0.0,0.8866342710896735,2.8186880503508656,0.0014959080323721466,354038.5112271313,1555210.5509773633,4.392772259681172,1555210.5509773633,4.392772259681172,0.8499999999999999,0.09574475825407208,4.564652377983593,1.2673314627772196,1.0,0.0,4.564652377984561,1.2849192532444187,1.285214640651521,3.5524818905607134,19329.07996644678,1971.0176223732653,2034.6934298245008,2034.6934298245008,7.597270287798509,5.058547737128125,0.4997959100697553,4.558751827058369,3.373995881600971,3.373995881600971,0.9639988233145632,0.0,0.0,0.00022987594666773654,1.0000062149425035,0.0002298745180108241,199.04407417189984,0.0,2.8894298511465705e-07,0.8188644198149381,0.02619572506119404,7.746264298065694e-05,0.0001524133036870796,0.0006957137491115634,0.09574475825405883,0.08141459411969786,0.014330164134360971,0.09574477675986436,0.08141459411970912,0.014330164134362958,0.42843730561170046,0.42843730561170046,0.07541125736833468,0.0,4.499955914592022,4.402828406627407,5.05255491687052,4.501081687621081,4.404690828378932,5.049483675020326,24809.715792890067,21088.258423956555,0.85,0.9181164562840164,0.6941305045990892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523789501401376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.65299531713,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.277364340287,1536.632161616255,0.42843730561170046,0.07541125736833468,6.112851554438009,3.373995881600971
1644.0,-30.147535809856105,5.05848047742629,35.00811363936016,24.083430866617732,4.971077915938993,-26.635695247431844,-40.157410910446174,1.4592373535147214,-0.5431900478513398,-5.044674648745933,40.015666649090775,47904.35417562219,15458.071164220215,15458.071164220215,63362.425339842404,87687.9283868631,87687.9283868631,15458.071164220215,103145.99955108331,103145.99955108331,103145.99955108331,127955.59672769567,103800.33612554542,64016.78014079954,44203.95109416209,24809.59717661235,0.0,69013.54827077444,21088.1576001205,1536.625398762843,0.0,0.886634539963131,2.818685276745789,0.0014959080323721466,354038.8499630522,1555208.8394347369,4.392763222445898,1555208.8394347369,4.392763222445898,0.8500000000000001,0.09574431791513047,4.564652377983593,1.2673306759214031,1.0,0.0,4.56465237798271,1.2849193411154374,1.2852147267069356,3.5524816476192362,19329.02626545437,1971.0121463960038,2034.6934298245008,2034.6934298245008,7.597248282043907,5.05848047742629,0.49984628173146195,4.558634195694828,3.3740731713148904,3.3740731713148904,0.9640209060899687,0.0,0.0,0.0002298745180108241,1.0000061121369757,0.00022987311299487047,199.04412266498,0.0,2.84365692446803e-07,0.8058923723942396,0.026196009426886487,7.746250196210502e-05,0.0001524120160487191,0.0006957078714900591,0.09574431791512579,0.08141417590162968,0.014330142013496113,0.0957442902003047,0.08141417590163365,0.014330142013496814,0.42843544671638883,0.42843544671638883,0.07541120114609678,0.0,4.5002526217540435,4.403309392417441,5.051799714164588,4.501484600894571,4.405279612466245,5.048825642556096,24809.59717661235,21088.1576001205,0.85,0.9181157457842933,0.6941297089619216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452379307860127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.640023269705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.271255625516,1536.625398762843,0.42843544671638883,0.07541120114609678,6.112851554438009,3.3740731713148904
1645.0,-30.14759343720192,5.0584136836901825,35.008093046858455,24.08335885209965,4.97107432045923,-26.635747479783106,-40.157426696363814,1.459228363040475,-0.5428121178328524,-5.044642367084835,40.01562747787167,47904.14595688796,15458.015248332864,15458.015248332864,63362.16120522082,87687.61412134627,87687.61412134627,15458.015248332864,103145.62936967914,103145.62936967914,103145.62936967914,127955.10739423716,103800.04657049838,64016.59631343754,44203.83361895649,24809.478024558022,0.0,69013.3116435145,21088.05632087432,1536.618425322938,0.0,0.8866348464465096,2.818684062397322,0.0014959080323721466,354039.29560079525,1555207.1499310345,4.392752921089986,1555207.1499310345,4.392752921089986,0.85,0.09574387475528928,4.564652377983593,1.267329829721712,1.0,0.0,4.564652377983431,1.2849193860842594,1.285214769880669,3.5524815232916587,19328.972346388993,1971.0066481814886,2034.6934298245008,2034.6934298245008,7.597220800809371,5.0584136836901825,0.4999003991691495,4.558513284521033,3.374150460866717,3.374150460866717,0.964042988819062,0.0,0.0,0.00022987311299487047,1.0000060051655386,0.00022987173257706372,199.04417030935966,0.0,2.796601678195954e-07,0.7925569156007334,0.026196289087054306,7.746236339628118e-05,0.0001524107495985893,0.0006957020905854625,0.09574387475527651,0.08141375529062057,0.014330119464655938,0.09574384754550268,0.08141375529063144,0.01433011946465785,0.4284335906655486,0.4284335906655486,0.0754111453892869,0.0,4.500556192088823,4.403805863866069,5.051002262603333,4.501830249252009,4.405852628922673,5.047873940261525,24809.478024558022,21088.05632087432,0.85,0.9181150664456666,0.6941290718569615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523796596628422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.62668781291,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.265164687182,1536.618425322938,0.4284335906655486,0.0754111453892869,6.112851554438009,3.374150460866717
1646.0,-30.147650075241806,5.058347193570208,35.008072506509194,24.083263019006722,4.971054737645848,-26.635800420457677,-40.15743878027422,1.4592050828617227,-0.5425349524885519,-5.0446224952696666,40.015587811914266,47903.92525675803,15457.978814396933,15457.978814396933,63361.90407115497,87687.26413232888,87687.26413232888,15457.978814396933,103145.24294672582,103145.24294672582,103145.24294672582,127954.60393037816,103799.71350392156,64016.39222822994,44203.690306324024,24809.360983652336,0.0,69013.05128997636,21087.956836104484,1536.6118535749608,0.0,0.8866350914828014,2.818682727158524,0.0014959080323721466,354039.5699249054,1555205.4390900668,4.392744685064266,1555205.4390900668,4.392744685064266,0.85,0.09574343779912214,4.564652377983593,1.267328990665265,1.0,0.0,4.564652377985117,1.284919497865006,1.2852148799132945,3.5524812142458098,19328.910324888373,1971.000323748515,2034.6934298245008,2034.6934298245008,7.597202894457783,5.058347193570208,0.4999491081149161,4.558398085455292,3.3742277788853685,3.3742277788853685,0.9640650796815339,0.0,0.0,0.00022987173257706372,1.0000059020755208,0.00022987037586474535,199.0442171358336,0.0,2.7476411702580487e-07,0.778681507651131,0.02619656385117133,7.74622573261371e-05,0.0001524094752509266,0.0006956962736313736,0.09574343779911554,0.08141334049076171,0.014330097308353823,0.09574341917771666,0.08141334049076733,0.014330097308354812,0.42843173815040586,0.42843173815040586,0.0754110869382537,0.0,4.500855190335187,4.404283150188803,5.050283532252877,4.502087542781112,4.406229774889596,5.0474464638741665,24809.360983652336,21087.956836104484,0.85,0.9181148041828114,0.6941284925292925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523800053085019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.612812404965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.259092359025,1536.6118535749608,0.42843173815040586,0.0754110869382537,6.112851554438009,3.3742277788853685
1647.0,-30.147705646762702,5.058281228327556,35.00805203701383,24.08318988690155,4.971057782171836,-26.63585013822793,-40.15744663830844,1.4592022736370414,-0.5423189104831749,-5.044584764708377,40.01554879498289,47903.68974964245,15457.915829118268,15457.915829118268,63361.60557876072,87686.9144054935,87686.9144054935,15457.915829118268,103144.83023461177,103144.83023461177,103144.83023461177,127954.07013211935,103799.39059378042,64016.183206302034,44203.56376386488,24809.239897507574,0.0,69012.80366137245,21087.853912881437,1536.6046379819022,0.0,0.8866354251730847,2.8186842870725957,0.0014959080323721466,354040.09078380396,1555203.7562437693,4.3927334692540825,1555203.7562437693,4.3927334692540825,0.85,0.09574299282319015,4.564652377983593,1.2673280911659823,1.0,0.0,4.564652377983894,1.2849195138114948,1.2852148941200923,3.5524811701577548,19328.85019465342,1970.9941921709678,2034.6934298245008,2034.6934298245008,7.597171938797468,5.058281228327556,0.5000061395401216,4.558275088787434,3.3743050771719934,3.3743050771719934,0.9640871649062838,0.0,0.0,0.00022987037586474535,1.0000057909392157,0.00022986904470707987,199.04426308056352,0.0,2.700457412871978e-07,0.7653096308079186,0.026196833896912616,7.746218834995972e-05,0.00015240818751478564,0.0006956903955635355,0.09574299282317196,0.08141291859077737,0.014330074232394583,0.09574305860704233,0.08141291859079285,0.014330074232397306,0.4284298876309045,0.4284298876309045,0.07541103057596095,0.0,4.50112330793354,4.404739806110797,5.049475523749152,4.502265854225186,4.406637582428971,5.046315346070571,24809.239897507574,21087.853912881437,0.85,0.9181137733464552,0.6941275706562099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523803450205117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.599440528116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.253037929053,1536.6046379819022,0.4284298876309045,0.07541103057596095,6.112851554438009,3.3743050771719934
1648.0,-30.1477601911024,5.058215598231607,35.00803165552983,24.083114170376234,4.971043817006052,-26.635900632526024,-40.15746210990471,1.4591842584296943,-0.54178371143297,-5.044561544396184,40.01551041950569,47903.49530140774,15457.87561151388,15457.87561151388,63361.37091292162,87686.63090573053,87686.63090573053,15457.87561151388,103144.50651724442,103144.50651724442,103144.50651724442,127953.63520208461,103799.12563601352,64016.00698078639,44203.465172474585,24809.128684840198,0.0,69012.59385731479,21087.759382114167,1536.59832815898,0.0,0.8866356825947972,2.8186799370849234,0.0014959080323721466,354040.4113334351,1555202.101065487,4.392724816944126,1555202.101065487,4.392724816944126,0.85,0.0957425561712479,4.564652377983593,1.2673273026617249,1.0,0.0,4.5646523779849995,1.2849196008552837,1.2852149794733712,3.5524809295034596,19328.80085593423,1970.9891610217792,2034.6934298245008,2034.6934298245008,7.597152172869193,5.058215598231607,0.5000568510250263,4.558158747206581,3.3743824229797434,3.3743824229797434,0.9641092637084981,0.0,0.0,0.00022986904470707987,1.000005683902037,0.0002298677381613747,199.04430817607167,0.0,2.649592965709533e-07,0.7508946464820817,0.02619709885620919,7.746205254369507e-05,0.0001524069921633848,0.0006956849391999212,0.09574255617124014,0.08141250447045457,0.014330051700785572,0.09574254549415194,0.08141250447046117,0.014330051700786732,0.4284280377745295,0.4284280377745295,0.07541096998929903,0.0,4.501445673118553,4.405249110947295,5.048730914479108,4.502777832963204,4.407330125468661,5.04579670565596,24809.128684840198,21087.759382114167,0.85,0.9181131641555568,0.6941268632859877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523806783357438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.58502554379,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.247002977076,1536.59832815898,0.4284280377745295,0.07541096998929903,6.112851554438009,3.3743824229797434
1649.0,-30.147813893056,5.058150281131605,35.00801128429727,24.083018162660323,4.971025126352168,-26.635950841026364,-40.15747377471996,1.4591620743225109,-0.5415254309305055,-5.044539758895574,40.01546995512736,47903.286967854474,15457.838052000328,15457.838052000328,63361.1250198548,87686.27594802028,87686.27594802028,15457.838052000328,103144.1140000206,103144.1140000206,103144.1140000206,127953.11913910104,103798.78666739278,64015.814374473,44203.30254768865,24809.005139080436,0.0,69012.30768676908,21087.65436821837,1536.5913348450167,0.0,0.8866359402757253,2.818679074941013,0.0014959080323721466,354040.7120761185,1555200.3557919494,4.392716155924979,1555200.3557919494,4.392716155924979,0.85,0.09574211774934017,4.564652377983593,1.2673264460219071,1.0,0.0,4.564652377984078,1.2849197073548928,1.2852150843185688,3.552480635058734,19328.73773539322,1970.9827245178753,2034.6934298245008,2034.6934298245008,7.597133713324871,5.058150281131605,0.5001070744430409,4.558043206688564,3.374459759948011,3.374459759948011,0.964131359985146,0.0,0.0,0.0002298677381613747,1.0000055961217396,0.0002298664518007266,199.04435257513964,0.0,2.600604859873252e-07,0.7370114172880796,0.026197358916695175,7.746195015266252e-05,0.00015240578800871217,0.0006956794426524314,0.09574211774933551,0.08141208897135906,0.014330028777976452,0.0957421082948007,0.08141208897136303,0.014330028777977153,0.42842619194712694,0.42842619194712694,0.07541090933068961,0.0,4.5017514050719,4.405728009131735,5.048048160760288,4.503014327965047,4.407684690539554,5.045358638476102,24809.005139080436,21087.65436821837,0.85,0.9181134082262008,0.6941267228053932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523810054901367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.5711423146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.240986750578,1536.5913348450167,0.42842619194712694,0.07541090933068961,6.112851554438009,3.374459759948011
1650.0,-30.147866524200936,5.058085400282287,35.007990952171724,24.082946287840628,4.971019884437097,-26.63599874072414,-40.157481318432815,1.4591521009602713,-0.5411064941094992,-5.044507886121802,40.01543035173646,47903.064483913,15457.785701918156,15457.785701918156,63360.85018583115,87685.97005144584,87685.97005144584,15457.785701918156,103143.75575336399,103143.75575336399,103143.75575336399,127952.63795469093,103798.50244045492,64015.613227343456,44203.21023679051,24808.882201326942,0.0,69012.09243811746,21087.5498711279,1536.5841483580507,0.0,0.8866362462392481,2.8186772715101287,0.0014959080323721466,354041.1520711203,1555198.6476551911,4.3927058720642185,1555198.6476551911,4.3927058720642185,0.85,0.09574167607757772,4.564652377983593,1.267325573996641,1.0,0.0,4.564652377984302,1.2849197566777084,1.2852151319997664,3.5524804986935283,19328.684808493825,1970.9773274761337,2034.6934298245008,2034.6934298245008,7.597107984592767,5.058085400282287,0.500162069791493,4.557923330490794,3.37453708195323,3.37453708195323,0.9641534519866372,0.0,0.0,0.0002298664518007266,1.0000054845380337,0.00022986519109634342,199.04439608891406,0.0,2.560428223792894e-07,0.7256253586229062,0.026197614959517553,7.746188393577368e-05,0.0001524045678649529,0.000695673873120319,0.09574167607756259,0.08141167024090384,0.01433000583665875,0.0957416323003328,0.08141167024091671,0.014330005836661015,0.4284243478377687,0.4284243478377687,0.07541085187068612,0.0,4.502069595844887,4.4062278738524014,5.047329387258799,4.503401392012279,4.408287443227266,5.044514990206551,24808.882201326942,21087.5498711279,0.85,0.9181122894171956,0.6941256639460288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523813275920743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.559756255934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.234985581737,1536.5841483580507,0.4284243478377687,0.07541085187068612,6.112851554438009,3.37453708195323
1651.0,-30.147918209774154,5.0580209521804695,35.00797071173101,24.082868790160887,4.971016976902202,-26.63604555587447,-40.15749249430371,1.4591443230025172,-0.5408447839164978,-5.044475840472656,40.01539235799864,47902.863608207794,15457.733772218016,15457.733772218016,63360.59738042581,87685.6275418458,87685.6275418458,15457.733772218016,103143.3613140638,103143.3613140638,103143.3613140638,127952.13007781342,103798.18223888002,64015.43436575958,44203.05319235604,24808.768763749613,0.0,69011.82195610565,21087.45344918717,1536.5774986557672,0.0,0.8866365472489425,2.818677563838126,0.0014959080323721466,354041.59445305174,1555197.0089458264,4.392695754713238,1555197.0089458264,4.392695754713238,0.85,0.09574123741131753,4.564652377983593,1.2673247547214852,1.0,0.0,4.564652377983355,1.2849197956750558,1.2852151693860903,3.5524803908756577,19328.625182630534,1970.9712473301827,2034.6934298245008,2034.6934298245008,7.597082462467724,5.0580209521804695,0.5002173991555185,4.557803553024951,3.3746144266989053,3.3746144266989053,0.9641755504854015,0.0,0.0,0.00022986519109634342,1.000005386004797,0.00022986395304798964,199.04443882093585,0.0,2.509361425953578e-07,0.711153028115244,0.026197865895660147,7.746178583677515e-05,0.00015240340525956826,0.0006956685662308854,0.0957412374113089,0.08141125416370783,0.014329983247601066,0.09574126040325813,0.08141125416371517,0.014329983247602358,0.42842250669408133,0.42842250669408133,0.07541079432919807,0.0,4.502370015174847,4.40671110143137,5.046586397751128,4.5036310565561735,4.408704447894138,5.0436754665889225,24808.768763749613,21087.45344918717,0.85,0.9181122246087888,0.6941254737293558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523816432714818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.54528392543,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.229004074698,1536.5774986557672,0.42842250669408133,0.07541079432919807,6.112851554438009,3.3746144266989053
1652.0,-30.147968907810146,5.057956837807747,35.00795053277802,24.082787590473913,4.971003900622666,-26.636092499032497,-40.15749989831818,1.4591274918449868,-0.5404312920687744,-5.0444512121316185,40.01535366807221,47902.64984663098,15457.693724726725,15457.693724726725,63360.343571357706,87685.31489081147,87685.31489081147,15457.693724726725,103143.00861553819,103143.00861553819,103143.00861553819,127951.66256213709,103797.88677840027,64015.237487797196,44202.94365622563,24808.653946598897,0.0,69011.59760282453,21087.35585460906,1536.5709416825719,0.0,0.8866368129837808,2.8186749852116697,0.0014959080323721466,354041.93444125116,1555195.340210467,4.392686823002693,1555195.340210467,4.392686823002693,0.85,0.0957408016623893,4.564652377983593,1.2673239002795893,1.0,0.0,4.564652377982985,1.28491987698632,1.2852152491251703,3.5524801660704566,19328.570163893728,1970.9656369803888,2034.6934298245008,2034.6934298245008,7.5970627801457065,5.057956837807747,0.5002695835663422,4.557687254241404,3.3746917938553276,3.3746917938553276,0.9641976553872365,0.0,0.0,0.00022986395304798964,1.000005283098325,0.00022986273866054004,199.04448073650843,0.0,2.464266398107076e-07,0.6983730972235455,0.026198112322299957,7.74617208462519e-05,0.00015240223220173776,0.00069566321162967,0.09574080166238101,0.08141084094085317,0.014329960721527845,0.095740792958,0.08141084094086021,0.014329960721529082,0.42842066724685374,0.42842066724685374,0.07541073477423568,0.0,4.502690922007162,4.407209933767035,5.045891741857531,4.504019920062831,4.409251714050754,5.043160021861752,24808.653946598897,21087.35585460906,0.85,0.9181115315719697,0.6941246328236053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452381953279517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.53250399453,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.223039756242,1536.5709416825719,0.42842066724685374,0.07541073477423568,6.112851554438009,3.3746917938553276
