time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1653.0,-30.14801856649963,5.057893134406808,35.00793040294881,24.082710476964735,4.970998289369411,-26.636137760061494,-40.1575107947923,1.4591174829312934,-0.5401018361823731,-5.044420123875121,40.015314740997184,47902.45774509297,15457.644408112648,15457.644408112648,63360.10215320562,87684.98659975009,87684.98659975009,15457.644408112648,103142.63100786274,103142.63100786274,103142.63100786274,127951.16563619066,103797.57862769958,64015.06520358609,44202.79269345943,24808.534628327918,0.0,69011.32732178735,21087.254434078728,1536.5639750537512,0.0,0.8866371124965662,2.818674271307293,0.0014959080323721466,354042.36360736215,1555193.6612480169,4.39267675597361,1555193.6612480169,4.39267675597361,0.8499999999999999,0.09574036263996062,4.564652377983593,1.2673231167206542,1.0,0.0,4.564652377983888,1.284919926326857,1.2852152969165775,3.5524800296562917,19328.512782066176,1970.9597856624002,2034.6934298245008,2034.6934298245008,7.597038542285913,5.057893134406808,0.5003248974462613,4.557568236960547,3.3747691542731904,3.3747691542731904,0.9642197583637687,0.0,0.0,0.00022986273866054004,1.000005174792829,0.0002298615491746437,199.04452179279644,0.0,2.4171711931752835e-07,0.6850263161458754,0.026198354039419273,7.74616251999131e-05,0.00015240111346062694,0.0006956581049653981,0.09574036263994634,0.08141042487572027,0.014329937764226069,0.0957403669737344,0.08141042487573241,0.014329937764228208,0.42841883042563433,0.42841883042563433,0.07541067604540673,0.0,4.503004881186428,4.407703285973355,5.045181787916931,4.50431828769274,4.409735326927773,5.042401173166695,24808.534628327918,21087.254434078728,0.85,0.9181116290919737,0.6941245677210709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523822573644658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.51915721346,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.217093498595,1536.5639750537512,0.42841883042563433,0.07541067604540673,6.112851554438009,3.3747691542731904
1654.0,-30.14806734086996,5.057829855498853,35.00791035659317,24.08263283958661,4.970995912924976,-26.6361819015985,-40.15751393800599,1.4591104736535432,-0.5398514942343695,-5.044387540377006,40.01527691268112,47902.23361949093,15457.593468954603,15457.593468954603,63359.827088445534,87684.6410426923,87684.6410426923,15457.593468954603,103142.2345116469,103142.2345116469,103142.2345116469,127950.65564589374,103797.25429072381,64014.86202320843,44202.65807501709,24808.42113424684,0.0,69011.07920926393,21087.157964109814,1536.5573057790364,0.0,0.8866374156458788,2.8186747766158757,0.0014959080323721466,354042.81341537245,1555192.0296774171,4.3926665667206315,1555192.0296774171,4.3926665667206315,0.85,0.09573992479788108,4.564652377983593,1.2673221968906003,1.0,0.0,4.5646523779849195,1.284919961580412,1.285215330649763,3.5524799321890916,19328.452386135323,1970.9536269914113,2034.6934298245008,2034.6934298245008,7.59701350698708,5.057829855498853,0.5003811318645477,4.557448723634305,3.3748465318102534,3.3748465318102534,0.964241866231501,0.0,0.0,0.0002298615491746437,1.000005082642227,0.00022986038087656553,199.044562117971,0.0,2.3676065141550515e-07,0.6709796861115416,0.026198590800070688,7.746159760964357e-05,0.00015239995156500014,0.0006956528013157622,0.09573992479786726,0.08141000999209781,0.014329914805769452,0.09574000132179682,0.08141000999210957,0.01432991480577152,0.42841699570531516,0.42841699570531516,0.07541061658629906,0.0,4.503299034201689,4.408176676859682,5.04445293265718,4.5045360461426185,4.410131691572303,5.041599559422764,24808.42113424684,21087.157964109814,0.85,0.9181109441328693,0.6941238156012001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523825552155702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.50511058342,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.211166372588,1536.5573057790364,0.42841699570531516,0.07541061658629906,6.112851554438009,3.3748465318102534
1655.0,-30.148115133461996,5.057766830248415,35.0078903403817,24.08255279241132,4.970975438395773,-26.636226969307728,-40.157524834480114,1.459087274241501,-0.5392551997412625,-5.044368086775913,40.01523769797762,47902.050441379266,15457.563030052563,15457.563030052563,63359.61347143183,87684.36750238924,87684.36750238924,15457.563030052563,103141.93053244181,103141.93053244181,103141.93053244181,127950.2350618368,103796.99321741263,64014.69100695108,44202.55801162394,24808.304529394984,0.0,69010.86254101893,21087.058849985737,1536.5507653685754,0.0,0.886637656911725,2.818669179820989,0.0014959080323721466,354043.08196826134,1555190.3383119998,4.392658457456928,1555190.3383119998,4.392658457456928,0.85,0.09573949171488952,4.564652377983593,1.267321445201524,1.0,0.0,4.564652377985872,1.2849200725452699,1.2852154401388807,3.552479625399246,19328.403770754318,1970.9486696021902,2034.6934298245008,2034.6934298245008,7.596998547041964,5.057766830248415,0.5004315999434175,4.557335230304997,3.374923931230365,3.374923931230365,0.9642639803515329,0.0,0.0,0.00022986038087656553,1.0000049803355437,0.00022985923610044194,199.04460163145495,0.0,2.325433793946788e-07,0.6590279372045197,0.026198823343450084,7.74615019634457e-05,0.00015239887891311984,0.000695647905032806,0.09573949171488855,0.08140959953419921,0.01432989218068933,0.09573942975136425,0.08140959953420004,0.014329892180689474,0.4284151617836309,0.4284151617836309,0.07541055492298579,0.0,4.503654680722946,4.408704646609124,5.043824990429073,4.50511288703467,4.410853220991044,5.041350269442091,24808.304529394984,21087.058849985737,0.85,0.9181107312457066,0.6941233405524684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452382847762673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.49315883451,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.205255307153,1536.5507653685754,0.4284151617836309,0.07541055492298579,6.112851554438009,3.374923931230365
1656.0,-30.148161886572787,5.057704243730644,35.007870352704266,24.082480323873483,4.9709731899661636,-26.63626927857524,-40.15752769829703,1.4590805819686423,-0.5389104677516912,-5.044333706803053,40.015198496667345,47901.83487391637,15457.510382132521,15457.510382132521,63359.345256048895,87684.04523807738,87684.04523807738,15457.510382132521,103141.5556202099,103141.5556202099,103141.5556202099,127949.73693670302,103796.6913074247,64014.495470749294,44202.439818528226,24808.181316493126,0.0,69010.62113502136,21086.954119019156,1536.5434964848287,0.0,0.8866379741909479,2.818668649198764,0.0014959080323721466,354043.5565769784,1555188.6475256311,4.392647793287807,1555188.6475256311,4.392647793287807,0.85,0.09573905198818984,4.564652377983593,1.267320608342998,1.0,0.0,4.5646523779849035,1.284920106223204,1.285215472353534,3.5524795322882623,19328.347551031875,1970.9429367859439,2034.6934298245008,2034.6934298245008,7.596972671930133,5.057704243730644,0.5004890101742916,4.557215233556352,3.3750013017056473,3.3750013017056473,0.9642860862016135,0.0,0.0,0.00022985923610044194,1.0000048720156562,0.00022985811622810095,199.0446402855403,0.0,2.2786150747654668e-07,0.6457595121885333,0.02619905120495756,7.746147682568118e-05,0.00015239775927476077,0.0006956427942729079,0.09573905198817352,0.08140918292258671,0.014329869065586812,0.09573899307826111,0.08140918292260059,0.014329869065589253,0.4284133321275662,0.4284133321275662,0.07541049713246177,0.0,4.503995633381635,4.409224031988742,5.043147539655365,4.5054232390513675,4.411366415207453,5.040503199661657,24808.181316493126,21086.954119019156,0.85,0.9181100563069042,0.6941226449794589,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523831344212101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.4798904095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.199362284196,1536.5434964848287,0.4284133321275662,0.07541049713246177,6.112851554438009,3.3750013017056473
1657.0,-30.148207758200392,5.05764201692283,35.00785043741357,24.082398216147,4.970965561901664,-26.63631133243391,-40.15753056211395,1.459069136135223,-0.5386336434827967,-5.04430514582926,40.01516062972867,47901.623402860074,15457.467216937715,15457.467216937715,63359.09061979779,87683.70324945242,87683.70324945242,15457.467216937715,103141.17046639013,103141.17046639013,103141.17046639013,127949.23898276311,103796.36680142238,64014.301208351266,44202.29510341235,24808.068516372987,0.0,69010.36361978533,21086.858238917037,1536.5369561454145,0.0,0.8866382569805835,2.8186683345914996,0.0014959080323721466,354043.9508559456,1555187.0142931829,4.392638288363136,1555187.0142931829,4.392638288363136,0.85,0.09573861813377846,4.564652377983593,1.2673197599453854,1.0,0.0,4.564652377983773,1.284920162092039,1.2852155267961902,3.552479377825053,19328.28712362599,1970.9367749053947,2034.6934298245008,2034.6934298245008,7.59695145733624,5.05764201692283,0.5005440158339587,4.557098001088871,3.375078699489867,3.375078699489867,0.9643081998542478,0.0,0.0,0.00022985811622810095,1.0000047801602687,0.00022985701747471854,199.0446782108544,0.0,2.229045872784201e-07,0.6317116003470425,0.026199274109544837,7.746145168792374e-05,0.0001523966645401772,0.0006956377971900877,0.09573861813377102,0.08140877144900725,0.01432984668476377,0.09573860541213904,0.08140877144901358,0.014329846684764884,0.4284115057151919,0.4284115057151919,0.07541043901802257,0.0,4.504320244706946,4.4097212763107905,5.042486806354816,4.505671502346445,4.411764121871045,5.039898258104586,24808.068516372987,21086.858238917037,0.85,0.9181097924490964,0.694122170791267,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523834148450745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.46584249766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.19348849243,1536.5369561454145,0.4284115057151919,0.07541043901802257,6.112851554438009,3.375078699489867
1658.0,-30.148252734741902,5.057580171150634,35.00783057963713,24.08232099786403,4.970959939954311,-26.63635237994542,-40.157533216383285,1.4590595851578418,-0.5383068315169908,-5.044274531444102,40.01512247436787,47901.415585044415,15457.421492663485,15457.421492663485,63358.837077707896,87683.37465545697,87683.37465545697,15457.421492663485,103140.79614812045,103140.79614812045,103140.79614812045,127948.74890929554,103796.05620114779,64014.111106068645,44202.161216754605,24807.95276117508,0.0,69010.11397792968,21086.759846998815,1536.5301989254795,0.0,0.8866385512788979,2.8186676002296256,0.0014959080323721466,354044.3734822594,1555185.3686221614,4.3926283966212765,1555185.3686221614,4.3926283966212765,0.85,0.0957381830542427,4.564652377983593,1.2673189225373793,1.0,0.0,4.564652377983294,1.2849202090510636,1.2852155723541254,3.552479247995227,19328.22928565465,1970.9308770736845,2034.6934298245008,2034.6934298245008,7.596928985019988,5.057580171150634,0.50060015726394,4.556980013886694,3.375156101475728,3.375156101475728,0.9643303147073509,0.0,0.0,0.00022985701747471854,1.00000468688726,0.0002298559401658409,199.0447153961501,0.0,2.1870101343553382e-07,0.6197986720763029,0.02619949281055827,7.746142838952082e-05,0.00015239558908519772,0.0006956328881119582,0.09573818305422913,0.08140835893015316,0.014329824124075964,0.09573819121784717,0.08140835893016471,0.014329824124077996,0.4284096809008026,0.4284096809008026,0.07541038120701074,0.0,4.504638397358519,4.410211424886825,5.041823255484246,4.505967699927112,4.412229759661443,5.039227345204836,24807.95276117508,21086.759846998815,0.85,0.9181094396970692,0.6941216703447831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523836899819276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.45392956939,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.18763080127,1536.5301989254795,0.4284096809008026,0.07541038120701074,6.112851554438009,3.375156101475728
1659.0,-30.14829660039608,5.057518730426882,35.00781079538164,24.082248459477,4.970957806936842,-26.636392078633115,-40.15753569602964,1.4590532851738944,-0.5379662443762641,-5.044241623245719,40.015084900265656,47901.21224132576,15457.372886850255,15457.372886850255,63358.58512817601,87683.05155496552,87683.05155496552,15457.372886850255,103140.42444181578,103140.42444181578,103140.42444181578,127948.2637502234,103795.75218667448,64013.92650312976,44202.02853727191,24807.839308407627,0.0,69009.86784567953,21086.66341214648,1536.5235207009084,0.0,0.8866388551587336,2.81866695225288,0.0014959080323721466,354044.8277747112,1555183.7480225684,4.392618182836937,1555183.7480225684,4.392618182836937,0.85,0.09573774778884227,4.564652377983593,1.26731807963457,1.0,0.0,4.564652377982871,1.2849202407541158,1.2852156026801371,3.552479160344312,19328.172674048572,1970.9251042964288,2034.6934298245008,2034.6934298245008,7.596905096500707,5.057518730426882,0.5006575629811962,4.556861167445685,3.375233514695987,3.375233514695987,0.9643524327702819,0.0,0.0,0.0002298559401658409,1.000004571126008,0.0002298548894701776,199.0447516630082,0.0,2.1443263894186939e-07,0.6077020987612578,0.02619970724319721,7.746140662391436e-05,0.00015239453354192655,0.0006956280699238553,0.09573774778883151,0.08140794634644777,0.014329801442383739,0.09573778591424718,0.08140794634645691,0.014329801442385348,0.42840785726582237,0.42840785726582237,0.07541032302731937,0.0,4.504953588015439,4.410701136515911,5.041142374249375,4.506275378869475,4.412722049379681,5.038481509104258,24807.839308407627,21086.66341214648,0.85,0.9181090633278567,0.6941211994267671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523839597501742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.44183299607,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.181789512615,1536.5235207009084,0.42840785726582237,0.07541032302731937,6.112851554438009,3.375233514695987
1660.0,-30.14833959661652,5.057457578521981,35.00779105328587,24.082172603253298,4.970943718550786,-26.636432190276057,-40.15753824552519,1.4590363122103,-0.5374303377870433,-5.044217529272701,40.01504655974194,47901.01339178464,15457.338228588053,15457.338228588053,63358.35162037269,87682.7678222105,87682.7678222105,15457.338228588053,103140.10605079855,103140.10605079855,103140.10605079855,127947.8307545867,103795.48165710089,64013.740586560394,44201.93452282277,24807.724703788153,0.0,69009.65922661092,21086.56599821993,1536.516981559529,0.0,0.8866391169004405,2.8186626953273013,0.0014959080323721466,354045.1603884721,1555182.0943679505,4.392609385372037,1555182.0943679505,4.392609385372037,0.85,0.09573731605460996,4.564652377983593,1.2673172740964218,1.0,0.0,4.564652377983027,1.2849203223420353,1.2852156829366805,3.5524789347743844,19328.12229778363,1970.9199673470177,2034.6934298245008,2034.6934298245008,7.5968880628475315,5.057457578521981,0.5007111662005306,4.55674641232145,3.3753109470295724,3.3753109470295724,0.9643745562941636,0.0,0.0,0.0002298548894701776,1.0000044805259587,0.00022985385960399294,199.04478721105497,0.0,2.0913545737762848e-07,0.5926898862081991,0.02619991637865459,7.746138424519779e-05,0.00015239350522497982,0.0006956233760144592,0.0957373160546044,0.08140753708983835,0.01432977896476605,0.09573726214683852,0.08140753708984308,0.014329778964766884,0.4284060348746269,0.4284060348746269,0.07541026305894168,0.0,4.50531142958198,4.4112294554120695,5.040527204244427,4.506787191485671,4.413388178227251,5.038112402310446,24807.724703788153,21086.56599821993,0.85,0.9181084551123385,0.6941204163099745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523842228554364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.42682078352,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.17596897952,1536.516981559529,0.4284060348746269,0.07541026305894168,6.112851554438009,3.3753109470295724
1661.0,-30.148381625481637,5.05739693365222,35.007771387724766,24.082108796015405,4.9709525759715465,-26.636469136451176,-40.15753649929536,1.459040086941113,-0.5371616221664226,-5.04417583106381,40.015009304783035,47900.799294264274,15457.277384371266,15457.277384371266,63358.07667863554,87682.43440699845,87682.43440699845,15457.277384371266,103139.71179136971,103139.71179136971,103139.71179136971,127947.3206580777,103795.1715306821,64013.549477201654,44201.80228164494,24807.60886670799,0.0,69009.41114835293,21086.46753670179,1536.5099610726536,0.0,0.8866394644144204,2.8186640239274974,0.0014959080323721466,354045.736026705,1555180.487535801,4.392597704999607,1555180.487535801,4.392597704999607,0.85,0.0957368774523206,4.564652377983593,1.2673164031701165,1.0,0.0,4.5646523779854675,1.2849203068066188,1.2852156660743281,3.552478977725873,19328.064548050654,1970.9140785131167,2034.6934298245008,2034.6934298245008,7.596858159464599,5.05739693365222,0.5007729698825605,4.55662396376966,3.3753883640889724,3.3753883640889724,0.9643966754539921,0.0,0.0,0.00022985385960399294,1.0000043797216516,0.00022985285291247638,199.04482195933082,0.0,2.0498949558053182e-07,0.5809402304752271,0.02620012136815017,7.746139957308566e-05,0.00015239246003090728,0.0006956186050668505,0.0957368774523002,0.08140712175784329,0.014329755694456906,0.09573690736447757,0.08140712175786063,0.01432975569445996,0.42840421614710794,0.42840421614710794,0.0754102051921754,0.0,4.505636458522076,4.4117361908297426,5.039815256193435,4.507014208897374,4.4138417762810604,5.037046855528217,24807.60886670799,21086.46753670179,0.85,0.9181077714520931,0.6941198091270416,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523844807459423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.41507112778,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.170164401889,1536.5099610726536,0.42840421614710794,0.0754102051921754,6.112851554438009,3.3753883640889724
1662.0,-30.14842274343712,5.057336605351406,35.0077518168217,24.08202668828892,4.970944376718848,-26.636506968513242,-40.15753866462035,1.4590286017949354,-0.5368680253166644,-5.0441487152529385,40.01497273077329,47900.60799578392,15457.239396097733,15457.239396097733,63357.84739188165,87682.09508919893,87682.09508919893,15457.239396097733,103139.33448529667,103139.33448529667,103139.33448529667,127946.83772669084,103794.84725862274,64013.372941371315,44201.63813027937,24807.50324139417,0.0,69009.14137167354,21086.377755185043,1536.5038603863666,0.0,0.8866397351510928,2.8186633189718098,0.0014959080323721466,354046.11035726435,1555178.9100746848,4.392588605211252,1555178.9100746848,4.392588605211252,0.85,0.09573644745371002,4.564652377983593,1.2673155553219844,1.0,0.0,4.5646523779841965,1.2849203626256762,1.2852157206126307,3.552478823400334,19328.00416420811,1970.907921074792,2034.6934298245008,2034.6934298245008,7.596839489195663,5.057336605351406,0.5008284159001368,4.556508189451269,3.3754658321841307,3.3754658321841307,0.9644188091954659,0.0,0.0,0.00022985285291247638,1.000004284799319,0.00022985186804334873,199.0448559545027,0.0,2.0037673367996137e-07,0.5678676632490105,0.02620032174488385,7.746138056650555e-05,0.00015239147234597083,0.0006956140966284566,0.09573644745370394,0.08140671454125167,0.014329732912452263,0.09573653253205092,0.08140671454125685,0.014329732912453172,0.428402399393345,0.428402399393345,0.07541014272538343,0.0,4.505955280753426,4.412225429000614,5.03916146590916,4.5072806899362945,4.414233526255657,5.036597935795214,24807.50324139417,21086.377755185043,0.85,0.9181080380444844,0.6941197505675077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523847328343538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.40199856056,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.164377770403,1536.5038603863666,0.428402399393345,0.07541014272538343,6.112851554438009,3.3754658321841307
1663.0,-30.148463009364235,5.057276567767641,35.00773226024221,24.081955896131717,4.970930961469068,-26.636544555164118,-40.15754082994533,1.4590125072689475,-0.5362473972357407,-5.044123343974737,40.01493400616573,47900.420661975324,15457.20451005177,15457.20451005177,63357.625172027096,87681.83169702157,87681.83169702157,15457.20451005177,103139.03620707334,103139.03620707334,103139.03620707334,127946.4211058281,103794.59612966182,64013.19760598827,44201.55391519283,24807.38489875477,0.0,69008.9388139476,21086.277163941555,1536.4970756110852,0.0,0.8866400047923264,2.8186580931093848,0.0014959080323721466,354046.46060503897,1555177.239858184,4.392579542245676,1555177.239858184,4.392579542245676,0.85,0.09573601504940635,4.564652377983593,1.2673148239636798,1.0,0.0,4.56465237798296,1.2849204399673761,1.2852157967065643,3.552478609570168,19327.9574005996,1970.9031525138148,2034.6934298245008,2034.6934298245008,7.596822343592569,5.057276567767641,0.5008832253351825,4.556393342432458,3.3755432947028057,3.3755432947028057,0.9644409413436588,0.0,0.0,0.00022985186804334873,1.0000041960127892,0.00022985090358601767,199.04488924525143,0.0,1.9603313364867255e-07,0.555557900760338,0.0262005177780175,7.746136155992953e-05,0.0001523905064834192,0.0006956096878016635,0.09573601504939439,0.08140630540464046,0.01432970964475393,0.0957359614040634,0.08140630540465063,0.01432970964475572,0.42840058349491095,0.42840058349491095,0.07541007963217675,0.0,4.5063300473326535,4.412769773387026,5.038568410102698,4.507875946738977,4.4149950086236345,5.036244493640254,24807.38489875477,21086.277163941555,0.85,0.9181075127505322,0.6941190733437858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523849794592256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.38968879807,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.158607986514,1536.4970756110852,0.42840058349491095,0.07541007963217675,6.112851554438009,3.3755432947028057
1664.0,-30.148502246968366,5.057216908756331,35.00771273192199,24.081883567292266,4.970926975764757,-26.636580273182886,-40.157538874167926,1.4590050019793017,-0.535860742021498,-5.044090718237207,40.01489571611765,47900.21927210054,15457.15908135713,15457.15908135713,63357.37835345767,87681.51809089539,87681.51809089539,15457.15908135713,103138.67717225252,103138.67717225252,103138.67717225252,127945.94305039309,103794.29864271857,64013.012015730965,44201.42958554178,24807.265878140573,0.0,69008.69546368235,21086.175996419486,1536.4900792147537,0.0,0.8866403098249722,2.818656804054793,0.0014959080323721466,354046.9110002452,1555175.5883858374,4.39256928973675,1555175.5883858374,4.39256928973675,0.85,0.09573558069283875,4.564652377983593,1.2673140002926817,1.0,0.0,4.564652377983656,1.284920477077112,1.285215832585515,3.5524785069711777,19327.902004507887,1970.8975036845293,2034.6934298245008,2034.6934298245008,7.596800016546163,5.057216908756331,0.5009414983658234,4.556275410390508,3.3756207443739554,3.3756207443739554,0.9644630698211302,0.0,0.0,0.00022985090358601767,1.0000040888548993,0.00022984996376286722,199.04492168582078,0.0,1.9197030264177995e-07,0.5440438376868044,0.02620070974832014,7.746137872715894e-05,0.00015238952485885875,0.0006956052070267794,0.09573558069283304,0.08140589428792734,0.014329686404905704,0.09573551462648078,0.08140589428793218,0.014329686404906557,0.42839877195000914,0.42839877195000914,0.07541001928653641,0.0,4.506697927855612,4.41330829995178,5.03796238079309,4.508229976215716,4.415523944399979,5.03560037850508,24807.265878140573,21086.175996419486,0.85,0.9181071737082925,0.6941186027391185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523852209737222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.378174735,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.152853900992,1536.4900792147537,0.42839877195000914,0.07541001928653641,6.112851554438009,3.3756207443739554
1665.0,-30.148540545585494,5.057157605315893,35.007693261823604,24.081811343226605,4.970922443168849,-26.636615200706526,-40.15753681361673,1.4589970982899108,-0.5354639741808,-5.044059532755666,40.01485835531043,47900.02189255029,15457.116412852602,15457.116412852602,63357.13830540289,87681.2073204837,87681.2073204837,15457.116412852602,103138.3237333363,103138.3237333363,103138.3237333363,127945.47658630623,103794.00331094001,64012.82978301004,44201.30391992219,24807.152852969924,0.0,69008.45677289211,21086.079925024434,1536.483459114529,0.0,0.886640604149906,2.8186552131164486,0.0014959080323721466,354047.34151327494,1555173.9769934767,4.3925593971312615,1555173.9769934767,4.3925593971312615,0.85,0.0957351494590576,4.564652377983593,1.267313183215447,1.0,0.0,4.564652377984926,1.284920516000124,1.2852158703098129,3.5524783993589466,19327.847009736986,1970.8918957785775,2034.6934298245008,2034.6934298245008,7.596779046062887,5.057157605315893,0.5009993270436013,4.556158278272291,3.3756982081851565,3.3756982081851565,0.9644852023386161,0.0,0.0,0.00022984996376286722,1.0000039910064336,0.00022984904643384417,199.04495335007053,0.0,1.8706702538093597e-07,0.5301479499295726,0.02620089681534552,7.746139681406537e-05,0.00015238856694880186,0.0006956008345003603,0.09573514945904504,0.08140548576187764,0.014329663697167393,0.09573507988560584,0.08140548576188833,0.014329663697169275,0.42839696389788157,0.42839696389788157,0.07540995995651943,0.0,4.507065892593062,4.413845989642198,5.037361691268586,4.508595558574882,4.416055570973867,5.035018305940298,24807.152852969924,21086.079925024434,0.85,0.9181068707841447,0.6941181433775573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452385456320425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.36427884724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.14711907401,1536.483459114529,0.42839696389788157,0.07540995995651943,6.112851554438009,3.3756982081851565
1666.0,-30.14857791955923,5.05709866144204,35.00767384883287,24.081738979462557,4.970918743338316,-26.636649212635746,-40.15753461336715,1.4589900364148338,-0.5350890890533719,-5.044027671486689,40.01482107849236,47899.82837091905,15457.073264862393,15457.073264862393,63356.90163578144,87680.89205139971,87680.89205139971,15457.073264862393,103137.96531626211,103137.96531626211,103137.96531626211,127945.00504897561,103793.70343964318,64012.65137182195,44201.168964245815,24807.039732713492,0.0,69008.20869695931,21085.983772806467,1536.4768161313968,0.0,0.8866409016135165,2.818653990067705,0.0014959080323721466,354047.78135591996,1555172.3692248703,4.392549399035704,1555172.3692248703,4.392549399035704,0.85,0.09573471871587366,4.564652377983593,1.2673123524012047,1.0,0.0,4.56465237798162,1.284920550937757,1.2852159040767204,3.5524783027652806,19327.791169646396,1970.8862016740065,2034.6934298245008,2034.6934298245008,7.596757839924621,5.05709866144204,0.501057661813392,4.556040999628648,3.3757756798285516,3.3757756798285516,0.9645073370938719,0.0,0.0,0.00022984904643384417,1.000003894652593,0.00022984815125514586,199.04498424985897,0.0,1.825897125986888e-07,0.517459245504684,0.02620107940505812,7.746141612720703e-05,0.00015238763030663715,0.0006955965590544758,0.0957347187158605,0.08140507762296145,0.01432964109289905,0.09573465655324748,0.08140507762297264,0.01432964109290102,0.42839515894822067,0.42839515894822067,0.07540990135892855,0.0,4.507428613653076,4.4143774794587785,5.036761215168497,4.508938582433302,4.416563535852674,5.034419969223734,24807.039732713492,21085.983772806467,0.85,0.9181067416777204,0.6941178343183055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523856860351645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.35159014282,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.14140175015,1536.4768161313968,0.42839515894822067,0.07540990135892855,6.112851554438009,3.3757756798285516
1667.0,-30.14861440369738,5.057040060770669,35.00765448954767,24.081666755396895,4.970913819206689,-26.6366825460242,-40.157532308343775,1.458981961533516,-0.5346850495672584,-5.043996745943709,40.01478381679546,47899.6387004663,15457.032080564502,15457.032080564502,63356.6707810308,87680.58322321452,87680.58322321452,15457.032080564502,103137.61530377902,103137.61530377902,103137.61530377902,127944.54211937515,103793.40904047994,64012.47585386557,44201.036874015954,24806.926815596136,0.0,69007.9636896121,21085.887793256716,1536.470205636695,0.0,0.8866411942535783,2.818652272776355,0.0014959080323721466,354048.2082813406,1555170.7621097048,4.3925395630696284,1555170.7621097048,4.3925395630696284,0.85,0.09573428901795737,4.564652377983593,1.2673115380713718,1.0,0.0,4.56465237798374,1.2849205905695957,1.2852159425673755,3.5524781931933367,19327.736348541075,1970.8806114770157,2034.6934298245008,2034.6934298245008,7.596737598891115,5.057040060770669,0.5011157686056533,4.555924292165016,3.3758531611021327,3.3758531611021327,0.9645294746006093,0.0,0.0,0.00022984815125514586,1.0000038019259243,0.0002298472773928233,199.0450144139637,0.0,1.7818082990634377e-07,0.5049644719545783,0.026201257585888028,7.746143636002637e-05,0.0001523867148951195,0.0006955923805191149,0.09573428901794816,0.08140467041095674,0.014329618606991414,0.09573421793768953,0.08140467041096458,0.014329618606992795,0.42839335646286725,0.42839335646286725,0.07540984295976663,0.0,4.507793766039811,4.414909919011734,5.036171622923291,4.5093116963764714,4.41709801021949,5.033872130297425,24806.926815596136,21085.887793256716,0.85,0.9181066560085732,0.6941175501991624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523859102039687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.339095369265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.135701673356,1536.470205636695,0.42839335646286725,0.07540984295976663,6.112851554438009,3.3758531611021327
1668.0,-30.148650002633072,5.056981817786598,35.00763518403022,24.08159425193446,4.970910791225206,-26.63671489297526,-40.15752605684099,1.4589756815674095,-0.5343278665433218,-5.04396432599839,40.01474666432246,47899.43487827934,15456.989158088587,15456.989158088587,63356.42403636793,87680.26424565268,87680.26424565268,15456.989158088587,103137.25340374127,103137.25340374127,103137.25340374127,127944.06706618422,103793.10495704362,64012.28665072136,44200.90922924695,24806.81366244295,0.0,69007.7228916899,21085.791613076508,1536.4635450756982,0.0,0.8866414941122673,2.818651348748606,0.0014959080323721466,354048.65583733795,1555169.1597066687,4.392529484481835,1555169.1597066687,4.392529484481835,0.85,0.09573385920403264,4.564652377983593,1.2673106946190824,1.0,0.0,4.564652377982921,1.284920621758841,1.2852159726408878,3.552478106963019,19327.679724093152,1970.8748373902558,2034.6934298245008,2034.6934298245008,7.596716503587377,5.056981817786598,0.5011747471830921,4.555807070603506,3.375930647668672,3.375930647668672,0.9645516136196205,0.0,0.0,0.0002298472773928233,1.0000037096819947,0.0002298464247356799,199.04504384621464,0.0,1.739379385906194e-07,0.4929401179658153,0.026201431523826618,7.746149123391083e-05,0.00015238578615891246,0.000695588141161179,0.09573385920402075,0.08140426310050375,0.014329596103517,0.09573380392494193,0.08140426310051387,0.01432959610351878,0.4283915563609037,0.4283915563609037,0.07540978497931766,0.0,4.508150275746061,4.4154324966906415,5.035580344262712,4.509636459455066,4.417583958587102,5.033276949824426,24806.81366244295,21085.791613076508,0.85,0.9181062840721191,0.694117018662668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523861290356102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.32707101528,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.130018177135,1536.4635450756982,0.4283915563609037,0.07540978497931766,6.112851554438009,3.375930647668672
1669.0,-30.148684663778603,5.056924019203082,35.00761597154335,24.081530549470358,4.970918227291807,-26.636745349354037,-40.15751952594144,1.458978912867198,-0.5340295545157687,-5.043924656957157,40.014710762998405,47899.23430980465,15456.935830021866,15456.935830021866,63356.170139826514,87679.93782039861,87679.93782039861,15456.935830021866,103136.87365042049,103136.87365042049,103136.87365042049,127943.57840096706,103792.79779793446,64012.105056971355,44200.76971218122,24806.704750546574,0.0,69007.4744627278,21085.699037964587,1536.4569596878223,0.0,0.8866418263748762,2.8186520494604053,0.0014959080323721466,354049.2034674071,1555167.6112674403,4.392518316767249,1555167.6112674403,4.392518316767249,0.85,0.09573342767160427,4.564652377983593,1.2673098324844614,1.0,0.0,4.5646523779840855,1.2849206084002072,1.2852159581835296,3.552478143896238,19327.622526913354,1970.8690049010982,2034.6934298245008,2034.6934298245008,7.596690294200773,5.056924019203082,0.5012372454738525,4.55568677372923,3.3760081444697616,3.3760081444697616,0.964573755562789,0.0,0.0,0.0002298464247356799,1.0000036119579374,0.00022984559454306032,199.045072503133,0.0,1.6971717849470363e-07,0.4809784838539901,0.026201601241005113,7.74615485602973e-05,0.0001523848761753826,0.0006955839874026956,0.09573342767158843,0.08140385440207133,0.014329573269517103,0.09573345327788166,0.0814038544020848,0.014329573269519474,0.42838975792232475,0.42838975792232475,0.07540972683846836,0.0,4.508484473472151,4.415939118994174,5.03493056005226,4.509895102441362,4.418040429890368,5.03240694301121,24806.704750546574,21085.699037964587,0.85,0.9181059100206072,0.694116611029953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523863425578731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.31510938116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.124351198334,1536.4569596878223,0.42838975792232475,0.07540972683846836,6.112851554438009,3.3760081444697616
1670.0,-30.148718485341448,5.056866519118847,35.007596836195496,24.08145860480147,4.970911529167533,-26.636776463499775,-40.157513099815674,1.4589695073258442,-0.5335793442212662,-5.043896104283361,40.01467458485745,47899.03826539405,15456.9000101082,15456.9000101082,63355.938275502245,87679.6382192512,87679.6382192512,15456.9000101082,103136.5382293594,103136.5382293594,103136.5382293594,127943.13691107261,103792.51059372633,64011.921148597015,44200.65493903257,24806.598681713203,0.0,69007.25362074577,21085.608879456224,1536.450794514329,0.0,0.8866421029946182,2.8186494452943953,0.0014959080323721466,354049.59763672744,1555166.0508901621,4.39250901927543,1555166.0508901621,4.39250901927543,0.8500000000000001,0.09573300117792137,4.564652377983593,1.2673090395843611,1.0,0.0,4.564652377982598,1.2849206541241205,1.2852160028511657,3.5524780174812705,19327.569045605967,1970.8635513254749,2034.6934298245008,2034.6934298245008,7.596672689625486,5.056866519118847,0.5012949265209965,4.55557159259785,3.3760856782600457,3.3760856782600457,0.9645959080742987,0.0,0.0,0.00022984559454306032,1.0000035244677958,0.00022984478446251946,199.04510046591366,0.0,1.6524575015290214e-07,0.46830645593332465,0.026201766486755266,7.746160496704802e-05,0.0001523839895760123,0.0006955799403847716,0.09573300117791538,0.08140345066640677,0.014329550511508615,0.09573301055778326,0.08140345066641186,0.01432955051150951,0.4283879601948791,0.4283879601948791,0.07540966462577632,0.0,4.508840357692577,4.416461394126088,5.034336871335313,4.510316760062096,4.418604353494231,5.032016475134469,24806.598681713203,21085.608879456224,0.85,0.9181054882099443,0.6941159914672227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523865504553322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.302437353246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.118701819965,1536.450794514329,0.4283879601948791,0.07540966462577632,6.112851554438009,3.3760856782600457
1671.0,-30.14875133372473,5.056809389983474,35.0075777469961,24.081385612394683,4.970911089607634,-26.636806075718134,-40.15750642921773,1.4589658316010836,-0.5332799864348772,-5.043861507856524,40.01463765832923,47898.84591754126,15456.855496244683,15456.855496244683,63355.70141378594,87679.30526777517,87679.30526777517,15456.855496244683,103136.16076401985,103136.16076401985,103136.16076401985,127942.64599749277,103792.19246569609,64011.74332178029,44200.49904879533,24806.485233472922,0.0,69006.98428226825,21085.512448451984,1536.4440624847286,0.0,0.8866424131233173,2.8186495390846136,0.0014959080323721466,354050.0752404478,1555164.458235868,4.392498595515624,1555164.458235868,4.392498595515624,0.85,0.09573257047143277,4.564652377983593,1.2673082005279142,1.0,0.0,4.5646523779842445,1.2849206729961604,1.2852160206866001,3.552477965304892,19327.509805864738,1970.8575105530165,2034.6934298245008,2034.6934298245008,7.596650812195273,5.056809389983474,0.5013555270343311,4.555453862949143,3.3761632057666398,3.3761632057666398,0.9646180587904685,0.0,0.0,0.00022984478446251946,1.000003423055745,0.00022984399769370267,199.0451276241017,0.0,1.6124256264272316e-07,0.4569614225294774,0.026201927729317908,7.746166351974725e-05,0.0001523831209427722,0.0006955759753759865,0.0957325704714175,0.08140304344782577,0.014329527023591741,0.09573262776994008,0.08140304344783875,0.014329527023594024,0.42838616432369325,0.42838616432369325,0.07540960212554723,0.0,4.509175733803545,4.416960547376618,5.033737578631587,4.5105815214216705,4.419022416402527,5.031406269049683,24806.485233472922,21085.512448451984,0.85,0.9181056392007201,0.6941159132764645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523867533170314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.29109231984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.113068105862,1536.4440624847286,0.42838616432369325,0.07540960212554723,6.112851554438009,3.3761632057666398
1672.0,-30.14878334798755,5.056752536306501,35.007558692471605,24.081319325510435,4.97090141324701,-26.63683586083702,-40.157503565400816,1.4589539260964952,-0.5326557683576425,-5.043834114489277,40.01460048990825,47898.675501597616,15456.822441236845,15456.822441236845,63355.49794283446,87679.04549147756,87679.04549147756,15456.822441236845,103135.8679327144,103135.8679327144,103135.8679327144,127942.24108562621,103791.94289330383,64011.582850541556,44200.400047513634,24806.373152911816,0.0,69006.77320042545,21085.417179975044,1536.4375807000233,0.0,0.8866426874237848,2.818644502508579,0.0014959080323721466,354050.45340627956,1555162.8551499017,4.392489375985414,1555162.8551499017,4.392489375985414,0.85,0.09573214324301407,4.564652377983593,1.2673074482893574,1.0,0.0,4.564652377983191,1.2849207303279582,1.2852160770205878,3.5524778067971,19327.46333211036,1970.852771548935,2034.6934298245008,2034.6934298245008,7.596634566500785,5.056752536306501,0.5014130421973464,4.5553394941091545,3.376240749342667,3.376240749342667,0.9646402140979049,0.0,0.0,0.00022984399769370267,1.0000033361346683,0.00022984323090573177,199.04515409266685,0.0,1.5660249954862461e-07,0.44381148372080215,0.026202084331817456,7.746168865756821e-05,0.00015238230903613447,0.0006955722693044218,0.09573214324300605,0.08140263935508267,0.014329503887923376,0.09573208245848393,0.0814026393550895,0.014329503887924576,0.4283843688829712,0.4283843688829712,0.07540953865952083,0.0,4.509566118576117,4.417513568803713,5.033199807590222,4.511178346131658,4.419777329272165,5.031100871976605,24806.373152911816,21085.417179975044,0.85,0.9181054989895376,0.6941155669238321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523869503416527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.27794238103,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.107452760407,1536.4375807000233,0.4283843688829712,0.07540953865952083,6.112851554438009,3.376240749342667
1673.0,-30.148814394510254,5.056696093771345,35.00753968744633,24.081245564762526,4.970905856092736,-26.63686336285413,-40.157489001844056,1.4589548244365935,-0.532477223000626,-5.043795683390083,40.0145638226277,47898.454908610154,15456.773104218737,15456.773104218737,63355.22801282889,87678.68644303922,87678.68644303922,15456.773104218737,103135.45954725795,103135.45954725795,103135.45954725795,127941.71875168047,103791.60008427668,64011.37819625063,44200.24654225117,24806.259204422513,0.0,69006.50574667368,21085.320323759137,1536.4307272929864,0.0,0.8866430161518795,2.818646639411899,0.0014959080323721466,354050.983948695,1555161.273679503,4.3924783270899175,1555161.273679503,4.3924783270899175,0.8500000000000001,0.09573171197333197,4.564652377983593,1.2673065768135712,1.0,0.0,4.564652377984104,1.2849207277081187,1.285216073414833,3.5524778140402873,19327.399496433743,1970.8462621214935,2034.6934298245008,2034.6934298245008,7.59661031861293,5.056696093771345,0.5014757453223044,4.555220348449041,3.376318280800086,3.376318280800086,0.9646623659428817,0.0,0.0,0.00022984323090573177,1.0000032352893184,0.00022984248729878768,199.04517976113547,0.0,1.526254298242872e-07,0.43254046812202995,0.02620223695724728,7.746181649269969e-05,0.0001523814144130321,0.0006955681856609502,0.09573171197331987,0.08140223152458748,0.014329480448732383,0.09573176350790459,0.08140223152459777,0.014329480448734196,0.4283825773873917,0.4283825773873917,0.07540947775364228,0.0,4.509902281742313,4.418010841092212,5.032616514774304,4.511318460389475,4.420072419021096,5.030356500998323,24806.259204422513,21085.320323759137,0.85,0.9181051457004517,0.6941150604618029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523871423632677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.26667136543,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.101853030215,1536.4307272929864,0.4283825773873917,0.07540947775364228,6.112851554438009,3.376318280800086
1674.0,-30.148844530934102,5.056639977769663,35.00752075570743,24.081183329131477,4.970903577606085,-26.63689071787032,-40.15748198200015,1.458949764542248,-0.5319375658295371,-5.043763540230697,40.01452794719642,47898.27416967056,15456.733920201794,15456.733920201794,63355.00808987235,87678.41131905669,87678.41131905669,15456.733920201794,103135.14523925848,103135.14523925848,103135.14523925848,127941.29770888212,103791.33769928555,64011.20991349956,44200.14198420665,24806.152469623645,0.0,69006.2944538303,21085.229599180097,1536.4244396415029,0.0,0.8866433099682602,2.8186432744589647,0.0014959080323721466,354051.4276864021,1555159.7263629716,4.392468451618392,1555159.7263629716,4.392468451618392,0.85,0.09573128524218681,4.564652377983593,1.2673057608352978,1.0,0.0,4.5646523779834105,1.2849207529195368,1.2852160976765203,3.5524777443371534,19327.350636800194,1970.8412798254446,2034.6934298245008,2034.6934298245008,7.596591060666563,5.056639977769663,0.5015358169068271,4.555104160862836,3.3763958415291584,3.3763958415291584,0.9646845261511882,0.0,0.0,0.00022984248729878768,1.000003140450566,0.00022984176549208516,199.04520467716333,0.0,1.4801137785735932e-07,0.4194642448477563,0.02620238496862514,7.746187811114233e-05,0.00015238060918764534,0.0006955645100869738,0.0957312852421752,0.08140182773063298,0.014329457511542213,0.0957312891751735,0.08140182773064286,0.014329457511543952,0.4283807860344928,0.4283807860344928,0.07540941577571367,0.0,4.5102750884817056,4.418547075281083,5.032056677716014,4.511825974401177,4.420752644519098,5.029878517954728,24806.152469623645,21085.229599180097,0.85,0.9181047698809705,0.6941145666315647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387328580422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.25359514216,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.096271619945,1536.4244396415029,0.4283807860344928,0.07540941577571367,6.112851554438009,3.3763958415291584
1675.0,-30.148873823976764,5.0565842141990425,35.00750187891709,24.081120744254463,4.970903581633152,-26.636917085424706,-40.15747482245786,1.4589468430811015,-0.5314537261169221,-5.043729013725944,40.014491684208245,47898.096842366176,15456.691628474433,15456.691628474433,63354.788470840605,87678.12399500063,87678.12399500063,15456.691628474433,103134.81562347506,103134.81562347506,103134.81562347506,127940.85766603355,103791.06377591558,64011.04572481121,44200.02005678263,24806.042042558485,0.0,69006.06209934111,21085.13573617471,1536.4178826303935,0.0,0.8866436173333903,2.818640924993253,0.0014959080323721466,354051.9043267813,1555158.1623321923,4.392458120764178,1555158.1623321923,4.392458120764178,0.8499999999999999,0.09573085715333438,4.564652377983593,1.267304998156615,1.0,0.0,4.564652377984536,1.284920768080006,1.2852161119129617,3.5524777024223275,19327.299628564477,1970.8360784329489,2034.6934298245008,2034.6934298245008,7.596570275359674,5.0565842141990425,0.5015971573874811,4.554987056811561,3.376473406691603,3.376473406691603,0.9647066876261723,0.0,0.0,0.00022984176549208516,1.0000030525642774,0.00022984106388746408,199.04522889591038,0.0,1.4367216283963633e-07,0.40716690948752937,0.02620252864078798,7.746194095586945e-05,0.0001523798245362157,0.0006955609284259596,0.09573085715332078,0.08140142283365252,0.01432943431966825,0.09573083401216953,0.08140142283366408,0.014329434319670285,0.4283789974909419,0.4283789974909419,0.07540935397426576,0.0,4.510662295511224,4.419100301564754,5.031496490920915,4.512275287609043,4.421378335337238,5.0293214676424896,24806.042042558485,21085.13573617471,0.85,0.9181046786822158,0.6941143340915771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387509338844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.241297806795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.090707407104,1536.4178826303935,0.4283789974909419,0.07540935397426576,6.112851554438009,3.376473406691603
1676.0,-30.148902209087108,5.056528767392648,35.007483052499644,24.08104286240416,4.970900450998732,-26.63694294921061,-40.157459979504324,1.4589411911222108,-0.5311894599809079,-5.043696960379774,40.01445539784263,47897.888039020465,15456.65361676734,15456.65361676734,63354.541655787805,87677.78087841667,87677.78087841667,15456.65361676734,103134.43449518402,103134.43449518402,103134.43449518402,127940.36682669286,103790.73220630725,64010.84818631642,44199.87113332314,24805.932331508837,0.0,69005.80346483197,21085.04248178251,1536.411416920728,0.0,0.8866439121803856,2.8186411846774444,0.0014959080323721466,354052.34682551573,1555156.5972943318,4.3924482106617555,1555156.5972943318,4.3924482106617555,0.85,0.09573043103128903,4.564652377983593,1.267304144264199,1.0,0.0,4.564652377983969,1.2849207959750069,1.285216138912821,3.552477625299778,19327.23788581963,1970.8297824251536,2034.6934298245008,2034.6934298245008,7.5965515935737455,5.056528767392648,0.5016575652402757,4.5548712021523725,3.3765509846440818,3.3765509846440818,0.964728852755452,0.0,0.0,0.00022984106388746408,1.0000029579511884,0.000229840384030827,199.04525236400684,0.0,1.39651052397354e-07,0.3957710824941012,0.026202668291840377,7.746207124386757e-05,0.0001523789926435965,0.0006955571311253371,0.09573043103127965,0.08140101975348435,0.014329411277795296,0.09573047180217122,0.08140101975349233,0.0143294112777967,0.42837721258321254,0.42837721258321254,0.07540929191956035,0.0,4.511019436847107,4.419613931791787,5.0309605398337,4.51250750039884,4.421728915646213,5.028877750852246,24805.932331508837,21085.04248178251,0.85,0.9181045430197147,0.6941139097587796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523876850387025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2299019798,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.085159085453,1536.411416920728,0.42837721258321254,0.07540929191956035,6.112851554438009,3.3765509846440818
