time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1677.0,-30.148929709127497,5.0564736163279,35.00746425555353,24.08097587702798,4.970894858221307,-26.636968262514262,-40.15745261041445,1.4589334116080364,-0.5306684711324579,-5.043666261063437,40.01441860342006,47897.71869208175,15456.61812776971,15456.61812776971,63354.33681985146,87677.49904328128,87677.49904328128,15456.61812776971,103134.11717105098,103134.11717105098,103134.11717105098,127939.9369701591,103790.46038369976,64010.68857688644,44199.7464520148,24805.81979910812,0.0,69005.56625112292,21084.946829241904,1536.4048251289066,0.0,0.8866442019686182,2.818637897384598,0.0014959080323721466,354052.77063217765,1555155.0103450895,4.3924384705937705,1555155.0103450895,4.3924384705937705,0.8500000000000001,0.0957300051855013,4.564652377983593,1.2673034134553745,1.0,0.0,4.5646523779846575,1.2849208337801246,1.285216175853021,3.5524775207782917,19327.187268774294,1970.8246209229753,2034.6934298245008,2034.6934298245008,7.596534151635265,5.0564736163279,0.501717523650532,4.554756092677368,3.3766285652144847,3.3766285652144847,0.96475101863271,0.0,0.0,0.000229840384030827,1.0000028657204723,0.00022983972537442065,199.04527510035442,0.0,1.3532223589863584e-07,0.38350321653673397,0.026202803614076276,7.74621359281022e-05,0.0001523782481027248,0.0006955537325550766,0.09573000518548758,0.08140061678868672,0.014329388396800851,0.09572998072302395,0.0814006167886984,0.014329388396802903,0.42837542855079724,0.42837542855079724,0.07540923075909067,0.0,4.511403719267207,4.420153904143547,5.030456284942488,4.512997789930978,4.4223717045213675,5.0284977019233565,24805.81979910812,21084.946829241904,0.85,0.9181047307009165,0.694113841741025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523878552928156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.21763411385,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.079627976276,1536.4048251289066,0.42837542855079724,0.07540923075909067,6.112851554438009,3.3766285652144847
1678.0,-30.14895637395398,5.056418856114478,35.007445514684335,24.080917692650132,4.970899953499956,-26.63699175514292,-40.15744122499598,1.4589353346889131,-0.5302142731533195,-5.043627718982201,40.01438264288622,47897.53437458657,15456.571225610709,15456.571225610709,63354.105600197276,87677.20857778873,87677.20857778873,15456.571225610709,103133.77980339943,103133.77980339943,103133.77980339943,127939.48850664584,103790.1844526853,64010.51853434351,44199.62879815754,24805.7087032464,0.0,69005.33750140393,21084.85239775944,1536.3981336085253,0.0,0.8866445286975697,2.8186364087680102,0.0014959080323721466,354053.30270943744,1555153.4593627856,4.3924274889170025,1555153.4593627856,4.3924274889170025,0.8500000000000001,0.09572957728275645,4.564652377983593,1.2673025727504865,1.0,0.0,4.564652377981749,1.2849208261421126,1.2852161673668878,3.552477541895442,19327.13588668802,1970.819381408332,2034.6934298245008,2034.6934298245008,7.596511100418648,5.056418856114478,0.5017812264649804,4.5546376296494975,3.37670614258894,3.37670614258894,0.9647731835968401,0.0,0.0,0.00022983972537442065,1.0000027786851158,0.00022983908672397134,199.04529714617235,0.0,1.31102445599111e-07,0.3715443308278805,0.026202934716521874,7.74622358668758e-05,0.00015237748950754483,0.0006955502698317845,0.09572957728274116,0.0814002117814507,0.014329365501290462,0.09572954850762835,0.0814002117814637,0.014329365501292752,0.42837364715914217,0.42837364715914217,0.07540917187961142,0.0,4.5117913151258335,4.420704912386157,5.029911355699085,4.51341344582886,4.42298164868356,5.027805002463879,24805.7087032464,21084.85239775944,0.85,0.9181044234282358,0.694113471637061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388020238309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.205675228135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.07411365183,1536.3981336085253,0.42837364715914217,0.07540917187961142,6.112851554438009,3.37670614258894
1679.0,-30.148982193829287,5.056364449973089,35.00742685818862,24.080849240440898,4.970903145277062,-26.637014677605006,-40.15742592802269,1.4589356290527733,-0.5299114611376581,-5.043591689311489,40.01434761870268,47897.335997044094,15456.528736966658,15456.528736966658,63353.86473401076,87676.87990857362,87676.87990857362,15456.528736966658,103133.40864554029,103133.40864554029,103133.40864554029,127939.01279940095,103789.86905782732,64010.33316860809,44199.4843213547,24805.60415386066,0.0,69005.08847521537,21084.763530781558,1536.3918707426715,0.0,0.8866448392299792,2.8186366246292467,0.0014959080323721466,354053.80010318744,1555151.948766509,4.392417051626806,1555151.948766509,4.392417051626806,0.85,0.09572915265812583,4.564652377983593,1.2673017578711736,1.0,0.0,4.564652377984238,1.284920826083703,1.285216166487807,3.5524775420569292,19327.07715590042,1970.8133925347006,2034.6934298245008,2034.6934298245008,7.596490218332222,5.056364449973089,0.5018440124460586,4.554520437527031,3.376783745951771,3.376783745951771,0.9647953559862203,0.0,0.0,0.00022983908672397134,1.0000026906349975,0.00022983846831254473,199.04531849340967,0.0,1.2712036845564846e-07,0.36025912420330775,0.02620306183689033,7.746237014063022e-05,0.00015237671658334113,0.00069554674170148,0.09572915265811684,0.08139980980926403,0.014329342848852802,0.09572919914121375,0.08139980980927168,0.014329342848854149,0.4283718689095876,0.4283718689095876,0.07540911202117721,0.0,4.512155695708145,4.421229577228871,5.029361049851843,4.5136802281738255,4.42339620077945,5.027228408391068,24805.60415386066,21084.763530781558,0.85,0.9181042461349156,0.6941131017352066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523881801742158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.19439002151,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.068615142834,1536.3918707426715,0.4283718689095876,0.07540911202117721,6.112851554438009,3.376783745951771
1680.0,-30.149007129347723,5.056310304131736,35.00740824119485,24.08077719099822,4.97089598788718,-26.637037838975797,-40.15741447275502,1.4589266975153168,-0.5294523700234208,-5.043562743154799,40.014311456284524,47897.15984859833,15456.49750096239,15456.49750096239,63353.657349560715,87676.58206513972,87676.58206513972,15456.49750096239,103133.07956610211,103133.07956610211,103133.07956610211,127938.57499200295,103789.5793357842,64010.16486676265,44199.34941002395,24805.495425900837,0.0,69004.84483592479,21084.671112015712,1536.3855324460394,0.0,0.8866451177925716,2.8186339494296453,0.0014959080323721466,354054.19970860897,1555150.3890792318,4.392407688876844,1555150.3890792318,4.392407688876844,0.85,0.09572873009046257,4.564652377983593,1.2673009572783487,1.0,0.0,4.564652377982727,1.28492086915235,1.285216208771702,3.552477422983137,19327.023205738118,1970.8078911491814,2034.6934298245008,2034.6934298245008,7.59647486663166,5.056310304131736,0.5019037586069013,4.554406545524834,3.3768613648593093,3.3768613648593093,0.9648175328169455,0.0,0.0,0.00022983846831254473,1.0000025984784475,0.00022983787108379027,199.04533910948632,0.0,1.2309189937028194e-07,0.348842442815379,0.026203184928789702,7.74624706928061e-05,0.0001523759976197386,0.0006955434598825621,0.09572873009045407,0.0813994098606366,0.014329320229817474,0.09572874343427812,0.08139940986064383,0.014329320229818747,0.428370091942886,0.428370091942886,0.07540905069011225,0.0,4.512535902792649,4.421762528558702,5.028869537711955,4.514110373131359,4.423948939324816,5.026958587240415,24805.495425900837,21084.671112015712,0.85,0.9181044823765477,0.694112999782625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523883350421285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.182973340125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.063132672201,1536.3855324460394,0.428370091942886,0.07540905069011225,6.112851554438009,3.3768613648593093
1681.0,-30.149031204964974,5.056256498644984,35.007389652573444,24.080714431498222,4.9708965042837185,-26.63705945885465,-40.15740277301518,1.4589247581733709,-0.528984883418218,-5.043527192572783,40.01427504870041,47896.9868125574,15456.456658410127,15456.456658410127,63353.443470967526,87676.29161536357,87676.29161536357,15456.456658410127,103132.7482737737,103132.7482737737,103132.7482737737,127938.13038296929,103789.30013518572,64010.00281270842,44199.219247197,24805.382109195587,0.0,69004.60135639258,21084.57479281625,1536.3787785921968,0.0,0.8866454308965097,2.8186319356719443,0.0014959080323721466,354054.6904894562,1555148.8188191266,4.392397165164627,1555148.8188191266,4.392397165164627,0.85,0.09572830424247569,4.564652377983593,1.2673001786647369,1.0,0.0,4.564652377982868,1.2849208794601144,1.285216218314404,3.5524773944848063,19326.971214811085,1970.8025895500589,2034.6934298245008,2034.6934298245008,7.596454793557423,5.056256498644984,0.5019666540938372,4.554289844551147,3.37693897161379,3.37693897161379,0.9648397061753685,0.0,0.0,0.00022983787108379027,1.0000025088703346,0.00022983729445182044,199.04535901462134,0.0,1.1887559995760011e-07,0.33689345027983875,0.02620330380438966,7.746257339103746e-05,0.0001523752976927528,0.0006955402649591819,0.095728304242462,0.0813990068495204,0.014329297392941602,0.09572828802902024,0.08139900684953204,0.014329297392943653,0.4283683168549569,0.4283683168549569,0.07540899138089036,0.0,4.512923961978061,4.422306459786796,5.0283680609375665,4.514542309154592,4.424549247243988,5.026429820747239,24805.382109195587,21084.57479281625,0.85,0.9181046223825257,0.6941129413266327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523884846056883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.17102434759,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.057667057523,1536.3787785921968,0.4283683168549569,0.07540899138089036,6.112851554438009,3.37693897161379
1682.0,-30.149054373982462,5.056203040394161,35.00737112616135,24.080651252903067,4.970899469702133,-26.63708001779471,-40.157387126795925,1.4589251135143317,-0.5285793077719063,-5.0434907485850475,40.01423968343525,47896.79967961713,15456.41499009881,15456.41499009881,63353.21466971594,87675.9880748673,87675.9880748673,15456.41499009881,103132.40306496611,103132.40306496611,103132.40306496611,127937.67760296646,103789.00855259234,64009.827355972426,44199.09021846657,24805.274538000343,0.0,69004.36475646691,21084.48335730029,1536.3723318045659,0.0,0.886645744774509,2.81863084358618,0.0014959080323721466,354055.19360445184,1555147.2935154117,4.3923866154405635,1555147.2935154117,4.3923866154405635,0.85,0.09572788016575487,4.564652377983593,1.267299363235943,1.0,0.0,4.564652377983031,1.284920878988306,1.2852162171015222,3.5524773957892353,19326.916918189163,1970.7970528354906,2034.6934298245008,2034.6934298245008,7.5964343146436475,5.056203040394161,0.5020301515232353,4.554172888870926,3.377016590798839,3.377016590798839,0.9648618830853826,0.0,0.0,0.00022983729445182044,1.0000024143957857,0.0002298367395349651,199.045378170205,0.0,1.1477591745225375e-07,0.3252749500596871,0.02620341858030711,7.746271073095878e-05,0.00015237458372086167,0.0006955370059256912,0.09572788016574331,0.08139860530568502,0.01432927486005829,0.09572788314251182,0.08139860530569484,0.01432927486006002,0.4283665442914605,0.4283665442914605,0.075408932756947,0.0,4.513307898000903,4.422847611442023,5.027854816949969,4.514911440813137,4.4250809659848755,5.025871208086187,24805.274538000343,21084.48335730029,0.85,0.9181044545994266,0.6941126093785012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523886290115782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15940584737,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.052217838343,1536.3723318045659,0.4283665442914605,0.075408932756947,6.112851554438009,3.377016590798839
1683.0,-30.149076786311227,5.056149892139638,35.00735265682516,24.08058859817686,4.970899120781556,-26.637100227047515,-40.15737141072748,1.4589225615178514,-0.5280930231269281,-5.043456905884406,40.014204293065156,47896.61597268686,15456.377790542678,15456.377790542678,63352.99376322953,87675.70209808912,87675.70209808912,15456.377790542678,103132.07988863181,103132.07988863181,103132.07988863181,127937.24752477497,103788.7326670316,64009.65350514109,44198.976846545,24805.167636143156,0.0,69004.14448268816,21084.392490721682,1536.365983636792,0.0,0.886646045487907,2.81862838204711,0.0014959080323721466,354055.6608087713,1555145.7671300569,4.392376508195431,1555145.7671300569,4.392376508195431,0.85,0.09572745780642047,4.564652377983593,1.2672985945129773,1.0,0.0,4.564652377983143,1.284920892075356,1.285216229478519,3.5524773596068915,19326.865544566987,1970.7918141839452,2034.6934298245008,2034.6934298245008,7.596416032009225,5.056149892139638,0.5020926572286264,4.554057234911012,3.3770942250575824,3.3770942250575824,0.9648840643021664,0.0,0.0,0.0002298367395349651,1.0000023355431658,0.00022983620274259254,199.04539670017982,0.0,1.1045363532261004e-07,0.31302560250427686,0.026203529033942432,7.746284868423107e-05,0.00015237389085073403,0.0006955338432144154,0.09572745780641152,0.08139820536597503,0.014329252440436495,0.09572743646951054,0.08139820536598263,0.014329252440437834,0.42836477394150363,0.42836477394150363,0.07540887363303103,0.0,4.513706516512343,4.423403245309089,5.027357412034064,4.51536388275747,4.425689623752248,5.025432207816152,24805.167636143156,21084.392490721682,0.85,0.918104184004826,0.6941121628528155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523887679796954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.147156499814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.04678597886,1536.365983636792,0.42836477394150363,0.07540887363303103,6.112851554438009,3.3770942250575824
1684.0,-30.149098299401402,5.056097094599877,35.00733424602689,24.080530448723607,4.970903225437957,-26.637119181487517,-40.15735552003605,1.458924107524051,-0.527618127002313,-5.043419519554726,40.01416905943163,47896.43577380658,15456.335704771378,15456.335704771378,63352.77147857796,87675.41650266966,87675.41650266966,15456.335704771378,103131.75220744104,103131.75220744104,103131.75220744104,127936.81207164991,103788.45879475313,64009.4847499941,44198.86004973225,24805.059864208877,0.0,69003.91991394112,21084.300884577544,1536.3595028179202,0.0,0.8866463636893311,2.8186264851962486,0.0014959080323721466,354056.17693406297,1555144.2475058674,4.392365813167234,1555144.2475058674,4.392365813167234,0.85,0.09572703436013054,4.564652377983593,1.2672977598523723,1.0,0.0,4.5646523779855785,1.284920885950036,1.2852162226620194,3.5524773765418334,19326.814545845195,1970.7866137616002,2034.6934298245008,2034.6934298245008,7.5963953479245,5.056097094599877,0.5021569539277619,4.553940140672115,3.377171863734792,3.377171863734792,0.964906246781369,0.0,0.0,0.00022983620274259254,1.00000224183563,0.0002298356874887593,199.04541448668868,0.0,1.0684605074363067e-07,0.3028017078074493,0.026203635879993175,7.746298817054809e-05,0.00015237321457204446,0.000695530756237287,0.09572703436011701,0.08139780455234617,0.01432922980777083,0.09572700259789631,0.08139780455235768,0.014329229807772856,0.4283630066017337,0.4283630066017337,0.075408814727878,0.0,4.514111574037599,4.4239691402644326,5.026844689656741,4.515801392552419,4.426303247629448,5.024864959420711,24805.059864208877,21084.300884577544,0.85,0.9181039505811982,0.6941118103658613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523889024092067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.13693260512,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.041368506076,1536.3595028179202,0.4283630066017337,0.075408814727878,6.112851554438009,3.377171863734792
1685.0,-30.149118918700186,5.056044584920513,35.00731588733453,24.08045745631682,4.970901477592158,-26.63713791668239,-40.157335787639,1.4589204755743415,-0.5272959499940271,-5.043386763342781,40.014133755527496,47896.24199278793,15456.301161523612,15456.301161523612,63352.54315431154,87675.0895660434,87675.0895660434,15456.301161523612,103131.39072756702,103131.39072756702,103131.39072756702,127936.3441760505,103788.14048707613,64009.29932021135,44198.712407627536,24804.953448483473,0.0,69003.66585611101,21084.21043121095,1536.3532010542735,0.0,0.8866466585519468,2.81862606276116,0.0014959080323721466,354056.62914019683,1555142.724852036,4.3923559025814525,1555142.724852036,4.3923559025814525,0.85,0.09572661379007853,4.564652377983593,1.2672969202464452,1.0,0.0,4.564652377984234,1.2849209040083764,1.2852162400624156,3.5524773266151453,19326.755272651306,1970.7805695779198,2034.6934298245008,2034.6934298245008,7.596378370797988,5.056044584920513,0.5022193340986494,4.5538252508218635,3.3772495196305297,3.3772495196305297,0.9649284341801513,0.0,0.0,0.0002298356874887593,1.0000021486957142,0.00022983519364286375,199.04543153423478,0.0,1.0255891280552691e-07,0.29065195889086326,0.02620373843890598,7.746316137915556e-05,0.00015237252610960373,0.0006955276136455697,0.0957266137900665,0.08139740645667304,0.014329207333393455,0.09572662743757733,0.08139740645668328,0.014329207333395256,0.42836124266304193,0.42836124266304193,0.0754087547368727,0.0,4.514495251477797,4.424504385003672,5.026363407128656,4.51609081334874,4.426707157712997,5.0245006231477305,24804.953448483473,21084.21043121095,0.85,0.9181040219865507,0.6941115576767029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523890314450927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.124782856205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.03596830096,1536.3532010542735,0.42836124266304193,0.0754087547368727,6.112851554438009,3.3772495196305297
1686.0,-30.149138727283535,5.055992491328597,35.00729760469517,24.080403323192172,4.970913532197291,-26.6371545417817,-40.15731577584518,1.4589293466954314,-0.5269173734812398,-5.043343541126634,40.01409925334615,47896.0506914836,15456.251231029866,15456.251231029866,63352.30192251346,87674.78570174005,87674.78570174005,15456.251231029866,103131.03693276992,103131.03693276992,103131.03693276992,127935.88404899958,103787.85121394681,64009.12235818053,44198.58761751808,24804.847116229663,0.0,69003.43473374774,21084.120048795212,1536.3466648021288,0.0,0.8866470038379058,2.818626119656325,0.0014959080323721466,354057.2258323292,1555141.2367775177,4.39234429722947,1555141.2367775177,4.39234429722947,0.85,0.09572618910150102,4.564652377983593,1.2672961020702496,1.0,0.0,4.5646523779835535,1.2849208635194647,1.2852161989296116,3.5524774385566236,19326.70140608282,1970.7750767165974,2034.6934298245008,2034.6934298245008,7.596353831231968,5.055992491328597,0.5022866568877964,4.553705834440801,3.3773271743682547,3.3773271743682547,0.9649506212480727,0.0,0.0,0.00022983519364286375,1.00000206421294,0.0002298347192150623,199.0454479115031,0.0,9.829776939048331e-08,0.2785758784526297,0.02620383673667537,7.746333704063962e-05,0.00015237185660222413,0.0006955245575771173,0.09572618910148319,0.08139700478166777,0.014329184319815422,0.09572625938961438,0.08139700478168292,0.01432918431981809,0.42835947996302953,0.42835947996302953,0.07540869544272152,0.0,4.514865311057804,4.425034500486618,5.025820167391089,4.51642616764542,4.427236496344449,5.023729473715775,24804.847116229663,21084.120048795212,0.85,0.9181036011752259,0.6941111102120098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523891551200228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.11270677576,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.030585284361,1536.3466648021288,0.42835947996302953,0.07540869544272152,6.112851554438009,3.3773271743682547
1687.0,-30.149157689408998,5.05594056716491,35.00727935874158,24.080332077015214,4.9709006841844525,-26.637172895377557,-40.15730351731179,1.4589158901530428,-0.526321806201338,-5.04331946268449,40.01406375661455,47895.90023014047,15456.23089964239,15456.23089964239,63352.13112978286,87674.51765405764,87674.51765405764,15456.23089964239,103130.74855370003,103130.74855370003,103130.74855370003,127935.49129684207,103787.58594406584,64008.97441163536,44198.45725825609,24804.74274314204,0.0,69003.20000139813,21084.031331670732,1536.3406833268223,0.0,0.886647255180654,2.8186210740564386,0.0014959080323721466,354057.5582408237,1555139.7058092994,4.392335849391812,1555139.7058092994,4.392335849391812,0.85,0.09572577289619466,4.564652377983593,1.2672953745583078,1.0,0.0,4.5646523779834665,1.2849209274636806,1.285216262278891,3.5524772617672356,19326.65200924377,1970.7700396408327,2034.6934298245008,2034.6934298245008,7.596343838872839,5.05594056716491,0.5023454745926124,4.553595092572298,3.377404867109561,3.377404867109561,0.9649728191741602,0.0,0.0,0.0002298347192150623,1.0000019760054673,0.00022983426506129797,199.04546358894223,0.0,9.443269423803877e-08,0.26762225547060187,0.02620393116936961,7.746344464497653e-05,0.0001523712745700858,0.000695521900802733,0.09572577289618885,0.08139661091873072,0.014329161977458123,0.09572574247528179,0.08139661091873567,0.014329161977458994,0.4283577182996156,0.4283577182996156,0.07540863262646126,0.0,4.515282883891473,4.425599322979338,5.025397411422148,4.51699765648317,4.427904041789986,5.023752216629703,24804.74274314204,21084.031331670732,0.85,0.9181042492014752,0.69411129091361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523892739322863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.10175315278,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.025217821783,1536.3406833268223,0.4283577182996156,0.07540863262646126,6.112851554438009,3.377404867109561
1688.0,-30.149175756552395,5.055889043567547,35.00726113742886,24.08027829313653,4.970910031770384,-26.637188223609815,-40.15727952411396,1.4589224988278076,-0.5258772579277888,-5.0432768925368725,40.01402798242329,47895.69872389831,15456.182831683549,15456.182831683549,63351.88155558186,87674.22804785494,87674.22804785494,15456.182831683549,103130.41087953848,103130.41087953848,103130.41087953848,127935.03930926179,103787.30889050955,64008.78517996078,44198.35967838752,24804.628429723307,0.0,69002.98810811082,21083.93416526481,1536.3337028916833,0.0,0.8866476017528254,2.8186201839704506,0.0014959080323721466,354058.14593221265,1555138.162875446,4.3923242008198,1555138.162875446,4.3923242008198,0.85,0.09572534748813176,4.564652377983593,1.2672945464914664,1.0,0.0,4.564652377985444,1.2849208974789932,1.2852162317037297,3.552477344667218,19326.600418125032,1970.7647788108104,2034.6934298245008,2034.6934298245008,7.59632021469529,5.055889043567547,0.5024128109687194,4.553476232598828,3.3774825241390634,3.3774825241390634,0.9649950068968752,0.0,0.0,0.00022983426506129797,1.0000018827413708,0.00022983383234363342,199.04547852643327,0.0,9.039724656488625e-08,0.2561857967648876,0.02620402156661617,7.746365525557533e-05,0.00015237060980572263,0.0006955188663845019,0.09572534748811667,0.08139620865694212,0.014329138831174546,0.09572531472909451,0.08139620865695496,0.014329138831176804,0.4283559599244493,0.4283559599244493,0.07540857393970253,0.0,4.515690355427694,4.4261638945485515,5.024908438654052,4.517399634609092,4.42850248783742,5.023033568394112,24804.628429723307,21083.93416526481,0.85,0.9181034516407455,0.6941105021257552,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389387667496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.09031669408,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.019866656294,1536.3337028916833,0.4283559599244493,0.07540857393970253,6.112851554438009,3.3774825241390634
1689.0,-30.14919304552774,5.055837890090582,35.00724301857422,24.080219165794574,4.970920020176535,-26.63720278738296,-40.157259128149576,1.458929762031756,-0.5255492973201967,-5.043236315302443,40.013994524107424,47895.51823381697,15456.138417235896,15456.138417235896,63351.656651052865,87673.91084560628,87673.91084560628,15456.138417235896,103130.04926284218,103130.04926284218,103130.04926284218,127934.57814436214,103787.00417864985,64008.61693848465,44198.208044627994,24804.528881519967,0.0,69002.73692614796,21083.849549291972,1536.327612357736,0.0,0.8866479297759782,2.8186205997241656,0.0014959080323721466,354058.70611165586,1555136.7198258922,4.392313175701051,1555136.7198258922,4.392313175701051,0.85,0.09572492722750134,4.564652377983593,1.2672937541408467,1.0,0.0,4.564652377984153,1.2849208643874341,1.2852161980485277,3.55247743615691,19326.543676656172,1970.7589927912359,2034.6934298245008,2034.6934298245008,7.596298386125442,5.055837890090582,0.5024794819166756,4.5533584081739065,3.3775602154658,3.3775602154658,0.9650172044188,0.0,0.0,0.00022983383234363342,1.0000018016502081,0.00022983341826420756,199.0454928205551,0.0,8.61304946058234e-08,0.2440938217129035,0.026204107697110776,7.746383429032851e-05,0.0001523699980533049,0.0006955160739473736,0.09572492722748543,0.0813958110180725,0.014329116209412934,0.0957249847763164,0.08139581101808602,0.014329116209415314,0.4283542045412068,0.4283542045412068,0.07540851425755522,0.0,4.51607456062186,4.4267059061457985,5.024392197385055,4.517687017982269,4.4289505001036105,5.022404461160193,24804.528881519967,21083.849549291972,0.85,0.9181035343403361,0.6941104131141702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389496034601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.07822471902,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.01453278821,1536.327612357736,0.4283542045412068,0.07540851425755522,6.112851554438009,3.3775602154658
1690.0,-30.149209502879053,5.055786930085854,35.007224935568324,24.080152564588957,4.970910814835068,-26.637218522035926,-40.1572427135892,1.4589198339919727,-0.5249466797900482,-5.043209377854402,40.01395933056333,47895.36035884496,15456.115200567372,15456.115200567372,63351.475559412334,87673.64736768437,87673.64736768437,15456.115200567372,103129.76256825175,103129.76256825175,103129.76256825175,127934.18686303587,103786.74400413774,64008.46210853159,44198.09099511795,24804.424294784112,0.0,69002.51528990206,21083.760650566495,1536.3215496762434,0.0,0.8866481945864,2.81861579544583,0.0014959080323721466,354059.0779906285,1555135.201937431,4.392304275216447,1555135.201937431,4.392304275216447,0.85,0.09572451145899491,4.564652377983593,1.2672930161887779,1.0,0.0,4.564652377982102,1.2849209116968228,1.2852162448367033,3.5524773053585594,19326.49522864371,1970.7540524688566,2034.6934298245008,2034.6934298245008,7.59628697572416,5.055786930085854,0.5025401309751842,4.55324679911067,3.3776379325728616,3.3776379325728616,0.9650394093065319,0.0,0.0,0.00022983341826420756,1.000001714988451,0.00022983302410322555,199.0455064271112,0.0,8.242064338685399e-08,0.2335801033583442,0.026204190117754163,7.746397837679474e-05,0.0001523694398874128,0.000695513526114107,0.09572451145898557,0.08139541768745218,0.014329093771533394,0.09572447245376635,0.08139541768746011,0.01432909377153479,0.4283524505592461,0.4283524505592461,0.07540845179882616,0.0,4.516502209850785,4.427281845107245,5.02397362926672,4.518262698064348,4.429636423970862,5.022350625261197,24804.424294784112,21083.760650566495,0.85,0.9181038588702475,0.6941103546388264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389599734253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.067711000665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.009213907182,1536.3215496762434,0.4283524505592461,0.07540845179882616,6.112851554438009,3.3776379325728616
1691.0,-30.14922509568047,5.05573641027896,35.00720690492771,24.080103006586455,4.970926480731168,-26.6372309911672,-40.157218266371615,1.4589323762179198,-0.5245605884277893,-5.043162680135083,40.01392468980064,47895.1688951364,15456.062376827342,15456.062376827342,63351.23127196374,87673.34810804031,87673.34810804031,15456.062376827342,103129.41048486765,103129.41048486765,103129.41048486765,127933.7247746797,103786.45906421218,64008.28469592201,44197.971520322404,24804.314289812042,0.0,69002.28581013445,21083.667146340234,1536.3147171992148,0.0,0.8866485580804382,2.8186161595997565,0.0014959080323721466,354059.72266637516,1555133.7078913816,4.392292057904478,1555133.7078913816,4.392292057904478,0.85,0.09572408700775936,4.564652377983593,1.2672921392181893,1.0,0.0,4.564652377984657,1.2849208538245978,1.2852161864446845,3.5524774653604503,19326.442168976366,1970.748641888552,2034.6934298245008,2034.6934298245008,7.59626101420128,5.05573641027896,0.5026099006494897,4.55312650962947,3.3777156227882528,3.3777156227882528,0.9650616065109293,0.0,0.0,0.00022983302410322555,1.0000016248955392,0.00022983265064917673,199.04551931887912,0.0,7.845597227819829e-08,0.22234422543641394,0.02620426857372644,7.746419297411876e-05,0.00015236883112910678,0.0006955107473440577,0.09572408700774282,0.08139501653168442,0.014329070476058407,0.09572409834928616,0.08139501653169848,0.014329070476060883,0.42835070011791193,0.42835070011791193,0.07540839270017533,0.0,4.516904745740476,4.427844506713257,5.023462531179575,4.518602091707294,4.430183247263756,5.021507013251323,24804.314289812042,21083.667146340234,0.85,0.9181033719126341,0.6941098882857875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523896984458184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05647512275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.003911110061,1536.3147171992148,0.42835070011791193,0.07540839270017533,6.112851554438009,3.3777156227882528
1692.0,-30.149239991514822,5.055686119924933,35.00718894618279,24.080040701106213,4.970923070018572,-26.637244740761528,-40.157197730708845,1.4589278192652728,-0.5240041582023309,-5.043132241722193,40.01389072263224,47894.99945847821,15456.034842483223,15456.034842483223,63351.03430096143,87673.07783159628,87673.07783159628,15456.034842483223,103129.1126740795,103129.1126740795,103129.1126740795,127933.3278110816,103786.19403560866,64008.12029055304,44197.85971672847,24804.215137002095,0.0,69002.07485373056,21083.58286645178,1536.3088830529991,0.0,0.8866488362840473,2.8186123743559026,0.0014959080323721466,354060.14287811116,1555132.2428983115,4.392282707273497,1555132.2428983115,4.392282707273497,0.85,0.0957236724187765,4.564652377983593,1.2672914029145614,1.0,0.0,4.564652377983449,1.2849208759182658,1.2852162080635468,3.552477404277111,19326.39281706644,1970.7436093942827,2034.6934298245008,2034.6934298245008,7.596247481772408,5.055686119924933,0.5026725090453183,4.553013610879614,3.377793360863316,3.377793360863316,0.9650838173895189,0.0,0.0,0.00022983265064917673,1.0000015522660934,0.00022983229388829975,199.04553163441207,0.0,7.433435509048343e-08,0.21066356232643005,0.026204342908081532,7.746437323629607e-05,0.00015236827741288065,0.0006955082198219694,0.09572367241876673,0.08139462434829117,0.01432904807047556,0.09572363632114089,0.08139462434829947,0.01432904807047702,0.4283489520875454,0.4283489520875454,0.07540833039705688,0.0,4.517338111018034,4.4284304121212585,5.023025497369588,4.519128083519888,4.430831461591765,5.021335292589697,24804.215137002095,21083.58286645178,0.85,0.9181033242152774,0.6941095548214343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523897919718065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04479445964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.998625084176,1536.3088830529991,0.4283489520875454,0.07540833039705688,6.112851554438009,3.377793360863316
1693.0,-30.149253931333373,5.0556361845484945,35.00717102932552,24.07998185316103,4.9709310253680945,-26.63725649309897,-40.157173143792875,1.4589335871336626,-0.5236278660024141,-5.043091621834771,40.013856025205946,47894.81552980742,15455.992245172623,15455.992245172623,63350.80777498004,87672.77118008435,87672.77118008435,15455.992245172623,103128.76342525697,103128.76342525697,103128.76342525697,127932.87026797442,103785.89740967342,64007.9460904234,44197.72368805557,24804.10684271745,0.0,69001.83053077302,21083.490816309833,1536.3022850844995,0.0,0.8866491690127855,2.8186121572236127,0.0014959080323721466,354060.7036488732,1555130.7464105296,4.392271524017457,1555130.7464105296,4.392271524017457,0.85,0.09572325207918186,4.564652377983593,1.2672905880352485,1.0,0.0,4.564652377985713,1.2849208496666558,1.2852161813474696,3.552477476856096,19326.337581306063,1970.7379769142433,2034.6934298245008,2034.6934298245008,7.596226546279141,5.0556361845484945,0.5027398841514819,4.552896300397013,3.377871083956983,3.377871083956983,0.9651060239877094,0.0,0.0,0.00022983229388829975,1.0000014526416319,0.0002298319600248263,199.0455431595344,0.0,7.101165842309259e-08,0.2012470399710444,0.026204413919739954,7.746458906090889e-05,0.00015236770482739088,0.0006955056061682519,0.09572325207916475,0.08139422712406646,0.014329024955098286,0.09572325376548357,0.08139422712408101,0.014329024955100848,0.4283472077711848,0.4283472077711848,0.07540826968286511,0.0,4.517748092242812,4.428994090412459,5.022558494526095,4.519463755832362,4.431325435113877,5.020767788837645,24804.10684271745,21083.490816309833,0.85,0.9181032921543615,0.6941093469751876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45238988131738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03537793728,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.993352501106,1536.3022850844995,0.4283472077711848,0.07540826968286511,6.112851554438009,3.377871083956983
1694.0,-30.149267154591314,5.055586513000587,35.007153165391166,24.079913680348568,4.970931055910211,-26.637268392966465,-40.15715236365793,1.458932294285332,-0.5232554108741283,-5.043057869424645,40.01382173298229,47894.65294043101,15455.960585748959,15455.960585748959,63350.61352617997,87672.45834923578,87672.45834923578,15455.960585748959,103128.41893498474,103128.41893498474,103128.41893498474,127932.42271189763,103785.59064061631,64007.789340201336,44197.557000461085,24804.003776912887,0.0,69001.56077737398,21083.403210375953,1536.2961435263398,0.0,0.8866494652795984,2.818611187766287,0.0014959080323721466,354061.1696124064,1555129.267400066,4.392261566278162,1555129.267400066,4.392261566278162,0.85,0.0957228363836759,4.564652377983593,1.2672897989815102,1.0,0.0,4.564652377986281,1.2849208564055121,1.2852161876588644,3.552477458224882,19326.280456759232,1970.732151831587,2034.6934298245008,2034.6934298245008,7.596210986478728,5.055586513000587,0.5028043271311358,4.552782185869451,3.377948830318299,3.377948830318299,0.9651282372337997,0.0,0.0,0.0002298319600248263,1.0000013779703403,0.00022983164332363856,199.04555409222192,0.0,6.645403641622979e-08,0.18833073920359522,0.02620448037377637,7.746477146992862e-05,0.00015236718855489767,0.0006955032495637881,0.09572283638366776,0.0813938340415457,0.014329002342122059,0.09572287016124754,0.08139383404155262,0.01432900234212328,0.42834546546818736,0.42834546546818736,0.07540820813033743,0.0,4.518146410629527,4.429537042544041,5.022131462808829,4.519802458550544,4.4317725285771985,5.020487571418755,24804.003776912887,21083.403210375953,0.85,0.9181040662337165,0.6941097041986904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389964928757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.022461636516,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.98809857369,1536.2961435263398,0.42834546546818736,0.07540820813033743,6.112851554438009,3.377948830318299
1695.0,-30.149279502329172,5.055537149354881,35.007135338610716,24.079855426121526,4.970935102835697,-26.637279103071556,-40.157127602118976,1.4589347035781053,-0.5227842512120446,-5.043020359813542,40.01378708729738,47894.47601956501,15455.923637484699,15455.923637484699,63350.39965704971,87672.17235543934,87672.17235543934,15455.923637484699,103128.09599292403,103128.09599292403,103128.09599292403,127931.99265992407,103785.31215087356,64007.619651365494,44197.43611056452,24803.896667000037,0.0,69001.33277756456,21083.312166950032,1536.2896849826714,0.0,0.8866497819713471,2.818609354856294,0.0014959080323721466,354061.68744594546,1555127.7731460312,4.392250922047171,1555127.7731460312,4.392250922047171,0.85,0.09572241847412699,4.564652377983593,1.2672889967402443,1.0,0.0,4.564652377984085,1.28492084578626,1.2852161766302144,3.552477487584398,19326.22859820315,1970.7268637305451,2034.6934298245008,2034.6934298245008,7.596192827347864,5.055537149354881,0.5028706257285576,4.552666523626323,3.378026573042261,3.378026573042261,0.965150449440646,0.0,0.0,0.00022983164332363856,1.0000012867341417,0.00022983134759179676,199.04556430105043,0.0,6.303796339451397e-08,0.1786495882600526,0.026204543411739764,7.746498882842145e-05,0.0001523666544952171,0.0006955008117669972,0.09572241847411647,0.08139343886406052,0.014328979610055954,0.09572243968786483,0.08139343886406947,0.014328979610057531,0.428343723894279,0.428343723894279,0.07540814802072078,0.0,4.518550376697874,4.430086753404396,5.021703751367738,4.520236108601523,4.432356362139274,5.02006429021003,24803.896667000037,21083.312166950032,0.85,0.9181040004150148,0.6941094337113682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523900442421944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01278048557,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.982858536712,1536.2896849826714,0.428343723894279,0.07540814802072078,6.112851554438009,3.378026573042261
1696.0,-30.149291112573533,5.055488090890309,35.007117564061424,24.0797969972715,4.970939906041143,-26.6372890736985,-40.157102735806234,1.458937867166134,-0.5223324674499281,-5.042982753638386,40.013752955078786,47894.302163780114,15455.887015748613,15455.887015748613,63350.18917952872,87671.8822844991,87671.8822844991,15455.887015748613,103127.7693002477,103127.7693002477,103127.7693002477,127931.56173313127,103785.02959371833,64007.45308022677,44197.30723721284,24803.792432883565,0.0,69001.0996700964,21083.22356795103,1536.2833879936543,0.0,0.8866500972935533,2.818607788993598,0.0014959080323721466,354062.2066131825,1555126.3010386473,4.39224032385259,1555126.3010386473,4.39224032385259,0.85,0.095722001740817,4.564652377983593,1.2672882241709154,1.0,0.0,4.564652377983441,1.2849208315942844,1.285216162054965,3.552477526821581,19326.17598223986,1970.7214983954623,2034.6934298245008,2034.6934298245008,7.59617482869728,5.055488090890309,0.502937141612799,4.55255094927751,3.3781043258641406,3.3781043258641406,0.9651726645326116,0.0,0.0,0.00022983134759179676,1.0000012098814268,0.00022983106952345443,199.04557390013696,0.0,5.886411133145256e-08,0.16682089151333654,0.026204602275851096,7.746520710719425e-05,0.00015236614048460252,0.000695498465487223,0.0957220017408,0.08139304459149958,0.014328957149300419,0.09572202820201563,0.08139304459151404,0.014328957149302964,0.4283419836756395,0.4283419836756395,0.07540808873950858,0.0,4.518956348648828,4.43063860851953,5.021277262807132,4.52065028618847,4.43291697706394,5.019642876383443,24803.792432883565,21083.22356795103,0.85,0.9181040517095315,0.6941092590229613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523901183042478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.000951788825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.977635598545,1536.2833879936543,0.4283419836756395,0.07540808873950858,6.112851554438009,3.3781043258641406
1697.0,-30.14930182044368,5.05543932543292,35.00709983964628,24.07974925534802,4.97094386853361,-26.637298316160194,-40.15708153657613,1.4589403642501442,-0.5216642809750169,-5.042945804465685,40.01371886624188,47894.14996456052,15455.851854886649,15455.851854886649,63350.00181944717,87671.64487224237,87671.64487224237,15455.851854886649,103127.49672712901,103127.49672712901,103127.49672712901,127931.18514144717,103784.79889649809,64007.307315678576,44197.21286757724,24803.688414318167,0.0,69000.9012818954,21083.135152170442,1536.2771223232146,0.0,0.886650409110215,2.8186032901162306,0.0014959080323721466,354062.7167108385,1555124.8308033503,4.39222984348678,1555124.8308033503,4.39222984348678,0.85,0.09572158582440228,4.564652377983593,1.2672875092970206,1.0,0.0,4.564652377984297,1.2849208204844644,1.285216150585277,3.5524775575373924,19326.133023297763,1970.7171178024876,2034.6934298245008,2034.6934298245008,7.596157548029126,5.05543932543292,0.5030035280849701,4.55243579734795,3.378182088476253,3.378182088476253,0.9651948824217865,0.0,0.0,0.00022983106952345443,1.000001115846783,0.00022983081306748106,199.04558275316165,0.0,5.5348272782942836e-08,0.15685700506685998,0.02620465762412388,7.746539319642776e-05,0.00015236567632702667,0.0006954963467692407,0.09572158582439083,0.08139265098559242,0.0143289348387984,0.09572151868221411,0.08139265098560217,0.014328934838800116,0.4283402450377739,0.4283402450377739,0.07540802991006705,0.0,4.519407621234848,4.431242241271832,5.020859195778371,4.521281523490643,4.43372648434206,5.01925724451047,24803.688414318167,21083.135152170442,0.85,0.9181039760718179,0.6941090489368301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523901879428025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.990987902376,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.972427023238,1536.2771223232146,0.4283402450377739,0.07540802991006705,6.112851554438009,3.378182088476253
1698.0,-30.149311790041505,5.0553909176941385,35.007082186349564,24.0796897438355,4.970955384908186,-26.637306138629402,-40.157052549160994,1.458949733496066,-0.521379824635062,-5.042903422008342,40.01368548888532,47893.96482494994,15455.808928653852,15455.808928653852,63349.77375360379,87671.31898308005,87671.31898308005,15455.808928653852,103127.1279117339,103127.1279117339,103127.1279117339,127930.71408416535,103784.48285076524,64007.131790117965,44197.05673405253,24803.586172431438,0.0,69000.64290648396,21083.048246566723,1536.2708239048095,0.0,0.8866507460322717,2.8186044912440837,0.0014959080323721466,354063.3018178048,1555123.391254876,4.3922185193175345,1555123.391254876,4.3922185193175345,0.85,0.09572116906612241,4.564652377983593,1.2672866828786211,1.0,0.0,4.564652377983175,1.2849207771745264,1.2852161069358419,3.5524776772783024,19326.07417130846,1970.7111165697218,2034.6934298245008,2034.6934298245008,7.5961364508789755,5.0553909176941385,0.5030725630982156,4.552318354595923,3.3782598577147582,3.3782598577147582,0.9652171022042166,0.0,0.0,0.00022983081306748106,1.0000010389128755,0.00022983057429353825,199.04559099580018,0.0,5.104642867071129e-08,0.1446655788527958,0.02620470867055255,7.746564765189795e-05,0.0001523651654155831,0.0006954940146361048,0.0957211690661087,0.08139225670467941,0.014328912361429295,0.09572120340816244,0.08139225670469107,0.014328912361431348,0.4283385111736074,0.4283385111736074,0.07540797166862263,0.0,4.519815001355141,4.431800800797134,5.0204039727804,4.521523597373289,4.434114997872712,5.018663737230952,24803.586172431438,21083.048246566723,0.85,0.9181041086741938,0.6941089648955917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390252168898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97879647616,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.967236138487,1536.2708239048095,0.4283385111736074,0.07540797166862263,6.112851554438009,3.3782598577147582
1699.0,-30.14932097315243,5.055342703734828,35.007064571294194,24.079627578053646,4.970950206617845,-26.637314922726656,-40.15702747330067,1.458944156192045,-0.5207851179926024,-5.04287368113684,40.01365129614889,47893.80193709126,15455.785675117204,15455.785675117204,63349.58761220846,87671.05766430513,87671.05766430513,15455.785675117204,103126.84333942234,103126.84333942234,103126.84333942234,127930.32743157886,103784.2233555547,64006.970481465214,44196.9476378772,24803.48409215652,0.0,69000.43173003371,21082.96147833304,1536.2648302008834,0.0,0.8866510214953033,2.8186001194268657,0.0014959080323721466,354063.712403019,1555121.9165405284,4.392209260830391,1555121.9165405284,4.392209260830391,0.85,0.09572075786089738,4.564652377983593,1.267285875142552,1.0,0.0,4.564652377981791,1.2849208037643685,1.2852161332249739,3.5524776037641836,19326.025849791138,1970.7061891462567,2034.6934298245008,2034.6934298245008,7.596125022357951,5.055342703734828,0.5031360281578774,4.552206675576951,3.37833765358928,3.37833765358928,0.9652393295969371,0.0,0.0,0.00022983057429353825,1.0000009569546064,0.00022983035435632194,199.04559858818962,0.0,4.75269005611581e-08,0.13469123619032206,0.026204756197453112,7.746586777183168e-05,0.00015236470652170658,0.0006954919199450802,0.09572075786088712,0.08139186752115866,0.014328890339728452,0.09572071122524892,0.0813918675211674,0.01432889033972999,0.42833677879637955,0.42833677879637955,0.07540791136473574,0.0,4.520258671489842,4.4323875295065704,5.02003131068841,4.522088563144223,4.434790559621035,5.018597260447166,24803.48409215652,21082.96147833304,0.85,0.9181042208556845,0.6941087285435722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523903119668216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9688221335,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.96205968686,1536.2648302008834,0.42833677879637955,0.07540791136473574,6.112851554438009,3.37833765358928
1700.0,-30.149329309760883,5.055294850102902,35.007046990796105,24.079578648693882,4.970961306765936,-26.637321316871017,-40.157002048194386,1.4589533138760515,-0.5202953610659051,-5.0428305433372405,40.013617072590854,47893.64151639613,15455.742435831131,15455.742435831131,63349.38395222726,87670.78212098674,87670.78212098674,15455.742435831131,103126.52455681787,103126.52455681787,103126.52455681787,127929.90032476585,103783.95671774891,64006.8187032783,44196.82001607845,24803.375767947993,0.0,69000.19578402644,21082.869402755794,1536.2581675596293,0.0,0.8866513653315761,2.8185986992417047,0.0014959080323721466,354064.3079391123,1555120.440497919,4.3921977042807425,1555120.440497919,4.3921977042807425,0.85,0.09572034043938311,4.564652377983593,1.2672851404873655,1.0,0.0,4.564652377983686,1.2849207613689304,1.2852160905371748,3.5524777209767375,19325.976198225988,1970.7011260956585,2034.6934298245008,2034.6934298245008,7.596103771350087,5.055294850102902,0.503205704744051,4.552089145358851,3.378415427241045,3.378415427241045,0.9652615506402986,0.0,0.0,0.00022983035435632194,1.0000008687422046,0.00022983015469316666,199.0456054807102,0.0,4.3777534871654204e-08,0.12406553382626802,0.026204799974987984,7.746609095809246e-05,0.0001523642633982295,0.0006954898972404467,0.0957203404393705,0.0813914726513403,0.014328867788030206,0.09572028498295329,0.08139147265135102,0.014328867788032095,0.4283350496900062,0.4283350496900062,0.07540785411610783,0.0,4.520697872238145,4.4329779468318975,5.0196077135721,4.5225351822713264,4.4354210028675425,5.017995416611768,24803.375767947993,21082.869402755794,0.85,0.918104408725354,0.694108777115724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523903670473788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.95819643114,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.956898658871,1536.2581675596293,0.4283350496900062,0.07540785411610783,6.112851554438009,3.378415427241045
