time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1701.0,-30.14933686446301,5.0552472466181735,35.00702946890558,24.079515400249534,4.970963159759394,-26.637327932011516,-40.15697288615627,1.4589542273079092,-0.5198769695822989,-5.042795774393064,40.01358361866376,47893.46727074499,15455.71241816739,15455.71241816739,63349.17968891238,87670.4832936317,87670.4832936317,15455.71241816739,103126.19571179908,103126.19571179908,103126.19571179908,127929.47124885191,103783.66219517075,64006.64851947028,44196.68186188941,24803.275537052836,0.0,68999.95739894225,21082.78420649491,1536.2521585226118,0.0,0.8866516637356427,2.8185972424659504,0.0014959080323721466,354064.78794008686,1555118.9976500762,4.39218767474055,1555118.9976500762,4.39218767474055,0.85,0.0957199292863767,4.564652377983593,1.2672843624232337,1.0,0.0,4.5646523779833705,1.284920757507244,1.2852160864180364,3.552477731653314,19325.921354139144,1970.6955335552043,2034.6934298245008,2034.6934298245008,7.596089018432864,5.0552472466181735,0.5032717702555631,4.55197547636261,3.378493229234972,3.378493229234972,0.9652837797814205,0.0,0.0,0.00022983015469316666,1.000000787261245,0.00022982997375693538,199.04561172676867,0.0,3.9742073635981195e-08,0.1126290366843707,0.02620483971706162,7.746634694856022e-05,0.00015236380774460642,0.0006954878173400526,0.09571992928636283,0.08139108334814459,0.01432884593821824,0.09571989331777932,0.08139108334815638,0.014328845938220315,0.4283333238152449,0.4283333238152449,0.07540779597318757,0.0,4.521129117241287,4.433552596925836,5.019220664440695,4.522918804810786,4.43591679746288,5.017738633254453,24803.275537052836,21082.78420649491,0.85,0.9181046203063816,0.69410864986243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523904170505935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.94675993399,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.951754283044,1536.2521585226118,0.4283333238152449,0.07540779597318757,6.112851554438009,3.378493229234972
1702.0,-30.149343658505575,5.0551999612361,35.00701199345725,24.079466855060332,4.970971512174598,-26.637333212437103,-40.156943479645975,1.4589610661061099,-0.5193229633230771,-5.042755366338726,40.01354992760786,47893.29579815513,15455.674245848837,15455.674245848837,63348.97004400397,87670.22224079253,87670.22224079253,15455.674245848837,103125.89648664137,103125.89648664137,103125.89648664137,127929.0675737281,103783.4080814466,64006.48374966295,44196.58259087073,24803.171087086717,0.0,68999.75367795744,21082.69542402371,1536.2457800111856,0.0,0.8866519917316411,2.818594655164949,0.0014959080323721466,354065.3457921661,1555117.5445760349,4.392176650603017,1555117.5445760349,4.392176650603017,0.85,0.09571951527173664,4.564652377983593,1.2672835772158577,1.0,0.0,4.564652377984053,1.2849207258815452,1.2852160545525677,3.5524778190902966,19325.87403472736,1970.6907083180658,2034.6934298245008,2034.6934298245008,7.596070257710492,5.0551999612361,0.5033405444800829,4.551859416756017,3.3785710269339173,3.3785710269339173,0.965306007695405,0.0,0.0,0.00022982997375693538,1.000000707994364,0.00022982981103872446,199.04561734393113,0.0,3.601456283776076e-08,0.10206527108221398,0.026204875731624458,7.746660508584844e-05,0.00015236336867108694,0.0006954858131220678,0.09571951527172308,0.08139069147225296,0.014328823799470118,0.09571944343372198,0.08139069147226449,0.014328823799472146,0.4283315999628395,0.4283315999628395,0.07540773904967978,0.0,4.52157470281179,4.434147523031982,5.018814158088446,4.523432403015647,4.436603466516658,5.01726502835362,24803.171087086717,21082.69542402371,0.85,0.9181042926569364,0.6941082140914229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390462363915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.93619616839,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.946625293518,1536.2457800111856,0.4283315999628395,0.07540773904967978,6.112851554438009,3.3785710269339173
1703.0,-30.14934966296379,5.055152954390582,35.00699457542148,24.079402977973245,4.970976893618189,-26.63733807926797,-40.156914038211085,1.4589653099223403,-0.5189928440348694,-5.042717771812853,40.01351664897273,47893.12787517958,15455.640821462059,15455.640821462059,63348.768696641644,87669.9045343703,87669.9045343703,15455.640821462059,103125.54535583236,103125.54535583236,103125.54535583236,127928.61554197877,103783.09558963329,64006.32079597774,44196.41643739505,24803.0701861464,0.0,68999.48662354145,21082.60965822444,1536.2396633327216,0.0,0.8866523038964353,2.818594693843222,0.0014959080323721466,354065.8648027884,1555116.109290447,4.392166158566664,1555116.109290447,4.392166158566664,0.85,0.09571910398510099,4.564652377983593,1.2672827870631589,1.0,0.0,4.564652377983002,1.2849207063603838,1.2852160348178285,3.5524778730613256,19325.815844525932,1970.6847745688826,2034.6934298245008,2034.6934298245008,7.596053830475662,5.055152954390582,0.5034082160054956,4.551744738385087,3.3786488412546887,3.3786488412546887,0.9653282403584825,0.0,0.0,0.00022982981103872446,1.0000006257132814,0.00022982966723124923,199.04562230828313,0.0,3.238834674596132e-08,0.09178857467805437,0.026204908119971206,7.746686353051e-05,0.00015236294750821446,0.0006954838906599604,0.09571910398508658,0.08139030208275615,0.014328801902330433,0.09571909733298885,0.0813903020827684,0.014328801902332591,0.42832987934149686,0.42832987934149686,0.07540768166326446,0.0,4.521990738068837,4.434705512460312,5.0184201809843785,4.523724927778005,4.437008400606146,5.016915813767298,24803.0701861464,21082.60965822444,0.85,0.9181049279724368,0.6941084668713935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523905031147808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.925919471985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.941511290717,1536.2396633327216,0.42832987934149686,0.07540768166326446,6.112851554438009,3.3786488412546887
1704.0,-30.149354866385277,5.055106267549844,35.00697721738997,24.07935415338727,4.970986820674654,-26.637341770460225,-40.156884387228615,1.4589737247495786,-0.5184781520507045,-5.042676605322152,40.01348356065053,47892.9630321977,15455.602420888556,15455.602420888556,63348.56545308626,87669.63498703024,87669.63498703024,15455.602420888556,103125.23740791879,103125.23740791879,103125.23740791879,127928.20601061695,103782.83297614843,64006.16263797434,44196.30037574899,24802.96860269816,0.0,68999.26897844716,21082.523312293437,1536.2334290112692,0.0,0.8866526335711032,2.818592714143728,0.0014959080323721466,354066.43312679953,1555114.6822139246,4.392155078018936,1555114.6822139246,4.392155078018936,0.85,0.09571869119889319,4.564652377983593,1.2672820227360355,1.0,0.0,4.564652377983673,1.284920667283624,1.2852159955472966,3.5524779810985985,19325.766942343766,1970.6797879340822,2034.6934298245008,2034.6934298245008,7.59603495757179,5.055106267549844,0.5034776747525287,4.551628592797315,3.3787266607916844,3.3787266607916844,0.9653504745119098,0.0,0.0,0.00022982966723124923,1.0000005422387417,0.00022982954260876721,199.045626610356,0.0,2.862424840023325e-08,0.08112111996626103,0.026204936744219604,7.746712381543983e-05,0.00015236254341580938,0.0006954820461186026,0.09571869119888121,0.08138991142010837,0.014328779778772841,0.09571867724864283,0.08138991142011856,0.014328779778774633,0.4283281594607967,0.4283281594607967,0.07540762439562662,0.0,4.522416921521767,4.435278674889048,5.018007746254909,4.524198453271424,4.437648994423284,5.016436345343664,24802.96860269816,21082.523312293437,0.85,0.9181048783701466,0.6941082672507402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523905391296985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91525201728,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.936412879455,1536.2334290112692,0.4283281594607967,0.07540762439562662,6.112851554438009,3.3787266607916844
1705.0,-30.14935930085317,5.0550598815214505,35.00695992918682,24.07930550342428,4.970995728142507,-26.6373448714671,-40.156850894540526,1.458981298756484,-0.5179383076989552,-5.042636631480766,40.013450878485294,47892.78374455446,15455.56632340725,15455.56632340725,63348.35006796171,87669.3708014706,87669.3708014706,15455.56632340725,103124.93712487786,103124.93712487786,103124.93712487786,127927.80688168606,103782.57490482247,64005.98922565758,44196.20631018321,24802.869756808206,0.0,68999.07606699142,21082.439293286974,1536.2273787203444,0.0,0.8866529556961762,2.8185902630554724,0.0014959080323721466,354066.98498637386,1555113.2726556435,4.392144251222665,1555113.2726556435,4.392144251222665,0.85,0.09571827982662728,4.564652377983593,1.2672812259895725,1.0,0.0,4.564652377983968,1.2849206321015205,1.2852159601969684,3.5524780783681456,19325.718885973005,1970.674887548042,2034.6934298245008,2034.6934298245008,7.59601721657908,5.0550598815214505,0.5035467752271146,4.551513106294336,3.3788044985187122,3.3788044985187122,0.9653727138624892,0.0,0.0,0.00022982954260876721,1.0000004621075438,0.00022982943640285087,199.04563027667538,0.0,2.4805560021753387e-08,0.0702989571016491,0.026204961549779627,7.746741782495041e-05,0.0001523621247838168,0.0006954801352090823,0.09571827982661449,0.08138952222142494,0.014328757605189545,0.09571825180776322,0.08138952222143582,0.014328757605191462,0.42832644146509896,0.42832644146509896,0.07540756584059674,0.0,4.522858291125203,4.435869665397831,5.01759547239601,4.52469832378182,4.438309049012162,5.016022445103829,24802.869756808206,21082.439293286974,0.85,0.9181043236935028,0.6941076094708167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523905703399753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90442985441,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.93133031548,1536.2273787203444,0.42832644146509896,0.07540756584059674,6.112851554438009,3.3788044985187122
1706.0,-30.14936296826833,5.055013814706672,35.006942712281734,24.07924592206257,4.971006957263999,-26.637347049839317,-40.15681726215405,1.4589910388349516,-0.5176514387149496,-5.0425948887546825,40.013418378783946,47892.60754545563,15455.528017773493,15455.528017773493,63348.13556322912,87669.0459543646,87669.0459543646,15455.528017773493,103124.5739721381,103124.5739721381,103124.5739721381,127927.34503687531,103782.25688631402,64005.81961683842,44196.04141052844,24802.771064737208,0.0,68998.81247526564,21082.355405026625,1536.2212896253125,0.0,0.8866532861722458,2.818591357612984,0.0014959080323721466,354067.561267038,1555111.8709678573,4.392133143750469,1555111.8709678573,4.392133143750469,0.85,0.09571786808953034,4.564652377983593,1.2672803935268897,1.0,0.0,4.564652377983156,1.2849205867461382,1.2852159146946882,3.552478203764223,19325.65966662621,1970.668848855237,2034.6934298245008,2034.6934298245008,7.595998390335681,5.055013814706672,0.5036168572806146,4.551396957426057,3.378882349179397,3.378882349179397,0.9653949569083992,0.0,0.0,0.00022982943640285087,1.0000003821744219,0.00022982934856795247,199.04563330881265,0.0,2.1139823558757476e-08,0.059910259965518686,0.026204982689603185,7.746771306181547e-05,0.0001523617233410354,0.0006954783027623355,0.09571786808951604,0.08138913300636876,0.01432873508314729,0.09571794525929657,0.08138913300638091,0.01432873508314943,0.42832472644108155,0.42832472644108155,0.07540750599045624,0.0,4.523259742288531,4.436415677172533,5.017172118130873,4.524943450039757,4.438678480972669,5.015558134829007,24802.771064737208,21082.355405026625,0.85,0.9181047222506598,0.6941077074713994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390596938047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.89404115728,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.926262982757,1536.2212896253125,0.42832472644108155,0.07540750599045624,6.112851554438009,3.378882349179397
1707.0,-30.149365890458604,5.05496792433446,35.00692552052292,24.0791940241121,4.9710029540483,-26.637350080707517,-40.15679127825422,1.4589871442972708,-0.5168919744861569,-5.042564150890088,40.01338467740868,47892.471089497216,15455.506844665428,15455.506844665428,63347.97793416264,87668.82616532588,87668.82616532588,15455.506844665428,103124.33300999131,103124.33300999131,103124.33300999131,127927.00248128411,103782.0365960387,64005.68242810903,44195.94907547741,24802.669471292807,0.0,68998.61854677022,21082.269050598887,1536.2152958917864,0.0,0.88665356492999,2.8185849281157624,0.0014959080323721466,354067.9856201733,1555110.4174537808,4.392123774562399,1555110.4174537808,4.392123774562399,0.85,0.09571746013332944,4.564652377983593,1.267279735249467,1.0,0.0,4.564652377984582,1.2849206051504336,1.285215932990347,3.552478152881034,19325.618645597984,1970.6646658744817,2034.6934298245008,2034.6934298245008,7.595987984292314,5.05496792433446,0.5036820908690807,4.551285833465379,3.378960218826141,3.378960218826141,0.9654172053788974,0.0,0.0,0.00022982934856795247,1.0000003045159374,0.00022982927858127426,199.04563572481462,0.0,1.748315297837259e-08,0.04954725554070792,0.026205000172756163,7.746794115829859e-05,0.00015236140740965386,0.0006954768606454035,0.09571746013331892,0.08138874732791532,0.014328712805403595,0.09571738355662189,0.08138874732792427,0.01432871280540517,0.4283230114596922,0.4283230114596922,0.07540744415716669,0.0,4.523730803326089,4.437027985247369,5.016837263272805,4.52567217640393,4.4395352185513275,5.015556334901419,24802.669471292807,21082.269050598887,0.85,0.9181050181638444,0.6941076806781813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906189353137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88367815285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.921210868846,1536.2152958917864,0.4283230114596922,0.07540744415716669,6.112851554438009,3.378960218826141
1708.0,-30.14936802977601,5.0549224554414005,35.00690838620675,24.07914331359791,4.971024273730493,-26.637349874421663,-40.15675726169718,1.459006118376132,-0.5166560844614878,-5.042513803212288,40.01335196703025,47892.30066798464,15455.4562671672,15455.4562671672,63347.75693515183,87668.49581101963,87668.49581101963,15455.4562671672,103123.95207818683,103123.95207818683,103123.95207818683,127926.51738061932,103781.71700132858,64005.52252296026,44195.771642631466,24802.565302432486,0.0,68998.33694506396,21082.180507067613,1536.2086919751691,0.0,0.8866539400126927,2.818587701629441,0.0014959080323721466,354068.68069843267,1555109.006681609,4.392111167850302,1555109.006681609,4.392111167850302,0.85,0.09571704446572712,4.564652377983593,1.2672788885002957,1.0,0.0,4.564652377984685,1.284920516513524,1.285215844243133,3.5524783979395265,19325.55913274112,1970.6585972519792,2034.6934298245008,2034.6934298245008,7.595963126740072,5.0549224554414005,0.5037563678010235,4.551166087640377,3.379038064921702,3.379038064921702,0.9654394471204862,0.0,0.0,0.00022982927858127426,1.0000002229342284,0.00022982922734447278,199.04563749355475,0.0,1.393054285648107e-08,0.03947915845526735,0.02620501410329902,7.746823976941882e-05,0.00015236103881185542,0.0006954751781245863,0.09571704446570657,0.0813883546526857,0.014328689813020877,0.09571710676235144,0.08138835465270317,0.014328689813023954,0.4283213008983887,0.4283213008983887,0.07540738582408574,0.0,4.52413735477262,4.437581726554299,5.016404049803839,4.525857718750785,4.439891682809218,5.014767001925236,24802.565302432486,21082.180507067613,0.85,0.9181055622483903,0.6941080435911983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906364626995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.873610055765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.916173562026,1536.2086919751691,0.4283213008983887,0.07540738582408574,6.112851554438009,3.379038064921702
1709.0,-30.149369437491774,5.0548771389863845,35.00689130825441,24.079080938268476,4.971020015501864,-26.637351567596628,-40.156723524536915,1.4590021456067372,-0.5160895512386219,-5.042484358206114,40.01331934011222,47892.1351029106,15455.437974601939,15455.437974601939,63347.57307751254,87668.22900229356,87668.22900229356,15455.437974601939,103123.6669768955,103123.6669768955,103123.6669768955,127926.13738049363,103781.44888138083,64005.355419362786,44195.659402242265,24802.47040359812,0.0,68998.12980584038,21082.0998430584,1536.2031057121749,0.0,0.8866542082878275,2.8185836673331877,0.0014959080323721466,354069.08720394573,1555107.5995099805,4.392102150996961,1555107.5995099805,4.392102150996961,0.85,0.09571663985995083,4.564652377983593,1.267278142855503,1.0,0.0,4.564652377983693,1.2849205352082882,1.2852158628763553,3.552478346253259,19325.5092051811,1970.6535060577364,2034.6934298245008,2034.6934298245008,7.595954136410134,5.0548771389863845,0.5038213531658382,4.551055785820546,3.3791159616795197,3.3791159616795197,0.9654617033370057,0.0,0.0,0.00022982922734447278,1.0000001466953983,0.00022982919362958768,199.0456386574229,0.0,1.0198461813102018e-08,0.02890244077833112,0.026205024301760835,7.746853592893228e-05,0.0001523606914155405,0.0006954735923811713,0.09571663985994534,0.08138797194230818,0.01432866791763716,0.09571665065691037,0.08138797194231284,0.014328667917637983,0.4283195907283087,0.4283195907283087,0.07540732410084605,0.0,4.524577906755383,4.438156439373131,5.016079060280845,4.526394806967517,4.440510851670183,5.014835132296753,24802.47040359812,21082.0998430584,0.85,0.9181056538165829,0.6941077278134682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906492943905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.863033338086,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.911151841352,1536.2031057121749,0.4283195907283087,0.07540732410084605,6.112851554438009,3.3791159616795197
1710.0,-30.149370080783637,5.054832136761667,35.0068742448358,24.07903728252279,4.971030046300536,-26.637351143608377,-40.156689438130684,1.4590111091252445,-0.5154795524086921,-5.042441942077085,40.01328560753021,47891.9717930778,15455.400266966035,15455.400266966035,63347.37206004383,87667.9826820799,87667.9826820799,15455.400266966035,103123.38294904595,103123.38294904595,103123.38294904595,127925.74579686174,103781.20745686837,64005.19676773097,44195.56743237489,24802.362847815788,0.0,68997.93028019067,21082.00842064342,1536.1964953864745,0.0,0.886654546660499,2.8185805760350298,0.0014959080323721466,354069.6727840332,1555106.1446530018,4.392090778137748,1555106.1446530018,4.392090778137748,0.85,0.0957162274151152,4.564652377983593,1.2672773702861742,1.0,0.0,4.564652377983534,1.2849204933367981,1.2852158209519182,3.5524784620172793,19325.464248672124,1970.6489217696283,2034.6934298245008,2034.6934298245008,7.595935604067444,5.054832136761667,0.5038923244373592,4.550939812324308,3.3791938286413252,3.3791938286413252,0.9654839510403787,0.0,0.0,0.00022982919362958768,1.0000000670362281,0.00022982917822270645,199.04563918928235,0.0,6.7108008379166845e-09,0.019018409574655885,0.026205031012561674,7.746883515534145e-05,0.00015236035847424623,0.0006954720726199007,0.0957162274150951,0.08138758204605047,0.014328645369044633,0.095716170336113,0.08138758204606755,0.01432864536904764,0.4283178825126401,0.4283178825126401,0.07540726594225644,0.0,4.525038966630291,4.4387605144638655,5.015724145150273,4.52696238966837,4.4412568474215846,5.014385195520504,24802.362847815788,21082.00842064342,0.85,0.9181053953763434,0.6941073681282234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906577379126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85314930689,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.906144705787,1536.1964953864745,0.4283178825126401,0.07540726594225644,6.112851554438009,3.3791938286413252
1711.0,-30.149369962368368,5.054787422789643,35.006857244715285,24.078983114473544,4.971039897481544,-26.637350052003352,-40.15665905373169,1.459019987116555,-0.5150658010158509,-5.042401262176005,40.01325332438551,47891.829454416344,15455.365676642794,15455.365676642794,63347.19513105914,87667.6889992032,87667.6889992032,15455.365676642794,103123.05467584598,103123.05467584598,103123.05467584598,127925.31936516997,103780.9182385492,64005.058693762614,44195.39949420732,24802.26468932398,0.0,68997.6641835313,21081.924985925383,1536.1904588509324,0.0,0.8866548709329735,2.81857987180248,0.0014959080323721466,354070.2343951664,1555104.7523099622,4.392079879198091,1555104.7523099622,4.392079879198091,0.85,0.09571581908749092,4.564652377983593,1.2672766400268305,1.0,0.0,4.5646523779821635,1.2849204518276909,1.2852157794134729,3.5524785767794107,19325.410392310034,1970.6434299490688,2034.6934298245008,2034.6934298245008,7.595918603804541,5.054787422789643,0.5039626866702198,4.550824736119424,3.379271714868513,3.379271714868513,0.9655062042481466,0.0,0.0,0.00022982917822270645,0.9999999876601748,0.00022982918105875837,199.0456390922866,0.0,3.0666725220813644e-09,0.008690949927578587,0.026205034079234198,7.746910188470196e-05,0.00015236007633800448,0.0006954707847660338,0.09571581908747766,0.08138719562436474,0.014328623463112918,0.09571580530701093,0.08138719562437602,0.014328623463114908,0.4283161780249536,0.4283161780249536,0.07540720860324035,0.0,4.525483084601262,4.439345448329732,5.0153648196999825,4.527335461160135,4.4417619406652875,5.014004924929679,24802.26468932398,21081.924985925383,0.85,0.9181063718701822,0.6941079820764048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390661596397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.84282184724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.901152837258,1536.1904588509324,0.4283161780249536,0.07540720860324035,6.112851554438009,3.379271714868513
1712.0,-30.14936908295706,5.054742991016879,35.00684030395841,24.078928981348895,4.97104943680701,-26.637348306598415,-40.156621020846046,1.4590286604483402,-0.5146451697106613,-5.042360768419698,40.01322105323457,47891.65458897158,15455.331812731663,15455.331812731663,63346.98640170324,87667.3969153294,87667.3969153294,15455.331812731663,103122.72872806106,103122.72872806106,103122.72872806106,127924.89511776649,103780.63012787463,64004.887801516685,44195.26925150882,24802.166389705428,0.0,68997.43564121425,21081.841431249613,1536.1844173198356,0.0,0.8866551942128457,2.818579055019801,0.0014959080323721466,354070.79343715,1555103.3604851433,4.392069013625617,1555103.3604851433,4.392069013625617,0.85,0.09571541133309562,4.564652377983593,1.2672758251475171,1.0,0.0,4.56465237798204,1.284920411244388,1.2852157388208423,3.5524786889819353,19325.356742206342,1970.6379591610125,2034.6934298245008,2034.6934298245008,7.595901960554685,5.054742991016879,0.5040331280066424,4.550709863010237,3.379349613048222,3.379349613048222,0.9655284608709206,0.0,0.0,0.00022982917822270645,0.9999998960183945,0.0002298292021207159,199.04563837194692,0.0,0.0,0.0,0.026205034079234198,7.746943575747641e-05,0.00015235974246523005,0.0006954692607528801,0.09571541133308407,0.08138680972893421,0.01432860160414987,0.09571543603733003,0.08138680972894402,0.0143286016041516,0.42831447576113524,0.42831447576113524,0.0754071514157136,0.0,4.525914476326307,4.43991549548889,5.015005080589162,4.527715598709051,4.442272089678795,5.013643176555661,24802.166389705428,21081.841431249613,0.85,0.9181063877664487,0.6941077468155128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390660888641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.896176206816,1536.1844173198356,0.42831447576113524,0.0754071514157136,6.112851554438009,3.379349613048222
1713.0,-30.149367368112667,5.054698797634392,35.0068234039045,24.078875581640773,4.97105440598137,-26.637346266334283,-40.15658668996764,1.4590333042029882,-0.5141127044735754,-5.0423234655997025,40.013188357278466,47891.5011234774,15455.303205898539,15455.303205898539,63346.80432937594,87667.12906196712,87667.12906196712,15455.303205898539,103122.43226786566,103122.43226786566,103122.43226786566,127924.49887942267,103780.36376754555,64004.735829055964,44195.14215387732,24802.06661155701,0.0,68997.20876543433,21081.756619823456,1536.1783654343667,0.0,0.8866555027731438,2.818576389210074,0.0014959080323721466,354071.3084268484,1555101.9503398302,4.392058642789229,1555101.9503398302,4.392058642789229,0.85,0.0957150048744615,4.564652377983593,1.2672750751068818,1.0,0.0,4.564652377983318,1.2849203895158412,1.2852157170873013,3.5524787490558514,19325.30714231111,1970.6329013792795,2034.6934298245008,2034.6934298245008,7.59588790102478,5.054698797634392,0.5041022688475945,4.550596528786797,3.3794275218347543,3.3794275218347543,0.9655507205242155,0.0,0.0,0.00022982917822270645,0.9999997173177494,0.00022982924319135418,199.04563696729093,0.0,0.0,0.0,0.026205034079234198,7.746973713321779e-05,0.00015235944108948866,0.0006954678850773855,0.09571500487444955,0.08138642499453501,0.014328579879914536,0.09571500174300072,0.08138642499454517,0.014328579879916325,0.4283127747632404,0.4283127747632404,0.0754070940847326,0.0,4.5263598268973055,4.440496895909291,5.014674147572407,4.528210761126104,4.442892884607318,5.013421395335797,24802.06661155701,21081.756619823456,0.85,0.9181067678365405,0.6941078049445631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906556324866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.891214825611,1536.1783654343667,0.4283127747632404,0.0754070940847326,6.112851554438009,3.3794275218347543
1714.0,-30.149364839964054,5.05465494079845,35.006806563087586,24.07883625654506,4.971069963475383,-26.637342435199198,-40.15654834276063,1.4590475587105043,-0.5135453620721364,-5.042278136251876,40.013156282573505,47891.33238704061,15455.262820312979,15455.262820312979,63346.59520735359,87666.87723624603,87666.87723624603,15455.262820312979,103122.140056559,103122.140056559,103122.140056559,127924.10692929167,103780.11791995695,64004.57307075139,44195.04983245062,24801.966872732664,0.0,68997.01670518328,21081.671841822765,1536.1721318471148,0.0,0.886655849977962,2.818574201607931,0.0014959080323721466,354071.93422877573,1555100.5669894244,4.392046973100756,1555100.5669894244,4.392046973100756,0.85,0.09571459564573595,4.564652377983593,1.2672743052849547,1.0,0.0,4.5646523779826875,1.2849203228177208,1.285215650373851,3.5524789334592346,19325.26136216554,1970.6282331036125,2034.6934298245008,2034.6934298245008,7.595868052538044,5.05465494079845,0.5041752061380302,4.55047973466042,3.379505428482732,3.379505428482732,0.9655729795664948,0.0,0.0,0.00022982917822270645,0.9999994538642946,0.00022982930374069538,199.0456348964447,0.0,0.0,0.0,0.026205034079234198,7.747007376782925e-05,0.0001523591044548772,0.0006954663484574058,0.0957145956457195,0.08138603773893097,0.014328557906788537,0.09571457653862823,0.08138603773894496,0.014328557906791,0.42831107584688044,0.42831107584688044,0.07540703814673184,0.0,4.526817477938096,4.441100566411535,5.014298747281714,4.52873277417973,4.443600779453163,5.0128833986094605,24801.966872732664,21081.671841822765,0.85,0.9181062925956157,0.6941072915032696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390645383032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.886270210229,1536.1721318471148,0.42831107584688044,0.07540703814673184,6.112851554438009,3.379505428482732
1715.0,-30.14936161028207,5.0546112932941645,35.00678977535386,24.07877779277044,4.971073440449276,-26.63733918083729,-40.15651387218384,1.4590510110044959,-0.5130772099503247,-5.0422425516510625,40.01312414709804,47891.18503608285,15455.237700514295,15455.237700514295,63346.422736597146,87666.59306431648,87666.59306431648,15455.237700514295,103121.83076483077,103121.83076483077,103121.83076483077,127923.7015126516,103779.8338612595,64004.425833025714,44194.89780914864,24801.870747820834,0.0,68996.76855696947,21081.590135647708,1536.1663252498697,0.0,0.8866561477510643,2.8185721837345588,0.0014959080323721466,354072.4254985693,1555099.1810189798,4.392036964836346,1555099.1810189798,4.392036964836346,0.85,0.09571419198585857,4.564652377983593,1.2672735744761305,1.0,0.0,4.564652377984924,1.2849203066641284,1.2852156342165457,3.552478978119823,19325.20846659479,1970.6228392565038,2034.6934298245008,2034.6934298245008,7.595855706796751,5.0546112932941645,0.5042438903104633,4.550367402983701,3.3795833629999468,3.3795833629999468,0.9655952465714134,0.0,0.0,0.00022982917822270645,0.9999991173055195,0.0002298293810918326,199.04563225096152,0.0,0.0,0.0,0.026205034079234198,7.747037637222707e-05,0.00015235880185047936,0.0006954649671735216,0.09571419198584515,0.0813856556068655,0.014328536378979647,0.095714178366618,0.08138565560687691,0.014328536378981654,0.4283093803344002,0.4283093803344002,0.07540698040481199,0.0,4.527273791489961,4.441693421070227,5.013976005221025,4.529165341700718,4.444131986996581,5.0127527465841695,24801.870747820834,21081.590135647708,0.85,0.9181070948894232,0.694107652252437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906302725391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.881341945202,1536.1663252498697,0.4283093803344002,0.07540698040481199,6.112851554438009,3.3795833629999468
1716.0,-30.149357522152577,5.054567946967483,35.00677302648371,24.078728444315516,4.971085573963449,-26.63733428812516,-40.156475350353844,1.4590623399360565,-0.5126248395614539,-5.042199476951744,40.01309170361283,47891.022726263196,15455.201559201774,15455.201559201774,63346.22428546497,87666.31105762029,87666.31105762029,15455.201559201774,103121.51261682206,103121.51261682206,103121.51261682206,127923.28185157767,103779.55554600681,64004.267214650004,44194.764812618676,24801.76923475562,0.0,68996.5340473743,21081.503849542274,1536.160036204481,0.0,0.886656484803116,2.8185712499141617,0.0014959080323721466,354073.0201750198,1555097.7817653334,4.392025636397379,1555097.7817653334,4.392025636397379,0.85,0.09571378447228857,4.564652377983593,1.2672727634431795,1.0,0.0,4.564652377983069,1.2849202536550468,1.2852155811952806,3.552479124676504,19325.15664053112,1970.6175544687658,2034.6934298245008,2034.6934298245008,7.595837944262118,5.054567946967483,0.5043161019935782,4.5502518449739044,3.379661287570818,3.379661287570818,0.9656175107345194,0.0,0.0,0.00022982917822270645,0.9999986912898059,0.0002298294790028885,199.0456289023106,0.0,0.0,0.0,0.026205034079234198,7.747071454236647e-05,0.00015235846368033998,0.0006954634235443908,0.09571378447227544,0.08138527002576146,0.014328514446513979,0.09571379118755449,0.08138527002577262,0.014328514446515945,0.4283076872913095,0.4283076872913095,0.07540692416408927,0.0,4.52771787229733,4.442275923850616,5.013630322063648,4.529574637390283,4.444687212762574,5.0123295502688165,24801.76923475562,21081.503849542274,0.85,0.9181073391595334,0.6941076589931363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906109690512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.876427818499,1536.160036204481,0.4283076872913095,0.07540692416408927,6.112851554438009,3.379661287570818
1717.0,-30.149352683317915,5.0545248977337245,35.00675634932272,24.078684159927093,4.971099025536911,-26.637328588004728,-40.15643672375006,1.4590749302236978,-0.5121073804760385,-5.042156414203932,40.013060294554215,47890.86330501902,15455.165908051025,15455.165908051025,63346.02921307004,87666.04611186401,87666.04611186401,15455.165908051025,103121.21201991504,103121.21201991504,103121.21201991504,127922.88580270456,103779.29455184986,64004.11174500501,44194.64756316094,24801.673782789527,0.0,68996.32134595048,21081.422715371096,1536.1540961170397,0.0,0.8866568180446412,2.8185694557075434,0.0014959080323721466,354073.61468725494,1555096.4271263347,4.392014436037307,1555096.4271263347,4.392014436037307,0.85,0.09571337885940397,4.564652377983593,1.267272019996308,1.0,0.0,4.564652377982674,1.2849201947439723,1.2852155222706658,3.5524792875507147,19325.108039889703,1970.6125985825643,2034.6934298245008,2034.6934298245008,7.595820422629509,5.0545248977337245,0.5043884855136467,4.550136412220078,3.3797392302510927,3.3797392302510927,0.9656397800717408,0.0,0.0,0.00022982917822270645,0.9999981870448724,0.00022982959489344898,199.04562493874548,0.0,0.0,0.0,0.026205034079234198,7.747105363364983e-05,0.00015235812458905664,0.0006954618757105579,0.09571337885939053,0.08138488617603198,0.014328492683358552,0.09571339612255024,0.0813848861760434,0.014328492683360566,0.4283059959909531,0.4283059959909531,0.07540686751740304,0.0,4.52816801972881,4.442867918129082,5.013271216765759,4.530049033727892,4.445317151646691,5.0119167335828365,24801.673782789527,21081.422715371096,0.85,0.91810734220815,0.6941074882078452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523905865347089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.871530997016,1536.1540961170397,0.4283059959909531,0.07540686751740304,6.112851554438009,3.3797392302510927
1718.0,-30.14934710683309,5.0544820665545975,35.00673971806127,24.078630620520585,4.97110426251537,-26.63732304550143,-40.156398132070876,1.4590802011836526,-0.5115855277155674,-5.042119318953221,40.013028277150624,47890.707376587634,15455.13974149525,15455.13974149525,63345.847118082886,87665.77652199267,87665.77652199267,15455.13974149525,103120.91626348792,103120.91626348792,103120.91626348792,127922.49320637148,103779.02480607084,64003.955660665546,44194.52127267255,24801.576942883567,0.0,68996.09821555612,21081.34040145103,1536.1482117412086,0.0,0.8866571230849316,2.818566905813873,0.0014959080323721466,354074.1268145247,1555095.0462509857,4.392004183535257,1555095.0462509857,4.392004183535257,0.85,0.09571297575336551,4.564652377983593,1.2672712600650269,1.0,0.0,4.564652377983721,1.284920170080684,1.285215497601709,3.5524793557384693,19325.057809577913,1970.6074765162327,2034.6934298245008,2034.6934298245008,7.5958075624337695,5.0544820665545975,0.5044583128771478,4.55002375367745,3.379817190310521,3.379817190310521,0.9656620543744346,0.0,0.0,0.00022982917822270645,0.9999976059312903,0.0002298297284508679,199.0456203709598,0.0,0.0,0.0,0.026205034079234198,7.747139241971045e-05,0.00015235778580299602,0.0006954603292699606,0.09571297575335147,0.08138450474628227,0.0143284710070692,0.09571297582301048,0.08138450474629422,0.014328471007071304,0.42830430704893674,0.42830430704893674,0.07540680950121402,0.0,4.528627341833669,4.443463144382349,5.012955143912166,4.530533791237644,4.445914048432883,5.011761434962807,24801.576942883567,21081.34040145103,0.85,0.9181076721205185,0.6941074729612756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523905576134775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.866649350934,1536.1482117412086,0.42830430704893674,0.07540680950121402,6.112851554438009,3.379817190310521
1719.0,-30.149340727663404,5.0544395046737565,35.00672311899775,24.07858158638703,4.971114228889517,-26.637316307581184,-40.15635936576871,1.4590898088073,-0.5110821004818149,-5.042077945382527,40.012995952459164,47890.554308187006,15455.107425700946,15455.107425700946,63345.66173388795,87665.50585184433,87665.50585184433,15455.107425700946,103120.61327754527,103120.61327754527,103120.61327754527,127922.08941136695,103778.75578187827,64003.80423822084,44194.39060406381,24801.47613382168,0.0,68995.86673788549,21081.25471374843,1536.1419999453503,0.0,0.8866574510368374,2.81856509933943,0.0014959080323721466,354074.69800783996,1555093.65212359,4.391993160971804,1555093.65212359,4.391993160971804,0.85,0.09571257052028548,4.564652377983593,1.2672705182665958,1.0,0.0,4.564652377983504,1.2849201251257654,1.2852154526364579,3.552479480027456,19325.007713635277,1970.6023681517418,2034.6934298245008,2034.6934298245008,7.595791680043904,5.0544395046737565,0.5045302066128992,4.549909298060857,3.3798951444010408,3.3798951444010408,0.9656843269717259,0.0,0.0,0.00022982917822270645,0.9999969411720697,0.00022982988123276636,199.0456151456827,0.0,0.0,0.0,0.026205034079234198,7.74717327401194e-05,0.00015235744548258706,0.0006954587758255966,0.09571257052027488,0.08138412137234532,0.014328449147929556,0.09571256284144616,0.08138412137235433,0.014328449147931141,0.42830262058432844,0.42830262058432844,0.0754067527606542,0.0,4.529085594168805,4.444057540389622,5.012636640145047,4.530995844900701,4.4465131954862045,5.0114413472016395,24801.47613382168,21081.25471374843,0.85,0.9181080654372732,0.6941075831415043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523905242833863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.861782643735,1536.1419999453503,0.42830262058432844,0.0754067527606542,6.112851554438009,3.3798951444010408
1720.0,-30.149333480281403,5.054397251089036,35.006706585957325,24.078536952752643,4.9711297044359934,-26.637308237351906,-40.15632038991896,1.4591044615065127,-0.5106168691683024,-5.042033201806359,40.01296467739519,47890.40430624888,15455.070430166554,15455.070430166554,63345.47473641543,87665.22995021867,87665.22995021867,15455.070430166554,103120.30038038522,103120.30038038522,103120.30038038522,127921.68041344016,103778.483655495,64003.65801152522,44194.25071552198,24801.380033054935,0.0,68995.63074857692,21081.173028096695,1536.1359795400695,0.0,0.8866577923546408,2.818564190993359,0.0014959080323721466,354075.31572743354,1555092.3032663406,4.391981689182331,1555092.3032663406,4.391981689182331,0.85,0.09571216566579291,4.564652377983593,1.2672697418509054,1.0,0.0,4.564652377982216,1.284920056564498,1.2852153840594323,3.5524796695820466,19324.95704002278,1970.5972008813183,2034.6934298245008,2034.6934298245008,7.595773497680978,5.054397251089036,0.5046037942896531,4.5497934567993825,3.3799731083445783,3.3799731083445783,0.9657066023841653,0.0,0.0,0.00022982917822270645,0.9999961859389422,0.0002298300548085684,199.04560920923967,0.0,0.0,0.0,0.026205034079234198,7.747207490149116e-05,0.0001523571033212153,0.0006954572139778773,0.0957121656657759,0.081383738279595,0.014328427386180896,0.09571219372629557,0.08138373827960946,0.014328427386183444,0.4283009364480958,0.4283009364480958,0.07540669668240707,0.0,4.529535020260198,4.444646406180823,5.012290549322017,4.531416332638059,4.44708629867381,5.010991320242567,24801.380033054935,21081.173028096695,0.85,0.9181084954096456,0.6941077831546115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523904861557304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.856932202874,1536.1359795400695,0.4283009364480958,0.07540669668240707,6.112851554438009,3.3799731083445783
1721.0,-30.149325535534302,5.054355188829786,35.00669009584209,24.078483622893714,4.971133354895592,-26.637300722078596,-40.15627771206198,1.4591085414399008,-0.5100593727505611,-5.041997422196501,40.01293286159896,47890.24011582863,15455.047471109963,15455.047471109963,63345.28758693859,87664.96860364916,87664.96860364916,15455.047471109963,103120.01607475913,103120.01607475913,103120.01607475913,127921.30031502027,103778.2203384897,64003.49185066916,44194.14276424504,24801.28424026114,0.0,68995.42700450619,21081.09160422197,1536.130182940692,0.0,0.8866580899590244,2.818561016950312,0.0014959080323721466,354075.8096931641,1555090.931088844,4.391971686618351,1555090.931088844,4.391971686618351,0.8500000000000001,0.0957117649935997,4.564652377983593,1.2672690011514356,1.0,0.0,4.564652377982266,1.284920037474133,1.2852153649646794,3.5524797223620888,19324.90800683559,1970.5922008877233,2034.6934298245008,2034.6934298245008,7.595762213889399,5.054355188829786,0.5046734655689464,4.549681723260839,3.3800510943543105,3.3800510943543105,0.9657288841012316,0.0,0.0,0.00022982917822270645,0.9999953580356977,0.00022983024508649972,199.0456027015745,0.0,0.0,0.0,0.026205034079234198,7.747244956366392e-05,0.00015235672865904253,0.0006954555037752995,0.09571176499358824,0.0813833590169276,0.01432840597666065,0.09571175689926997,0.08138335901693733,0.014328405976662361,0.42829925423532794,0.42829925423532794,0.07540663924805954,0.0,4.530002289283914,4.44524612137991,5.0120021407533955,4.531938049445955,4.447712501049921,5.01091658397894,24801.28424026114,21081.09160422197,0.85,0.9181084941006513,0.6941074531316526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523904428388585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.852099367836,1536.130182940692,0.42829925423532794,0.07540663924805954,6.112851554438009,3.3800510943543105
1722.0,-30.14931682107643,5.054313507842854,35.006673672636175,24.078453482966893,4.971156701150263,-26.637290544349316,-40.15623842189086,1.459130424423166,-0.5094931194099104,-5.0419463845260655,40.01290183024442,47890.09539444622,15455.001718431851,15455.001718431851,63345.09711287807,87664.72312547869,87664.72312547869,15455.001718431851,103119.72484391055,103119.72484391055,103119.72484391055,127920.91116671592,103777.98157384261,64003.35384281014,44194.0308122583,24801.186322805373,0.0,68995.21713506368,21081.008374384568,1536.1239141490528,0.0,0.8866584624611286,2.8185595113499873,0.0014959080323721466,354076.51430939016,1555089.5927442643,4.391959166728114,1555089.5927442643,4.391959166728114,0.85,0.09571135807866667,4.564652377983593,1.2672682428685946,1.0,0.0,4.564652377983895,1.2849199350817482,1.2852152625487607,3.552480005451222,19324.863545629516,1970.587667106455,2034.6934298245008,2034.6934298245008,7.5957397276133625,5.054313507842854,0.5047502057307813,4.549563302112072,3.380129067657918,3.380129067657918,0.9657511621879766,0.0,0.0,0.00022982917822270645,0.9999944499235662,0.00022983045379929183,199.0455955634278,0.0,0.0,0.0,0.026205034079234198,7.747279448735788e-05,0.00015235638373534857,0.0006954539293185396,0.09571135807864634,0.08138297416695918,0.014328383911687156,0.09571135539298427,0.08138297416697647,0.0143283839116902,0.42829757461210655,0.42829757461210655,0.07540658399749457,0.0,4.53047338393111,4.445865186300466,5.0116291622683775,4.532453265116146,4.448437753119947,5.0102343574153,24801.186322805373,21081.008374384568,0.85,0.9181085261152951,0.6941074669088658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390395353909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.847280744929,1536.1239141490528,0.42829757461210655,0.07540658399749457,6.112851554438009,3.380129067657918
1723.0,-30.14930735798873,5.054271963568658,35.006657302154295,24.07839026944714,4.971156316481477,-26.63728206613226,-40.156195604335494,1.4591310246250282,-0.5090361257961149,-5.04191434889693,40.012870519529564,47889.937507469826,15454.98531290346,15454.98531290346,63344.922820373286,87664.43485057038,87664.43485057038,15454.98531290346,103119.42016347384,103119.42016347384,103119.42016347384,127920.51487196662,103777.68878032471,64003.19143722429,44193.88593677824,24801.09470849277,0.0,68994.98064527102,21080.930502218853,1536.118438377273,0.0,0.8866587391578831,2.8185572259653813,0.0014959080323721466,354076.95658766426,1555088.2423520978,4.391949866884604,1555088.2423520978,4.391949866884604,0.85,0.09571096118772485,4.564652377983593,1.267267469749786,1.0,0.0,4.564652377982822,1.2849199322733516,1.2852152597397186,3.5524800132157313,19324.809023517075,1970.582107398253,2034.6934298245008,2034.6934298245008,7.595731664713981,5.054271963568658,0.504818498728782,4.549453464839876,3.3802070858749103,3.3802070858749103,0.9657734531071173,0.0,0.0,0.00022982917822270645,0.9999934637995803,0.0002298306804420964,199.04558781206748,0.0,0.0,0.0,0.026205034079234198,7.747317037915148e-05,0.00015235600784355496,0.00069545221350317,0.09571096118771676,0.08138259852186243,0.014328362665854326,0.09571096647622315,0.08138259852186931,0.014328362665855538,0.4282958986342155,0.4282958986342155,0.07540652517110834,0.0,4.530942426777983,4.446463899909361,5.011358362191515,4.532878223100795,4.448919210661586,5.010336115043458,24801.09470849277,21080.930502218853,0.85,0.9181091468965432,0.6941075576742298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239034326848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.842477806716,1536.118438377273,0.4282958986342155,0.07540652517110834,6.112851554438009,3.3802070858749103
1724.0,-30.149297105718148,5.054230738987648,35.00664095789949,24.07835063003006,4.971172844505146,-26.637271186200767,-40.156156244315184,1.4591469249877493,-0.5085016275280623,-5.041867675528323,40.012838542482974,47889.79935831635,15454.94694972114,15454.94694972114,63344.74630803749,87664.17723946804,87664.17723946804,15454.94694972114,103119.12418918918,103119.12418918918,103119.12418918918,127920.116576309,103777.4340489454,64003.056167793715,44193.75320127965,24800.992387119815,0.0,68994.74558839947,21080.843529051843,1536.112013283073,0.0,0.8866590928492306,2.818555629214345,0.0014959080323721466,354077.60095277574,1555086.86322279,4.391937979240308,1555086.86322279,4.391937979240308,0.85,0.09571055617375494,4.564652377983593,1.2672667614696547,1.0,0.0,4.564652377982353,1.2849198578741803,1.2852151853234473,3.552480218910715,19324.761589089547,1970.5772704327724,2034.6934298245008,2034.6934298245008,7.595712810186928,5.054230738987648,0.5048935318431278,4.549337207144521,3.380285075865266,3.380285075865266,0.9657957359615045,0.0,0.0,0.00022982917822270645,0.9999923954380632,0.0002298309259862181,199.04557941427603,0.0,0.0,0.0,0.026205034079234198,7.747351591901681e-05,0.00015235566230368963,0.0006954506362338021,0.09571055617373475,0.08138221553023481,0.01432834064349994,0.09571055010566024,0.08138221553025198,0.014328340643502963,0.4282942247506525,0.4282942247506525,0.07540646943423619,0.0,4.531409697440097,4.447068921808409,5.011039771665196,4.533366048000289,4.4495770833364645,5.009854212745893,24800.992387119815,21080.843529051843,0.85,0.9181097164403205,0.6941079201017935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523902867085703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.837690156537,1536.112013283073,0.4282942247506525,0.07540646943423619,6.112851554438009,3.380285075865266
1725.0,-30.149286115964568,5.054189733815522,35.00662467036436,24.078301770519488,4.971181283679952,-26.63726045153481,-40.15610934058202,1.4591556192501844,-0.507968450010253,-5.041828625639573,40.01280750605465,47889.62915286251,15454.920620655177,15454.920620655177,63344.54977351768,87663.91431564988,87663.91431564988,15454.920620655177,103118.83493630505,103118.83493630505,103118.83493630505,127919.733824219,103777.16995477924,64002.88479199187,44193.65018087485,24800.898887913954,0.0,68994.54906878881,21080.76405472686,1536.1062683694654,0.0,0.8866594042888551,2.8185531585823984,0.0014959080323721466,354078.1400700433,1555085.5246620302,4.391927511691078,1555085.5246620302,4.391927511691078,0.85,0.09571015719620823,4.564652377983593,1.2672659927466885,1.0,0.0,4.564652377984171,1.2849198171929785,1.2852151446328954,3.5524803313840088,19324.712411184497,1970.5722556820624,2034.6934298245008,2034.6934298245008,7.595699870121572,5.054189733815522,0.5049652733119494,4.549224460503573,3.3803630930559425,3.3803630930559425,0.9658180265874121,0.0,0.0,0.00022982917822270645,0.9999912502267938,0.0002298311891934876,199.04557041240176,0.0,0.0,0.0,0.026205034079234198,7.747392768666157e-05,0.0001523552505360449,0.0006954487566576433,0.09571015719619816,0.08138183783959471,0.01432831935660345,0.09571014187981357,0.08138183783960327,0.014328319356604958,0.42829255332439725,0.42829255332439725,0.07540641308915468,0.0,4.53188521849529,4.447677924045081,5.010753758741032,4.533860175629343,4.450187624671571,5.009684004919109,24800.898887913954,21080.76405472686,0.85,0.9181094829732422,0.6941074302133011,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523902254318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.832918631759,1536.1062683694654,0.42829255332439725,0.07540641308915468,6.112851554438009,3.3803630930559425
