time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1726.0,-30.14927435093388,5.054148988206544,35.006608421799,24.078262864518933,4.971193253801081,-26.63724866596782,-40.15606980593873,1.4591675688350119,-0.5073263303640942,-5.041786173864274,40.0127760660596,47889.49732099097,15454.889473077417,15454.889473077417,63344.38679406839,87663.68081506251,87663.68081506251,15454.889473077417,103118.57028813993,103118.57028813993,103118.57028813993,127919.37141018637,103776.9365484128,64002.75305434125,44193.537215635064,24800.80112204644,0.0,68994.3383376815,21080.680953739473,1536.1002017772755,0.0,0.8866597345231463,2.8185496480281724,0.0014959080323721466,354078.7261540085,1555084.1686968533,4.391916412454729,1555084.1686968533,4.391916412454729,0.85,0.09570975644683233,4.564652377983593,1.267265260289423,1.0,0.0,4.564652377984137,1.2849197612798475,1.2852150887069131,3.5524804859697694,19324.66894776274,1970.567823646479,2034.6934298245008,2034.6934298245008,7.595684561880389,5.054148988206544,0.5050386840671095,4.549110304139434,3.3804411077273304,3.3804411077273304,0.965840316493523,0.0,0.0,0.00022982917822270645,0.9999900242276457,0.0002298314709691407,199.04556077548713,0.0,0.0,0.0,0.026205034079234198,7.747427476267412e-05,0.00015235490346003232,0.0006954471723762972,0.09570975644681637,0.08138145851029588,0.014328297936520497,0.09570968032753675,0.08138145851030944,0.014328297936522886,0.4282908845088099,0.4282908845088099,0.07540635802148651,0.0,4.5323842836496055,4.448315323471661,5.010463660024072,4.534459843500201,4.450945033477751,5.009384034986454,24800.80112204644,21080.680953739473,0.85,0.9181099249628231,0.6941076394791071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523901597471753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.828162222964,1536.1002017772755,0.4282908845088099,0.07540635802148651,6.112851554438009,3.3804411077273304
1727.0,-30.14926179698028,5.054108565449198,35.00659225039309,24.078217392694228,4.971213269313236,-26.637235365815066,-40.156022518035,1.4591868381480237,-0.5069821327764998,-5.041738433434398,40.012745816362084,47889.33252650387,15454.850730881513,15454.850730881513,63344.18325738539,87663.38034612169,87663.38034612169,15454.850730881513,103118.2310770032,103118.2310770032,103118.2310770032,127918.93918992548,103776.63950305125,64002.59168343346,44193.386466241995,24800.708112922275,0.0,68994.09457916427,21080.601895983935,1536.0942790829652,0.0,0.8866600873888615,2.8185506874863497,0.0014959080323721466,354079.3852533955,1555082.8640684704,4.391904552578179,1555082.8640684704,4.391904552578179,0.8500000000000001,0.09570935558743417,4.564652377983593,1.26726449706126,1.0,0.0,4.564652377981994,1.2849196711170916,1.2852149985234342,3.5524807352471663,19324.613633899513,1970.5621832021652,2034.6934298245008,2034.6934298245008,7.59566552107781,5.054108565449198,0.5051146612134589,4.548993904235739,3.3805191323583146,3.3805191323583146,0.9658626092452327,0.0,0.0,0.00022982917822270645,0.9999887160189584,0.0002298317716400604,199.0455504923549,0.0,0.0,0.0,0.026205034079234198,7.74746899067185e-05,0.00015235448831598796,0.0006954452773880479,0.09570935558741722,0.08138107911321933,0.014328276474197895,0.0957093846891174,0.08138107911323374,0.014328276474200432,0.4282892199105213,0.4282892199105213,0.07540630353720232,0.0,4.532840828887515,4.448910669346446,5.010128396096832,4.534756300657875,4.451382141764498,5.008878172772938,24800.708112922275,21080.601895983935,0.85,0.91811021861739,0.6941077032550277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523900894288058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.82342171188,1536.0942790829652,0.4282892199105213,0.07540630353720232,6.112851554438009,3.3805191323583146
1728.0,-30.149248491187773,5.054068347591413,35.00657614202379,24.078168463334464,4.971221770806763,-26.63722254049636,-40.15597529998047,1.4591958201153463,-0.5064538276706685,-5.041699713978788,40.012715309623054,47889.17150823075,15454.826142934091,15454.826142934091,63343.99765116484,87663.11690344302,87663.11690344302,15454.826142934091,103117.94304637711,103117.94304637711,103117.94304637711,127918.56018163601,103776.37385594772,64002.4284607352,44193.27266134724,24800.617135258894,0.0,68993.88979660613,21080.52456497006,1536.0886826521878,0.0,0.8866603952232637,2.8185482425951816,0.0014959080323721466,354079.9198108604,1555081.5483550718,4.391894206216927,1555081.5483550718,4.391894206216927,0.85,0.09570895905184812,4.564652377983593,1.2672637239424516,1.0,0.0,4.564652377983502,1.2849196290897063,1.2852149564863893,3.5524808514423536,19324.564166816523,1970.557138963512,2034.6934298245008,2034.6934298245008,7.595653436727872,5.054068347591413,0.5051867114824846,4.548881636108929,3.3805971864735262,3.3805971864735262,0.9658849104210075,0.0,0.0,0.00022982917822270645,0.9999873294654731,0.00022983209031814222,199.0455395933812,0.0,0.0,0.0,0.026205034079234198,7.747510443960379e-05,0.00015235407378310267,0.0006954433851895273,0.09570895905183763,0.0813807038267473,0.014328255225090332,0.09570898620035113,0.08138070382675622,0.014328255225091902,0.4282875565597558,0.4282875565597558,0.07540624658620339,0.0,4.53330738801111,4.44950972275177,5.009839077094682,4.535245886308132,4.451979005943485,5.008755469226685,24800.617135258894,21080.52456497006,0.85,0.9181102535007496,0.6941074296493203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523900143951336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.818697397719,1536.0886826521878,0.4282875565597558,0.07540624658620339,6.112851554438009,3.3805971864735262
1729.0,-30.149234519645816,5.054028376871685,35.00656006545948,24.07812428371983,4.971233467016924,-26.63720879646432,-40.15593171408398,1.4592077438354745,-0.5059047547621276,-5.04165744417741,40.01268401926969,47889.030682077115,15454.796486367462,15454.796486367462,63343.82716844458,87662.86055102173,87662.86055102173,15454.796486367462,103117.65703738919,103117.65703738919,103117.65703738919,127918.17663417358,103776.11645970531,64002.286590760705,44193.14429882734,24800.519596784383,0.0,68993.66389561172,21080.441657266725,1536.0826275498857,0.0,0.8866607239859233,2.818545938767259,0.0014959080323721466,354080.5033848165,1555080.1988463465,4.391883156459133,1555080.1988463465,4.391883156459133,0.85,0.09570855974157672,4.564652377983593,1.267262991485186,1.0,0.0,4.564652377984004,1.2849195732976149,1.2852149006814746,3.5524810056935148,19324.51623615545,1970.5522513962924,2034.6934298245008,2034.6934298245008,7.595638861280686,5.054028376871685,0.5052604880572433,4.548767888814441,3.380675235028843,3.380675235028843,0.9659072100082409,0.0,0.0,0.00022982917822270645,0.9999858735386435,0.00022983242494157584,199.04552814908348,0.0,0.0,0.0,0.026205034079234198,7.747548708716398e-05,0.00015235369113554247,0.0006954416385364317,0.09570855974156668,0.08138032613171181,0.014328233609854866,0.09570856618258301,0.08138032613172035,0.014328233609856366,0.42828589482882956,0.42828589482882956,0.07540619022564884,0.0,4.533780654320765,4.450115632184293,5.00955562350731,4.53575268941529,4.452619039125523,5.008502231371722,24800.519596784383,21080.441657266725,0.85,0.9181107886121918,0.6941076611692026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523899348678067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.813988563863,1536.0826275498857,0.42828589482882956,0.07540619022564884,6.112851554438009,3.380675235028843
1730.0,-30.149219761094653,5.053988664856273,35.00654403810505,24.078079719934635,4.971247311158777,-26.63719412933174,-40.15588421663267,1.4592216793958988,-0.5054097923256791,-5.041614006330299,40.01265329948311,47888.87506150739,15454.765441849475,15454.765441849475,63343.64050335686,87662.5927149509,87662.5927149509,15454.765441849475,103117.35815680037,103117.35815680037,103117.35815680037,127917.78298896906,103775.8482042038,64002.13055076058,44193.01961493691,24800.424832168694,0.0,68993.4444471056,21080.36110734339,1536.076702835407,0.0,0.8866610566313001,2.8185444856114668,0.0014959080323721466,354081.1030855179,1555078.8739462236,4.391871976208344,1555078.8739462236,4.391871976208344,0.85,0.09570816121542207,4.564652377983593,1.2672622266085822,1.0,0.0,4.564652377983401,1.284919508091959,1.2852148354608317,3.552481185970841,19324.466283353482,1970.5471576280875,2034.6934298245008,2034.6934298245008,7.595623603690757,5.053988664856273,0.5053349367094384,4.548653728146834,3.3807532911077107,3.3807532911077107,0.9659295117450603,0.0,0.0,0.00022982917822270645,0.9999843356027396,0.000229832778414651,199.04551606013626,0.0,0.0,0.0,0.026205034079234198,7.747590407687937e-05,0.00015235327414582706,0.0006954397351233356,0.09570816121540332,0.08137994906086517,0.014328212154538146,0.09570818359419407,0.08137994906088111,0.014328212154540953,0.428284235209076,0.428284235209076,0.07540613450040563,0.0,4.534249130821934,4.450716402536443,5.009269374844962,4.536204214004613,4.453201457387593,5.008207024289959,24800.424832168694,21080.36110734339,0.85,0.9181110033130725,0.6941076133432038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523898513613747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.809293510716,1536.076702835407,0.428284235209076,0.07540613450040563,6.112851554438009,3.3807532911077107
1731.0,-30.149204218405302,5.053949245956078,35.0065280808778,24.078045004885666,4.97126570367756,-26.637178301633575,-40.15583654455838,1.459239786905812,-0.5048302480236657,-5.041567572161691,40.012623287376975,47888.722239853676,15454.730268023366,15454.730268023366,63343.45250787704,87662.34889196749,87662.34889196749,15454.730268023366,103117.07915999086,103117.07915999086,103117.07915999086,127917.41195546128,103775.60568884772,64001.979036733916,44192.91850234867,24800.332795470433,0.0,68993.25129781911,21080.282876149868,1536.0708671146722,0.0,0.8866614019774873,2.8185422666101556,0.0014959080323721466,354081.7441541622,1555077.5795681602,4.391860369087827,1555077.5795681602,4.391860369087827,0.85,0.09570776252996996,4.564652377983593,1.2672614826122297,1.0,0.0,4.564652377983785,1.284919423365412,1.285214750714811,3.552481420218576,19324.421123714674,1970.542552626501,2034.6934298245008,2034.6934298245008,7.595606316651049,5.053949245956078,0.5054109038877783,4.5485383420683,3.380831358611181,3.380831358611181,0.9659518167460517,0.0,0.0,0.00022982917822270645,0.999982715957351,0.00022983315066868476,199.04550332889144,0.0,0.0,0.0,0.026205034079234198,7.747632260173131e-05,0.00015235285562097513,0.0006954378247028751,0.09570776252995353,0.08137957188111418,0.014328190648839343,0.09570778191632351,0.08137957188112815,0.0143281906488418,0.4282825773704293,0.4282825773704293,0.07540607892487455,0.0,4.534729401338609,4.451335456873551,5.0089579779912015,4.5367373241380164,4.453899302798106,5.007800735339572,24800.332795470433,21080.282876149868,0.85,0.9181108487618026,0.6941073415012035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523897631510823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.804614689701,1536.0708671146722,0.4282825773704293,0.07540607892487455,6.112851554438009,3.380831358611181
1732.0,-30.149188019303516,5.053910046500431,35.00651218300536,24.07799558658155,4.971276988581537,-26.637162593973876,-40.15579267926512,1.4592515632518823,-0.5043722993676738,-5.041526678908387,40.0125931017555,47888.59028235923,15454.70393467765,15454.70393467765,63343.294217036884,87662.07041646459,87662.07041646459,15454.70393467765,103116.77435114223,103116.77435114223,103116.77435114223,127917.01621337896,103775.32495859724,64001.844824491774,44192.75570456163,24800.241862236722,0.0,68992.99756679835,21080.205582901213,1536.0652174162406,0.0,0.8866617197209147,2.8185410044445143,0.0014959080323721466,354082.3087258616,1555076.2777074566,4.391849689704298,1555076.2777074566,4.391849689704298,0.85,0.09570736687220052,4.564652377983593,1.267260752352886,1.0,0.0,4.564652377984109,1.2849193682629136,1.285214695599648,3.552481572563234,19324.368847945756,1970.5372219815897,2034.6934298245008,2034.6934298245008,7.595593374482301,5.053910046500431,0.5054845132830597,4.5484255332173715,3.380909448351049,3.380909448351049,0.9659741281002997,0.0,0.0,0.00022982917822270645,0.9999810279126863,0.00022983353864466924,199.0454900599713,0.0,0.0,0.0,0.026205034079234198,7.747670770776461e-05,0.00015235247051494184,0.0006954360668277044,0.09570736687218681,0.08137919761729322,0.01432816925489359,0.09570742134033733,0.08137919761730487,0.014328169254895643,0.42828092246641003,0.42828092246641003,0.0754060217526238,0.0,4.535199120463574,4.451936647123091,5.008677685991927,4.537154379540709,4.454418581802486,5.0076343200645965,24800.241862236722,21080.205582901213,0.85,0.9181119309348534,0.694107981552678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523896702540906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.799952069541,1536.0652174162406,0.42828092246641003,0.0754060217526238,6.112851554438009,3.380909448351049
1733.0,-30.149171096180886,5.0538710452118085,35.006496307263625,24.077951930835866,4.971285070670488,-26.63714655495591,-40.15574877904726,1.4592605294455219,-0.5037378714218335,-5.041487258314809,40.01256195061143,47888.46141862808,15454.680154634674,15454.680154634674,63343.14157326276,87661.83304028056,87661.83304028056,15454.680154634674,103116.51319491523,103116.51319491523,103116.51319491523,127916.65857831555,103775.08352612007,64001.71190446772,44192.63513516928,24800.145383400322,0.0,68992.7805185696,21080.123575890273,1536.0592859209735,0.0,0.8866620334596044,2.818537241211936,0.0014959080323721466,354082.85296670947,1555074.9342060713,4.3918391449254335,1555074.9342060713,4.3918391449254335,0.85,0.09570697088958945,4.564652377983593,1.2672600677004087,1.0,0.0,4.564652377984579,1.2849193263093543,1.285214653636446,3.5524816885543653,19324.323889953645,1970.532637542244,2034.6934298245008,2034.6934298245008,7.5955816871968205,5.0538710452118085,0.5055575648710473,4.548313480340761,3.3809875385918557,3.3809875385918557,0.9659964395976731,0.0,0.0,0.00022982917822270645,0.9999792644239559,0.00022983394396192897,199.04547619799703,0.0,0.0,0.0,0.026205034079234198,7.747709312218275e-05,0.0001523520851005237,0.0006954343075448642,0.09570697088957657,0.08137882306005262,0.014328147829523949,0.09570695784737389,0.08137882306006357,0.014328147829525874,0.428279269239041,0.428279269239041,0.07540596498242723,0.0,4.535694453135818,4.452561416803803,5.008434595079393,4.537749386892983,4.455134892512149,5.00753723064804,24800.145383400322,21080.123575890273,0.85,0.9181126068141835,0.6941082973998818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523895734338046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.7953031176,1536.0592859209735,0.428279269239041,0.07540596498242723,6.112851554438009,3.3809875385918557
1734.0,-30.14915341329158,5.053832282287664,35.006480457111884,24.07791285021233,4.971297455626281,-26.637129401827586,-40.15569712556896,1.4592734441622706,-0.5031136490736685,-5.041444456229465,40.01253094449054,47888.29973409098,15454.651550897303,15454.651550897303,63342.95128498828,87661.59685500206,87661.59685500206,15454.651550897303,103116.24840589936,103116.24840589936,103116.24840589936,127916.29648169229,103774.84491028605,64001.5477893748,44192.55235656805,24800.04807579293,0.0,68992.60043236098,21080.04086442399,1536.053228109125,0.0,0.8866623639005973,2.8185340080560883,0.0014959080323721466,354083.4438931881,1555073.5969601867,4.391828038786491,1555073.5969601867,4.391828038786491,0.8500000000000001,0.0957065743343919,4.564652377983593,1.2672593193082138,1.0,0.0,4.564652377984917,1.284919265880335,1.2852145931935375,3.5524818556255506,19324.27945645858,1970.528106586712,2034.6934298245008,2034.6934298245008,7.595567629188403,5.053832282287664,0.5056322617597218,4.5482000205279425,3.381065623280622,3.381065623280622,0.9660187495087492,0.0,0.0,0.00022982917822270645,0.9999774217666567,0.00022983436747668563,199.04546171368895,0.0,0.0,0.0,0.026205034079234198,7.747754660728755e-05,0.00015235163161541888,0.000695432237543002,0.09570657433438062,0.08137844771984315,0.014328126614537473,0.09570650628687322,0.08137844771985274,0.014328126614539163,0.4282776191842712,0.4282776191842712,0.0754059106038786,0.0,4.536205726526646,4.4532049039382855,5.0081916315139665,4.5383308071557735,4.4558596315283125,5.007301209326499,24800.04807579293,21080.04086442399,0.85,0.9181122451977802,0.6941077656732152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389472286138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.79066921018,1536.053228109125,0.4282776191842712,0.0754059106038786,6.112851554438009,3.381065623280622
1735.0,-30.149135016326593,5.053793854456467,35.00646468702623,24.07787184873598,4.9713217120421485,-26.63711041885931,-40.155645192693896,1.4592971145748772,-0.5027836451017151,-5.041393734721088,40.012501576283654,47888.14006642028,15454.611339743684,15454.611339743684,63342.75140616397,87661.29749482597,87661.29749482597,15454.611339743684,103115.90883456965,103115.90883456965,103115.90883456965,127915.86594474956,103774.54823870645,64001.3908103009,44192.39714267284,24799.957110179905,0.0,68992.35425285275,21079.963543652917,1536.0473451641624,0.0,0.8866627287539841,2.8185355834630177,0.0014959080323721466,354084.1441563863,1555072.3303557911,4.391815776051726,1555072.3303557911,4.391815776051726,0.8499999999999999,0.09570617713064805,4.564652377983593,1.2672585319029168,1.0,0.0,4.564652377985057,1.2849191551245467,1.2852144824122929,3.552482161837756,19324.224212198606,1970.5224732399552,2034.6934298245008,2034.6934298245008,7.595547866430524,5.053793854456467,0.5057107136938974,4.54808314076257,3.381143714873858,3.381143714873858,0.9660410613925309,0.0,0.0,0.00022982917822270645,0.9999755047025105,0.00022983480809470416,199.0454466444735,0.0,0.0,0.0,0.026205034079234198,7.74780025477955e-05,0.00015235117567491093,0.0006954301563330782,0.09570617713062612,0.08137807166038619,0.014328105470239943,0.09570623261634176,0.08137807166040482,0.014328105470243222,0.42827597321961935,0.42827597321961935,0.07540585798431346,0.0,4.536667610281256,4.453801815756265,5.007883257498236,4.538610089619397,4.4562851830042405,5.006746260950138,24799.957110179905,21079.963543652917,0.85,0.9181126241034864,0.6941079281178489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389366597443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.786051087523,1536.0473451641624,0.42827597321961935,0.07540585798431346,6.112851554438009,3.381143714873858
1736.0,-30.14911594410707,5.053755566323004,35.00644896901114,24.077823443245165,4.971326430685258,-26.637092782069175,-40.15559727614743,1.459303268647345,-0.5021717394631651,-5.041358163726403,40.012471552775125,47888.002193194356,15454.594576015557,15454.594576015557,63342.596769209915,87661.05369756157,87661.05369756157,15454.594576015557,103115.64827357713,103115.64827357713,103115.64827357713,127915.51664932763,103774.29785565904,64001.24635129157,44192.27944929719,24799.868375750502,0.0,68992.1478250477,21079.888119387928,1536.0419424679176,0.0,0.8866630187906408,2.8185316674514533,0.0014959080323721466,354084.6352516285,1555071.0354900798,4.391806027914699,1555071.0354900798,4.391806027914699,0.8500000000000001,0.09570578687187736,4.564652377983593,1.2672578043909746,1.0,0.0,4.564652377983559,1.2849191263291435,1.2852144536102714,3.552482241449892,19324.177587489277,1970.5177188427524,2034.6934298245008,2034.6934298245008,7.5955396274850955,5.053755566323004,0.5057824488961682,4.547973117426836,3.381221842948593,3.381221842948593,0.9660633836995981,0.0,0.0,0.00022982917822270645,0.99997351727734,0.00022983526488628393,199.04543102214987,0.0,0.0,0.0,0.026205034079234198,7.747842322946849e-05,0.00015235075499323795,0.0006954282360674793,0.09570578687187127,0.08137770197110882,0.01432808490076246,0.09570579432617639,0.08137770197111399,0.01432808490076337,0.42827432813048416,0.42827432813048416,0.07540580264172539,0.0,4.5371581059139885,4.454417962267939,5.0076569078445345,4.539186424263221,4.456949683025471,5.006819183437301,24799.868375750502,21079.888119387928,0.85,0.9181131297700127,0.694108006531847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523892566408125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.781447859612,1536.0419424679176,0.42827432813048416,0.07540580264172539,6.112851554438009,3.381221842948593
1737.0,-30.149096051793702,5.053717563122007,35.006433279163375,24.077783384732925,4.971344520428776,-26.63707306994071,-40.1555490452796,1.4593215385758123,-0.501690799930202,-5.041310944509792,40.01244093717612,47887.86665430006,15454.560384119673,15454.560384119673,63342.42703841973,87660.7870027305,87660.7870027305,15454.560384119673,103115.34738685018,103115.34738685018,103115.34738685018,127915.11815380404,103774.030334135,64001.10998570468,44192.13372047812,24799.770766953872,0.0,68991.904487432,21079.80515191079,1536.03575930935,0.0,0.8866633703191021,2.8185308416179,0.0014959080323721466,354085.2871637315,1555069.715089293,4.391794213042854,1555069.715089293,4.391794213042854,0.85,0.09570539019039712,4.564652377983593,1.267257057647221,1.0,0.0,4.564652377983109,1.2849190408426772,1.2852143681041568,3.5524824777987543,19324.12777136384,1970.512639011675,2034.6934298245008,2034.6934298245008,7.595522823039085,5.053717563122007,0.5058595631223568,4.54785799999965,3.381299949119093,3.381299949119093,0.9660856997483123,0.0,0.0,0.00022982917822270645,0.9999714443986346,0.0002298357413205151,199.0454147280784,0.0,0.0,0.0,0.026205034079234198,7.747884667284805e-05,0.0001523503315498584,0.00069542630319565,0.09570539019037903,0.08137732646633294,0.014328063724046085,0.09570541897537149,0.08137732646634832,0.014328063724048793,0.4282726853066082,0.4282726853066082,0.07540574989128095,0.0,4.537632846682072,4.455022139017785,5.007393247519417,4.539620144579601,4.457527959559343,5.006428440929255,24799.770766953872,21079.80515191079,0.85,0.9181139078420221,0.6941084901203679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523891426482778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.776858772533,1536.03575930935,0.4282726853066082,0.07540574989128095,6.112851554438009,3.381299949119093
1738.0,-30.14907550896668,5.053679753414698,35.006417636899144,24.077744548581563,4.971354896967979,-26.63705354376439,-40.15549704255534,1.4593329317656962,-0.5010230295888505,-5.041270684761271,40.01241094345229,47887.71645797956,15454.537164877003,15454.537164877003,63342.25362285656,87660.56126402009,87660.56126402009,15454.537164877003,103115.0984288971,103115.0984288971,103115.0984288971,127914.77813528694,103773.79993100752,64000.955124967135,44192.04978448932,24799.67970638984,0.0,68991.72949087917,21079.727750431364,1536.0301150147416,0.0,0.8866636841353129,2.8185267366725943,0.0014959080323721466,354085.84299363184,1555068.421509789,4.391783665685151,1555068.421509789,4.391783665685151,0.85,0.09570499854303845,4.564652377983593,1.2672563339816412,1.0,0.0,4.56465237798403,1.28491898753303,1.2852143147822568,3.5524826251867134,19324.084867185797,1970.5082640030794,2034.6934298245008,2034.6934298245008,7.595511411372676,5.053679753414698,0.5059336664227594,4.547746086991939,3.3813780774306634,3.3813780774306634,0.9661080221230467,0.0,0.0,0.00022982917822270645,0.9999693037380158,0.00022983623333593838,199.04539790116502,0.0,0.0,0.0,0.026205034079234198,7.747930323367513e-05,0.00015234987498903132,0.0006954242191541849,0.09570499854302658,0.08137695533971757,0.014328043203309004,0.09570496178430332,0.08137695533972766,0.014328043203310782,0.42827104397953847,0.42827104397953847,0.07540569680013756,0.0,4.538140769895449,4.455659344547087,5.007163655059401,4.540247655172436,4.458284150943882,5.006321878939559,24799.67970638984,21079.727750431364,0.85,0.9181137230547398,0.694108073697593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523890237541524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.772286750405,1536.0301150147416,0.42827104397953847,0.07540569680013756,6.112851554438009,3.3813780774306634
1739.0,-30.149054154900227,5.053642249627085,35.006402053555156,24.077709100116067,4.971376928287763,-26.637032121910586,-40.15544856721533,1.4593548952981055,-0.5005441527145535,-5.041221314036133,40.01238137510045,47887.586448955415,15454.50045451359,15454.50045451359,63342.086903469004,87660.29762409942,87660.29762409942,15454.50045451359,103114.798078613,103114.798078613,103114.798078613,127914.38512286596,103773.53660209691,64000.82542695287,44191.9013057156,24799.587044252963,0.0,68991.48834996857,21079.64898761502,1536.024164497858,0.0,0.8866640428286988,2.818526189654158,0.0014959080323721466,354086.5246114731,1555067.1462766712,4.391771610012532,1555067.1462766712,4.391771610012532,0.85,0.0957046035507199,4.564652377983593,1.267255620756187,1.0,0.0,4.564652377983433,1.2849188847639168,1.2852142119895231,3.5524829093178703,19324.03583178167,1970.5032637834197,2034.6934298245008,2034.6934298245008,7.595493369164016,5.053642249627085,0.5060120336774494,4.547630215949636,3.3814562007741618,3.3814562007741618,0.9661303430783319,0.0,0.0,0.00022982917822270645,0.9999670785476082,0.00022983674478215766,199.04538040975714,0.0,0.0,0.0,0.026205034079234198,7.747972882787523e-05,0.00015234944939483122,0.0006954222764646073,0.09570460355070132,0.08137658120999983,0.014328022340701494,0.09570461116954342,0.08137658121001562,0.014328022340704275,0.4282694062564441,0.4282694062564441,0.0754056453274453,0.0,4.538629567638566,4.4562830353224285,5.006882995946569,4.540677161321582,4.4588709743227355,5.005854286870942,24799.587044252963,21079.64898761502,0.85,0.9181145155494803,0.6941086153416378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523889009720006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.767728423314,1536.024164497858,0.4282694062564441,0.0754056453274453,6.112851554438009,3.3814562007741618
1740.0,-30.149032189548844,5.05360493954807,35.00638653261786,24.077664815727644,4.9713886803162985,-26.637011177926087,-40.15539638986809,1.4593676686935373,-0.5000114171524501,-5.04118052496431,40.01235202613891,47887.44180341727,15454.47720948172,15454.47720948172,63341.91901289899,87660.04032764165,87660.04032764165,15454.47720948172,103114.51753712336,103114.51753712336,103114.51753712336,127914.01670086916,103773.2746195841,64000.67609535959,44191.776138027235,24799.499163745797,0.0,68991.27530177303,21079.574289183925,1536.0186850680468,0.0,0.8866643570037438,2.818523928591254,0.0014959080323721466,354087.08775081014,1555065.8805062654,4.3917610506052895,1555065.8805062654,4.3917610506052895,0.8499999999999999,0.09570421372829804,4.564652377983593,1.2672548745619134,1.0,0.0,4.564652377983193,1.2849188249961927,1.2852141522080618,3.5524830745608527,19323.987047095034,1970.4982891298287,2034.6934298245008,2034.6934298245008,7.59548194482287,5.05360493954807,0.50608666644158,4.5475182731064905,3.3815343533872566,3.3815343533872566,0.966152672396359,0.0,0.0,0.00022982917822270645,0.9999647896641267,0.00022983727087020998,199.04536241764063,0.0,0.0,0.0,0.026205034079234198,7.748018692664088e-05,0.00015234899129606556,0.0006954201854029873,0.09570421372828697,0.08137621186311444,0.014328001865172519,0.09570422690016975,0.08137621186312387,0.014328001865174179,0.4282677710214387,0.4282677710214387,0.07540559189840869,0.0,4.539122235507648,4.456904626914536,5.006640213770879,4.541169107811868,4.459467976798123,5.005746685339773,24799.499163745797,21079.574289183925,0.85,0.9181149172244848,0.6941086622033583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388773341184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.763187032815,1536.0186850680468,0.4282677710214387,0.07540559189840869,6.112851554438009,3.3815343533872566
1741.0,-30.14900950096294,5.053567869338025,35.00637104937738,24.07762510646137,4.971404243433004,-26.636989201856714,-40.15534403789786,1.4593839443267895,-0.49947376218477757,-5.041135884448153,40.01232208226195,47887.29976578449,15454.44842520549,15454.44842520549,63341.74819098998,87659.7868397165,87659.7868397165,15454.44842520549,103114.235264922,103114.235264922,103114.235264922,127913.64098785499,103773.01786261634,64000.53078868434,44191.652304368894,24799.405722932996,0.0,68991.05802730189,21079.494864493045,1536.0127970781473,0.0,0.8866646929566493,2.818522052937547,0.0014959080323721466,354087.704064504,1555064.5890789821,4.39174975925088,1555064.5890789821,4.39174975925088,0.85,0.09570382138142082,4.564652377983593,1.2672541602374987,1.0,0.0,4.564652377983414,1.2849187488412293,1.2852140760355948,3.552483285110523,19323.939235475544,1970.4934137014725,2034.6934298245008,2034.6934298245008,7.595467798084201,5.053567869338025,0.5061631583248758,4.547404711013149,3.3816125019294656,3.3816125019294656,0.9661750005512759,0.0,0.0,0.00022982917822270645,0.9999624254224431,0.00022983781428148468,199.0453438331164,0.0,0.0,0.0,0.026205034079234198,7.748064656105187e-05,0.00015234853166165457,0.0006954180873316802,0.09570382138140147,0.08137584034641991,0.014327981034981561,0.09570383261236448,0.08137584034643636,0.014327981034984458,0.42826613806534786,0.42826613806534786,0.07540553901505803,0.0,4.539613517149462,4.457525138631411,5.006394307804726,4.5416621222634035,4.460091437127119,5.005495610956757,24799.405722932996,21079.494864493045,0.85,0.9181153326554827,0.6941087893859231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523886420568106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.758658600189,1536.0127970781473,0.42826613806534786,0.07540553901505803,6.112851554438009,3.3816125019294656
1742.0,-30.14898607871865,5.053531073138834,35.00635563178754,24.07758990246805,4.9714245772879755,-26.636966088415086,-40.15528773944823,1.459404586984423,-0.49895571502895564,-5.04108828898177,40.01229302799604,47887.14254146674,15454.415543902895,15454.415543902895,63341.55808536963,87659.53205725219,87659.53205725219,15454.415543902895,103113.94760115509,103113.94760115509,103113.94760115509,127913.26379988456,103772.7616633582,64000.37214757287,44191.54390642814,24799.316198729466,0.0,68990.8601051576,21079.418768920044,1536.007064990245,0.0,0.8866650407399079,2.818520781535299,0.0014959080323721466,354088.36117561406,1555063.3360198492,4.391738070285225,1555063.3360198492,4.391738070285225,0.85,0.09570342924833958,4.564652377983593,1.26725342173595,1.0,0.0,4.564652377982989,1.2849186522526297,1.2852139794247952,3.552483552154187,19323.891527709126,1970.4885488631824,2034.6934298245008,2034.6934298245008,7.595451637761415,5.053531073138834,0.506241138159611,4.547289934979223,3.381690660648682,3.381690660648682,0.9661973316139091,0.0,0.0,0.00022982917822270645,0.9999599847369433,0.00022983837526575324,199.04532464764634,0.0,0.0,0.0,0.026205034079234198,7.748114084716765e-05,0.0001523480373755388,0.0006954158310873864,0.09570342924832562,0.08137546905960694,0.014327960188718675,0.09570346983286392,0.08137546905961882,0.014327960188720767,0.4282645072812706,0.4282645072812706,0.07540548621689142,0.0,4.540099515693498,4.458143713824484,5.006124075788819,4.542132573952813,4.460707842741385,5.005133696355756,24799.316198729466,21079.418768920044,0.85,0.9181152110413299,0.6941085017417663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388506449773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.754145388542,1536.007064990245,0.4282645072812706,0.07540548621689142,6.112851554438009,3.381690660648682
1743.0,-30.1489620176654,5.053494434429573,35.00634025394583,24.07754607209938,4.97143299718919,-26.63694359151664,-40.155239089485235,1.4594145710404072,-0.4983431588232179,-5.041049655765972,40.01226335056241,47887.02421221146,15454.396645111308,15454.396645111308,63341.420857322766,87659.29230706397,87659.29230706397,15454.396645111308,103113.68895217527,103113.68895217527,103113.68895217527,127912.91543890552,103772.51473679159,64000.246641938946,44191.40899428072,24799.226486730247,0.0,68990.63548101096,21079.34251372071,1536.0015282505078,0.0,0.8866653451195015,2.81851721519568,0.0014959080323721466,354088.89455307054,1555062.0560853803,4.391727840118151,1555062.0560853803,4.391727840118151,0.85,0.09570304114588109,4.564652377983593,1.2672527205990627,1.0,0.0,4.5646523779835775,1.284918605536461,1.2852139326978893,3.5524836813128906,19323.84554664327,1970.4838600993482,2034.6934298245008,2034.6934298245008,7.595442349486675,5.053494434429573,0.506315184146156,4.547179250283417,3.381768840244156,3.381768840244156,0.9662196686411875,0.0,0.0,0.00022982917822270645,0.9999574774918517,0.00022983895155139657,199.04530493892332,0.0,0.0,0.0,0.026205034079234198,7.74815679838575e-05,0.00015234761023884895,0.0006954138813568794,0.09570304114586872,0.08137510151180262,0.014327939634066103,0.09570303661521413,0.08137510151181314,0.014327939634067954,0.42826287853099626,0.42826287853099626,0.07540543184715436,0.0,4.540606483589443,4.4587763773731695,5.005914006028718,4.542706496942742,4.461379949620209,5.005147224364123,24799.226486730247,21079.34251372071,0.85,0.9181162112176356,0.6941090465153336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388366457771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.749647630804,1536.0015282505078,0.42826287853099626,0.07540543184715436,6.112851554438009,3.381768840244156
1744.0,-30.148937233287217,5.053458054946263,35.00632490668807,24.077516456041508,4.971451177386564,-26.63691946749787,-40.15518642319364,1.4594334115972138,-0.4976762469302116,-5.041002803527556,40.01223348570059,47886.89031181491,15454.365537997239,15454.365537997239,63341.25584981215,87659.0729941892,87659.0729941892,15454.365537997239,103113.43853218644,103113.43853218644,103113.43853218644,127912.5703147218,103772.29239417211,64000.10971179794,44191.31409152686,24799.131782535358,0.0,68990.44587406222,21079.262015155055,1535.9955168237097,0.0,0.8866656920521752,2.8185138925689897,0.0014959080323721466,354089.5414047479,1555060.7680682726,4.391716179752213,1555060.7680682726,4.391716179752213,0.85,0.09570264919584771,4.564652377983593,1.2672520117694512,1.0,0.0,4.564652377984347,1.2849185173800504,1.2852138445212167,3.552483925043684,19323.804143440808,1970.479638147666,2034.6934298245008,2034.6934298245008,7.595427061132365,5.053458054946263,0.5063930576598441,4.5470649972864186,3.3818470060220935,3.3818470060220935,0.9662420017205982,0.0,0.0,0.00022982917822270645,0.9999548948808794,0.00022983954516276963,199.04528463771945,0.0,0.0,0.0,0.026205034079234198,7.748203038554276e-05,0.00015234714783716368,0.0006954117706539271,0.09570264919582823,0.08137473041737983,0.014327918778448398,0.09570258669025655,0.0813747304173964,0.014327918778451316,0.4282612526748413,0.4282612526748413,0.07540537968984978,0.0,4.541132964883047,4.459436199750201,5.00567992056483,4.5433265565973215,4.462163918884642,5.004832711955146,24799.131782535358,21079.262015155055,0.85,0.9181163427387856,0.6941090132861216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523882226477114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.74516345128,1535.9955168237097,0.4282612526748413,0.07540537968984978,6.112851554438009,3.3818470060220935
1745.0,-30.148911737003203,5.053421957506743,35.006309638239415,24.077475594263547,4.971473845232474,-26.636894254027776,-40.155126073490806,1.4594563622570267,-0.4973193343964226,-5.040953870366183,40.012205086669084,47886.72338794288,15454.331692742271,15454.331692742271,63341.05508068515,87658.78150515773,87658.78150515773,15454.331692742271,103113.1131979,103113.1131979,103113.1131979,127912.15812114882,103771.99960758406,63999.941490369056,44191.17568579445,24799.044923248824,0.0,68990.22060904327,21079.1881847615,1535.9898998488015,0.0,0.8866660442738725,2.8185149039300015,0.0014959080323721466,354090.21698706667,1555059.5432705083,4.39170434162915,1555059.5432705083,4.39170434162915,0.85,0.09570225929078588,4.564652377983593,1.2672512359032408,1.0,0.0,4.5646523779831165,1.2849184099921689,1.2852137371086532,3.5524842219448103,19323.749622618798,1970.4740785710512,2034.6934298245008,2034.6934298245008,7.595410427051541,5.053421957506743,0.5064720365857385,4.546949920921005,3.3819251889353446,3.3819251889353446,0.9662643396958127,0.0,0.0,0.00022982917822270645,0.999952238094562,0.0002298401558264949,199.04526375338867,0.0,0.0,0.0,0.026205034079234198,7.74825602494956e-05,0.00015234661797321083,0.0006954093520091748,0.09570225929077028,0.08137436115862727,0.014327898132143005,0.09570230907358092,0.08137436115864054,0.01432789813214534,0.4282596312033931,0.4282596312033931,0.075405327705492,0.0,4.541614959046399,4.460049459625509,5.005413175143076,4.5436345359697725,4.46259485361054,5.004439285659487,24799.044923248824,21079.1881847615,0.85,0.918116430437713,0.6941088601427934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388074514454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.740694564402,1535.9898998488015,0.4282596312033931,0.075405327705492,6.112851554438009,3.3819251889353446
1746.0,-30.14888559542869,5.0533859890704464,35.006294407148616,24.077432008367055,4.971480476200534,-26.636870063569454,-40.15507717905564,1.4594649443413021,-0.4966678489079186,-5.040916787332765,40.01217563789555,47886.61343857698,15454.316212355658,15454.316212355658,63340.92965093264,87658.55109774465,87658.55109774465,15454.316212355658,103112.86731010031,103112.86731010031,103112.86731010031,127911.82376676891,103771.76024840439,63999.82258923647,44191.04184351991,24798.956456668602,0.0,68989.99830018851,21079.112988168312,1535.984467417134,0.0,0.8866663399249253,2.818510642750402,0.0014959080323721466,354090.7289645067,1555058.2732000772,4.391694404842644,1555058.2732000772,4.391694404842644,0.85,0.09570187407451067,4.564652377983593,1.2672505572950468,1.0,0.0,4.564652377982498,1.284918369835949,1.2852136969432035,3.5524843329669116,19323.70505070272,1970.4695335005044,2034.6934298245008,2034.6934298245008,7.595402818835778,5.0533859890704464,0.5065457689077775,4.546840220162669,3.3820033962993334,3.3820033962993334,0.9662866846569524,0.0,0.0,0.00022982917822270645,0.9999495140750319,0.00022984078194717846,199.04524234049674,0.0,0.0,0.0,0.026205034079234198,7.748298953987775e-05,0.0001523461886828287,0.0006954073924478111,0.09570187407450419,0.08137399624166768,0.014327877832836513,0.09570185782087919,0.08137399624167319,0.014327877832837484,0.42825801085480014,0.42825801085480014,0.0754052737220639,0.0,4.542127910357237,4.460685429940327,5.0052243551274955,4.544248938424857,4.463299306109661,5.004539622161417,24798.956456668602,21079.112988168312,0.85,0.9181175708299671,0.6941095030936698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523879221262521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.736240765516,1535.984467417134,0.42825801085480014,0.0754052737220639,6.112851554438009,3.3820033962993334
1747.0,-30.14885875075681,5.053350294505003,35.00627920406839,24.077401973214023,4.97150099144927,-26.63684385176355,-40.15501665472982,1.4594860924560618,-0.49606274985683285,-5.040868096076943,40.012145991580304,47886.452014016824,15454.28334785325,15454.28334785325,63340.73536187007,87658.31920328275,87658.31920328275,15454.28334785325,103112.602551136,103112.602551136,103112.602551136,127911.46406113109,103771.52545033811,63999.658261072436,44190.96354362853,24798.861509995088,0.0,68989.82505362362,21079.032283495824,1535.978394983901,0.0,0.8866666954326861,2.8185083508935858,0.0014959080323721466,354091.4012087899,1555056.9946108358,4.391682456287316,1555056.9946108358,4.391682456287316,0.85,0.09570148323074677,4.564652377983593,1.2672498111007737,1.0,0.0,4.564652377983126,1.2849182708823346,1.2852135979668455,3.552484606549421,19323.661328127637,1970.4650750386359,2034.6934298245008,2034.6934298245008,7.595386666769862,5.053350294505003,0.5066248559559483,4.546725438549054,3.3820815824168946,3.3820815824168946,0.9663090235476842,0.0,0.0,0.00022982917822270645,0.9999467167992621,0.0002298414249094878,199.04522035169379,0.0,0.0,0.0,0.026205034079234198,7.748352094308856e-05,0.0001523456572796179,0.0006954049667768813,0.09570148323072714,0.08137362613946834,0.014327857091258792,0.09570144002086596,0.08137362613948504,0.014327857091261732,0.428256393191098,0.428256393191098,0.0754052226890239,0.0,4.542645167984233,4.461333468912073,5.004995643020834,4.54480534622013,4.464017526392979,5.004173425115425,24798.861509995088,21079.032283495824,0.85,0.9181170601989107,0.6941089063031569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523877658812603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.731800743824,1535.978394983901,0.428256393191098,0.0754052226890239,6.112851554438009,3.3820815824168946
1748.0,-30.14883117897753,5.053314853862484,35.00626407754382,24.077361355908238,4.971521883310889,-26.636816947960046,-40.15495983241124,1.459507652293404,-0.4956665413394603,-5.040820699574577,40.01211781526757,47886.311219140196,15454.252877102197,15454.252877102197,63340.56409624239,87658.0369885897,87658.0369885897,15454.252877102197,103112.28986569188,103112.28986569188,103112.28986569188,127911.06576619908,103771.24017095719,63999.51440150741,44190.80641049975,24798.7759005072,0.0,68989.58231100695,21078.95951543112,1535.9728824808394,0.0,0.8866670390159593,2.818508664105787,0.0014959080323721466,354092.05557832884,1555055.779420744,4.391670908518165,1555055.779420744,4.391670908518165,0.85,0.09570109602198364,4.564652377983593,1.2672490577632565,1.0,0.0,4.564652377984169,1.2849181700022554,1.28521349706358,3.5524848854581768,19323.608205249107,1970.4596580125842,2034.6934298245008,2034.6934298245008,7.595371691171765,5.053314853862484,0.5067035178586821,4.546611336003802,3.38215979120477,3.38215979120477,0.9663313689156485,0.0,0.0,0.00022982917822270645,0.9999438437660363,0.0002298420852886226,199.0451977673132,0.0,0.0,0.0,0.026205034079234198,7.748401984576563e-05,0.0001523451583769408,0.0006954026894595899,0.09570109602196653,0.08137325925212195,0.014327836769844568,0.09570114427522736,0.08137325925213651,0.014327836769847132,0.4282547788314538,0.4282547788314538,0.07540517147029419,0.0,4.5431292250799515,4.461945242506658,5.004751190810339,4.545154158235107,4.464481793928144,5.003863549320215,24798.7759005072,21078.95951543112,0.85,0.9181178081453135,0.6941093077396436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523876054339768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.727375678904,1535.9728824808394,0.4282547788314538,0.07540517147029419,6.112851554438009,3.38215979120477
1749.0,-30.14880289750702,5.053279543878672,35.00624898099229,24.077317595388763,4.971529376923571,-26.636790745317555,-40.15490685179827,1.459517224734164,-0.49504021818461297,-5.040782823364401,40.012088435243555,47886.19193282479,15454.237198057444,15454.237198057444,63340.429130882236,87657.80182149979,87657.80182149979,15454.237198057444,103112.03901955723,103112.03901955723,103112.03901955723,127910.72578707732,103770.9954661554,63999.385577480534,44190.67765408318,24798.686767520096,0.0,68989.36442160327,21078.88375239208,1535.9673896849288,0.0,0.8866673384569674,2.8185048277952727,0.0014959080323721466,354092.5785086987,1555054.5123176672,4.39166084436719,1555054.5123176672,4.39166084436719,0.85,0.09570071207048927,4.564652377983593,1.267248363220133,1.0,0.0,4.564652377982048,1.2849181252120996,1.2852134522631296,3.5524850092920217,19323.562637905903,1970.4550114367194,2034.6934298245008,2034.6934298245008,7.595363985320592,5.053279543878672,0.5067779765510592,4.546501567327613,3.382238017101785,3.382238017101785,0.9663537191719386,0.0,0.0,0.00022982917822270645,0.9999408967908535,0.0002298427626675792,199.04517460162117,0.0,0.0,0.0,0.026205034079234198,7.748448502075912e-05,0.00015234469320194734,0.0006954005660974498,0.09570071207047909,0.0813728953622508,0.014327816708228285,0.09570070409807531,0.08137289536225946,0.014327816708229812,0.4282531653469825,0.4282531653469825,0.07540511899563833,0.0,4.543637755992336,4.462573486370843,5.004576790432509,4.5457426051797825,4.465157954923598,5.003951243870063,24798.686767520096,21078.88375239208,0.85,0.9181187515194424,0.6941097708943343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523874406408994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.72296607519,1535.9673896849288,0.4282531653469825,0.07540511899563833,6.112851554438009,3.382238017101785
1750.0,-30.148773989576696,5.053244530143044,35.006233923536236,24.077286931592994,4.971553496328459,-26.63676231615506,-40.15484597822649,1.4595418229068338,-0.49452713022867556,-5.040731691336762,40.01205938087923,47886.03844844887,15454.201648275284,15454.201648275284,63340.240096724156,87657.55059774192,87657.55059774192,15454.201648275284,103111.7522460172,103111.7522460172,103111.7522460172,127910.34592250995,103770.74204579975,63999.2298965067,44190.56905477005,24798.593676492743,0.0,68989.1627312628,21078.80462501883,1535.9613626243079,0.0,0.8866677042522846,2.818504035510262,0.0014959080323721466,354093.28445383976,1555053.2592604272,4.3916485500677345,1555053.2592604272,4.3916485500677345,0.85,0.09570032232968928,4.564652377983593,1.2672476076846948,1.0,0.0,4.564652377984685,1.284918010115451,1.285213337140027,3.5524853275061923,19323.515447608712,1970.4501993656054,2034.6934298245008,2034.6934298245008,7.595346513508065,5.053244530143044,0.5068585456603385,4.546385984482706,3.3823162233464394,3.3823162233464394,0.9663760638132685,0.0,0.0,0.00022982917822270645,0.99993788454722,0.00022984345505298558,199.04515092279397,0.0,0.0,0.0,0.026205034079234198,7.748501949989431e-05,0.00015234415872281213,0.0006953981263859943,0.09570032232966488,0.08137252611184499,0.014327796217819898,0.09570034115297255,0.08137252611186573,0.014327796217823548,0.4282515539696949,0.4282515539696949,0.07540506960308459,0.0,4.5441319645883596,4.463195344855251,5.004342875008945,4.546204561108084,4.465779287263729,5.00350448601273,24798.593676492743,21078.80462501883,0.85,0.918118695590738,0.6941095753688435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523872716061246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.718571608017,1535.9613626243079,0.4282515539696949,0.07540506960308459,6.112851554438009,3.3823162233464394
