time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1751.0,-30.148744356523455,5.053209770882717,35.00621895556937,24.077256547193997,4.971575978922283,-26.636733398142166,-40.15478884158654,1.4595650205410022,-0.49397541345126683,-5.040683557789245,40.01203187253164,47885.90572446496,15454.171111239335,15454.171111239335,63340.0768357043,87657.3080176591,87657.3080176591,15454.171111239335,103111.47912889844,103111.47912889844,103111.47912889844,127909.99019300439,103770.4961850951,63999.093891901095,44190.44699243778,24798.51106410594,0.0,68988.95805654372,21078.73440449005,1535.956005955243,0.0,0.8866680491676343,2.81850238295965,0.0014959080323721466,354093.9490020138,1555052.0728805305,4.391636957545656,1555052.0728805305,4.391636957545656,0.85,0.09569993677566105,4.564652377983593,1.2672469164384532,1.0,0.0,4.564652377984497,1.2849179015720433,1.2852132285716718,3.5524856276023016,19323.46966502076,1970.4455308408844,2034.6934298245008,2034.6934298245008,7.595331505332628,5.053209770882717,0.5069379302815706,4.546271840601146,3.382394460109323,3.382394460109323,0.9663984171740924,0.0,0.0,0.00022982917822270645,0.9999347967550093,0.0002298441648080941,199.04512665001587,0.0,0.0,0.0,0.026205034079234198,7.748552117130626e-05,0.0001523436570514002,0.0006953958364303908,0.09569993677564925,0.0813721606740753,0.014327776101573953,0.09569998851424115,0.08137216067408533,0.01432777610157572,0.4282499443096037,0.4282499443096037,0.07540501894936619,0.0,4.544629179613537,4.463823451432347,5.004093528826104,4.54670814433797,4.466426728892486,5.003187712576619,24798.51106410594,21078.73440449005,0.85,0.918119052961931,0.6941097107919417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523870988271197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.714190633636,1535.956005955243,0.4282499443096037,0.07540501894936619,6.112851554438009,3.382394460109323
1752.0,-30.148714057414193,5.0531751248928245,35.00620401535968,24.077212891448312,4.971582760096688,-26.636705450874384,-40.15473184464497,1.4595741535568543,-0.4933338726206671,-5.040646366842019,40.01200274508009,47885.77672440039,15454.157518787013,15454.157518787013,63339.9342431874,87657.07647503336,87657.07647503336,15454.157518787013,103111.23399382038,103111.23399382038,103111.23399382038,127909.65702003338,103770.25385216603,63998.95410153292,44190.333056259005,24798.423026213004,0.0,68988.75608247201,21078.659572281053,1535.9505888098674,0.0,0.8866683442001109,2.818498265835013,0.0014959080323721466,354094.4624735865,1555050.8166726737,4.391627041579821,1555050.8166726737,4.391627041579821,0.85,0.09569955468789816,4.564652377983593,1.267246229038574,1.0,0.0,4.564652377983974,1.2849178588380068,1.285213185827813,3.5524857457515275,19323.42453935233,1970.4409293033127,2034.6934298245008,2034.6934298245008,7.5953248249884915,5.0531751248928245,0.5070124630346724,4.546162661858152,3.382472715282696,3.382472715282696,0.966420775795056,0.0,0.0,0.00022982917822270645,0.9999316395697514,0.00022984489051831273,199.04510183166965,0.0,0.0,0.0,0.026205034079234198,7.748602161913047e-05,0.00015234315660357596,0.0006953935520600398,0.09569955468788889,0.08137179858476433,0.014327756103124567,0.09569954304122229,0.08137179858477221,0.014327756103125954,0.42824833681689306,0.42824833681689306,0.07540496619463971,0.0,4.5451519541929315,4.464467078145049,5.0039269155684,4.54731249422133,4.467111787646729,5.003331212932494,24798.423026213004,21078.659572281053,0.85,0.9181196739867034,0.694109873022725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523869217141903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.709825149484,1535.9505888098674,0.42824833681689306,0.07540496619463971,6.112851554438009,3.382472715282696
1753.0,-30.148683122175132,5.053140732269112,35.00618909360626,24.077177582681202,4.971602914304162,-26.636675593664837,-40.15467456830663,1.4595953857938693,-0.49282513486662083,-5.040597964613931,40.01197340223825,47885.64932845418,15454.127114845474,15454.127114845474,63339.776443299656,87656.82203944195,87656.82203944195,15454.127114845474,103110.94915428742,103110.94915428742,103110.94915428742,127909.27777246453,103769.99447055002,63998.82175956213,44190.191901097656,24798.328618177115,0.0,68988.52051927477,21078.579325450548,1535.944545114643,0.0,0.8866686971308084,2.8184972118725096,0.0014959080323721466,354095.13073300314,1555049.551176244,4.391615179675519,1555049.551176244,4.391615179675519,0.85,0.09569916728263939,4.564652377983593,1.2672454811958596,1.0,0.0,4.564652377982583,1.2849177594908574,1.2852130864578297,3.5524860204222835,19323.376238987847,1970.436004036837,2034.6934298245008,2034.6934298245008,7.595309882225573,5.053140732269112,0.5070921575022567,4.546048574766855,3.382550946693883,3.382550946693883,0.9664431276268237,0.0,0.0,0.00022982917822270645,0.9999284161105023,0.0002298456314669909,199.0450764922687,0.0,0.0,0.0,0.026205034079234198,7.748652452313925e-05,0.00015234265369956721,0.0006953912564780604,0.09569916728262036,0.08137143154964531,0.014327735732975055,0.09569916878638259,0.08137143154966148,0.014327735732977903,0.4282467324183794,0.4282467324183794,0.07540491661200678,0.0,4.545658006092765,4.465096807174746,5.003727488995423,4.547772829747316,4.467707083183257,5.003021860743388,24798.328618177115,21078.579325450548,0.85,0.9181205215960979,0.6941103964546589,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523867406203745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.705473996422,1535.944545114643,0.4282467324183794,0.07540491661200678,6.112851554438009,3.382550946693883
1754.0,-30.14865147463066,5.053106568303917,35.00617423527123,24.077147582452767,4.971622799865155,-26.636645122301747,-40.15461345026267,1.4596164475362674,-0.49221435153378934,-5.040551258587423,40.01194540592854,47885.50700790503,15454.099675823329,15454.099675823329,63339.60668372836,87656.59310393366,87656.59310393366,15454.099675823329,103110.69277975698,103110.69277975698,103110.69277975698,127908.93567974321,103769.76013869376,63998.6740426654,44190.095662253734,24798.24289998623,0.0,68988.33856223997,21078.506464988295,1535.939040819454,0.0,0.8866690365393689,2.8184946131195736,0.0014959080323721466,354095.77557496005,1555048.3437537022,4.391603772252593,1555048.3437537022,4.391603772252593,0.85,0.09569878341945039,4.564652377983593,1.2672447828063742,1.0,0.0,4.564652377983483,1.2849176609414794,1.285212987885801,3.5524862928874366,19323.33260322737,1970.4315544275946,2034.6934298245008,2034.6934298245008,7.595296396645023,5.053106568303917,0.5071712283147747,4.545935339989143,3.3826291967938844,3.3826291967938844,0.9664654847982527,0.0,0.0,0.00022982917822270645,0.9999251184404404,0.00022984638947880977,199.04505056941704,0.0,0.0,0.0,0.026205034079234198,7.748706116184353e-05,0.00015234211706086293,0.0006953888069089228,0.09569878341943494,0.08137106751456817,0.014327715904866773,0.09569877422851565,0.0813710675145813,0.014327715904869085,0.4282451300811817,0.4282451300811817,0.07540486746529873,0.0,4.546176303604284,4.465742284745033,5.003520373476761,4.548336907053624,4.468412355602595,5.002780762522207,24798.24289998623,21078.506464988295,0.85,0.9181204824433418,0.6941101642084573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523865557245412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.70113659713,1535.939040819454,0.4282451300811817,0.07540486746529873,6.112851554438009,3.3826291967938844
1755.0,-30.148619207576804,5.0530726109085915,35.00615943009394,24.0771178965457,4.971640513753829,-26.636614310561367,-40.15455603422595,1.4596356167383715,-0.49155188527169,-5.040506071204958,40.01191723758906,47885.38506537956,15454.07488743908,15454.07488743908,63339.45995281864,87656.37566440596,87656.37566440596,15454.07488743908,103110.45055184505,103110.45055184505,103110.45055184505,127908.60702135476,103769.5360221543,63998.545423127885,44189.98955447379,24798.156469509722,0.0,68988.14602398351,21078.432999083263,1535.9335301974193,0.0,0.886669368833549,2.818491154894191,0.0014959080323721466,354096.3994507907,1555047.1289125893,4.391592603947662,1555047.1289125893,4.391592603947662,0.85,0.09569840064640224,4.564652377983593,1.26724406848196,1.0,0.0,4.564652377983486,1.2849175712474445,1.2852128981711506,3.552486540869748,19323.29086969702,1970.4272987918423,2034.6934298245008,2034.6934298245008,7.595284213785484,5.0530726109085915,0.5072497364380686,4.545822874470523,3.382707458551499,3.382707458551499,0.9664878453004283,0.0,0.0,0.00022982917822270645,0.9999217562296658,0.00022984716233128785,199.0450241391254,0.0,0.0,0.0,0.026205034079234198,7.748756529870457e-05,0.00015234161292400187,0.0006953865056994012,0.095698400646391,0.08137070453300847,0.014327696113382525,0.09569834932657799,0.08137070453301803,0.01432769611338421,0.4282435307682676,0.4282435307682676,0.07540481806791682,0.0,4.546714970116454,4.466410290820249,5.003321345428446,4.548954185933269,4.469167611859348,5.002611194973895,24798.156469509722,21078.432999083263,0.85,0.91812091791536,0.6941103338062217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523863665714014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.696814498866,1535.9335301974193,0.4282435307682676,0.07540481806791682,6.112851554438009,3.382707458551499
1756.0,-30.14858623252739,5.053038896499423,35.00614468276406,24.0770875470713,4.971662284799652,-26.636582455876958,-40.15449467170981,1.459658508149204,-0.49099100406851903,-5.040457785714524,40.0118893121629,47885.24788337784,15454.045729100173,15454.045729100173,63339.29361247801,87656.13659685578,87656.13659685578,15454.045729100173,103110.18232595595,103110.18232595595,103110.18232595595,127908.25222097966,103769.29181434325,63998.40310086531,44189.87634830882,24798.06989502371,0.0,68987.94624333252,21078.359410770154,1535.9279366449116,0.0,0.8866697160305487,2.8184893993321944,0.0014959080323721466,354097.0661013445,1555045.9245485254,4.391580934769629,1555045.9245485254,4.391580934769629,0.8500000000000001,0.0956980173845727,4.564652377983593,1.2672433821810412,1.0,0.0,4.564652377983712,1.2849174641369507,1.2852127910360385,3.5524868370044014,19323.245394900212,1970.4226616530837,2034.6934298245008,2034.6934298245008,7.5952698832045344,5.053038896499423,0.5073297749612111,4.545709121538212,3.382785725684416,3.382785725684416,0.9665102073384045,0.0,0.0,0.00022982917822270645,0.9999183202587064,0.00022984795214397443,199.0449971289142,0.0,0.0,0.0,0.026205034079234198,7.748810409066084e-05,0.00015234107413204562,0.0006953840463014168,0.09569801738455215,0.08137034123127797,0.014327676153274186,0.09569797867812806,0.08137034123129544,0.014327676153277265,0.42824193567182806,0.42824193567182806,0.07540476882255868,0.0,4.547247250951273,4.467074007610336,5.003104008980529,4.549466781646004,4.469820018808662,5.002326518416055,24798.06989502371,21078.359410770154,0.85,0.9181211655304141,0.6941103553724909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523861737155872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.692505866356,1535.9279366449116,0.42824193567182806,0.07540476882255868,6.112851554438009,3.382785725684416
1757.0,-30.14855258097967,5.053005403815657,35.00613000076666,24.07704689484092,4.971682679957377,-26.63655012996014,-40.154433239344485,1.4596802289378268,-0.4905945657158668,-5.040410934760865,40.01186172044997,47885.11348082615,15454.01912205189,15454.01912205189,63339.13260287804,87655.85653073755,87655.85653073755,15454.01912205189,103109.87565278944,103109.87565278944,103109.87565278944,127907.86140094005,103769.00566619964,63998.26261628811,44189.71449990169,24797.985748150604,0.0,68987.7002480523,21078.287885928014,1535.9225102167,0.0,0.886670054708925,2.818489645885539,0.0014959080323721466,354097.7129469989,1555044.734577493,4.3915695519057225,1555044.734577493,4.3915695519057225,0.85,0.09569763590409827,4.564652377983593,1.2672426260961225,1.0,0.0,4.56465237798428,1.2849173625038963,1.2852126893796245,3.552487117995303,19323.192110246328,1970.4172281305368,2034.6934298245008,2034.6934298245008,7.5952568065179475,5.053005403815657,0.5074093019645121,4.545596101851145,3.3828640095224976,3.3828640095224976,0.9665325741492851,0.0,0.0,0.00022982917822270645,0.9999148138103536,0.00022984875816260927,199.04496956458365,0.0,0.0,0.0,0.026205034079234198,7.748864349939579e-05,0.00015234053472331066,0.000695381584088052,0.09569763590408731,0.08136997972673593,0.014327656177351385,0.09569768550216978,0.08136997972674524,0.014327656177353024,0.4282403441336889,0.4282403441336889,0.07540471845542461,0.0,4.54774353387495,4.467695170982097,5.002888010462982,4.549816369045004,4.470268259562829,5.002113142331439,24797.985748150604,21078.287885928014,0.85,0.9181221054642458,0.6941108822101673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523859766282323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.688212492929,1535.9225102167,0.4282403441336889,0.07540471845542461,6.112851554438009,3.3828640095224976
1758.0,-30.14851829714005,5.052972069330982,35.00611535327317,24.077012633811705,4.971696038222778,-26.63651793868776,-40.15437184190375,1.4596956797704954,-0.48992684702972156,-5.040368899219124,40.01183336145239,47884.98207187116,15454.000138160958,15454.000138160958,63338.98221003212,87655.63795600785,87655.63795600785,15454.000138160958,103109.63809416881,103109.63809416881,103109.63809416881,127907.53680422305,103768.77749072244,63998.12160658588,44189.617649040614,24797.898710054236,0.0,68987.51635909485,21078.2139035461,1535.9170332852218,0.0,0.8866703716342166,2.8184857499624036,0.0014959080323721466,354098.2933096675,1555043.5115158453,4.391558900160872,1555043.5115158453,4.391558900160872,0.85,0.09569725580865389,4.564652377983593,1.2672419716650625,1.0,0.0,4.564652377981664,1.2849172902084038,1.2852126170675156,3.552487317874943,19323.149620886885,1970.4128954216665,2034.6934298245008,2034.6934298245008,7.595247476419045,5.052972069330982,0.5074867541090882,4.545485315221894,3.3829423040570603,3.3829423040570603,0.9665549440163029,0.0,0.0,0.00022982917822270645,0.9999112414916296,0.00022984957932851722,199.04494148234414,0.0,0.0,0.0,0.026205034079234198,7.74891826049431e-05,0.00015233999561776334,0.0006953791232586335,0.09569725580863715,0.08136961957531288,0.014327636233324269,0.09569724618017196,0.08136961957532711,0.014327636233326774,0.42823875330309386,0.42823875330309386,0.07540466712714661,0.0,4.548267515164525,4.4683411941392706,5.002715881832216,4.550442052189396,4.47100463622337,5.002107331984234,24797.898710054236,21078.2139035461,0.85,0.918122372754211,0.694110827567984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452385775497595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.683933771183,1535.9170332852218,0.42823875330309386,0.07540466712714661,6.112851554438009,3.3829423040570603
1759.0,-30.14848340849389,5.052938946197889,35.00610073247447,24.076977499667578,4.971714477311348,-26.636484694958607,-40.154310304764635,1.45971576377606,-0.48938515472997324,-5.040322496363327,40.01180484400732,47884.852713442095,15453.974775971148,15453.974775971148,63338.82748941324,87655.39231908899,87655.39231908899,15453.974775971148,103109.36709506014,103109.36709506014,103109.36709506014,127907.17572649225,103768.52430688626,63997.98470123924,44189.48845071891,24797.808631432104,0.0,68987.29708215102,21078.13733671729,1535.911277846554,0.0,0.8866707113829025,2.8184840275683136,0.0014959080323721466,354098.9339704163,1555042.281621438,4.391547481335699,1555042.281621438,4.391547481335699,0.85,0.09569687386511974,4.564652377983593,1.2672412425046788,1.0,0.0,4.564652377983338,1.284917196233994,1.2852125230715066,3.5524875776916067,19323.102474632815,1970.408087841701,2034.6934298245008,2034.6934298245008,7.595235011548696,5.052938946197889,0.5075662776030239,4.545372668594865,3.383020590493876,3.383020590493876,0.9665773115696789,0.0,0.0,0.00022982917822270645,0.9999076061672157,0.00022985041498351384,199.0449129047096,0.0,0.0,0.0,0.026205034079234198,7.748972294060297e-05,0.00015233945528210347,0.0006953766568141788,0.09569687386510817,0.08136925764084811,0.014327616224260063,0.0956968657678522,0.08136925764085795,0.014327616224261795,0.42823716496080333,0.42823716496080333,0.07540461754739425,0.0,4.5487841083187845,4.468979101588786,5.002540505719196,4.550937341633357,4.471618323315511,5.001927273555907,24797.808631432104,21078.13733671729,0.85,0.9181230482763877,0.6941111587024514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452385570587894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.679668838071,1535.911277846554,0.42823716496080333,0.07540461754739425,6.112851554438009,3.383020590493876
1760.0,-30.14844780935014,5.052906109698299,35.00608618730401,24.076956684608035,4.971742468023708,-26.636449856597892,-40.15424852315334,1.4597445152714625,-0.4887842586198303,-5.0402699035183165,40.01177780524481,47884.72551732551,15453.940379950827,15453.940379950827,63338.66589727634,87655.16822991022,87655.16822991022,15453.940379950827,103109.10860986105,103109.10860986105,103109.10860986105,127906.8332308712,103768.29672721711,63997.85401463226,44189.38079176094,24797.724621010148,0.0,68987.10541277108,21078.065927858624,1535.9057297383881,0.0,0.8866710773079722,2.818482247715643,0.0014959080323721466,354099.6600943138,1555041.115500023,4.391535182738782,1555041.115500023,4.391535182738782,0.85,0.09569649143357006,4.564652377983593,1.2672405083989728,1.0,0.0,4.564652377982807,1.2849170617038415,1.2852123885104334,3.552487949635221,19323.06009622089,1970.4037664463287,2034.6934298245008,2034.6934298245008,7.5952181067807265,5.052906109698299,0.5076487505320131,4.5452573591662855,3.383098885130945,3.383098885130945,0.9665996814659843,0.0,0.0,0.00022982917822270645,0.9999038968251172,0.00022985126765927936,199.0448837451079,0.0,0.0,0.0,0.026205034079234198,7.74902654263904e-05,0.00015233891279631604,0.0006953741805551391,0.09569649143355176,0.08136889517072729,0.01432759626282447,0.09569649914789133,0.08136889517074285,0.01432759626282721,0.4282355785474856,0.4282355785474856,0.07540456905469606,0.0,4.549304704396434,4.469630993792691,5.002312314328833,4.5514856448984915,4.472337838320811,5.00149959658421,24797.724621010148,21078.065927858624,0.85,0.9181232567782285,0.6941112434101484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523853620634084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.675417164046,1535.9057297383881,0.4282355785474856,0.07540456905469606,6.112851554438009,3.383098885130945
1761.0,-30.14841156968404,5.052873448211374,35.006071712374464,24.076916451472812,4.97175988552291,-26.636415499181343,-40.154183039534814,1.4597638150202314,-0.48831854031277544,-5.04022586202357,40.011750760818764,47884.5838208922,15453.919378430935,15453.919378430935,63338.50319932314,87654.90378555657,87654.90378555657,15453.919378430935,103108.8231639875,103108.8231639875,103108.8231639875,127906.46720697099,103768.02364705845,63997.70368239421,44189.244405182486,24797.644042983487,0.0,68986.88844816598,21077.997436535963,1535.9005699153322,0.0,0.8866713996868557,2.8184812517502307,0.0014959080323721466,354100.2681547654,1555039.9491350106,4.391524347717676,1555039.9491350106,4.391524347717676,0.85,0.09569611376680362,4.564652377983593,1.2672397913271563,1.0,0.0,4.564652377984271,1.2849169713990534,1.2852122981848897,3.5524881993063504,19323.00924500251,1970.398581065146,2034.6934298245008,2034.6934298245008,7.595207785068577,5.052873448211374,0.5077274956853168,4.545145952526057,3.383177211030565,3.383177211030565,0.9666220602944471,0.0,0.0,0.00022982917822270645,0.9999001207574316,0.0002298521356799209,199.044854060857,0.0,0.0,0.0,0.026205034079234198,7.749084042222523e-05,0.00015233833780048124,0.0006953715558990345,0.09569611376678994,0.0813685372282603,0.014327576538529629,0.09569617863618476,0.08136853722827195,0.01432757653853168,0.4282339949510262,0.4282339949510262,0.07540451811059698,0.0,4.549808745863572,4.470257145397682,5.002119883481839,4.551907321710814,4.472844888056613,5.001433940037259,24797.644042983487,21077.997436535963,0.85,0.9181237858975649,0.6941113724366738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523851492924411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.671180886608,1535.9005699153322,0.4282339949510262,0.07540451811059698,6.112851554438009,3.383177211030565
1762.0,-30.148374729587946,5.0528409455563,35.00605725787669,24.07688198089602,4.971774064082148,-26.636380925235017,-40.15412129284812,1.4597802597292084,-0.48767444455086206,-5.040182934705653,40.01172240607522,47884.462500190195,15453.90031860886,15453.90031860886,63338.362818799054,87654.68064260641,87654.68064260641,15453.90031860886,103108.58096121528,103108.58096121528,103108.58096121528,127906.13663223467,103767.79010696041,63997.57196454417,44189.131269351376,24797.555671019392,0.0,68986.68694037077,21077.922320366484,1535.8949910343053,0.0,0.8866717211371078,2.8184777719283014,0.0014959080323721466,354100.86083308473,1555038.7262596772,4.3915135439128115,1555038.7262596772,4.3915135439128115,0.85,0.09569573486135396,4.564652377983593,1.2672391209611673,1.0,0.0,4.564652377982853,1.2849168944531935,1.2852122212213444,3.552488412043268,19322.965756678128,1970.394146490201,2034.6934298245008,2034.6934298245008,7.5951984176514555,5.0528409455563,0.5078058208579286,4.545035124698371,3.383255534998173,3.383255534998173,0.9666444385709065,0.0,0.0,0.00022982917822270645,0.9998962821424566,0.00022985301808529213,199.04482388479732,0.0,0.0,0.0,0.026205034079234198,7.749138260857805e-05,0.0001523377956141284,0.0006953690810068097,0.09569573486134048,0.08136817825557625,0.014327556605764222,0.09569574757994333,0.08136817825558773,0.014327556605766241,0.4282324124810519,0.4282324124810519,0.07540446722272255,0.0,4.550332633132086,4.470900097993308,5.0019646376861715,4.552508490154764,4.473552943508935,5.001425314208859,24797.555671019392,21077.922320366484,0.85,0.9181244328133356,0.6941116413023217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384932693228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.666958627608,1535.8949910343053,0.4282324124810519,0.07540446722272255,6.112851554438009,3.383255534998173
1763.0,-30.148337232986044,5.052808657945709,35.00604283291933,24.07685707965868,4.971794262580484,-26.636345158393482,-40.15405937153844,1.4598021879879115,-0.4869835912346048,-5.040135395388159,40.011694357507,47884.34337056134,15453.874513270806,15453.874513270806,63338.21788383215,87654.47369924336,87654.47369924336,15453.874513270806,103108.34821251416,103108.34821251416,103108.34821251416,127905.81514492395,103767.57522741651,63997.44489873447,44189.0336985356,24797.466932409796,0.0,68986.50063094539,21077.846892548325,1535.889285746471,0.0,0.8866720649733754,2.8184742144081554,0.0014959080323721466,354101.517188131,1555037.5165896981,4.39150198772947,1555037.5165896981,4.39150198772947,0.85,0.0956953547615877,4.564652377983593,1.267238408834674,1.0,0.0,4.564652377982376,1.2849167918494633,1.2852121185940317,3.5524886957181057,19322.925743201264,1970.3900662510914,2034.6934298245008,2034.6934298245008,7.595185734985026,5.052808657945709,0.5078863310122657,4.544922326933444,3.3833338524442444,3.3833338524442444,0.9666668149840698,0.0,0.0,0.00022982917822270645,0.9998923751380961,0.00022985391621869753,199.04479317099708,0.0,0.0,0.0,0.026205034079234198,7.749192633178548e-05,0.00015233725189092097,0.000695366599099378,0.09569535476157291,0.081367817982944,0.014327536778628915,0.09569530842626803,0.08136781798295657,0.014327536778631128,0.4282308323489602,0.4282308323489602,0.07540441850743372,0.0,4.550878663500271,4.471570862277019,5.001799263496707,4.553151804153572,4.474343661258104,5.001228199486832,24797.466932409796,21077.846892548325,0.85,0.918124811442029,0.6941117890111067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523847125053984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.662749605208,1535.889285746471,0.4282308323489602,0.07540441850743372,6.112851554438009,3.3833338524442444
1764.0,-30.14829913881891,5.052776578979596,35.006028459976676,24.07682156134399,4.971815050683796,-26.63630879481442,-40.15399357359854,1.4598247066792984,-0.48650764403652147,-5.040088143761836,40.01166702263219,47884.208801855995,15453.849475933592,15453.849475933592,63338.05827778959,87654.21531374393,87654.21531374393,15453.849475933592,103108.06478967752,103108.06478967752,103108.06478967752,127905.447248946,103767.30890193874,63997.30239005066,44188.89612432009,24797.38245926848,0.0,68986.27858358857,21077.775090378207,1535.8838257447555,0.0,0.8866724047568922,2.8184734588564955,0.0014959080323721466,354102.16957209475,1555036.337700354,4.391490567763241,1555036.337700354,4.391490567763241,0.85,0.09569497690279803,4.564652377983593,1.2672377280285585,1.0,0.0,4.564652377984645,1.2849166864830777,1.2852120132034286,3.552488987031074,19322.87614979582,1970.3850091311324,2034.6934298245008,2034.6934298245008,7.595173429771449,5.052776578979596,0.507966833102178,4.544809745877418,3.383412180590977,3.383412180590977,0.9666891944545649,0.0,0.0,0.00022982917822270645,0.9998884058865493,0.00022985482866853409,199.04476196773558,0.0,0.0,0.0,0.026205034079234198,7.749250409905926e-05,0.0001523366741236472,0.0006953639617926177,0.09569497690278295,0.08136745956441281,0.014327517338370142,0.0956949792531278,0.08136745956442563,0.014327517338372401,0.428229256203052,0.428229256203052,0.07540437081226029,0.0,4.551401335697278,4.472214872915174,5.001629864378174,4.553580499725342,4.474880113574841,5.001042153156618,24797.38245926848,21077.775090378207,0.85,0.9181254530354872,0.6941120725020145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523844883937984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.658554962814,1535.8838257447555,0.428229256203052,0.07540437081226029,6.112851554438009,3.383412180590977
1765.0,-30.148260378401663,5.052744698349494,35.006014136984625,24.076796660106652,4.971835082626995,-26.636271907228597,-40.15392770580945,1.4598466114539448,-0.485818100348979,-5.04004149770139,40.01163973166362,47884.07692925736,15453.825675612286,15453.825675612286,63337.90260486965,87654.00915355394,87654.00915355394,15453.825675612286,103107.83482916623,103107.83482916623,103107.83482916623,127905.13299893551,103767.09414915419,63997.16192485774,44188.81358255161,24797.298169769292,0.0,68986.1117523209,21077.703444303897,1535.8783939468178,0.0,0.8866727412954258,2.8184698142600535,0.0014959080323721466,354102.8135961827,1555035.1607052581,4.391479256865249,1555035.1607052581,4.391479256865249,0.85,0.09569459991729802,4.564652377983593,1.2672370164515452,1.0,0.0,4.564652377983257,1.2849165839892638,1.2852119106860573,3.552489270402111,19322.83615992326,1970.380931298992,2034.6934298245008,2034.6934298245008,7.59516173251969,5.052744698349494,0.5080471767922647,4.54469752155723,3.383490517866109,3.383490517866109,0.9667115765331741,0.0,0.0,0.00022982917822270645,0.9998843672320016,0.000229855757080138,199.04473021875287,0.0,0.0,0.0,0.026205034079234198,7.749308248366315e-05,0.0001523360957390433,0.0006953613216679603,0.09569459991728188,0.08136710187115632,0.014327498046125549,0.09569455339618001,0.08136710187117005,0.014327498046127965,0.4282276820702124,0.4282276820702124,0.07540432357875068,0.0,4.551948281296973,4.472886922280168,5.001463311377734,4.554223397352416,4.475663177398928,5.000885832371978,24797.298169769292,21077.703444303897,0.85,0.9181254167834553,0.6941118395130654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523842607107114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.654373541529,1535.8783939468178,0.4282276820702124,0.07540432357875068,6.112851554438009,3.383490517866109
1766.0,-30.148220962784873,5.052713022066089,35.00599986300866,24.07676107194277,4.971855991816732,-26.636234342233767,-40.153865505103,1.459869371265612,-0.48534901675782294,-5.039994174459344,40.01161251337658,47883.96536650511,15453.801154008648,15453.801154008648,63337.76652051376,87653.75001728383,87653.75001728383,15453.801154008648,103107.55117129248,103107.55117129248,103107.55117129248,127904.76498505176,103766.82652218756,63997.04187140889,44188.6496119763,24797.213813759292,0.0,68985.86342573559,21077.631741695397,1535.8729363540185,0.0,0.8866730810197427,2.8184691576884187,0.0014959080323721466,354103.4669707935,1555033.986845413,4.391467838900522,1555033.986845413,4.391467838900522,0.85,0.09569422346716776,4.564652377983593,1.2672363317990678,1.0,0.0,4.564652377984105,1.2849164774946957,1.2852118041670124,3.5524895648343304,19322.78632416299,1970.3758494657188,2034.6934298245008,2034.6934298245008,7.595149680776035,5.052713022066089,0.5081279402950063,4.544585081771083,3.383568861507661,3.383568861507661,0.9667339604307603,0.0,0.0,0.00022982917822270645,0.9998802603267632,0.0002298567011889981,199.04469793310113,0.0,0.0,0.0,0.026205034079234198,7.749362867130302e-05,0.00015233554955140343,0.0006953588285112511,0.09569422346715177,0.08136674467026832,0.014327478796883451,0.09569422772748212,0.08136674467028192,0.014327478796885841,0.42822611167818414,0.42822611167818414,0.07540427677430389,0.0,4.552469933619307,4.473529663371039,5.001294327840185,4.554645157701543,4.476189962557555,5.000708414583528,24797.213813759292,21077.631741695397,0.85,0.9181267490940068,0.694112720906262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384029045621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.65020673726,1535.8729363540185,0.42822611167818414,0.07540427677430389,6.112851554438009,3.383568861507661
1767.0,-30.148180920858074,5.052681536372889,35.005985635814774,24.07673093201595,4.9718757925752595,-26.636196324408672,-40.15379949761552,1.45989119612584,-0.4847554068529121,-5.039947735235664,40.01158532805148,47883.838595587986,15453.778283184076,15453.778283184076,63337.61687877206,87653.52085299174,87653.52085299174,15453.778283184076,103107.29913617582,103107.29913617582,103107.29913617582,127904.42890091159,103766.58807126962,63996.905813865866,44188.53584155973,24797.129764735764,0.0,68985.66560629549,21077.560300025398,1535.8675184975673,0.0,0.8866734161201657,2.818466754755388,0.0014959080323721466,354104.10814100783,1555032.8144078075,4.391456576348382,1555032.8144078075,4.391456576348382,0.85,0.09569384788795134,4.564652377983593,1.2672356213210154,1.0,0.0,4.564652377983011,1.2849163753748396,1.285211702023685,3.552489847171555,19322.741921377525,1970.3713216416947,2034.6934298245008,2034.6934298245008,7.595138440348244,5.052681536372889,0.5082084151684505,4.5444731212044385,3.3836472136594162,3.3836472136594162,0.9667563467598332,0.0,0.0,0.00022982917822270645,0.9998760881818617,0.00022985766030330764,199.04466513444453,0.0,0.0,0.0,0.026205034079234198,7.749420829037789e-05,0.00015233496993232855,0.0006953561827516626,0.09569384788794069,0.08136638824356289,0.0143274596443778,0.0956938447422058,0.08136638824357194,0.014327459644379394,0.4282245429488025,0.4282245429488025,0.07540423005461942,0.0,4.552997023127887,4.474177538087815,5.001132517215694,4.555192328382759,4.476856704380339,5.000573613631275,24797.129764735764,21077.560300025398,0.85,0.9181272126914436,0.6941128736636877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452383793464579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.646054350838,1535.8675184975673,0.4282245429488025,0.07540423005461942,6.112851554438009,3.3836472136594162
1768.0,-30.14814027035956,5.052650306790023,35.00597147505763,24.076710116956406,4.971903029175148,-26.63615701524804,-40.15372950872404,1.4599197740636258,-0.4841480275263166,-5.039895904667997,40.01155880877549,47883.69595805223,15453.747549944008,15453.747549944008,63337.44350799624,87653.30036421948,87653.30036421948,15453.747549944008,103107.04791416349,103107.04791416349,103107.04791416349,127904.09509496811,103766.36142840804,63996.757022240665,44188.44934018597,24797.047180804628,0.0,68985.4965209906,21077.490103683933,1535.8620607040361,0.0,0.8866737762725367,2.818464800489967,0.0014959080323721466,354104.8237487095,1555031.6706959405,4.391444471819646,1555031.6706959405,4.391444471819646,0.85,0.09569347086651696,4.564652377983593,1.2672348899627108,1.0,0.0,4.564652377983245,1.2849162416569455,1.2852115682750571,3.5524902168699417,19322.699717411837,1970.3670180348884,2034.6934298245008,2034.6934298245008,7.595123335743483,5.052650306790023,0.5082914593176291,4.5443588474723935,3.3837255705120777,3.3837255705120777,0.9667787344320222,0.0,0.0,0.00022982917822270645,0.9998718526464001,0.00022985863399835544,199.0446318373131,0.0,0.0,0.0,0.026205034079234198,7.749482287498164e-05,0.0001523343553477248,0.0006953533773865897,0.09569347086649961,0.08136603058644576,0.01432744028005385,0.09569347720589187,0.08136603058646051,0.014327440280056449,0.4282229762894723,0.4282229762894723,0.07540418372524586,0.0,4.553527766565708,4.474836474053006,5.000932203953369,4.555747877141698,4.477570062445352,5.000229545564991,24797.047180804628,21077.490103683933,0.85,0.9181269498977109,0.6941125073077121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523835541402572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.641915825345,1535.8620607040361,0.4282229762894723,0.07540418372524586,6.112851554438009,3.3837255705120777
1769.0,-30.148099016051752,5.052619182877729,35.00595735280085,24.076670652162306,4.971914981386583,-26.63611869119857,-40.1536672032438,1.459934656533407,-0.48356086419875055,-5.039855741755721,40.01153160866411,47883.59230875769,15453.734869475227,15453.734869475227,63337.32717823292,87653.06457118859,87653.06457118859,15453.734869475227,103106.79944066382,103106.79944066382,103106.79944066382,127903.76470333347,103766.11219128351,63996.6399288526,44188.302513812116,24796.965262669648,0.0,68985.26777648176,21077.4204732692,1535.8569063967373,0.0,0.886674079450223,2.818461748906727,0.0014959080323721466,354105.3782656886,1555030.4976219588,4.391434282184793,1555030.4976219588,4.391434282184793,0.85,0.09569309930379521,4.564652377983593,1.267234244323336,1.0,0.0,4.56465237798324,1.284916172020983,1.2852114986230894,3.552490409396957,19322.653306088847,1970.3622853970364,2034.6934298245008,2034.6934298245008,7.595117103616033,5.052619182877729,0.5083693286183584,4.544249854259371,3.3838039521485346,3.3838039521485346,0.9668011291852956,0.0,0.0,0.00022982917822270645,0.999867554217456,0.00022985962216023873,199.04459804560824,0.0,0.0,0.0,0.026205034079234198,7.749536999400916e-05,0.0001523338082286973,0.0006953508799784196,0.09569309930377953,0.08136567799365711,0.014327421310122419,0.09569308517342476,0.08136567799367045,0.014327421310124768,0.42822141238914874,0.42822141238914874,0.07540413526442058,0.0,4.554066168605971,4.475491665654374,5.00080447795807,4.556294877556979,4.478188255429643,5.000369973047384,24796.965262669648,21077.4204732692,0.85,0.9181283079664391,0.694113306393253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523833111786784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.637790826304,1535.8569063967373,0.42822141238914874,0.07540413526442058,6.112851554438009,3.3838039521485346
1770.0,-30.148057105652303,5.052588269291831,35.005943247474754,24.076640232838713,4.971936407500522,-26.636078829164443,-40.153597144503124,1.4599581310126666,-0.483010341609031,-5.039807186244594,40.01150385729127,47883.45507110014,15453.709630307781,15453.709630307781,63337.16470140792,87652.82661411219,87652.82661411219,15453.709630307781,103106.53624441997,103106.53624441997,103106.53624441997,127903.41236668601,103765.86483625894,63996.49329324717,44188.19060334641,24796.876122266036,0.0,68985.06672561244,21077.34470392613,1535.8511433699473,0.0,0.8866744273810228,2.818460161983663,0.0014959080323721466,354106.048657609,1555029.3007741144,4.391422588428299,1555029.3007741144,4.391422588428299,0.85,0.09569272319825729,4.564652377983593,1.267233548681252,1.0,0.0,4.564652377983215,1.2849160621825115,1.2852113887593724,3.5524907130744716,19322.607245238323,1970.3575884974302,2034.6934298245008,2034.6934298245008,7.5951046992080355,5.052588269291831,0.5084510689717776,4.544137200320053,3.383882313612976,3.383882313612976,0.966823518175136,0.0,0.0,0.00022982917822270645,0.9998631874484654,0.00022986062604145254,199.04456371650573,0.0,0.0,0.0,0.026205034079234198,7.749598520049919e-05,0.00015233319302220726,0.000695348071774652,0.09569272319823716,0.08136532119269962,0.014327402005537525,0.09569270977273957,0.08136532119271675,0.014327402005540538,0.4282198509081631,0.4282198509081631,0.07540408936851926,0.0,4.554594113091866,4.476137554863726,5.000659713106245,4.556796844635585,4.478812775759195,5.0001730171968575,24796.876122266036,21077.34470392613,0.85,0.9181286285237789,0.6941133399429213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523830646083102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.633679278591,1535.8511433699473,0.4282198509081631,0.07540408936851926,6.112851554438009,3.383882313612976
1771.0,-30.148014552270123,5.052557628915236,35.0059292212429,24.076624132599704,4.971966677548448,-26.6360375040575,-40.15352684129027,1.4599896293357928,-0.4823837127645447,-5.039753423555865,40.01147795043024,47883.319776524084,15453.676845191447,15453.676845191447,63336.99662171553,87652.61397280158,87652.61397280158,15453.676845191447,103106.29081799302,103106.29081799302,103106.29081799302,127903.08653863998,103765.6465595933,63996.352363315666,44188.1046625307,24796.795720646955,0.0,68984.90038317765,21077.27636254991,1535.8457640606161,0.0,0.8866747951548234,2.8184581797226658,0.0014959080323721466,354106.7909446894,1555028.1834761158,4.391410227766593,1555028.1834761158,4.391410227766593,0.85,0.0956923476727795,4.564652377983593,1.267232816773467,1.0,0.0,4.564652377982649,1.2849159148000315,1.285211241343018,3.552491120552413,19322.56659917145,1970.3534437520916,2034.6934298245008,2034.6934298245008,7.595088586158347,5.052557628915236,0.5085353116826594,4.544022317232576,3.383960686652693,3.383960686652693,0.966845910472198,0.0,0.0,0.00022982917822270645,0.9998587537062448,0.00022986164532818554,199.04452886074367,0.0,0.0,0.0,0.026205034079234198,7.74966025583108e-05,0.00015233257566439563,0.0006953452537508491,0.0956923476727632,0.08136496478569752,0.014327382887065688,0.0956923469990122,0.08136496478571137,0.014327382887068127,0.4282182912350971,0.4282182912350971,0.07540404440571584,0.0,4.555129073934097,4.476801253555834,5.000460533215346,4.557369710791306,4.47955754259209,4.999766082663314,24796.795720646955,21077.27636254991,0.85,0.9181284059251987,0.694113052429669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523828141166735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.629582249725,1535.8457640606161,0.4282182912350971,0.07540404440571584,6.112851554438009,3.383960686652693
1772.0,-30.147971476569733,5.05252709361062,35.00591524463246,24.076584458258026,4.971979923789948,-26.63599741135718,-40.15346051948143,1.4600058585773898,-0.4818329148709495,-5.039712710926881,40.01145134329337,47883.20549648408,15453.664236553877,15453.664236553877,63336.86973303796,87652.37115231504,87652.37115231504,15453.664236553877,103106.03538886891,103106.03538886891,103106.03538886891,127902.7518410238,103765.39005303266,63996.22439720171,44187.961839812175,24796.716452154884,0.0,68984.67829196705,21077.20898433165,1535.8407452353217,0.0,0.8866750989821525,2.818455672306015,0.0014959080323721466,354107.353053893,1555027.0359776088,4.391400016313535,1555027.0359776088,4.391400016313535,0.85,0.09569197827456058,4.564652377983593,1.26723214970436,1.0,0.0,4.564652377984177,1.2849158388624824,1.2852111653880152,3.552491330501937,19322.518834181155,1970.34857307859,2034.6934298245008,2034.6934298245008,7.595082389334106,5.05252709361062,0.508613763044429,4.543913330566191,3.3840390905879065,3.3840390905879065,0.9668683115965447,0.0,0.0,0.00022982917822270645,0.9998542655639853,0.00022986267713031886,199.0444935771596,0.0,0.0,0.0,0.026205034079234198,7.749718495814866e-05,0.0001523319932645578,0.0006953425952980444,0.09569197827455113,0.08136461410107639,0.01432736417347474,0.09569198195442852,0.08136461410108442,0.014327364173476156,0.42821673451940145,0.42821673451940145,0.07540399679170179,0.0,4.555663989109689,4.4774522627870965,5.000333301100511,4.557879796055943,4.480133162466586,4.99990181666692,24796.716452154884,21077.20898433165,0.85,0.9181295223987911,0.6941136304764047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523825597821223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.62549949896,1535.8407452353217,0.42821673451940145,0.07540399679170179,6.112851554438009,3.3840390905879065
1773.0,-30.147927739088544,5.052496818396638,35.005901307324315,24.07655819496142,4.972007998279341,-26.63595524008786,-40.15339007657019,1.4600354992786495,-0.48135033804538807,-5.039659608645555,40.01142453483438,47883.075052160006,15453.633025677844,15453.633025677844,63336.70807783785,87652.1218293332,87652.1218293332,15453.633025677844,103105.75485501105,103105.75485501105,103105.75485501105,127902.38521523308,103765.13354423441,63996.0867670611,44187.82975241479,24796.630360222032,0.0,68984.46011263682,21077.135806188726,1535.8350484013793,0.0,0.886675466656998,2.8184555134948277,0.0014959080323721466,354108.0862250169,1555025.8797972307,4.391387658990352,1555025.8797972307,4.391387658990352,0.85,0.09569160253085851,4.564652377983593,1.2672314007626846,1.0,0.0,4.564652377984626,1.28491570017197,1.285211026665626,3.55249171394876,19322.471068774183,1970.3437023625993,2034.6934298245008,2034.6934298245008,7.595067049983432,5.052496818396638,0.5086979130148661,4.543798905381772,3.38411747515254,3.38411747515254,0.96689070718644,0.0,0.0,0.00022982917822270645,0.999849708491722,0.00022986372478860334,199.04445775151947,0.0,0.0,0.0,0.026205034079234198,7.749780355156098e-05,0.00015233137467114547,0.0006953397716341538,0.09569160253083529,0.08136425773800622,0.01432734479282907,0.09569166129613321,0.08136425773802597,0.014327344792832548,0.4282151798422407,0.4282151798422407,0.0754039512887644,0.0,4.556173134750566,4.478081902951146,5.000155248891531,4.558309270600148,4.480700711190423,4.999544051904024,24796.630360222032,21077.135806188726,0.85,0.9181300828392742,0.694113934848185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523823023258515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.621428630415,1535.8350484013793,0.4282151798422407,0.0754039512887644,6.112851554438009,3.38411747515254
1774.0,-30.147883363146395,5.052466678899222,35.005887421436235,24.07653371281924,4.972024857758664,-26.635913615824133,-40.153323545213766,1.4600551104364252,-0.48059422010010167,-5.039616098693915,40.01139815793715,47882.96568354743,15453.616739689905,15453.616739689905,63336.582423237334,87651.93208151108,87651.93208151108,15453.616739689905,103105.548821201,103105.548821201,103105.548821201,127902.09960649889,103764.9311716472,63995.96477368381,44187.740442181544,24796.550785297888,0.0,68984.29122747944,21077.068167503203,1535.8299509361282,0.0,0.8866757838994361,2.818450624230086,0.0014959080323721466,354108.68695791357,1555024.742229646,4.39137699667465,1555024.742229646,4.39137699667465,0.8499999999999999,0.0956912326129365,4.564652377983593,1.2672307677613572,1.0,0.0,4.564652377983836,1.2849156084102733,1.2852109348828387,3.552491967648431,19322.433384261785,1970.3398596117722,2034.6934298245008,2034.6934298245008,7.5950590458351455,5.052466678899222,0.5087778421837523,4.54368883671547,3.3841958872856726,3.3841958872856726,0.9669131106530493,0.0,0.0,0.00022982917822270645,0.9998450849201792,0.0002298647877446479,199.04442140292522,0.0,0.0,0.0,0.026205034079234198,7.749838779990206e-05,0.00015233079042280438,0.0006953371047435744,0.09569123261292432,0.08136390658934457,0.014327326023579752,0.09569121193211078,0.08136390658935493,0.014327326023581574,0.4282136259335239,0.4282136259335239,0.0754039043067812,0.0,4.556726596257761,4.47875547467811,5.000023715285067,4.559021878593796,4.481531907024589,4.99958034547717,24796.550785297888,21077.068167503203,0.85,0.9181305090804155,0.6941140487426443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452382040914321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.617372455401,1535.8299509361282,0.4282136259335239,0.0754039043067812,6.112851554438009,3.3841958872856726
1775.0,-30.147838386589648,5.052436757409065,35.005873572858135,24.076502734702103,4.972049385503843,-26.63587068409071,-40.15325299752874,1.460081683004888,-0.48012596453600054,-5.0395659328554,40.011371472892314,47882.84040068688,15453.590578818843,15453.590578818843,63336.43097950572,87651.67738570641,87651.67738570641,15453.590578818843,103105.26796452525,103105.26796452525,103105.26796452525,127901.73422082973,103764.66709414579,63995.83010912614,44187.59665002183,24796.466256304477,0.0,68984.0629063263,21076.996317858804,1535.8244086170253,0.0,0.8866761361658212,2.8184503111173176,0.0014959080323721466,354109.3795882551,1555023.5913730897,4.391365157232525,1555023.5913730897,4.391365157232525,0.85,0.0956908595376112,4.564652377983593,1.2672300682729114,1.0,0.0,4.564652377983885,1.2849154840757706,1.2852108105197588,3.552492311404365,19322.384209459935,1970.3348451775005,2034.6934298245008,2034.6934298245008,7.5950461884332965,5.052436757409065,0.508860874837981,4.543575882571084,3.38427428990128,3.38427428990128,0.9669355114003657,0.0,0.0,0.00022982917822270645,0.9998403987935535,0.00022986586509209602,199.04438456237762,0.0,0.0,0.0,0.026205034079234198,7.749900732227692e-05,0.00015233017090042952,0.0006953342768392926,0.0956908595375966,0.08136355261571263,0.014327306921883965,0.09569089399936431,0.08136355261572505,0.014327306921886152,0.42821207572450387,0.42821207572450387,0.07540385884498846,0.0,4.55725046838063,4.479398049016595,4.999870608356673,4.559439968319396,4.482063053892659,4.99935360593696,24796.466256304477,21076.996317858804,0.85,0.9181313525344321,0.6941145299850946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523817756869135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.613330528808,1535.8244086170253,0.42821207572450387,0.07540385884498846,6.112851554438009,3.38427428990128
