time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1776.0,-30.14779282312094,5.052406977541048,35.00585976348783,24.076472839247458,4.972066902682917,-26.63582792526114,-40.153182519692905,1.4601020048231255,-0.4794877583505581,-5.039521602260568,40.01134491774615,47882.71792953876,15453.573584162179,15453.573584162179,63336.29151370094,87651.45991546997,87651.45991546997,15453.573584162179,103105.03349963215,103105.03349963215,103105.03349963215,127901.41828478967,103764.43675615944,63995.694770228256,44187.49109547909,24796.384785157526,0.0,68983.87588063662,21076.9270673839,1535.8191784791668,0.0,0.8866764582334471,2.818447073563701,0.0014959080323721466,354109.9916533647,1555022.446119363,4.391354332756477,1555022.446119363,4.391354332756477,0.85,0.09569049013445338,4.564652377983593,1.2672293819719926,1.0,0.0,4.564652377982805,1.284915388988887,1.2852107154110202,3.552492574297491,19322.341317412047,1970.3304714058368,2034.6934298245008,2034.6934298245008,7.5950378359923745,5.052406977541048,0.5089413697986291,4.5434656077424185,3.384352708049915,3.384352708049915,0.96695791658569,0.0,0.0,0.00022982917822270645,0.9998356515404829,0.00022986695650290158,199.04434724110098,0.0,0.0,0.0,0.026205034079234198,7.749962623583485e-05,0.00015232955198687161,0.0006953314517140487,0.09569049013444074,0.08136320183709954,0.014327288297341203,0.09569049296893886,0.0813632018371103,0.014327288297343095,0.4282105270437808,0.4282105270437808,0.07540381320287746,0.0,4.55779054576584,4.480053485681026,4.999752742747546,4.5600338439099914,4.4827589271785655,4.999365605337118,24796.384785157526,21076.9270673839,0.85,0.9181318200109871,0.6941146364752051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523815068698345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.609302113722,1535.8191784791668,0.4282105270437808,0.07540381320287746,6.112851554438009,3.384352708049915
1777.0,-30.147746601068473,5.052377451045267,35.005846007299354,24.076451605092757,4.972096032997046,-26.635783412308303,-40.1531117624603,1.460132844236879,-0.4789388392831597,-5.03946826999928,40.01131884804011,47882.59727274823,15453.543179493732,15453.543179493732,63336.14045224196,87651.22890728599,87651.22890728599,15453.543179493732,103104.77208677972,103104.77208677972,103104.77208677972,127901.07422714961,103764.19790658669,63995.566272048665,44187.36848282003,24796.3021403699,0.0,68983.67062318993,21076.856819314413,1535.8136718113703,0.0,0.8866768243994497,2.818446066443075,0.0014959080323721466,354110.72800407716,1555021.3218020138,4.3913420261701575,1555021.3218020138,4.3913420261701575,0.85,0.09569011737079558,4.564652377983593,1.267228702264838,1.0,0.0,4.564652377984825,1.2849152446896328,1.2852105710786002,3.5524929732514536,19322.296840391668,1970.325936011958,2034.6934298245008,2034.6934298245008,7.595022892872195,5.052377451045267,0.5090260459795877,4.543351405065679,3.3844311190520777,3.3844311190520777,0.9669803197291651,0.0,0.0,0.00022982917822270645,0.9998308356944675,0.00022986806369406536,199.04430938038925,0.0,0.0,0.0,0.026205034079234198,7.750024760756222e-05,0.0001523289306151442,0.0006953286153681157,0.09569011737077944,0.08136284796474352,0.014327269406035922,0.09569015519491884,0.08136284796475725,0.014327269406038337,0.42820898079439274,0.42820898079439274,0.07540376945241395,0.0,4.558318323637252,4.4807031801855715,4.999585252737006,4.560529430716144,4.483402644655143,4.999016740691786,24796.3021403699,21076.856819314413,0.85,0.9181323620513538,0.6941149527153714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523812345449854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.605286955659,1535.8136718113703,0.42820898079439274,0.07540376945241395,6.112851554438009,3.3844311190520777
1778.0,-30.14769982093186,5.052348085807046,35.00583231529401,24.076431698072724,4.972117066600512,-26.635739206839784,-40.15304100522769,1.46015645250848,-0.47819305091957176,-5.039421976898302,40.01129320513353,47882.479388026106,15453.523828586489,15453.523828586489,63336.0032166126,87651.0409017022,87651.0409017022,15453.523828586489,103104.5647302887,103104.5647302887,103104.5647302887,127900.78956165284,103763.99808836517,63995.43657468933,44187.290570750934,24796.22483136414,0.0,68983.51540211507,21076.79110665952,1535.8086361423793,0.0,0.8866771531576614,2.8184416390191114,0.0014959080323721466,354111.3671671101,1555020.2158919952,4.391330976839723,1555020.2158919952,4.391330976839723,0.85,0.09568974924293193,4.564652377983593,1.26722805113066,1.0,0.0,4.564652377981833,1.2849151342252985,1.2852104605888766,3.5524932786597727,19322.259631536705,1970.322141764691,2034.6934298245008,2034.6934298245008,7.595013382394127,5.052348085807046,0.5091076643655139,4.543240421441532,3.3845095568550856,3.3845095568550856,0.9670027305300245,0.0,0.0,0.00022982917822270645,0.999825961727514,0.00022986918425843254,199.04427106256273,0.0,0.0,0.0,0.026205034079234198,7.750086898389497e-05,0.00015232830923881147,0.0006953257790011609,0.09568974924291677,0.08136249834658094,0.014327250896335844,0.09568972660606764,0.08136249834659381,0.01432725089633811,0.42820743657867266,0.42820743657867266,0.07540372412614432,0.0,4.5588831033446695,4.481391948379496,4.999442989584679,4.561228925978753,4.484234423912824,4.998961994745287,24796.22483136414,21076.79110665952,0.85,0.9181324385603968,0.6941148056736756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523809582840013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.601286510006,1535.8086361423793,0.42820743657867266,0.07540372412614432,6.112851554438009,3.3845095568550856
1779.0,-30.14765243791909,5.052318916198622,35.00581866731404,24.076405993569665,4.972140935081157,-26.635694175249807,-40.15297017814589,1.4601826724118767,-0.4776168949005637,-5.039372798378061,40.011267103454,47882.363700727794,15453.500353010882,15453.500353010882,63335.864053738675,87650.81364563976,87650.81364563976,15453.500353010882,103104.31399865064,103104.31399865064,103104.31399865064,127900.45720773564,103763.76004392045,63995.31009900849,44187.166605457736,24796.143209085003,0.0,68983.30981454274,21076.72172772225,1535.8032812790957,0.0,0.8866774982770261,2.8184397870021916,0.0014959080323721466,354112.0461697566,1555019.090196934,4.391319377628511,1555019.090196934,4.391319377628511,0.85,0.09568937967304872,4.564652377983593,1.2672273576864974,1.0,0.0,4.564652377984726,1.2849150115410253,1.2852103378764055,3.5524936178534565,19322.215304442052,1970.3176216589818,2034.6934298245008,2034.6934298245008,7.595001844746607,5.052318916198622,0.5091906850779067,4.543128231120716,3.3845879940932977,3.3845879940932977,0.9670251411695137,0.0,0.0,0.00022982917822270645,0.9998210249737269,0.00022987031926913703,199.04423225093257,0.0,0.0,0.0,0.026205034079234198,7.750149097824285e-05,0.0001523276872444636,0.0006953229398131818,0.09568937967303237,0.08136214760285439,0.01432723207017799,0.09568936733403444,0.08136214760286828,0.014327232070180437,0.42820589679348714,0.42820589679348714,0.07540367895799921,0.0,4.559439231314116,4.482071365580168,4.999296065249041,4.56175590347749,4.484881883903313,4.998801913987393,24796.143209085003,21076.72172772225,0.85,0.9181331574842254,0.6941151972767978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523806786875548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.597298785375,1535.8032812790957,0.42820589679348714,0.07540367895799921,6.112851554438009,3.3845879940932977
1780.0,-30.14760448956404,5.052289916568794,35.00580506498265,24.07637539962309,4.972162681112189,-26.635648847112687,-40.15289550935847,1.4602070386608326,-0.4770894211626455,-5.039325455260391,40.01124113710595,47882.2326330525,15453.479955579425,15453.479955579425,63335.712588631926,87650.57349875367,87650.57349875367,15453.479955579425,103104.0534543331,103104.0534543331,103104.0534543331,127900.11641709837,103763.50787541349,63995.16700971218,44187.045406334786,24796.062962765263,0.0,68983.10836910005,21076.653518350475,1535.7980451150063,0.0,0.886677833554953,2.8184383627184943,0.0014959080323721466,354112.69983215816,1555017.970338969,4.391308109186748,1555017.970338969,4.391308109186748,0.8500000000000001,0.0956890119328021,4.564652377983593,1.267226605997421,1.0,0.0,4.56465237798236,1.2849148975301172,1.285210223839293,3.5524939330673466,19322.16834725601,1970.3128333585896,2034.6934298245008,2034.6934298245008,7.59499181992854,5.052289916568794,0.5092729791758668,4.5430169373929274,3.3846664414044354,3.3846664414044354,0.9670475546869816,0.0,0.0,0.00022982917822270645,0.9998160293446752,0.0002298714678272831,199.04419297624355,0.0,0.0,0.0,0.026205034079234198,7.750214671495487e-05,0.00015232703150775157,0.0006953199466030399,0.09568901193278716,0.08136179855320382,0.014327213379583342,0.09568902891770198,0.08136179855321653,0.01432721337958558,0.42820436044461446,0.42820436044461446,0.07540363353873315,0.0,4.5599808526782795,4.482731222324389,4.999163410934727,4.562236034097737,4.485460033971492,4.998722848129717,24796.062962765263,21076.653518350475,0.85,0.9181336429455853,0.6941153242450964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523803954879357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.593324697698,1535.7980451150063,0.42820436044461446,0.07540363353873315,6.112851554438009,3.3846664414044354
1781.0,-30.147555976403705,5.052261056105323,35.00579148799731,24.076350638084136,4.972180913589232,-26.635603362011206,-40.15282838428391,1.4602282991967412,-0.47637910217343915,-5.039280388711158,40.01121467069905,47882.139588745995,15453.463255616547,15453.463255616547,63335.60284436254,87650.37611616486,87650.37611616486,15453.463255616547,103103.8393717814,103103.8393717814,103103.8393717814,127899.81973127446,103763.29660001997,63995.0600726011,44186.92947490985,24795.980359493056,0.0,68982.9098344029,21076.583305569096,1535.7927288853837,0.0,0.8866781590465135,2.8184342599907573,0.0014959080323721466,354113.32206305227,1555016.828915449,4.391297169663015,1555016.828915449,4.391297169663015,0.85,0.09568864514333698,4.564652377983593,1.267225992777385,1.0,0.0,4.564652377983358,1.2849147980510138,1.2852101243373253,3.5524942081041906,19322.12900492069,1970.3088215568714,2034.6934298245008,2034.6934298245008,7.5949836123221095,5.052261056105323,0.5093543238953515,4.542906732209971,3.3847448913764344,3.3847448913764344,0.9670699689646955,0.0,0.0,0.00022982917822270645,0.9998109748972669,0.00022987262992019264,199.04415323893605,0.0,0.0,0.0,0.026205034079234198,7.75027362076214e-05,0.00015232644201508506,0.0006953172557739378,0.0956886451433229,0.08136145027778004,0.014327194865542863,0.09568859352095886,0.08136145027779201,0.01432719486554497,0.4282028261110692,0.4282028261110692,0.0754035886863354,0.0,4.560548060232065,4.483415764523215,4.999061474181133,4.562901286537738,4.486239022984591,4.9987394507558065,24795.980359493056,21076.583305569096,0.85,0.9181346944685717,0.6941159731256565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523801089094817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.589363515148,1535.7927288853837,0.4282028261110692,0.0754035886863354,6.112851554438009,3.3847448913764344
1782.0,-30.14750689826556,5.052232390004352,35.00577794401036,24.07632489865648,4.972204999275384,-26.635556783072108,-40.1527535757981,1.4602548840819396,-0.4758155669294979,-5.039230810866034,40.011188477877276,47882.01284363746,15453.439932116384,15453.439932116384,63335.452775753845,87650.14756805044,87650.14756805044,15453.439932116384,103103.58750016682,103103.58750016682,103103.58750016682,127899.48475666161,103763.05658552193,63994.92186110908,44186.816360458724,24795.897256494784,0.0,68982.71361695351,21076.512668020565,1535.787276165263,0.0,0.8866785065280746,2.818432621260341,0.0014959080323721466,354114.0065821047,1555015.6992915326,4.391285491078104,1555015.6992915326,4.391285491078104,0.85,0.09568827740418404,4.564652377983593,1.2672252932889387,1.0,0.0,4.564652377982963,1.284914673659037,1.285209999916758,3.5524945520194606,19322.084310975468,1970.3042640428148,2034.6934298245008,2034.6934298245008,7.594972149415796,5.052232390004352,0.5094377964438275,4.542794593560525,3.3848233349975687,3.3848233349975687,0.9670923814278768,0.0,0.0,0.00022982917822270645,0.9998058616144717,0.0002298738055521916,199.04411303886926,0.0,0.0,0.0,0.026205034079234198,7.750339318091909e-05,0.00015232578504178736,0.0006953142569192122,0.0956882774041708,0.08136110093585605,0.01432717646831474,0.0956882356486679,0.08136110093586732,0.014327176468316721,0.4282012953272746,0.4282012953272746,0.0754035460625281,0.0,4.561102913515697,4.484088436224113,4.998944426959781,4.563415243936561,4.486872728520041,4.998570542705124,24795.897256494784,21076.512668020565,0.85,0.918135130598693,0.6941161101535698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523798189554058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.585415245809,1535.787276165263,0.4282012953272746,0.0754035460625281,6.112851554438009,3.3848233349975687
1783.0,-30.147457204152587,5.0522038807177125,35.005764442708546,24.07629961324858,4.97222612461869,-26.635509945822207,-40.15268246931953,1.4602788662882964,-0.4751825394472462,-5.039184013455832,40.01116263319888,47881.906516871066,15453.421114396748,15453.421114396748,63335.32763126781,87649.93470931995,87649.93470931995,15453.421114396748,103103.3558237167,103103.3558237167,103103.3558237167,127899.1730302984,103762.83061943723,63994.80242698836,44186.69799160985,24795.8172065817,0.0,68982.51519819156,21076.444625594446,1535.7820629258815,0.0,0.8866788385827875,2.8184297406855765,0.0014959080323721466,354114.6527127717,1555014.5846826814,4.39127433098336,1555014.5846826814,4.39127433098336,0.85,0.09568791238767309,4.564652377983593,1.2672246361104769,1.0,0.0,4.564652377984459,1.2849145614451425,1.2852098876770721,3.5524948622651853,19322.042233034786,1970.2999732869825,2034.6934298245008,2034.6934298245008,7.594962900985851,5.0522038807177125,0.5095201102252771,4.542683770492435,3.3849017891506183,3.3849017891506183,0.9671147969001767,0.0,0.0,0.00022982917822270645,0.9998006841841209,0.00022987499594507343,199.04407233427202,0.0,0.0,0.0,0.026205034079234198,7.750401764770652e-05,0.00015232516057499994,0.0006953114064454061,0.09568791238765705,0.08136075385329683,0.014327158534360219,0.09568784887107502,0.08136075385331047,0.014327158534362621,0.4281997671194984,0.4281997671194984,0.07540350423693362,0.0,4.561665092856117,4.484767452957726,4.998840293563262,4.564001474008592,4.487571878104973,4.998512775510164,24795.8172065817,21076.444625594446,0.85,0.9181359573407989,0.6941165653253295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452379525624681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.581479911962,1535.7820629258815,0.4281997671194984,0.07540350423693362,6.112851554438009,3.3849017891506183
1784.0,-30.147406958757006,5.052175565485896,35.005750986261496,24.07626846050846,4.972251208574013,-26.63546221653243,-40.15260367942972,1.460306466349427,-0.47474696709298314,-5.0391341074439495,40.011136937085524,47881.7665653299,15453.397827817958,15453.397827817958,63335.164393147854,87649.6766296999,87649.6766296999,15453.397827817958,103103.07445751785,103103.07445751785,103103.07445751785,127898.8109736076,103762.56099586493,63994.65093149506,44186.56673818874,24795.736516089746,0.0,68982.3032542785,21076.376038676284,1535.7767359673066,0.0,0.8866791859346127,2.8184298285950335,0.0014959080323721466,354115.34176484344,1555013.4764816274,4.391262656770916,1555013.4764816274,4.391262656770916,0.85,0.09568754670227618,4.564652377983593,1.2672239201376216,1.0,0.0,4.564652377984868,1.2849144323031563,1.2852097585054039,3.552495219313274,19321.992025479536,1970.2948535411722,2034.6934298245008,2034.6934298245008,7.594951456225454,5.052175565485896,0.5096039259263785,4.542571639559518,3.3849802428324893,3.3849802428324893,0.9671372122378541,0.0,0.0,0.00022982917822270645,0.9997954493472486,0.00022987619954937627,199.04403117813445,0.0,0.0,0.0,0.026205034079234198,7.750470959669165e-05,0.0001523244686260148,0.0006953082479388256,0.09568754670225856,0.08136040606726398,0.014327140634994568,0.09568755744130626,0.08136040606727897,0.014327140634997208,0.42819824180591687,0.42819824180591687,0.07540346375531662,0.0,4.562190795203662,4.485406518588775,4.998719458076664,4.564387140350959,4.488057005821474,4.998331044554902,24795.736516089746,21076.376038676284,0.85,0.9181364118806749,0.6941166691525354,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523792286125126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.577558554083,1535.7767359673066,0.42819824180591687,0.07540346375531662,6.112851554438009,3.3849802428324893
1785.0,-30.14735607529187,5.052147484698701,35.0057376048075,24.076252185646467,4.972281696423099,-26.635413372585298,-40.15253229355437,1.4603389937165103,-0.47414870805243936,-5.039080796478429,40.011112208525184,47881.6643142248,15453.369694463425,15453.369694463425,63335.03400868822,87649.46215594567,87649.46215594567,15453.369694463425,103102.8318504091,103102.8318504091,103102.8318504091,127898.4918342678,103762.33716475485,63994.53932303372,44186.44204635681,24795.65998385869,0.0,68982.1020302155,21076.31098627989,1535.7715729274248,0.0,0.8866795471254065,2.818428168266449,0.0014959080323721466,354116.07783025654,1555012.4100089718,4.391250517448569,1555012.4100089718,4.391250517448569,0.85,0.09568718074160022,4.564652377983593,1.2672232596622783,1.0,0.0,4.564652377983928,1.2849142801061066,1.285209606273373,3.5524956401034387,19321.9503451,1970.2906033252946,2034.6934298245008,2034.6934298245008,7.594937629398218,5.052147484698701,0.5096894103592255,4.542458074339476,3.3850587075387537,3.3850587075387537,0.9671596307253582,0.0,0.0,0.00022982917822270645,0.9997901480629711,0.00022987741844424618,199.04398949936964,0.0,0.0,0.0,0.026205034079234198,7.750533652703352e-05,0.00015232384169567293,0.0006953053862197498,0.09568718074158217,0.0813600580582306,0.01432712268335157,0.0956872183641121,0.08136005805824595,0.014327122683354274,0.42819671683666855,0.42819671683666855,0.07540342326619921,0.0,4.562719059278436,4.486055542380882,4.998559094349503,4.564932088425962,4.4887522911968745,4.9980190446644315,24795.65998385869,21076.31098627989,0.85,0.9181372000079999,0.6941172116392119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523789283055573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.573649896704,1535.7715729274248,0.42819671683666855,0.07540342326619921,6.112851554438009,3.3850587075387537
1786.0,-30.1473046450262,5.052119541860562,35.0057242817162,24.076232208777242,4.972302573867992,-26.63536499762029,-40.152457205671794,1.4603629264621036,-0.47341279840935613,-5.039034893529414,40.011087145553454,47881.54712449589,15453.353140576732,15453.353140576732,63334.90026507262,87649.27460411041,87649.27460411041,15453.353140576732,103102.62774468714,103102.62774468714,103102.62774468714,127898.21208985847,103762.13559512857,63994.40811551417,44186.36386623822,24795.584345171326,0.0,68981.94821140954,21076.246693395628,1535.7666328183714,0.0,0.8866798717884684,2.8184238259072756,0.0014959080323721466,354116.71161402075,1555011.3291146688,4.391239605798656,1555011.3291146688,4.391239605798656,0.85,0.09568681810221728,4.564652377983593,1.267222603582777,1.0,0.0,4.564652377983552,1.28491416812371,1.2852094942652383,3.5524959497093143,19321.91281010979,1970.2867758214875,2034.6934298245008,2034.6934298245008,7.594929493584515,5.052119541860562,0.5097716553922016,4.54234788646836,3.3851371957770935,3.3851371957770935,0.9671820559363125,0.0,0.0,0.00022982917822270645,0.9997847898411902,0.0002298786504435754,199.0439473727371,0.0,0.0,0.0,0.026205034079234198,7.750599597447799e-05,0.00015232318224822844,0.0006953023760714041,0.0956868181022032,0.08135971331180145,0.014327104790401756,0.0956867981787237,0.08135971331181342,0.014327104790403866,0.428195193173059,0.428195193173059,0.07540338029247788,0.0,4.563282469310877,4.486739597686096,4.9984345496430365,4.565622095120034,4.4895624913273195,4.99802368441857,24795.584345171326,21076.246693395628,0.85,0.9181373084878616,0.6941170605642062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523786241851104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.56975569683,1535.7666328183714,0.428195193173059,0.07540338029247788,6.112851554438009,3.3851371957770935
1787.0,-30.147252641017054,5.052091731098795,35.005710975787956,24.07620196407663,4.972321498599908,-26.63531630151895,-40.15238204794002,1.4603851591017942,-0.4728270374245085,-5.038989326148115,40.01106099927901,47881.43234605626,15453.337291412108,15453.337291412108,63334.769637468366,87649.04912888972,87649.04912888972,15453.337291412108,103102.38642030183,103102.38642030183,103102.38642030183,127897.88846347755,103761.89494314986,63994.27816031642,44186.24086981494,24795.50204317572,0.0,68981.74291299065,21076.17673669936,1535.761312932582,0.0,0.88668019866684,2.818421425250642,0.0014959080323721466,354117.3407654689,1555010.2015012228,4.391228619699543,1555010.2015012228,4.391228619699543,0.85,0.09568645463038411,4.564652377983593,1.2672219277219852,1.0,0.0,4.564652377982388,1.2849140640962031,1.2852093902138215,3.5524962373217757,19321.867997457044,1970.2822062026323,2034.6934298245008,2034.6934298245008,7.594921704123759,5.052091731098795,0.5098538132918735,4.542237917806921,3.3852156788287524,3.3852156788287524,0.9672044796653578,0.0,0.0,0.00022982917822270645,0.9997793718758915,0.00022987989619297375,199.04390477616826,0.0,0.0,0.0,0.026205034079234198,7.750665604055665e-05,0.0001523225221821498,0.0006952993630992086,0.09568645463037105,0.08135936794742836,0.014327086682942688,0.09568642049234145,0.08135936794743946,0.014327086682944645,0.4281936731118881,0.4281936731118881,0.07540333739718486,0.0,4.563841362178607,4.487412953330022,4.998340684519121,4.5661622887236035,4.490192415027991,4.998051898879567,24795.50204317572,21076.17673669936,0.85,0.9181381473262421,0.6941174624487376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523783167966744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.565874147309,1535.761312932582,0.4281936731118881,0.07540333739718486,6.112851554438009,3.3852156788287524
1788.0,-30.147200089484024,5.05206411733064,35.00569770460082,24.07618114901709,4.972347596056956,-26.635266395343205,-40.15230668066067,1.4604139019161264,-0.47222296002343,-5.038938483553474,40.01103539933199,47881.31924683959,15453.313652178618,15453.313652178618,63334.63289901821,87648.83373303892,87648.83373303892,15453.313652178618,103102.14738521754,103102.14738521754,103102.14738521754,127897.56794879606,103761.6674103383,63994.15292413884,44186.12720688828,24795.42056357852,0.0,68981.5477704668,21076.10747904174,1535.75591914377,0.0,0.8866805504381546,2.8184193996943967,0.0014959080323721466,354118.04275312624,1555009.0974499003,4.391216796976303,1555009.0974499003,4.391216796976303,0.85,0.09568608998365066,4.564652377983593,1.2672212403221055,1.0,0.0,4.5646523779821235,1.2849139296073253,1.2852092556940327,3.552496609153088,19321.825627770635,1970.2778856970153,2034.6934298245008,2034.6934298245008,7.594910086042554,5.05206411733064,0.5099384437599053,4.542125673570735,3.3852941551520535,3.3852941551520535,0.9672269014720153,0.0,0.0,0.00022982917822270645,0.9997738968997532,0.00022988115506455487,199.04386173114023,0.0,0.0,0.0,0.026205034079234198,7.750731795218764e-05,0.0001523218602705188,0.0006952963417027081,0.09568608998363352,0.08135902136320054,0.014327068620432983,0.09568605362272743,0.08135902136321511,0.01432706862043555,0.42819215573959224,0.42819215573959224,0.07540329634283269,0.0,4.564397130112809,4.488086253285076,4.9982262246615505,4.566715523530036,4.490875451329259,4.997865094089036,24795.42056357852,21076.10747904174,0.85,0.9181387624087753,0.694117786486361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523780059792204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.562005806123,1535.75591914377,0.42819215573959224,0.07540329634283269,6.112851554438009,3.3852941551520535
1789.0,-30.147146943873043,5.052036632861472,35.005684471669454,24.076156003307574,4.972367563455301,-26.635216567548998,-40.152231383230514,1.4604371871312758,-0.4715699019495787,-5.038892809021857,40.011009971238515,47881.208927156746,15453.298136300158,15453.298136300158,63334.507063456906,87648.6267513069,87648.6267513069,15453.298136300158,103101.92488760706,103101.92488760706,103101.92488760706,127897.26700808789,103761.44520638528,63994.02738223527,44186.019804611125,24795.342120480833,0.0,68981.36192509196,21076.04080240871,1535.7508180633977,0.0,0.8866808752584405,2.8184161238028484,0.0014959080323721466,354118.673385867,1555008.0008107095,4.391205880058994,1555008.0008107095,4.391205880058994,0.85,0.0956857289763066,4.564652377983593,1.2672205941332506,1.0,0.0,4.564652377982827,1.284913820654812,1.2852091467164777,3.552496910382188,19321.78425038975,1970.2736663784012,2034.6934298245008,2034.6934298245008,7.59490246038346,5.052036632861472,0.5100208282581562,4.542015804603316,3.385372644550492,3.385372644550492,0.9672493270144262,0.0,0.0,0.00022982917822270645,0.9997683600636851,0.00022988242817372853,199.04381819952113,0.0,0.0,0.0,0.026205034079234198,7.750797925558769e-05,0.00015232119896711876,0.0006952933230825706,0.09568572897629643,0.08135867792139793,0.014327051054898503,0.09568565963313613,0.08135867792140658,0.014327051054900026,0.42819064096392173,0.42819064096392173,0.0754032554492426,0.0,4.564965173903431,4.48876882184544,4.998141163663661,4.567322907072253,4.491585339652431,4.99788779788679,24795.342120480833,21076.04080240871,0.85,0.9181394118056546,0.6941180572681613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523776918894618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.558150167133,1535.7508180633977,0.42819064096392173,0.0754032554492426,6.112851554438009,3.385372644550492
1790.0,-30.14709321388184,5.052009341716612,35.00567127679243,24.076129809860163,4.972393949886248,-26.63516557186458,-40.152155911177374,1.460466307868996,-0.4710764437912758,-5.0388419331286745,40.01098461378914,47881.100484826035,15453.274937383094,15453.274937383094,63334.37542220913,87648.38559416585,87648.38559416585,15453.274937383094,103101.66053154894,103101.66053154894,103101.66053154894,127896.92217409253,103761.19150418087,63993.90639484131,44185.87234371062,24795.26164254359,0.0,68981.13398625421,21075.97239616205,1535.745476217877,0.0,0.8866812263190301,2.8184155615601614,0.0014959080323721466,354119.3758353546,1555006.9072187738,4.391194081234809,1555006.9072187738,4.391194081234809,0.85,0.09568536615580345,4.564652377983593,1.267219941900112,1.0,0.0,4.564652377984004,1.2849136843976663,1.2852090104280145,3.5524972871025042,19321.737007608503,1970.2688489554032,2034.6934298245008,2034.6934298245008,7.594891058706564,5.052009341716612,0.5101056497088683,4.541903692007744,3.385451126931177,3.385451126931177,0.9672717505517648,0.0,0.0,0.00022982917822270645,0.9997627623791229,0.00022988371528839986,199.04377418925498,0.0,0.0,0.0,0.026205034079234198,7.750864209785765e-05,0.00015232053612484879,0.0006952902974380267,0.09568536615578364,0.08135833272923336,0.014327033426550286,0.09568534560320345,0.0813583327292502,0.014327033426553249,0.4281891292767135,0.4281891292767135,0.07540321639148644,0.0,4.565506160134532,4.489423512488088,4.998033713137886,4.567765489337376,4.492138336814548,4.997700682744892,24795.26164254359,21075.97239616205,0.85,0.9181405373073411,0.6941187788296905,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377374249159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.554308181225,1535.745476217877,0.4281891292767135,0.07540321639148644,6.112851554438009,3.385451126931177
1791.0,-30.147038928762953,5.051982227960636,35.005658139360385,24.076108959876024,4.972419853626224,-26.635114124862497,-40.15207656249402,1.460495049725737,-0.4704741045032961,-5.038792121821646,40.01095989724364,47880.97650870286,15453.253650717215,15453.253650717215,63334.23015942007,87648.17108786889,87648.17108786889,15453.253650717215,103101.42473858611,103101.42473858611,103101.42473858611,127896.6100229518,103760.96397653804,63993.76939737201,44185.77175462893,24795.185284365692,0.0,68980.95703899462,21075.907491710837,1535.740396997312,0.0,0.8866815696331303,2.8184134384632276,0.0014959080323721466,354120.0635870343,1555005.841267689,4.391182542769157,1555005.841267689,4.391182542769157,0.85,0.09568500518165389,4.564652377983593,1.2672192545002328,1.0,0.0,4.56465237798483,1.2849135499133486,1.2852088759127867,3.5524976589214283,19321.69463888458,1970.2645285479323,2034.6934298245008,2034.6934298245008,7.594880596852429,5.051982227960636,0.5101900981152063,4.54179212984543,3.3855296218239133,3.3855296218239133,0.9672941776639752,0.0,0.0,0.00022982917822270645,0.9997571068947084,0.00022988501570803178,199.0437297243032,0.0,0.0,0.0,0.026205034079234198,7.750933899274449e-05,0.00015231983922996196,0.0006952871163551244,0.09568500518163886,0.08135798913348384,0.014327016048155014,0.09568499410922478,0.08135798913349662,0.014327016048157264,0.4281876188240605,0.4281876188240605,0.07540317738739205,0.0,4.566049856608004,4.490082485210621,4.997920034131539,4.568318017318347,4.4928124292450775,4.997560064682318,24795.185284365692,21075.907491710837,0.85,0.9181407866466323,0.6941187621046772,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377053116278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.55047967392,1535.740396997312,0.4281876188240605,0.07540317738739205,6.112851554438009,3.3855296218239133
1792.0,-30.146984095751762,5.051955320130338,35.00564506703173,24.07608755109834,4.972449144174802,-26.635061846056207,-40.1520008808933,1.4605268944792333,-0.46995477978339295,-5.038739865390225,40.0109355186543,47880.87224389777,15453.228939635777,15453.228939635777,63334.10118353355,87647.93853055107,87647.93853055107,15453.228939635777,103101.16747018685,103101.16747018685,103101.16747018685,127896.27718629036,103760.71970046851,63993.65341381524,44185.62920739252,24795.10971610351,0.0,68980.73892349603,21075.843258687983,1535.7353042254947,0.0,0.8866819241777941,2.8184126964149314,0.0014959080323721466,354120.7851000156,1555004.7898921901,4.391170626861128,1555004.7898921901,4.391170626861128,0.85,0.09568464364112733,4.564652377983593,1.2672185583086688,1.0,0.0,4.564652377983822,1.2849134009104837,1.285208726875675,3.5524980708809646,19321.64915137712,1970.259890113048,2034.6934298245008,2034.6934298245008,7.594868451985253,5.051955320130338,0.5102757644724827,4.541679555657855,3.3856081247437215,3.3856081247437215,0.9673166070696347,0.0,0.0,0.00022982917822270645,0.9997513943653037,0.0002298863292595,199.04368481059288,0.0,0.0,0.0,0.026205034079234198,7.751000368617836e-05,0.00015231917453652807,0.0006952840822606607,0.09568464364111297,0.08135764516979832,0.014326998471314644,0.09568468986942588,0.08135764516981053,0.014326998471316797,0.42818611005529156,0.42818611005529156,0.07540313797673225,0.0,4.56657730250862,4.490726555702679,4.9977824413569465,4.568785085606805,4.493401506740895,4.9973314676648215,24795.10971610351,21075.843258687983,0.85,0.9181418200488553,0.6941194453860615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45237672866566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.546664078673,1535.7353042254947,0.42818611005529156,0.07540313797673225,6.112851554438009,3.3856081247437215
1793.0,-30.14692872118092,5.051928528685848,35.00563203812707,24.07606237046423,4.97246921748045,-26.635010001633486,-40.15192149728534,1.4605504979330115,-0.46930751895996536,-5.03869449845682,40.01091063881186,47880.752992586386,15453.214973338758,15453.214973338758,63333.96796592514,87647.73080525134,87647.73080525134,15453.214973338758,103100.9457785901,103100.9457785901,103100.9457785901,127895.97961840132,103760.49577876704,63993.51796610208,44185.530902961065,24795.03383981122,0.0,68980.56474277229,21075.77876383954,1535.7303534350322,0.0,0.886682245441408,2.818409461179058,0.0014959080323721466,354121.41148952075,1555003.7168997002,4.391159829503041,1555003.7168997002,4.391159829503041,0.85,0.09568428491206539,4.564652377983593,1.2672179071744902,1.0,0.0,4.564652377983638,1.2849132904690093,1.2852086164088163,3.5524983762269575,19321.60745412824,1970.255638176976,2034.6934298245008,2034.6934298245008,7.5948615879059735,5.051928528685848,0.5103584069049081,4.54157012178094,3.3856866445948497,3.3856866445948497,0.9673390413128142,0.0,0.0,0.00022982917822270645,0.9997456254516833,0.00022988765579131195,199.04363945331173,0.0,0.0,0.0,0.026205034079234198,7.751070089912222e-05,0.00015231847732358422,0.0006952808997259387,0.09568428491205198,0.08135730392093565,0.014326980991116334,0.0956843062411788,0.08135730392094705,0.01432698099111834,0.4281846021688764,0.4281846021688764,0.0754030967142655,0.0,4.567122240285187,4.491383663080342,4.997687711946071,4.569386979496869,4.49409775704072,4.997395086646975,24795.03383981122,21075.77876383954,0.85,0.9181422071868615,0.6941194693191213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523764009405524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.542861269038,1535.7303534350322,0.4281846021688764,0.0754030967142655,6.112851554438009,3.3856866445948497
1794.0,-30.14687277346454,5.051901976995718,35.00561906167652,24.07604567650708,4.972501832199335,-26.63495638713226,-40.15184183428062,1.4605854458670553,-0.4687708486244446,-5.038639236071526,40.01088610884063,47880.63515264816,15453.186202815627,15453.186202815627,63333.821355463784,87647.50461355428,87647.50461355428,15453.186202815627,103100.69081636991,103100.69081636991,103100.69081636991,127895.64644046754,103760.2588822242,63993.38942131819,44185.41051211778,24794.95562409763,0.0,68980.36613621541,21075.712280482985,1535.725038415587,0.0,0.8866826158458726,2.8184088417675066,0.0014959080323721466,354122.1745085068,1555002.6589966463,4.391147380575265,1555002.6589966463,4.391147380575265,0.85,0.09568392185578911,4.564652377983593,1.2672172076860444,1.0,0.0,4.564652377983819,1.2849131269463072,1.2852084528485301,3.552498828330778,19321.56334078844,1970.2511398681959,2034.6934298245008,2034.6934298245008,7.594847447926598,5.051901976995718,0.5104456216925763,4.541456355303142,3.3857651547093126,3.3857651547093126,0.9673614727740893,0.0,0.0,0.00022982917822270645,0.9997397968643275,0.00022988899606033795,199.04359362658838,0.0,0.0,0.0,0.026205034079234198,7.751140057178902e-05,0.00015231777765091741,0.0006952777059634363,0.09568392185576517,0.08135695888167009,0.014326962974095081,0.09568399402913884,0.08135695888169045,0.014326962974098663,0.428183096208629,0.428183096208629,0.07540305647900208,0.0,4.5676507319105895,4.492030293530092,4.997542567129017,4.569868387447059,4.494721161122868,4.997067102418214,24794.95562409763,21075.712280482985,0.85,0.9181427252850267,0.6941197594993676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45237606997881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.539071136414,1535.725038415587,0.428183096208629,0.07540305647900208,6.112851554438009,3.3857651547093126
1795.0,-30.146816330077947,5.051875491337391,35.005606121669885,24.0760211943649,4.972517328281772,-26.63490403852945,-40.151766187604494,1.4606050367332628,-0.4680125200366092,-5.038597501121618,40.01086121744499,47880.53822808696,15453.178278999225,15453.178278999225,63333.71650708618,87647.32113745777,87647.32113745777,15453.178278999225,103100.499416457,103100.499416457,103100.499416457,127895.38022309355,103760.05661916426,63993.27370979358,44185.314343745194,24794.880806636567,0.0,68980.19515038177,21075.64868564108,1535.7202323003867,0.0,0.8866829186478435,2.8184037167720306,0.0014959080323721466,354122.75075229746,1555001.585507014,4.3911372037057,1555001.585507014,4.3911372037057,0.85,0.09568356548631324,4.564652377983593,1.2672166213905438,1.0,0.0,4.56465237798573,1.2849130352799232,1.2852083611610774,3.5524990817679467,19321.525676671503,1970.247299197127,2034.6934298245008,2034.6934298245008,7.594843553572645,5.051875491337391,0.5105268079659071,4.541348683371484,3.385843692497266,3.385843692497266,0.9673839121420761,0.0,0.0,0.00022982917822270645,0.9997339166755874,0.00022989034821080875,199.04354739388336,0.0,0.0,0.0,0.026205034079234198,7.751206497482588e-05,0.00015231711324788057,0.0006952746731945343,0.09568356548630806,0.08135661993783487,0.014326945548473188,0.09568355326675938,0.08135661993783927,0.014326945548473963,0.42818159159178704,0.42818159159178704,0.07540301394381375,0.0,4.568221954778835,4.4927131373094085,4.997477267641102,4.570584981085005,4.495523323247312,4.99729545311618,24794.880806636567,21075.64868564108,0.85,0.9181434811689665,0.6941200749534552,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523757355916547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.535294331627,1535.7202323003867,0.42818159159178704,0.07540301394381375,6.112851554438009,3.385843692497266
1796.0,-30.14675927604843,5.051849204832995,35.005593200192635,24.075999960210197,4.972545154000001,-26.634849907245783,-40.15168641982598,1.4606357851973288,-0.4674601690279019,-5.038545158857264,40.01083587713845,47880.42510817478,15453.15438052754,15453.15438052754,63333.57948870232,87647.09618842782,87647.09618842782,15453.15438052754,103100.25056895537,103100.25056895537,103100.25056895537,127895.04902526375,103759.81826050839,63993.14718025533,44185.190089170064,24794.79845630838,0.0,68979.98854547844,21075.578687862122,1535.7147448833023,0.0,0.8866832771113138,2.818402549178509,0.0014959080323721466,354123.473454692,1555000.4926578058,4.391125156115241,1555000.4926578058,4.391125156115241,0.85,0.09568320382701005,4.564652377983593,1.2672159015713258,1.0,0.0,4.5646523779823065,1.2849128914067547,1.285208217254841,3.552499479545339,19321.481291066484,1970.242773125021,2034.6934298245008,2034.6934298245008,7.594831808082472,5.051849204832995,0.5106128502525902,4.541236354580405,3.3859222059519967,3.3859222059519967,0.9674063445577133,0.0,0.0,0.00022982917822270645,0.9997279729088835,0.00022989171499720893,199.04350066102336,0.0,0.0,0.0,0.026205034079234198,7.751276557911426e-05,0.0001523164126435922,0.0006952714751795033,0.0956832038269883,0.08135627613191405,0.014326927695074257,0.09568321041458246,0.08135627613193254,0.01432692769507751,0.42818009067769847,0.42818009067769847,0.07540297431587224,0.0,4.56877492658856,4.493379972627395,4.997380947751424,4.571084989829387,4.496146149946924,4.997095227566547,24794.79845630838,21075.578687862122,0.85,0.918144244789872,0.694120514047451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452375398242144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.53152932169,1535.7147448833023,0.42818009067769847,0.07540297431587224,6.112851554438009,3.3859222059519967
1797.0,-30.146701674559115,5.051823141477907,35.005580356233324,24.07598323132845,4.972577932019583,-26.634794788058965,-40.15160281034184,1.4606710455194376,-0.4669336654036442,-5.038490703835543,40.01081229206233,47880.29604998572,15453.127602610497,15453.127602610497,63333.42365259622,87646.86899457779,87646.86899457779,15453.127602610497,103099.99659718829,103099.99659718829,103099.99659718829,127894.72226567368,103759.57967779644,63993.00673320451,44185.08104954659,24794.725668485386,0.0,68979.80671803198,21075.516818212578,1535.7097568351426,0.0,0.8866836399763963,2.8184019695843836,0.0014959080323721466,354124.2253296717,1554999.475506789,4.391112960597834,1554999.475506789,4.391112960597834,0.85,0.09568284432827041,4.564652377983593,1.2672151971375571,1.0,0.0,4.564652377984118,1.2849127264224798,1.285208052232646,3.552499935690366,19321.436863739196,1970.2382427984273,2034.6934298245008,2034.6934298245008,7.594818647418241,5.051823141477907,0.5106999780172394,4.541123163460668,3.3860007353420665,3.3860007353420665,0.9674287815263047,0.0,0.0,0.00022982917822270645,0.999721972147663,0.0002298930949061503,199.04345347976223,0.0,0.0,0.0,0.026205034079234198,7.751349993157501e-05,0.00015231567829113144,0.000695268123115797,0.09568284432825348,0.08135593416803483,0.014326910160218656,0.09568291911290498,0.08135593416804922,0.014326910160221194,0.42817859220986176,0.42817859220986176,0.07540293508829081,0.0,4.569310914892981,4.494033636476445,4.9972459564858696,4.571557038431877,4.496751116719736,4.99680956949021,24794.725668485386,21075.516818212578,0.85,0.9181444058184097,0.6941204727595932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523750572431162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.527778426413,1535.7097568351426,0.42817859220986176,0.07540293508829081,6.112851554438009,3.3860007353420665
1798.0,-30.14664353757979,5.051797177366726,35.00556756116235,24.075963254459225,4.972597942975291,-26.63474046371404,-40.15153058627618,1.4606948691095138,-0.4661930363488409,-5.038445842691012,40.010788028118725,47880.223305892054,15453.115693341757,15453.115693341757,63333.33899923381,87646.68550659282,87646.68550659282,15453.115693341757,103099.80119993458,103099.80119993458,103099.80119993458,127894.4537693816,103759.37869735641,63992.91649665537,44184.95800077893,24794.65256944702,0.0,68979.61057022595,21075.454684029966,1535.7049741630415,0.0,0.8866839564279135,2.8183974436890162,0.0014959080323721466,354124.84474037547,1554998.429078853,4.391102324997533,1554998.429078853,4.391102324997533,0.85,0.09568248893867766,4.564652377983593,1.2672146306233483,1.0,0.0,4.564652377982921,1.2849126149510965,1.2852079407356418,3.552500243884151,19321.399438463428,1970.2344264823798,2034.6934298245008,2034.6934298245008,7.594812794315968,5.051797177366726,0.5107828620346959,4.54101431533203,3.3860792882380033,3.3860792882380033,0.9674512252108581,0.0,0.0,0.00022982917822270645,0.9997159156399872,0.0002298944876511013,199.043405859905,0.0,0.0,0.0,0.026205034079234198,7.751413428967212e-05,0.00015231504393303433,0.0006952652274916006,0.09568248893866654,0.0813555960813146,0.014326892857351949,0.09568250162459647,0.08135559608132405,0.01432689285735361,0.4281770953445143,0.4281770953445143,0.07540289377072072,0.0,4.569882483339711,4.494719678030322,4.997164789555086,4.572252806342192,4.497548559460483,4.996925451026925,24794.65256944702,21075.454684029966,0.85,0.918145789396073,0.6941213919604071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523747129722073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.52404040038,1535.7049741630415,0.4281770953445143,0.07540289377072072,6.112851554438009,3.3860792882380033
1799.0,-30.14658484831892,5.051771353396753,35.00555477927107,24.075942823570244,4.972620695103468,-26.634685368125567,-40.151446976792045,1.4607212149101352,-0.4655217035863757,-5.038397651008837,40.010762821861235,47880.09925454598,15453.098876396756,15453.098876396756,63333.198130942736,87646.48739993415,87646.48739993415,15453.098876396756,103099.58627633091,103099.58627633091,103099.58627633091,127894.15830932056,103759.16410284454,63992.77595745652,44184.875717097806,24794.572032989643,0.0,68979.44775008745,21075.386228041196,1535.6996852552643,0.0,0.8866842932594738,2.8183942213588984,0.0014959080323721466,354125.51013771695,1554997.3420124329,4.3910910044512335,1554997.3420124329,4.3910910044512335,0.85,0.09568213120936594,4.564652377983593,1.2672139355307444,1.0,0.0,4.564652377985388,1.2849124916782273,1.2852078174344395,3.5525005847065034,19321.359478063387,1970.2303516555999,2034.6934298245008,2034.6934298245008,7.594804529215804,5.051771353396753,0.5108673051630994,4.540904048233654,3.3861578276335935,3.3861578276335935,0.9674736650381696,0.0,0.0,0.00022982917822270645,0.9997098016376899,0.00022989589363454102,199.04335778769843,0.0,0.0,0.0,0.026205034079234198,7.751486865412135e-05,0.0001523143095685851,0.000695261875373171,0.09568213120935135,0.08135525586713045,0.0143268753422209,0.09568209904996194,0.08135525586714286,0.014326875342223083,0.4281756021611816,0.4281756021611816,0.0754028539565085,0.0,4.570463107450678,4.495414263751229,4.997095590310721,4.57287594742246,4.4982836110602875,4.9969104572008405,24794.572032989643,21075.386228041196,0.85,0.9181459144236545,0.6941212319938482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523743655009629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.520315022046,1535.6996852552643,0.4281756021611816,0.0754028539565085,6.112851554438009,3.3861578276335935
1800.0,-30.146525672467153,5.051745700071963,35.005542034441206,24.075927002728008,4.972647551787289,-26.63462942414926,-40.15136696454135,1.4607513034693869,-0.46485698163718325,-5.038346902668536,40.01073833757272,47879.99462187067,15453.078398974752,15453.078398974752,63333.07302084542,87646.2915606344,87646.2915606344,15453.078398974752,103099.36995960916,103099.36995960916,103099.36995960916,127893.86449322286,103758.95343562494,63992.65649686122,44184.77437640412,24794.494533613703,0.0,68979.26891001782,21075.320353571646,1535.6945110504143,0.0,0.8866846404980765,2.818391385167202,0.0014959080323721466,354126.210836682,1554996.2860828072,4.391079334141549,1554996.2860828072,4.391079334141549,0.85,0.09568177431941126,4.564652377983593,1.267213314617984,1.0,0.0,4.56465237798393,1.2849123508928955,1.2852076766167493,3.5525009739470406,19321.32024897827,1970.2263514021886,2034.6934298245008,2034.6934298245008,7.594794465084418,5.051745700071963,0.5109529880927717,4.540792711979192,3.3862363660315964,3.3862363660315964,0.9674961045804561,0.0,0.0,0.00022982917822270645,0.9997036369852267,0.00022989731128296654,199.04330931695014,0.0,0.0,0.0,0.026205034079234198,7.751557142913073e-05,0.00015231360679357573,0.0006952586674495533,0.09568177431939437,0.08135491617538433,0.014326858144010034,0.09568171785438497,0.0813549161753987,0.014326858144012565,0.4281741128991679,0.4281741128991679,0.07540281601691094,0.0,4.571049435373197,4.496117647391031,4.997014485883426,4.573489921031353,4.499027014684486,4.996786594845048,24794.494533613703,21075.320353571646,0.85,0.9181464811327913,0.6941215147456729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523740147290285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.516602645654,1535.6945110504143,0.4281741128991679,0.07540281601691094,6.112851554438009,3.3862363660315964
