time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1801.0,-30.14646597240997,5.051720213275364,35.00552934196574,24.0759058384225,4.972674891860467,-26.634572960063558,-40.15128311058504,1.4607818795140477,-0.464306256691998,-5.038296306935348,40.01071437284727,47879.87426615197,15453.058415591944,15453.058415591944,63332.932681743914,87646.06897935481,87646.06897935481,15453.058415591944,103099.12739494676,103099.12739494676,103099.12739494676,127893.54740066109,103758.71600763281,63992.52129442985,44184.66079244774,24794.420005714328,0.0,68979.08079816207,21075.25700485718,1535.689506995942,0.0,0.8866849850757864,2.818390034997528,0.0014959080323721466,354126.9094296335,1554995.2525608116,4.39106775326769,1554995.2525608116,4.39106775326769,0.8500000000000001,0.09568141926147138,4.564652377983593,1.2672125975461674,1.0,0.0,4.564652377983385,1.2849122078266357,1.2852075335176072,3.55250136949393,19321.276036675426,1970.2218430019861,2034.6934298245008,2034.6934298245008,7.5947846437607165,5.051720213275364,0.5110386985336453,4.540681514741719,3.3863149128676127,3.3863149128676127,0.9675185465336036,0.0,0.0,0.00022982917822270645,0.9996974177651371,0.000229898741497701,199.04326041685084,0.0,0.0,0.0,0.026205034079234198,7.751630795347875e-05,0.0001523128702692277,0.0006952553054719367,0.09568141926145622,0.08135457804085348,0.01432684122060274,0.09568139742213258,0.08135457804086636,0.01432684122060501,0.4281726277710069,0.4281726277710069,0.07540277880862452,0.0,4.571618581036432,4.496802096119836,4.996926179813613,4.573990050243367,4.499635435385073,4.996669191783781,24794.420005714328,21075.25700485718,0.85,0.9181469504799693,0.6941216628596726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452373661049026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.512901973607,1535.689506995942,0.4281726277710069,0.07540277880862452,6.112851554438009,3.3863149128676127
1802.0,-30.146405705521094,5.051694878162602,35.00551669764175,24.075884848739975,4.972700911306127,-26.634516117897867,-40.15120676541699,1.4608113236829179,-0.46372501560205137,-5.03824671993823,40.01069039041027,47879.79179103864,15453.04021353151,15453.04021353151,63332.83200457015,87645.85337356989,87645.85337356989,15453.04021353151,103098.8935871014,103098.8935871014,103098.8935871014,127893.23911417107,103758.48468913791,63992.423106606664,44184.512869479164,24794.34552706967,0.0,68978.85839654884,21075.193698009218,1535.6845283526159,0.0,0.886685324578259,2.8183881643675495,0.0014959080323721466,354127.59409566387,1554994.218275495,4.3910563429728935,1554994.218275495,4.3910563429728935,0.85,0.09568106524772492,4.564652377983593,1.2672119865240528,1.0,0.0,4.5646523779840615,1.2849120700564884,1.2852073957157946,3.552501750398311,19321.232962043585,1970.2174506119404,2034.6934298245008,2034.6934298245008,7.594775697911595,5.051694878162602,0.511124042123547,4.540570836039055,3.386393467184092,3.386393467184092,0.9675409906240262,0.0,0.0,0.00022982917822270645,0.9996911395380066,0.00022990018530015063,199.0432110524861,0.0,0.0,0.0,0.026205034079234198,7.751697853062761e-05,0.00015231219969207883,0.0006952522445203594,0.09568106524771254,0.08135424085376243,0.014326824393950112,0.09568106035645114,0.08135424085377295,0.014326824393951965,0.42817114527013256,0.42817114527013256,0.07540274169441773,0.0,4.572180609154714,4.497477511821273,4.996841665207398,4.574521704336178,4.500272814827667,4.99659792413928,24794.34552706967,21075.193698009218,0.85,0.9181484512323972,0.6941227051886694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523733042361469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.50921377567,1535.6845283526159,0.42817114527013256,0.07540274169441773,6.112851554438009,3.386393467184092
1803.0,-30.146344888380405,5.051669735140771,35.00550411074537,24.075868399255,4.97273148648192,-26.634458324904568,-40.15112273683769,1.4608449230061005,-0.46315792157065516,-5.038193775526485,40.01066677446405,47879.67564584419,15453.017162619708,15453.017162619708,63332.69280846389,87645.63763124832,87645.63763124832,15453.017162619708,103098.65479386803,103098.65479386803,103098.65479386803,127892.9263841613,103758.25507195748,63992.29308655359,44184.40220600432,24794.271590293272,0.0,68978.67379629759,21075.13085174928,1535.6795026662883,0.0,0.8866856798548756,2.8183868728864248,0.0014959080323721466,354128.3251199073,1554993.1997962522,4.391044402533273,1554993.1997962522,4.391044402533273,0.85,0.09568071039703574,4.564652377983593,1.26721130901482,1.0,0.0,4.564652377984501,1.2849119128442852,1.2852072384674575,3.5525021850558325,19321.190204219503,1970.2130905272957,2034.6934298245008,2034.6934298245008,7.594764368975518,5.051669735140771,0.511211001773531,4.54045873336724,3.386472024780534,3.386472024780534,0.9675634356515811,0.0,0.0,0.00022982917822270645,0.9996848040321923,0.00022990164229334968,199.04316123743718,0.0,0.0,0.0,0.026205034079234198,7.75177166011555e-05,0.00015231146162155096,0.0006952488754849693,0.09568071039701748,0.08135390297247135,0.014326807424546124,0.09568074172342123,0.08135390297248687,0.014326807424548858,0.42816966477938306,0.42816966477938306,0.0754027048266194,0.0,4.572731792055663,4.498144463394226,4.996732761888552,4.575035853955853,4.500912249088401,4.996397851890606,24794.271590293272,21075.13085174928,0.85,0.9181488904163776,0.6941228790109635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372944035629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.505538923264,1535.6795026662883,0.42816966477938306,0.0754027048266194,6.112851554438009,3.386472024780534
1804.0,-30.146283583318862,5.05164473907377,35.005491581356296,24.075852578412764,4.972758008569214,-26.6344004981341,-40.1510387082584,1.4608749233844287,-0.4624918791309369,-5.038144211399969,40.010643275694115,47879.56171593239,15452.999528040113,15452.999528040113,63332.5612439725,87645.44339848123,87645.44339848123,15452.999528040113,103098.44292652135,103098.44292652135,103098.44292652135,127892.64250191962,103758.04488071002,63992.163198161186,44184.312980609815,24794.199575398263,0.0,68978.51255600808,21075.069639088524,1535.6746660036492,0.0,0.8866860174866289,2.8183838809782378,0.0014959080323721466,354129.0094723015,1554992.1863709455,4.391033055123293,1554992.1863709455,4.391033055123293,0.85,0.09568035763086795,4.564652377983593,1.2672106430446726,1.0,0.0,4.564652377981901,1.2849117724716816,1.2852070980625905,3.552502573155616,19321.15106376684,1970.2090993118793,2034.6934298245008,2034.6934298245008,7.5947557020287775,5.05164473907377,0.5112965328478083,4.5403482062259615,3.386550598099219,3.386550598099219,0.9675858851712055,0.0,0.0,0.00022982917822270645,0.9996784177420237,0.00022990311098425255,199.0431110227597,0.0,0.0,0.0,0.026205034079234198,7.751845467818039e-05,0.00015231072354452606,0.0006952455064199224,0.09568035763085231,0.08135356712387137,0.014326790506980934,0.09568037523628885,0.08135356712388467,0.014326790506983276,0.4281681858335201,0.4281681858335201,0.07540266662002286,0.0,4.573297310267094,4.498826052847846,4.996636487023181,4.575652332269044,4.501646009788544,4.996345661059365,24794.199575398263,21075.069639088524,0.85,0.9181491293038355,0.6941228498810539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372580546571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.501877103132,1535.6746660036492,0.4281681858335201,0.07540266662002286,6.112851554438009,3.386550598099219
1805.0,-30.146221771834618,5.051619823146877,35.00547906745145,24.07583277616652,4.972776639960461,-26.634343004662814,-40.15095845153553,1.4608978727886472,-0.46173218463235344,-5.038099803530772,40.010618667924724,47879.468108936715,15452.989911227107,15452.989911227107,63332.458020163824,87645.2669477559,87645.2669477559,15452.989911227107,103098.256858983,103098.256858983,103098.256858983,127892.37962731771,103757.84861884062,63992.04978002142,44184.22093202134,24794.122768334702,0.0,68978.34370035604,21075.004353084496,1535.6696731112675,0.0,0.8866863328698272,2.8183790509186073,0.0014959080323721466,354129.62263099995,1554991.1251186435,4.3910224554666275,1554991.1251186435,4.3910224554666275,0.85,0.09568000636018265,4.564652377983593,1.2672100490564482,1.0,0.0,4.564652377984888,1.2849116650908026,1.285206990657031,3.552502870040499,19321.11451715273,1970.2053725943856,2034.6934298245008,2034.6934298245008,7.5947509756101095,5.051619823146877,0.5113797864878586,4.540240036659019,3.386629173844242,3.386629173844242,0.9676083353840691,0.0,0.0,0.00022982917822270645,0.9996719787411817,0.00022990459181632214,199.0430603932995,0.0,0.0,0.0,0.026205034079234198,7.751915963063183e-05,0.0001523100185920746,0.0006952422885570386,0.09568000636017081,0.08135323268094102,0.014326773679229783,0.09567993421219176,0.08135323268095108,0.014326773679231554,0.4281667094562322,0.4281667094562322,0.07540262803591173,0.0,4.5738947301124995,4.4995356619965605,4.996594215179016,4.576367618898416,4.502457965085171,4.996509593468659,24794.122768334702,21075.004353084496,0.85,0.9181498804216276,0.694123192011199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523722141415145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.49822708492,1535.6696731112675,0.4281667094562322,0.07540262803591173,6.112851554438009,3.386629173844242
1806.0,-30.126362904746046,5.02410538899067,35.005430884319736,24.073108203616016,4.966896846298828,-26.617057548998577,-40.135253908205755,1.4575914905513483,-0.5424818131509141,-5.045637037434613,40.0095547038463,47897.718527983605,15422.490011833617,15422.490011833617,63320.20853981722,87659.75538151729,87659.75538151729,15422.490011833617,103082.24539335091,103082.24539335091,103082.24539335091,127873.29909899138,103760.53242792211,63998.49557438829,44180.04094837091,24791.053705640465,0.0,68971.09465401137,21072.395649794395,1535.664368731353,0.0,0.8866517882397931,2.8185633957050125,0.0014959080323721466,354025.5647050364,1554945.240364601,4.392183490082518,1554945.240364601,4.392183490082518,0.85,0.09568217928429999,4.564652377983593,1.2672210342669858,1.0,0.0,4.564652377981985,1.2849269801815932,1.2852224061738655,3.5524605276312977,19321.614278696517,1970.2563340892677,2034.6934298245008,2034.6934298245008,7.579761051847431,5.02410538899067,0.4929316297871873,4.531173759203483,3.3867077321047523,3.3867077321047523,0.9676307806013578,0.0,0.0,0.00022990459181632214,0.9979329063321372,0.0002303808105309678,199.02677130956104,0.07425343692445346,0.00022879955573339216,648.4179409484334,0.02643383363496759,7.76572180272651e-05,0.00015224737378905705,0.0006949563368079761,0.09568217928414667,0.08135504411773463,0.014327135166412038,0.09568213409373452,0.081355044117865,0.014327135166434996,0.4281652372880588,0.4281652372880588,0.07540259236178896,0.0,4.56259458308989,4.515273963263326,4.831485338867822,4.5031552242837165,4.564001812824756,4.157953479265302,24791.053705640465,21072.395649794395,0.85,0.9180687773256113,0.6944607558899729,47891.83413089731,15450.0,0.0,3329.242086911194,-3329.242086911194,0.058853328375235714,1.4713332093808915,2635.856687692138,693.3853992190554,3329.242086911194,0.030246866629655866,0.6369407832817713,1.45233074354975,1.4523718447098835,1.2661019299360146,0.00022982917822270645,0.0035133150113427795,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,51869.49415875694,12120.757913088806,,,,,,,,,,,,,,,,,,,,3.0,15862.49458925554,1535.664368731353,0.4281652372880588,0.07540259236178896,6.112851554438009,3.3867077321047523
1807.0,-30.07337615651017,4.949722463755751,35.00527948364299,24.074042122252308,4.956126324886673,-26.5704431360318,-40.09443201413376,1.4531933044044874,-0.7480330207348516,-5.062526304860041,40.00645193080729,47955.07471735396,15324.39915437027,15324.39915437027,63279.47387172423,87713.53297141682,87713.53297141682,15324.39915437027,103037.93212578709,103037.93212578709,103037.93212578709,127818.07434751216,103785.08775407964,64026.629499999166,44176.06472675608,24780.14222172506,0.0,68956.20694848114,21063.1208884663,1535.4218207285096,0.0,0.8865769520716229,2.8193038389009257,0.0014959080323721466,353792.481129357,1554811.4353203506,4.3946989216875565,1554811.4353203506,4.3946989216875565,0.85,0.09568453549163203,4.564652377983593,1.2672941832849758,1.0,0.0,4.564652377983986,1.2849465767231727,1.2852426191684785,3.5524063495497336,19326.18681248563,1970.7226027731826,2034.6934298245008,2034.6934298245008,7.531551893639353,4.949722463755751,0.4364214872262302,4.5133009765295204,3.3784935775062084,3.3784935775062084,0.9652838792874882,0.0,0.0,0.0002303808105309678,0.9944957950067241,0.00023165589204870407,198.98323440862222,0.20218504991336422,0.0005677071778926017,1608.8821421476332,0.02700154081286019,7.801714678917677e-05,0.00015236366374179105,0.000695487160017259,0.09568453318740577,0.08135865302598717,0.014325880161418595,0.09568407697019984,0.08135865498522438,0.014325880506407658,0.4281646807009049,0.4281646807009049,0.07539254494680465,0.0,4.519332604339411,4.579585172739598,4.177452606876216,4.314493284125206,4.80506351754741,1.5489144867225946,24780.14222172506,21063.1208884663,0.85,0.917676256743673,0.6954424676111081,47891.83413089731,15450.0,0.0,9051.551873822336,-9051.551873822336,0.16023443456228548,4.005860864057134,7167.478938545658,1884.0729352766791,9051.551873822336,0.17098304257724162,0.8670694510946179,1.4521397590327756,1.4522530964786913,1.266232325093479,0.00022990459181632214,0.003506543746835901,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58552.26814686728,6398.448126177664,,,,,,,,,,,,,,,,,,,,2.0,15862.887554500488,1535.4218207285096,0.4281646807009049,0.07539254494680465,6.112851554438009,3.3784935775062084
1808.0,-30.017433858905385,4.868675186774925,35.00501783580288,24.08730281693863,4.951626992597837,-26.52053748253922,-40.05276564331723,1.4547306162237574,-0.9312926495521765,-5.0763720625830295,40.002938119636084,48032.43928879133,15194.160780300836,15194.160780300836,63226.600069092165,87795.22373373643,87795.22373373643,15194.160780300836,102989.38451403727,102989.38451403727,102989.38451403727,127756.25616970658,103839.12008077989,64076.3356357984,44180.87160553499,24766.871655669307,0.0,68947.74326120429,21051.84090731891,1534.9812501664428,0.0,0.8865190863987683,2.8201090828031186,0.0014959080323721466,353601.4899442502,1554659.9150351735,4.396644129752636,1554659.9150351735,4.396644129752636,0.85,0.09567808266133218,4.564652377983593,1.2674431111337618,1.0,0.0,4.5646523779835775,1.2849367499038042,1.2852344285694794,3.552433517311511,19336.24836238957,1971.7485953296562,2034.6934298245008,2034.6934298245008,7.467543049771083,4.868675186774925,0.3638657660432756,4.504809420731649,3.356094904041992,3.356094904041992,0.9588842582977121,0.0,0.0,0.00023165589204870407,0.9941922542956187,0.00023300914993834,198.93704271715052,0.22387031975084118,0.0004756307450324605,1347.937531421993,0.02747717155789265,7.838611131280596e-05,0.00015326978073589812,0.0006996232691091411,0.09567808125342638,0.08136098388595976,0.014317097367466608,0.09567769768277745,0.08136098508318908,0.014317097578143102,0.4281678138271989,0.4281678138271989,0.07534471668596895,0.0,4.44968987818271,4.705741375316279,3.0001177719864813,4.145079413030828,5.18480168203962,3.410605131648481e-13,24766.871655669307,21051.84090731891,0.85,0.9170220384090321,0.6966499121925337,47891.83413089731,15450.0,0.0,9981.512457397348,-9981.512457397348,0.17736769303592473,4.434192325898114,7907.322649310769,2074.1898080865803,9981.512457397348,0.34073496267473496,0.9597818887225358,1.4519102281966885,1.451936108927626,1.2665849226590762,0.0002303808105309678,0.003488296332240222,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59221.284119716656,5468.487542602652,,,,,,,,,,,,,,,,,,,,2.0,15863.944843593323,1534.9812501664428,0.4281678138271989,0.07534471668596895,6.112851554438009,3.356094904041992
1809.0,-29.960357566710716,4.78628746402389,35.004660595056535,24.100909858848922,4.9466758736278535,-26.4696560346988,-40.010461130272574,1.455974341611155,-1.069954401063626,-5.091158435490592,39.9996307301907,48113.005618883515,15060.752017050965,15060.752017050965,63173.75763593448,87880.58937658776,87880.58937658776,15060.752017050965,102941.34139363872,102941.34139363872,102941.34139363872,127698.72922876329,103896.10364361898,64128.519885892965,44186.20417525112,24757.387835124566,0.0,68943.5920103757,21043.77965985588,1534.7905273176887,0.0,0.8864556429074338,2.820215755330424,0.0014959080323721466,353397.61308388883,1554517.3061296947,4.398777039166607,1554517.3061296947,4.398777039166607,0.85,0.09566189406231908,4.564652377983593,1.2676005377946429,1.0,0.0,4.564652377984447,1.2849281354942572,1.2852275510939126,3.5524573335206524,19346.859472371754,1972.8306274183085,2034.6934298245008,2034.6934298245008,7.401976040365945,4.78628746402389,0.2881500755898001,4.49813738843409,3.3315618462590355,3.3315618462590355,0.9518748132168673,0.0,0.0,0.00023300914993834,0.9940776102316722,0.0002343973423604588,198.88991985930662,0.23150305298236135,0.00048012855843091704,1360.6843345932189,0.027957300116323566,7.876237661443552e-05,0.00015424677332390445,0.0007040829006492566,0.0956618923889947,0.08136531163915896,0.014296580749835744,0.09566258170758046,0.08136531306240723,0.014296580999911846,0.4281776935279722,0.4281776935279722,0.07523448073238834,0.0,4.36976811704011,4.884610836651802,1.4622387527196565,4.021204034426944,5.57334051064629,3.979039320256561e-13,24757.387835124566,21043.77965985588,0.85,0.9163107954460383,0.6978604423692158,47891.83413089731,15450.0,0.0,10275.774713072591,-10275.774713072591,0.18335569159805007,4.5838922899512475,8144.7745414784295,2131.0001715941607,10275.774713072591,0.5214630530633019,0.9921844783444261,1.4516668045315702,1.4516009090744557,1.266969253503725,0.00023165589204870407,0.0034685103152421255,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59528.29317856312,5174.225286927409,,,,,,,,,,,,,,,,,,,,2.0,15865.063108416787,1534.7905273176887,0.4281776935279722,0.07523448073238834,6.112851554438009,3.3315618462590355
1810.0,-29.90343649785422,4.704527444088616,35.004205229955524,24.11568439509722,4.943100305380999,-26.418776563992964,-39.96803085375575,1.458440371515976,-1.1617885744240652,-5.104364176442222,39.99605849203831,48192.7032755121,14925.277566645911,14925.277566645911,63117.98084215802,87965.00648007997,87965.00648007997,14925.277566645911,102890.28404672588,102890.28404672588,102890.28404672588,127638.27845416377,103952.84266137196,64180.53945678675,44191.44800509468,24747.994407437884,0.0,68939.44241253256,21035.7952463222,1534.5806327530288,0.0,0.886401197821414,2.81988752368142,0.0014959080323721466,353215.6082297315,1554363.2885128732,4.400607595749039,1554363.2885128732,4.400607595749039,0.8499999999999999,0.09563227004153411,4.564652377983593,1.2677559555554767,1.0,0.0,4.564652377984019,1.2849137297473614,1.2852149257905356,3.552497161720803,19357.42504475196,1973.9080159638572,2034.6934298245008,2034.6934298245008,7.335393798334165,4.704527444088616,0.21304995275091,4.491477491337706,3.306489341873765,3.306489341873765,0.9447112405353614,0.0,0.0,0.0002343973423604588,0.9940964173207838,0.00023578934424911159,198.8429348406399,0.23392423065390483,0.00047608363193759766,1349.2210129111518,0.028433383748261164,7.914143708579802e-05,0.00015525590527466077,0.0007086892372079757,0.09563226879260832,0.08137019158890292,0.014262077203705393,0.09563249291018786,0.08137019265157047,0.014262077389963638,0.4281962525301621,0.4281962525301621,0.07505166072086965,0.0,4.290110563601786,5.103086112271228,3.979039320256561e-13,3.9425756020181666,5.9538182186716995,3.979039320256561e-13,24747.994407437884,21035.7952463222,0.85,0.9155568805512089,0.6990585010410689,47891.83413089731,15450.0,0.0,10335.924825591559,-10335.924825591559,0.18521248971843618,4.6303122429609,8196.892453696515,2139.032371895044,10335.924825591559,0.7058668812263734,1.0022320872209742,1.4514194156838978,1.4512590272656916,1.2673600933090654,0.00023300914993834,0.0034484995222673525,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59576.979969400025,5114.075174408441,,,,,,,,,,,,,,,,,,,,2.0,15866.205955675125,1534.5806327530288,0.4281962525301621,0.07505166072086965,6.112851554438009,3.306489341873765
1811.0,-29.847060403774137,4.624061282482822,35.00365725493327,24.130862939078384,4.94028671391864,-26.368311386440407,-39.92583139389751,1.4615376965818652,-1.2172436898208048,-5.116643081476904,39.992450688380565,48271.014764670166,14790.479669120865,14790.479669120865,63061.49443379103,88047.78221214519,88047.78221214519,14790.479669120865,102838.26188126605,102838.26188126605,102838.26188126605,127578.02188217927,104008.53985474235,64231.772407253375,44196.408274987756,24739.76000091322,0.0,68936.16827590097,21028.796000776234,1534.424965646573,0.0,0.8863515908398543,2.819185521085371,0.0014959080323721466,353046.4432735106,1554207.7491897177,4.402275617844558,1554207.7491897177,4.402275617844558,0.85,0.09559351968961434,4.564652377983593,1.2679078445537018,1.0,0.0,4.5646523779832,1.284896362593342,1.285199343236768,3.552545178640422,19367.796615343657,1974.9656218324972,2034.6934298245008,2034.6934298245008,7.26914406481206,4.624061282482822,0.13921144114291373,4.4848498413399085,3.2814688816333306,3.2814688816333306,0.937562537609523,0.0,0.0,0.00023578934424911159,0.9941554775056598,0.00023717552192209214,198.79641587466736,0.23452715608689714,0.0004723710296654322,1338.6994980718348,0.028905754777926597,7.952010767717136e-05,0.0001562692365719402,0.0007133147423237874,0.09559351864690667,0.08137638794412948,0.014217130702777189,0.0955936368403705,0.08137638883176039,0.014217130857853954,0.428224276972526,0.428224276972526,0.07481433705315821,0.0,4.218323471026508,5.350574698807918,3.979039320256561e-13,3.899399391656118,6.319594576344002,3.979039320256561e-13,24739.76000091322,21028.796000776234,0.85,0.9147809634762708,0.7002277029886063,47891.83413089731,15450.0,0.0,10315.459723575057,-10315.459723575057,0.1856293753867279,4.640734384668193,8185.0584618387,2130.4012617363564,10315.459723575057,0.8913181104313774,1.0044879620493927,1.4511716077219228,1.450918200989998,1.2677481078047619,0.0002343973423604588,0.003428742862975942,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59545.9933525442,5134.540276424943,,,,,,,,,,,,,,,,,,,,2.0,15867.34759583566,1534.424965646573,0.428224276972526,0.07481433705315821,6.112851554438009,3.2814688816333306
1812.0,-29.79136585688675,4.545076324788627,35.00302981463081,24.145018821023427,4.93643686544018,-26.31856393558524,-39.88434561816973,1.463634944138647,-1.303970869893078,-5.129971260918852,39.98904057962575,48349.459953171165,14659.888536118413,14659.888536118413,63009.34848928958,88130.61998312635,88130.61998312635,14659.888536118413,102790.50851924476,102790.50851924476,102790.50851924476,127522.2581785006,104064.13278090607,64282.972750950736,44201.2889221726,24731.749659255853,0.0,68933.03858142845,21021.987210367475,1534.2991523689493,0.0,0.8862958826649475,2.8187759964260954,0.0014959080323721466,352862.8945704017,1554060.7436866031,4.404148941697647,1554060.7436866031,4.404148941697647,0.85,0.09556584060033997,4.564652377983593,1.2680605138139804,1.0,0.0,4.564652377982409,1.28488368709522,1.2851884459195473,3.5525802248319116,19378.14876997148,1976.0212478238218,2034.6934298245008,2034.6934298245008,7.204961848912481,4.545076324788627,0.06602000698739818,4.479056317801229,3.2567024686223967,3.2567024686223967,0.930486419606399,0.0,0.0,0.00023717552192209214,0.994228569577424,0.00023855230998129395,198.75047694071722,0.2345097854766715,0.0004686749695080513,1328.2248635858173,0.02937442974743465,7.989400622710186e-05,0.0001572815156949903,0.0007179354446300012,0.09556584060020493,0.08138513952092859,0.014180701079276336,0.09556590683376263,0.08138513952104359,0.014180701079296374,0.4282617795580752,0.4282617795580752,0.07462114478565572,0.0,4.146874907306369,5.619729385241669,3.979039320256561e-13,3.8260003910257865,6.673743073742344,3.979039320256561e-13,24731.749659255853,21021.987210367475,0.85,0.9140660238683458,0.7013974858522659,47891.83413089731,15450.0,0.0,10268.306387184952,-10268.306387184952,0.18555613246213493,4.638903311553369,8151.933171529916,2116.3732156550363,10268.306387184952,1.0769103818764454,1.0040916258773527,1.4509245853578485,1.45058077998808,1.2681301306810164,0.00023578934424911159,0.003409397307555656,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59488.36538166808,5181.693612815048,,,,,,,,,,,,,,,,,,,,3.0,15868.480215703801,1534.2991523689493,0.4282617795580752,0.07462114478565572,6.112851554438009,3.2567024686223967
1813.0,-29.736387653266366,4.467614647301632,35.002329822610164,24.15858042603361,4.932170417723822,-26.269502283959167,-39.84345317641271,1.465285048416591,-1.4189393248629472,-5.143617729974325,39.98567287672507,48427.266994715326,14532.518357017187,14532.518357017187,62959.78535173251,88212.64145500016,88212.64145500016,14532.518357017187,102745.15981201734,102745.15981201734,102745.15981201734,127468.13724647023,104119.04913063532,64333.674670350614,44205.971622538564,24722.97743445288,0.0,68928.94905699145,21014.530819284948,1534.1310332887977,0.0,0.8862383668230214,2.8187048550776823,0.0014959080323721466,352675.04015951173,1553915.5765604994,4.406083220002406,1553915.5765604994,4.406083220002406,0.85,0.09554683155688765,4.564652377983593,1.2682118253083896,1.0,0.0,4.564652377983949,1.284873123289606,1.2851796486983964,3.5526094329819173,19388.374936917953,1977.0640266470155,2034.6934298245008,2034.6934298245008,7.142362649822224,4.467614647301632,-0.006118124031629257,4.473732771333261,3.2322487751887863,3.2322487751887863,0.923499650053939,0.0,0.0,0.00023855230998129395,0.9943051620863858,0.00023991860756383,198.705146798388,0.23428367989226934,0.0004651357489290516,1318.1947124649323,0.029839565496363702,8.026414717060836e-05,0.0001582881628106856,0.00072253043878045,0.09554683155688307,0.0813958168402531,0.014151014716629972,0.09554682276584933,0.081395816840257,0.014151014716630649,0.42830834406062407,0.42830834406062407,0.0744632576383204,0.0,4.069729359714813,5.903301371826672,3.979039320256561e-13,3.7246784051113764,7.0145618750204335,3.979039320256561e-13,24722.97743445288,21014.530819284948,0.85,0.9134012082452679,0.7025679000948494,47891.83413089731,15450.0,0.0,10212.882941422242,-10212.882941422242,0.18531891487579502,4.6329728718948715,8112.101531230454,2100.781410191787,10212.882941422242,1.2623371224191735,1.002807980929626,1.4506787414801603,1.4502475819889165,1.2685052652948134,0.00023717552192209214,0.0033905024317666134,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59422.91178478448,5237.117058577758,,,,,,,,,,,,,,,,,,,,3.0,15869.601061112986,1534.1310332887977,0.42830834406062407,0.0744632576383204,6.112851554438009,3.2322487751887863
1814.0,-29.682138433246497,4.39166653616989,35.00156476088904,24.171561444550775,4.927502170700086,-26.221136369112642,-39.803167165350146,1.4665001065691958,-1.555834447438997,-5.157576644295274,39.98237796508637,48504.42634210033,14408.354473833591,14408.354473833591,62912.78081593392,88293.8411288614,88293.8411288614,14408.354473833591,102702.19560269499,102702.19560269499,102702.19560269499,127416.04972291568,104173.29577579863,64383.880989051104,44210.46087416392,24713.854120220683,0.0,68924.3149943846,21006.77600218758,1533.9453021396375,0.0,0.8861789602794079,2.8188896910677625,0.0014959080323721466,352482.96591277857,1553773.5570703303,4.408081261591544,1553773.5570703303,4.408081261591544,0.85,0.0955350519556437,4.564652377983593,1.2683617141982535,1.0,0.0,4.564652377983839,1.2848646167602742,1.28517289573852,3.5526329532625383,19398.476395817914,1978.0940887885174,2034.6934298245008,2034.6934298245008,7.081339263515664,4.39166653616989,-0.07719930329269609,4.468865839462586,3.2081229630215238,3.2081229630215238,0.9166065608632925,0.0,0.0,0.00023991860756383,0.9943829636960759,0.00024127385154715797,198.66043530062944,0.23398908563072995,0.00046171683733601816,1308.5055170102755,0.03030128233369972,8.063034854659082e-05,0.00015928825901723919,0.0007270955303079073,0.09553505049381905,0.08140831397033756,0.0141267365234815,0.09553511563412644,0.08140831521600272,0.014126736739640973,0.42836321218277285,0.42836321218277285,0.07433361458711882,0.0,3.9836243441989723,6.195865465324914,3.979039320256561e-13,3.6017421968562644,7.342553884141921,3.979039320256561e-13,24713.854120220683,21006.77600218758,0.85,0.9127806467290905,0.703734615948698,47891.83413089731,15450.0,0.0,10155.418861974194,-10155.418861974194,0.18502880524956822,4.625720131239201,8070.502820052348,2084.916041921847,10155.418861974194,1.447496899458164,1.0012381236448489,1.4504341927706228,1.4499188117014525,1.2688733040782014,0.00023855230998129395,0.0033720625635374575,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59355.75850988179,5294.581138025806,,,,,,,,,,,,,,,,,,,,2.0,15870.709412263617,1533.9453021396375,0.42836321218277285,0.07433361458711882,6.112851554438009,3.2081229630215238
1815.0,-29.628596936675564,4.317206352839711,35.00074112386984,24.18400776749479,4.922502537415894,-26.173441866545428,-39.76344270687548,1.4673474672857858,-1.7100040215594277,-5.171759177614025,39.97914213230512,48580.81742373054,14287.21408880933,14287.21408880933,62868.03151253988,88374.10673799721,88374.10673799721,14287.21408880933,102661.32082680654,102661.32082680654,102661.32082680654,127365.73066815783,104226.77449553375,64433.485181267206,44214.76590474061,24704.409841351295,0.0,68919.1757460919,20998.7483651486,1533.7424616299547,0.0,0.8861181648513854,2.819279883934444,0.0014959080323721466,352287.89877370844,1553634.0935846313,4.410126203575916,1553634.0935846313,4.410126203575916,0.85,0.0955291777443225,4.564652377983593,1.2685097722196952,1.0,0.0,4.5646523779834185,1.2848578534963107,1.2851678722383681,3.5526516536926,19408.43485661859,1979.109569181993,2034.6934298245008,2034.6934298245008,7.021801849550206,4.317206352839711,-0.1472044803255388,4.46441083316525,3.1843246405756176,3.1843246405756176,0.9098070401644621,0.0,0.0,0.00024127385154715797,0.994458475654131,0.0002426183269124976,198.6163244723757,0.23367371435819342,0.0004584619036656566,1299.2810349884708,0.030759744237365376,8.099295719943105e-05,0.00016028089434772693,0.0007316265655296887,0.09552917774433242,0.08142239502461206,0.01410678271972037,0.09552915075753068,0.08142239502460359,0.014106782719718904,0.4284254577697453,0.4284254577697453,0.07422656681282422,0.0,3.886854436743022,6.493159444835442,3.979039320256561e-13,3.4617551560546076,7.658292093716057,3.979039320256561e-13,24704.409841351295,20998.7483651486,0.85,0.9121994108599716,0.7048955083663394,47891.83413089731,15450.0,0.0,10098.00791081209,-10098.00791081209,0.18472355732620713,4.618088933155174,8028.802475480629,2069.2054353314606,10098.00791081209,1.6323580753685067,0.9995863491677868,1.450190962556107,1.4495945394532974,1.2692342854770027,0.00023991860756383,0.003354069744891525,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59289.12307669787,5351.99208918791,,,,,,,,,,,,,,,,,,,,3.0,15871.804992049574,1533.7424616299547,0.4284254577697453,0.07422656681282422,6.112851554438009,3.1843246405756176
1816.0,-29.575766233105306,4.244204819117285,34.999864591256305,24.196007020678394,4.917285477181217,-26.1264076941861,-39.72427417812867,1.4679269382586224,-1.8779375801848346,-5.186038552047093,39.97595451167941,48656.40437682632,14168.847187696418,14168.847187696418,62825.25156452274,88453.31724657849,88453.31724657849,14168.847187696418,102622.1644342749,102622.1644342749,102622.1644342749,127316.88988047812,104279.42919474644,64482.51632497874,44218.79207751967,24694.725446203207,0.0,68913.51752372287,20990.516629272726,1533.5252546402348,0.0,0.8860566672316781,2.81984436090991,0.0014959080323721466,352091.5852892334,1553496.7172800808,4.412194957752048,1553496.7172800808,4.412194957752048,0.85,0.09552808094329253,4.564652377983593,1.26865595926065,1.0,0.0,4.564652377981681,1.284852365896109,1.28516411085637,3.552666827056053,19418.239873654857,1980.1094026660335,2034.6934298245008,2034.6934298245008,6.963627532290467,4.244204819117285,-0.2161022730193416,4.460307092136627,3.16084859616463,3.16084859616463,0.90309959890418,0.0,0.0,0.0002426183269124976,0.9945342123880709,0.0002439517151752111,198.5728159444544,0.2333537643571263,0.000455250826235353,1290.1808415509904,0.031214995063600728,8.135196669551608e-05,0.0001612663602169815,0.0007361248746532033,0.09552807938782051,0.08143779751521148,0.014090281872609035,0.0955281159621963,0.0814377988412528,0.014090282102039737,0.42849408731772376,0.42849408731772376,0.0741375952600552,0.0,3.7787357761317253,6.791877955309758,3.979039320256561e-13,3.3081009718622454,7.962397818052352,3.979039320256561e-13,24694.725446203207,20990.516629272726,0.85,0.9116535307154464,0.7060502224411457,47891.83413089731,15450.0,0.0,10041.336858994755,-10041.336858994755,0.18441596201074445,4.610399050268607,7987.549821947781,2053.787037046973,10041.336858994755,1.816912710390733,0.9979218723525126,1.449949043032255,1.4492746332957918,1.2695883238492527,0.00024127385154715797,0.003336512463328747,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59223.351831443055,5408.663141005245,,,,,,,,,,,,,,,,,,,,2.0,15872.888202083102,1533.5252546402348,0.42849408731772376,0.0741375952600552,6.112851554438009,3.16084859616463
1817.0,-29.523626543598912,4.172631857086953,34.99894058827465,24.207608203310542,4.911901416466546,-26.080013418265597,-39.68562469873575,1.468288291133197,-2.056174362632362,-5.2003721668637075,39.97281915587254,48731.10071563966,14053.129141173515,14053.129141173515,62784.229856813174,88531.46635852451,88531.46635852451,14053.129141173515,102584.59549969803,102584.59549969803,102584.59549969803,127269.48385433023,104331.25657579312,64530.89093290813,44222.62849209443,24684.888354632196,0.0,68907.51684672662,20982.155101437365,1533.2981912257771,0.0,0.8859946699312367,2.8205427027792522,0.0014959080323721466,351894.61247195967,1553361.602379264,4.4142807173640435,1553361.602379264,4.4142807173640435,0.85,0.09553086316114769,4.564652377983593,1.268800011021085,1.0,0.0,4.564652377983433,1.284847921727863,1.2851613789001604,3.5526791153968245,19427.8908328609,1981.0935266233525,2034.6934298245008,2034.6934298245008,6.906755059599146,4.172631857086953,-0.2839014082304363,4.45653326531739,3.1376884774130978,3.1376884774130978,0.896482422118028,0.0,0.0,0.0002439517151752111,0.9946078187417009,0.0002452742785431141,198.52989292804324,0.23303474390567405,0.00045221738237411505,1281.5840616482421,0.03166721244597484,8.170766012413662e-05,0.00016224405505107449,0.000740587711702588,0.09553086316114702,0.0814543185652555,0.014076544595891513,0.09553094099485168,0.08145431856525608,0.014076544595891614,0.42856810865203854,0.42856810865203854,0.07406308468450665,0.0,3.6594508889948543,7.089604362454224,3.979039320256561e-13,3.1441978042313394,8.255870333967607,3.979039320256561e-13,24684.888354632196,20982.155101437365,0.85,0.9111376048634333,0.7071957160208506,47891.83413089731,15450.0,0.0,9985.626302466331,-9985.626302466331,0.18411034657392544,4.602758664348132,7946.926019030702,2038.7002834356285,9985.626302466331,2.0011608908439267,0.9962681091662625,1.4497084160322375,1.4489591055702011,1.2699355511555717,0.0002426183269124976,0.003319378609227483,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59159.04449501188,5464.373697533669,,,,,,,,,,,,,,,,,,,,3.0,15873.958957280072,1533.2981912257771,0.42856810865203854,0.07406308468450665,6.112851554438009,3.1376884774130978
1818.0,-29.472172327508286,4.102458212065211,34.99797372160988,24.21885273596274,4.906390101015259,-26.034247703872694,-39.64748864583669,1.4684654773789123,-2.2418771613080253,-5.214696876327506,39.96972297146251,48804.909602517546,13939.906188872796,13939.906188872796,62744.81579139034,88608.56142651867,88608.56142651867,13939.906188872796,102548.46761539148,102548.46761539148,102548.46761539148,127223.41260136338,104382.29058739306,64578.63876338853,44226.27980444947,24674.944985971906,0.0,68901.22479042137,20973.70323807612,1533.063251334183,0.0,0.885932543595432,2.8213450295118534,0.0014959080323721466,351697.84845552105,1553228.1842452914,4.416371015820209,1553228.1842452914,4.416371015820209,0.85,0.09553674749715876,4.564652377983593,1.268942053881474,1.0,0.0,4.564652377983911,1.2848443615879546,1.2851595172682573,3.552688959417687,19437.394055947323,1982.06258568903,2034.6934298245008,2034.6934298245008,6.8511088621715155,4.102458212065211,-0.35060002608648233,4.453058238151693,3.1148376418991433,3.1148376418991433,0.8899536119711838,0.0,0.0,0.0002452742785431141,0.9946807667681059,0.0002465859265983937,198.48755008531427,0.23271849109275755,0.00044924871649347893,1273.1708625425192,0.03211646116246832,8.20600370440013e-05,0.00016321424149911282,0.0007450162755797137,0.09553674591776021,0.08147173267110339,0.014065013246656828,0.09553677410238727,0.08147173401798169,0.01406501347917708,0.428646582373494,0.428646582373494,0.07400014289073448,0.0,3.5297039811905506,7.384612354205615,3.979039320256561e-13,2.9728197150194546,8.53980544707224,3.979039320256561e-13,24674.944985971906,20973.70323807612,0.85,0.9106487726777407,0.7083315245987092,47891.83413089731,15450.0,0.0,9930.931213736552,-9930.931213736552,0.18380813400370039,4.595203350092506,7906.979194208861,2023.9520195276916,9930.931213736552,2.1851053957061404,0.9946327597602829,1.4494690603092932,1.44864783333728,1.2702761034689898,0.0002439517151752111,0.003302656148034823,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59095.93620717638,5519.068786263448,,,,,,,,,,,,,,,,,,,,2.0,15875.017630185414,1533.063251334183,0.428646582373494,0.07400014289073448,6.112851554438009,3.1148376418991433
1819.0,-29.42138942979627,4.033655851747652,34.99696841979113,24.22979565979915,4.900831655954562,-25.989091561955842,-39.60983678754417,1.468533788109377,-2.4332873613454353,-5.228948976728779,39.966670052611654,48877.75778584657,13829.026811080435,13829.026811080435,62706.784596927,88684.48752762954,88684.48752762954,13829.026811080435,102513.51433870997,102513.51433870997,102513.51433870997,127178.45752553656,104432.43848672076,64625.708744915995,44229.6997131164,24664.943186826593,0.0,68894.64289994299,20965.201708802604,1532.821996516357,0.0,0.8858705998417435,2.822235785197103,0.0014959080323721466,351502.16751084133,1553096.6389541933,4.418455368148736,1553096.6389541933,4.418455368148736,0.85,0.09554509854305282,4.564652377983593,1.2690817268332464,1.0,0.0,4.564652377983681,1.2848413333938067,1.2851581736787052,3.552697332616491,19446.73227294587,1983.014818816402,2034.6934298245008,2034.6934298245008,6.796614471927219,4.033655851747652,-0.41619434358568874,4.449850195333341,3.092289645412729,3.092289645412729,0.8835113272607797,0.0,0.0,0.0002465859265983937,0.9947521709205788,0.0002478867941250074,198.44577519521022,0.2324056101462643,0.0004464134128074532,1265.1356118963224,0.03256287457527578,8.240931764662282e-05,0.00016417660895177085,0.0007494091484609832,0.09554509697595441,0.08148985291652398,0.014055244059430426,0.09554521691521672,0.08148985425309288,0.014055244289959936,0.42872865157173295,0.42872865157173295,0.0739464561223834,0.0,3.3904052152992676,7.675595530584019,3.979039320256561e-13,2.795661615383324,8.814591490331509,3.979039320256561e-13,24664.943186826593,20965.201708802604,0.85,0.9101837524290134,0.7094565807799116,47891.83413089731,15450.0,0.0,9877.256427025857,-9877.256427025857,0.1835097722387137,4.587744305967838,7867.7184120501925,2009.5380149756647,9877.256427025857,2.36874987832978,0.9930182480449868,1.4492309538243575,1.4483407780547084,1.2706101132488155,0.0002452742785431141,0.0032863334914823615,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59034.22616981949,5572.743572974143,,,,,,,,,,,,,,,,,,,,2.0,15876.064308762976,1532.821996516357,0.42872865157173295,0.0739464561223834,6.112851554438009,3.092289645412729
1820.0,-29.37126710974971,3.966197436657808,34.995928665564236,24.24045317983257,4.895222922751994,-25.944535053007144,-39.57267132410777,1.4684908660152907,-2.6280940265625077,-5.243118992746676,39.96365624705035,48949.70737063297,13720.422715180708,13720.422715180708,62670.130085813675,88759.33346234755,88759.33346234755,13720.422715180708,102479.75617752827,102479.75617752827,102479.75617752827,127134.69114067669,104481.78540566129,64672.1593139737,44232.91787965287,24654.93496314842,0.0,68887.8528428013,20956.694718676154,1532.577621304141,0.0,0.8858089027592646,2.8231854924627924,0.0014959080323721466,351307.6983165165,1552966.7872501144,4.420531615708983,1552966.7872501144,4.420531615708983,0.8499999999999999,0.09555540887464258,4.564652377983593,1.2692193326400596,1.0,0.0,4.564652377983572,1.2848388478917876,1.2851573590559138,3.552704205257685,19455.921336564767,1983.9518425318297,2034.6934298245008,2034.6934298245008,6.7432383247849526,3.966197436657808,-0.48070526882962117,4.446902705487429,3.0700383637370408,3.0700383637370408,0.877153818210583,0.0,0.0,0.0002478867941250074,0.9948223862670805,0.00024917693605103203,198.40455877308727,0.23209627366078942,0.0004436642155916314,1257.3443869866833,0.03300653879086741,8.27554334233523e-05,0.0001651313607016551,0.0007537672583064763,0.09555540732280185,0.08150852368988079,0.014046883632921052,0.09555547549465292,0.0815085250135976,0.01404688386104498,0.4288135496512605,0.4288135496512605,0.07390017337436922,0.0,3.2427694310587754,7.961768003927432,3.410605131648481e-13,2.615024966184194,9.081431980862703,3.410605131648481e-13,24654.93496314842,20956.694718676154,0.85,0.909741376739145,0.7105709548290582,47891.83413089731,15450.0,0.0,9824.58709560065,-9824.58709560065,0.18321536913664035,4.580384228416005,7829.136241900564,1995.450853700085,9824.58709560065,2.552098248747267,0.9914251576658021,1.4489940746178396,1.4480378504426457,1.2709377074265285,0.0002465859265983937,0.003270399576284478,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58973.76561348464,5625.412904399351,,,,,,,,,,,,,,,,,,,,2.0,15877.099253736224,1532.577621304141,0.4288135496512605,0.07390017337436922,6.112851554438009,3.0700383637370408
1821.0,-29.321797643222464,3.9000568352636655,34.99485811043229,24.250869021657877,4.889618297063621,-25.900566340301243,-39.53596780830992,1.4683869941423542,-2.825056608778141,-5.257157628697752,39.960679891328525,49020.679882003235,13613.96871467919,13613.96871467919,62634.648596682426,88833.05024027864,88833.05024027864,13613.96871467919,102447.01895495782,102447.01895495782,102447.01895495782,127091.95266293324,104530.30122839221,64717.930870116405,44235.9670647509,24644.93370797541,0.0,68880.90077272631,20948.1936517791,1532.3299881810944,0.0,0.8857477118712805,2.8241835486871043,0.0014959080323721466,351115.1154741471,1552838.5571491795,4.422591021329916,1552838.5571491795,4.422591021329916,0.85,0.09556724005066011,4.564652377983593,1.2693546037049965,1.0,0.0,4.564652377983104,1.284836669709827,1.2851568380419356,3.5527102281525735,19464.95563883063,1984.873084981174,2034.6934298245008,2034.6934298245008,6.690918894771012,3.9000568352636655,-0.544133326737291,4.4441901620009565,3.0480778349378506,3.0480778349378506,0.8708793814108144,0.0,0.0,0.00024917693605103203,0.9948917262243627,0.0002504563355820279,198.36389383809893,0.2317905110158749,0.0004410140445814818,1249.8338023439194,0.03344755283544889,8.309856546931224e-05,0.00016607837058171978,0.0007580900292074874,0.09556724005064587,0.08152759376370654,0.014039646286939343,0.09556720897360083,0.08152759376371868,0.014039646286941437,0.4289006129752858,0.4289006129752858,0.07385981384262452,0.0,3.087995731705462,8.242586712264597,3.979039320256561e-13,2.432101019919628,9.34084170774753,3.979039320256561e-13,24644.93370797541,20948.1936517791,0.85,0.909318082284471,0.7116730375485041,47891.83413089731,15450.0,0.0,9772.903452617884,-9772.903452617884,0.18292492017245285,4.573123004311317,7791.22141858893,1981.6820340289532,9772.903452617884,2.7351544616965113,0.9898534641366489,1.4487584010524726,1.447738981513936,1.271259009912351,0.0002478867941250074,0.0032548437274108927,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58914.57138585911,5677.096547382116,,,,,,,,,,,,,,,,,,,,3.0,15878.122657900161,1532.3299881810944,0.4289006129752858,0.07385981384262452,6.112851554438009,3.0480778349378506
1822.0,-29.272962918557997,3.8352090980250617,34.99376011996113,24.26107748122888,4.884066615422823,-25.857162572747768,-39.49970399318261,1.4682662696100186,-3.023352500886233,-5.271015937579621,39.957739900690164,49090.6538855275,13509.543102951133,13509.543102951133,62600.19698847863,88905.57111310323,88905.57111310323,13509.543102951133,102415.11421605437,102415.11421605437,102415.11421605437,127050.10457158848,104577.9409551184,64763.02372753095,44238.79691954162,24634.990355534115,0.0,68873.78727507574,20939.741802203996,1532.0812738862403,0.0,0.8856872833010916,2.8252248410858605,0.0014959080323721466,350925.0876594593,1552711.9016188618,4.424624959061424,1552711.9016188618,4.424624959061424,0.85,0.09558023548359715,4.564652377983593,1.269487501014956,1.0,0.0,4.564652377983065,1.2848345925675173,1.285156404284377,3.5527159716815633,19473.826800173076,1985.7776916860576,2034.6934298245008,2034.6934298245008,6.639596366179048,3.8352090980250617,-0.6064776304310326,4.441686728456094,3.026402415911714,3.026402415911714,0.864686404546204,0.0,0.0,0.0002504563355820279,0.994959123770408,0.00025172525141829044,198.3237650047578,0.23148830700665898,0.00043847420839756505,1242.6359065986994,0.03388602704384645,8.343887799223569e-05,0.00016701745758979222,0.0007623766349520189,0.09558023399886667,0.0815469312164399,0.014033302782426775,0.09558040654734073,0.08154693248317924,0.014033303000417916,0.4289892744814811,0.4289892744814811,0.07382419288389544,0.0,2.9272005126682075,8.517676960134906,3.410605131648481e-13,2.247663436693415,9.593124350602352,3.410605131648481e-13,24634.990355534115,20939.741802203996,0.85,0.9089117858214919,0.7127625157226192,47891.83413089731,15450.0,0.0,9722.185365679312,-9722.185365679312,0.1826383867746267,4.565959669365664,7753.962253698972,1968.2231119803394,9722.185365679312,2.9179224482962214,0.9883029587371568,1.4485239118668187,1.4474441204350637,1.2715741391290867,0.00024917693605103203,0.0032396557645157304,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58856.65540317532,5727.814634320688,,,,,,,,,,,,,,,,,,,,2.0,15879.134653975932,1532.0812738862403,0.4289892744814811,0.07382419288389544,6.112851554438009,3.026402415911714
