time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1823.0,-29.224756564432816,3.771629083109405,34.99263771590774,24.271032807324104,4.878488877812619,-25.81432758132793,-39.46389915710313,1.4680598947097028,-3.22114480868521,-5.2847576351390755,39.954833051990555,49159.7534331269,13407.191866777594,13407.191866777594,62566.94529990449,88977.04884853488,88977.04884853488,13407.191866777594,102384.24071531247,102384.24071531247,102384.24071531247,127009.3536799073,104624.81055447986,64807.515139081035,44241.439350443135,24625.112964594846,0.0,68866.55231503799,20931.346019905617,1531.833443646258,0.0,0.8856273026271428,2.8262772126165094,0.0014959080323721466,350736.73856653715,1552586.6815279697,4.4266440061950725,1552586.6815279697,4.4266440061950725,0.85,0.09559414907926636,4.564652377983593,1.2696184564614676,1.0,0.0,4.564652377983244,1.2848329378082226,1.2851563795403549,3.552720547287934,19482.554553385868,1986.667674831453,2034.6934298245008,2034.6934298245008,6.589293340340715,3.771629083109405,-0.6677916608616394,4.439420743971045,3.0050067765701747,3.0050067765701747,0.8585733647343357,0.0,0.0,0.00025172525141829044,0.9950257907981863,0.0002529836449931236,198.2841663761405,0.23118961881242267,0.00043598721875950453,1235.5877779644359,0.034322014262605956,8.377614673763243e-05,0.000167949104680658,0.0007666292800607809,0.09559414761851265,0.0815664701993124,0.014027677419200243,0.09559406824126956,0.08156647144571244,0.014027677633553913,0.429079054219283,0.429079054219283,0.07379236278357884,0.0,2.7617006502372874,8.787007126596109,3.979039320256561e-13,2.063612826453891,9.839402030122073,3.979039320256561e-13,24625.112964594846,20931.346019905617,0.85,0.9085244316237115,0.7138407801836795,47891.83413089731,15450.0,0.0,9672.409923102014,-9672.409923102014,0.18235570972334114,4.558892743083525,7717.344089607941,1955.0658334940733,9672.409923102014,3.100406089540809,0.9867733210137501,1.4482905862801736,1.4471531549401369,1.271883208120733,0.0002504563355820279,0.0032248259825131877,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58799.83183196376,5777.590076897986,,,,,,,,,,,,,,,,,,,,2.0,15880.135583038604,1531.833443646258,0.429079054219283,0.07379236278357884,6.112851554438009,3.0050067765701747
1824.0,-29.20594629877183,3.749032448432641,34.991543939508006,24.284806509409123,4.881407906174107,-25.797099648427,-39.45117734894154,1.472561255832033,-3.3037570038318336,-5.287517829390902,39.95342182225692,49202.57332155076,13349.523932562135,13349.523932562135,62552.097254112894,89027.05974570056,89027.05974570056,13349.523932562135,102376.5836782627,102376.5836782627,102376.5836782627,126996.14158252624,104667.59779827397,64843.111374136795,44249.42936015242,24619.557904263544,0.0,68868.98726441596,20926.624218624012,1531.5833316702524,0.0,0.8856182698739894,2.8270690300489867,0.0014959080323721466,350698.9158347017,1552525.891877954,4.426948079331163,1552525.891877954,4.426948079331163,0.85,0.0956051532187355,4.564652377983593,1.2697327928757298,1.0,0.0,4.56465237798456,1.2848092794770296,1.2851343321333668,3.552785966677945,19490.522116786844,1987.4801401892435,2034.6934298245008,2034.6934298245008,6.5609510193943965,3.749032448432641,-0.702582215547741,4.451614663980382,2.983885487233993,2.983885487233993,0.8525387106382837,0.0,0.0,0.0002529836449931236,0.9980566281063087,0.0002534762436006556,198.2684758974512,0.11545424910236385,9.206568045830092e-05,260.9141384188248,0.03441407994306426,8.389628470521195e-05,0.00016908736028791165,0.0007718250212251843,0.09560515318221019,0.08158305645444354,0.014022096727766645,0.09560426241795178,0.08158305648561175,0.01402209673312376,0.4291695624909299,0.4291695624909299,0.07376356536999223,0.0,2.609344257226951,9.029073276949305,3.410605131648481e-13,1.9837608255590453,9.993979096033627,3.410605131648481e-13,24619.557904263544,20926.624218624012,0.85,0.9082767111697175,0.7144373000962266,47891.83413089731,15450.0,0.0,4812.072228649055,-4812.072228649055,0.09104397227277582,2.2760993068193933,3840.911985623413,971.1602430256424,4812.072228649055,3.1915058752810506,0.9853243752464907,1.4481744973538857,1.446866042398384,1.2721863310911126,0.00025172525141829044,0.003210344826470323,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,52964.82049796519,10637.927771350944,,,,,,,,,,,,,,,,,,,,2.0,15881.125551568959,1531.5833316702524,0.4291695624909299,0.07376356536999223,6.112851554438009,2.983885487233993
1825.0,-29.212507226237683,3.766473834465849,34.99054383722121,24.292496346775465,4.886866817839676,-25.80245878910173,-39.4578795536421,1.4768183807038668,-3.2744752976488485,-5.283275544834845,39.95396191907138,49204.04462995842,13357.033676015073,13357.033676015073,62561.0783059735,89037.29560801348,89037.29560801348,13357.033676015073,102394.32928402854,102394.32928402854,102394.32928402854,127017.01194318668,104683.34772267485,64850.09674462045,44259.16775339378,24622.68265915813,0.0,68881.85041255191,20929.28026028441,1531.673739006084,0.0,0.8856380950321744,2.827172826211157,0.0014959080323721466,350757.04885847436,1552549.156691374,4.426280702680351,1552549.156691374,4.426280702680351,0.85,0.09561571678297738,4.564652377983593,1.2697724219458184,1.0,0.0,4.564652377983558,1.2847893630188647,1.2851144106364014,3.552841041007723,19493.454965694535,1987.7792075473822,2034.6934298245008,2034.6934298245008,6.56464186703899,3.766473834465849,-0.7009159120324409,4.46738974649829,2.975021550911685,2.975021550911685,0.8500061574033386,0.0,0.0,0.0002529836449931236,0.9987340034243295,0.0002533043274042199,198.27380851391098,0.0,0.0,0.0,0.03441407994306426,8.383297282699506e-05,0.00016915067216612855,0.0007721140179406418,0.09561571678275316,0.08159884699366737,0.014016869789085791,0.09561555650992751,0.08159884699385872,0.014016869789118655,0.42925917912611994,0.42925917912611994,0.0737371941057896,0.0,2.4899853197576363,9.213023768025039,3.410605131648481e-13,2.0088002471860023,9.958697159876351,3.410605131648481e-13,24622.68265915813,20929.28026028441,0.85,0.9082374810095604,0.714325244389664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467533702646325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.528225338887,1531.673739006084,0.42925917912611994,0.0737371941057896,6.112851554438009,2.975021550911685
1826.0,-29.219027195896878,3.7836962467705053,34.98963366114023,24.291898717079334,4.888208288066543,-25.808192658358927,-39.46253622472284,1.4773737505288715,-3.2508172191969607,-5.280936260054942,39.95458024570207,49196.067099101136,13383.310523440934,13383.310523440934,62579.37762254207,89028.39857319616,89028.39857319616,13383.310523440934,102411.70909663709,102411.70909663709,102411.70909663709,127038.55753554113,104678.05748936828,64845.72601527459,44258.146082326326,24626.84843890403,0.0,68884.99452123036,20932.821173068427,1531.8669547655602,0.0,0.8856478565029194,2.8271285070599035,0.0014959080323721466,350789.1078638738,1552575.7915983635,4.425952108526846,1552575.7915983635,4.425952108526846,0.85,0.09562703489853468,4.564652377983593,1.2697570353979248,1.0,0.0,4.564652377983213,1.284786764831969,1.2851118117921727,3.5528482258147958,19492.46985271369,1987.678753979564,2034.6934298245008,2034.6934298245008,6.577556268314727,3.7836962467705053,-0.6877077658429505,4.471404012613456,2.9781980897790907,2.9781980897790907,0.850913739936883,0.0,0.0,0.0002529836449931236,0.9994076415141248,0.0002531335908237081,198.27910812470196,0.0,0.0,0.0,0.03441407994306426,8.378900993417942e-05,0.00016919463505894419,0.0007723146932638757,0.09562703486070663,0.08161485278732776,0.014012182073378876,0.0956271730234344,0.08161485281961287,0.01401218207892181,0.4293447181462485,0.4293447181462485,0.07371276376109417,0.0,2.3994723328555096,9.335354928389222,3.979039320256561e-13,2.030119040857983,9.829987562231793,3.979039320256561e-13,24626.84843890403,20932.821173068427,0.85,0.9084616767045703,0.7141768311230526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467922820523014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15881.423256548695,1531.8669547655602,0.4293447181462485,0.07371276376109417,6.112851554438009,2.9781980897790907
1827.0,-29.225501777651406,3.800718461373978,34.9887979763688,24.292195157054834,4.8907037952943835,-25.81377019636353,-39.466909447777994,1.4789722140069614,-3.2316020228516322,-5.277300868026896,39.954929077472215,49186.70926839505,13407.334247582688,13407.334247582688,62594.04351597773,89018.30874108849,89018.30874108849,13407.334247582688,102425.64298867118,102425.64298867118,102425.64298867118,127054.3385941723,104672.08349124857,64840.7369264298,44257.05173868752,24628.695605501118,0.0,68885.74734418864,20934.39126467595,1531.895770971983,0.0,0.8856652574524071,2.8272970138012945,0.0014959080323721466,350838.93408940005,1552590.8179541912,4.425366363581994,1552590.8179541912,4.425366363581994,0.85,0.09563620781076923,4.564652377983593,1.26973851186689,1.0,0.0,4.564652377983893,1.2847792867982275,1.2851043318665123,3.552868905101257,19491.357413478177,1987.5653167471235,2034.6934298245008,2034.6934298245008,6.589363316880184,3.800718461373978,-0.673994805140838,4.474713266514816,2.9813376405484386,2.9813376405484386,0.8518107544424111,0.0,0.0,0.0002529836449931236,1.0000770753100143,0.00025296414770301686,198.284377336784,0.0,0.0,0.0,0.03441407994306426,8.374774243358868e-05,0.00016923590255953492,0.0007725030650585806,0.09563620769496814,0.08162858408687548,0.014007623608092651,0.0956365507052357,0.0816285841857154,0.014007623625053828,0.42942337946859216,0.42942337946859216,0.0736898861520045,0.0,2.3296383957097078,9.408065523143364,3.979039320256561e-13,2.0456988451752522,9.706484495527206,3.979039320256561e-13,24628.695605501118,20934.39126467595,0.85,0.9086646502247508,0.7140331805160353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468309529995522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15881.318889582315,1531.895770971983,0.42942337946859216,0.0736898861520045,6.112851554438009,2.9813376405484386
1828.0,-29.231874477463833,3.817536340368968,34.98803373051167,24.29177703978496,4.8925442405060995,-25.819533647948486,-39.471597446221836,1.4797322014804624,-3.2075326118686576,-5.274231263825776,39.9553380696399,49177.390435489695,13431.854520601164,13431.854520601164,62609.24495609086,89007.94276329353,89007.94276329353,13431.854520601164,102439.79728389469,102439.79728389469,102439.79728389469,127070.92370154438,104666.6743262074,64836.12199843058,44256.169253085354,24631.126417649688,0.0,68887.29567073504,20936.457455002233,1531.9713032156064,0.0,0.8856795309341995,2.8273332544382725,0.0014959080323721466,350881.0100239692,1552608.435932824,4.4248859059849455,1552608.435932824,4.4248859059849455,0.85,0.09564441725008402,4.564652377983593,1.269722650568001,1.0,0.0,4.564652377983342,1.284775771666842,1.2851007907948597,3.5528786257087535,19490.350153800053,1987.4626048446771,2034.6934298245008,2034.6934298245008,6.601414406572152,3.817536340368968,-0.6606923165594383,4.478228656928406,2.9844455023651038,2.9844455023651038,0.8526987149614582,0.0,0.0,0.00025296414770301686,1.0006593214496873,0.00025279747290670276,198.28961090949363,0.0,3.866008028570633e-06,10.956266752969174,0.03441794595109283,8.370352544933853e-05,0.00016926062225367834,0.0007726159018692355,0.09564441724956821,0.08164105677518102,0.014003360474387183,0.09564403352452337,0.0816410567756213,0.014003360474462705,0.42949360987250107,0.42949360987250107,0.07366825073139943,0.0,2.2780745959828437,9.442964031983195,3.410605131648481e-13,2.066698651957097,9.588834492952401,3.410605131648481e-13,24631.126417649688,20936.457455002233,0.85,0.9088648980408264,0.7138818552341781,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446869373924852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.79039765028,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.215214554635,1531.9713032156064,0.42949360987250107,0.07366825073139943,6.112851554438009,2.9844455023651038
1829.0,-29.237784466094446,3.8341610849609693,34.98733661040124,24.292292911000573,4.895195721432512,-25.824572898450185,-39.47569266948847,1.481547413257108,-3.1782265061817725,-5.270471811066375,39.955764348364774,49167.54571831421,13455.030648959832,13455.030648959832,62622.57636727404,88998.11673826713,88998.11673826713,13455.030648959832,102453.14738722696,102453.14738722696,102453.14738722696,127086.53065065178,104660.6804571092,64830.10943717086,44256.190022153714,24633.383263424817,0.0,68889.57328557853,20938.375773911095,1532.0210419664097,0.0,0.8856972820915399,2.827380029315315,0.0014959080323721466,350932.5473045584,1552626.7987178164,4.424288401412828,1552626.7987178164,4.424288401412828,0.85,0.09565075738830911,4.564652377983593,1.269703986370005,1.0,0.0,4.564652377983964,1.2847676239440715,1.28509242686137,3.552901157308663,19489.23401431963,1987.348790292264,2034.6934298245008,2034.6934298245008,6.612804883397285,3.8341610849609693,-0.6471778784173647,4.4813389633783345,2.9875200932975488,2.9875200932975488,0.8535771695135853,0.0,0.0,0.00025279747290670276,1.000611465245485,0.00025264299049849754,198.29446469677825,0.0,3.304988050954338e-05,93.66336136404594,0.03445099583160237,8.366491715253728e-05,0.00016913255575416546,0.0007720313228176939,0.09565075738759407,0.08165152217218508,0.013999235215408991,0.09565063821420866,0.08165152217279546,0.013999235215513646,0.4295548500821799,0.4295548500821799,0.07364760906158203,0.0,2.241555112150138,9.449695290406225,3.979039320256561e-13,2.0922453048846137,9.48425191557891,3.979039320256561e-13,24633.383263424817,20938.375773911095,0.85,0.9090283678732493,0.7137153472339338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469073218807933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47985.497492261355,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.113364742472,1532.0210419664097,0.4295548500821799,0.07364760906158203,6.112851554438009,2.9875200932975488
1830.0,-29.243680932212996,3.850594026607895,34.98670453796902,24.292829492501937,4.897768878350079,-25.829622694353912,-39.47984111784024,1.4832751439048233,-3.141763485020192,-5.266820387684675,39.95626439958421,49158.020291523884,13478.047002368918,13478.047002368918,62636.067293892804,88988.74705722567,88988.74705722567,13478.047002368918,102466.79405959458,102466.79405959458,102466.79405959458,127102.9588772183,104655.18529793808,64824.45853224785,44256.36307298914,24636.164817623718,0.0,68892.52789061285,20940.74009498016,1532.1038113637846,0.0,0.8857142070747919,2.827317427833082,0.0014959080323721466,350982.6093290528,1552648.3396056762,4.423718720918275,1552648.3396056762,4.423718720918275,0.85,0.09565573629216746,4.564652377983593,1.2696867810422559,1.0,0.0,4.564652377983444,1.2847598603981323,1.2850844628695939,3.5529226267771623,19488.210741371622,1987.2444454907254,2034.6934298245008,2034.6934298245008,6.624116834903943,3.850594026607895,-0.633841021769352,4.484435048377247,2.990564451816751,2.990564451816751,0.8544469862333575,0.0,0.0,0.00025264299049849754,1.0006100951515162,0.0002524889482153799,198.29930758504074,0.0,3.063300644012305e-05,86.81394025130872,0.03448162883804249,8.362582385185521e-05,0.00016901716664664233,0.0007715046116536451,0.09565573629070248,0.0816604494501119,0.013995286840590572,0.0956555157988138,0.08166044945136255,0.01399528684080491,0.4296072125889553,0.4296072125889553,0.07362776239239478,0.0,2.2188102566130965,9.436338757754015,3.410605131648481e-13,2.1250569026644825,9.390327415528304,3.410605131648481e-13,24636.164817623718,20940.74009498016,0.85,0.9091852079132005,0.7135464729872694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446942516191293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47978.64807114862,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.020572154323,1532.1038113637846,0.4296072125889553,0.07362776239239478,6.112851554438009,2.990564451816751
1831.0,-29.24953057191534,3.86683933458398,34.986133217191814,24.29344664504754,4.900457095842369,-25.834617732346885,-39.48392471121622,1.4851124595003395,-3.1013039763166717,-5.263042527830162,39.95676947166469,49148.42114223786,13500.563042869759,13500.563042869759,62648.98418510762,88979.21928140095,88979.21928140095,13500.563042869759,102479.78232427071,102479.78232427071,102479.78232427071,127118.7315944632,104649.55717788616,64818.759038736185,44256.44237683331,24638.94927019249,0.0,68895.3916470258,20943.106879663617,1532.184019613454,0.0,0.8857317605045428,2.8272158484825636,0.0014959080323721466,351034.4107328715,1552670.0970082777,4.423127902950292,1552670.0970082777,4.423127902950292,0.85,0.09565919387067011,4.564652377983593,1.2696692004194485,1.0,0.0,4.564652377981826,1.2847515833992424,1.2850759858630991,3.5529455164447197,19487.162709309596,1987.1375759621885,2034.6934298245008,2034.6934298245008,6.635182895358456,3.86683933458398,-0.6205644047684267,4.487403739352407,2.9935786576885084,2.9935786576885084,0.8553081879110024,0.0,0.0,0.0002524889482153799,1.0006052776849963,0.0002523362147354841,198.3041122179663,0.0,3.054647808104666e-05,86.56871888168624,0.034512175316123536,8.358735820924975e-05,0.00016890159000613016,0.0007709770444666919,0.09565919386911345,0.08166774338358164,0.01399145048553181,0.0956589824237748,0.08166774338491062,0.013991450485759496,0.42965125876158833,0.42965125876158833,0.07360855172371165,0.0,2.207775911565932,9.40839300318288,3.410605131648481e-13,2.1617385515135084,9.30430016846077,3.410605131648481e-13,24638.94927019249,20943.106879663617,0.85,0.909334901615472,0.7133774838532264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446977631598094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47978.402849779,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.927853467545,1532.184019613454,0.42965125876158833,0.07360855172371165,6.112851554438009,2.9935786576885084
1832.0,-29.255336397451842,3.8829004307511683,34.98561918243124,24.29414087617772,4.90321832350469,-25.839566131120765,-39.487955638300605,1.4870197321518694,-3.0565382265536982,-5.259194860601928,39.95729514909434,49138.79077672966,13522.668459937417,13522.668459937417,62661.45923666707,88969.71031531582,88969.71031531582,13522.668459937417,102492.37877525324,102492.37877525324,102492.37877525324,127134.22764192775,104643.9619116509,64813.04237307899,44256.5772650799,24641.848866674518,0.0,68898.42613175442,20945.57153667334,1532.269427667777,0.0,0.8857495946373681,2.8270644916291934,0.0014959080323721466,351087.1754926844,1552692.742289065,4.4225276531680615,1552692.742289065,4.4225276531680615,0.85,0.09566130775139034,4.564652377983593,1.269651481327601,1.0,0.0,4.564652377984263,1.2847429765518765,1.285067180609005,3.552969318606177,19486.120795072507,1987.0313302781794,2034.6934298245008,2034.6934298245008,6.646047144853559,3.8829004307511683,-0.6073734558188404,4.490273886570009,2.996563648972307,2.996563648972307,0.8561610425635163,0.0,0.0,0.0002523362147354841,1.000600771349952,0.0002521847093871883,198.30888106498398,0.0,3.028767713669845e-05,85.83527700540341,0.034542462993260234,8.354940469948162e-05,0.00016878681003600247,0.0007704531138031036,0.0956613077506438,0.08167359765565856,0.013987710094985235,0.09566111935034083,0.08167359765629593,0.0139877100950944,0.42968775788308927,0.42968775788308927,0.07358984985543181,0.0,2.2069858944898897,9.37035365913897,3.979039320256561e-13,2.202656634048253,9.226048476232336,3.979039320256561e-13,24641.848866674518,20945.57153667334,0.85,0.9094759162834809,0.7132062883811247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470124697407296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47977.669407902715,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.835876321102,1532.269427667777,0.42968775788308927,0.07358984985543181,6.112851554438009,2.996563648972307
1833.0,-29.26109731154405,3.898779997637809,34.98515885873421,24.2948351422325,4.905974361189189,-25.84447458932565,-39.49195377118883,1.4889268611100939,-3.0078366829142738,-5.255334223616074,39.957831311797584,49129.22831177409,13544.45197360313,13544.45197360313,62673.68028537722,88960.22548583268,88960.22548583268,13544.45197360313,102504.67745943581,102504.67745943581,102504.67745943581,127149.49061299216,104638.36766200388,64807.37048796088,44256.66352671444,24644.81315355634,0.0,68901.47668027077,20948.09118052289,1532.3583697350489,0.0,0.885767454543221,2.8268617314266637,0.0014959080323721466,351140.1243695668,1552715.8395145675,4.421926552262567,1552715.8395145675,4.421926552262567,0.85,0.09566224062990938,4.564652377983593,1.2696338534494864,1.0,0.0,4.564652377982983,1.2847343679605034,1.2850583751909983,3.552993125909685,19485.0790701379,1986.9251038976513,2034.6934298245008,2034.6934298245008,6.656753187025029,3.898779997637809,-0.5942942235626081,4.493074221200417,2.999520145207049,2.999520145207049,0.8570057557734426,0.0,0.0,0.0002521847093871883,1.000596150807244,0.00025203445884109684,198.3136132202355,0.0,3.0044856095902385e-05,85.14712217578736,0.034572507849356136,8.351177570161189e-05,0.0001686729336855764,0.0007699333078493351,0.09566224062898622,0.08167819211024752,0.013984048518738704,0.09566173961978433,0.08167819211103573,0.013984048518873657,0.42971758838875346,0.42971758838875346,0.0735715550274746,0.0,2.215207438653863,9.325632317128338,3.410605131648481e-13,2.2474975407017723,9.154641156011564,3.410605131648481e-13,24644.81315355634,20948.09118052289,0.85,0.9096130199967568,0.7130359272233382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470470485220175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47976.9812530731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.744581930456,1532.3583697350489,0.42971758838875346,0.0735715550274746,6.112851554438009,2.999520145207049
1834.0,-29.266813525508738,3.9144819601529313,34.98474918876623,24.295638023782544,4.908869296264442,-25.84932892833108,-39.49588310262186,1.4909634472556368,-2.9568638955364577,-5.251355662187138,39.95838588014188,49119.56272865153,13565.76449818535,13565.76449818535,62685.32722683688,88950.60201998858,88950.60201998858,13565.76449818535,102516.36651817393,102516.36651817393,102516.36651817393,127164.19784761699,104632.67812387834,64801.63883255356,44256.710323694206,24647.83132944306,0.0,68904.54165313726,20950.6566300266,1532.4477166560264,0.0,0.885785849896247,2.826642450909844,0.0014959080323721466,351194.6971457518,1552739.7299055066,4.421307447193866,1552739.7299055066,4.421307447193866,0.85,0.09566210392400204,4.564652377983593,1.2696158876409758,1.0,0.0,4.5646523779835375,1.2847251513182316,1.2850489631836042,3.553018615148844,19484.01960120002,1986.8170681323409,2034.6934298245008,2034.6934298245008,6.667227750057384,3.9144819601529313,-0.5812729093952411,4.495754869548172,3.0024486486024373,3.0024486486024373,0.8578424710292678,0.0,0.0,0.00025203445884109684,1.0005915515072852,0.00025188545562016153,198.3183088527254,0.0,2.9796728683708134e-05,84.44392908962885,0.034602304578039846,8.347480950176009e-05,0.00016855964933933673,0.0007694162041888839,0.09566210392395637,0.08168166018995743,0.013980443733998937,0.09566188304361015,0.08168166018999642,0.01398044373400561,0.42974165326764224,0.42974165326764224,0.0735535858317755,0.0,2.2310424255386465,9.276583701060815,3.979039320256561e-13,2.294491766650708,9.088531989254705,3.979039320256561e-13,24647.83132944306,20950.6566300266,0.85,0.9097415892031085,0.7128639353834971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470813613708027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47976.27805998694,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.653993738228,1532.4477166560264,0.42974165326764224,0.0735535858317755,6.112851554438009,3.0024486486024373
1835.0,-29.272485382885137,3.9300091092404155,34.98438757431231,24.296490742731862,4.911810004306921,-25.85413877822503,-39.49976762579752,1.4930456430635188,-2.9033800852642457,-5.247347739872352,39.95896610675386,49109.90572264913,13586.7421095019,13586.7421095019,62696.64783215103,88940.99725450347,88940.99725450347,13586.7421095019,102527.73936400536,102527.73936400536,102527.73936400536,127178.70895252527,104627.00806940389,64795.91653757523,44256.76836869852,24650.969588519903,0.0,68907.73795721843,20953.32415024192,1532.5432627915397,0.0,0.8858042996442754,2.8263930291371535,0.0014959080323721466,351249.6793880225,1552764.725932891,4.42068652884823,1552764.725932891,4.42068652884823,0.85,0.09566110872298766,4.564652377983593,1.269597860290669,1.0,0.0,4.564652377983566,1.2847157188859823,1.2850393369371873,3.5530447015482514,19482.96376038144,1986.709402332238,2034.6934298245008,2034.6934298245008,6.67753771174943,3.9300091092404155,-0.5683508804023631,4.498359989642779,3.0053500406238953,3.0053500406238953,0.8586714401782558,0.0,0.0,0.00025188545562016153,1.000586987147055,0.0002517376888323876,198.32296824014344,0.0,2.9550066789498994e-05,83.74488928144015,0.034631854644829346,8.343827971458905e-05,0.00016844717590557248,0.0007689028020619919,0.09566110872284679,0.08168421661972293,0.013976892103123856,0.09566139820568506,0.08168421661984322,0.01397689210314444,0.42976081330958993,0.42976081330958993,0.0735358771418829,0.0,2.2535087136004677,9.225105953110415,3.410605131648481e-13,2.343967654608093,9.027400566306767,3.410605131648481e-13,24650.969588519903,20953.32415024192,0.85,0.9098636770093429,0.7126907249972297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471154095097327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47975.57902017875,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.564109008083,1532.5432627915397,0.42976081330958993,0.0735358771418829,6.112851554438009,3.0053500406238953
1836.0,-29.278112962200705,3.9453635497641053,34.98407107654039,24.29732718681919,4.914715538955669,-25.85891229514393,-39.50362368542699,1.4951005993771183,-2.847469498552414,-5.243363611284566,39.95955687174966,49100.333695418194,13607.467137157171,13607.467137157171,62707.80083257536,88931.47961419415,88931.47961419415,13607.467137157171,102538.94675135132,102538.94675135132,102538.94675135132,127193.0902798051,104621.38877143955,64790.24285267445,44256.828798627896,24654.14352845377,0.0,68910.97232708166,20956.021999185705,1532.6412933364181,0.0,0.8858225861766893,2.8261083955506248,0.0014959080323721466,351304.3419152376,1552790.1762638558,4.420071120665259,1552790.1762638558,4.420071120665259,0.8500000000000001,0.0956594024999518,4.564652377983593,1.2695800038287417,1.0,0.0,4.564652377984292,1.284706411461999,1.2850298373218543,3.553070442599416,19481.917371111424,1986.6027003218658,2034.6934298245008,2034.6934298245008,6.68772353500491,3.9453635497641053,-0.5555527358879075,4.500916285652012,3.0082248671988747,3.0082248671988747,0.8594928191996785,0.0,0.0,0.0002517376888323876,1.0005824303013764,0.0002515911545204366,198.32759144254112,0.0,2.9305547958638853e-05,83.05192291478251,0.03466116019278798,8.340203221131738e-05,0.0001683356566210702,0.0007683937552947977,0.09565940249885505,0.08168601803264812,0.013973384466206919,0.09565985778136603,0.08168601803358468,0.01397338446636713,0.42977586941557316,0.42977586941557316,0.07351837685663547,0.0,2.2818007610378004,9.172601919303077,3.410605131648481e-13,2.395894112732151,8.97074150561366,3.410605131648481e-13,24654.14352845377,20956.021999185705,0.85,0.9099828186277313,0.7125183702584619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447149194949579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.88605381209,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.474922347792,1532.6412933364181,0.42977586941557316,0.07351837685663547,6.112851554438009,3.0082248671988747
1837.0,-29.28369635130969,3.960546354160319,34.98379632850376,24.298061441537016,4.917465134895025,-25.86366163316059,-39.50747950058428,1.4970196164828358,-2.78869527006907,-5.23948564081059,39.96013982540436,49090.979120551485,13628.063472454365,13628.063472454365,62719.04259300585,88922.20859792482,88922.20859792482,13628.063472454365,102550.27207037919,102550.27207037919,102550.27207037919,127207.53687634236,104615.92436929852,64784.69489194191,44256.921641507346,24657.264805963172,0.0,68914.18644747052,20958.675085068695,1532.7385626199139,0.0,0.88584035396314,2.8257730302055126,0.0014959080323721466,351357.55435828835,1552815.2903889797,4.419473186580568,1552815.2903889797,4.419473186580568,0.85,0.09565713098300604,4.564652377983593,1.269562679813244,1.0,0.0,4.564652377984425,1.2846977375059516,1.285020972920032,3.553094432037517,19480.89982553834,1986.498939550034,2034.6934298245008,2034.6934298245008,6.697846109244,3.960546354160319,-0.5429180375319458,4.503464391692265,3.011073471938922,3.011073471938922,0.8603067062682633,0.0,0.0,0.0002515911545204366,1.000577881942179,0.00025144584850514965,198.332178527677,0.0,2.9061797152929476e-05,82.36113313140214,0.034690221989940914,8.336580156031244e-05,0.00016822535296012416,0.0007678902574265599,0.09565713098114259,0.0816872157512537,0.013969915229888878,0.09565649510860287,0.08168721575284503,0.013969915230161013,0.42978754579294415,0.42978754579294415,0.0735010432951042,0.0,2.315387573634041,9.12020048032241,3.979039320256561e-13,2.4507903707415153,8.918529925407029,3.979039320256561e-13,24657.264805963172,20958.675085068695,0.85,0.9101035044622214,0.7123493964188466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471827181230505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.19526402871,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.386433662741,1532.7385626199139,0.42978754579294415,0.0735010432951042,6.112851554438009,3.011073471938922
1838.0,-29.289235574151117,3.975562107902951,34.983561120423396,24.298972833808534,4.9204520896921204,-25.86834747907512,-39.51124622309578,1.4991566595639125,-2.73066652299957,-5.235424742700683,39.96074193312858,49081.42334688239,13648.109550884175,13648.109550884175,62729.53289776656,88912.66155364751,88912.66155364751,13648.109550884175,102560.77110453168,102560.77110453168,102560.77110453168,127221.13718452884,104610.27267602494,64779.034469286,44256.93134082104,24660.36607999715,0.0,68917.29742081818,20961.311167997577,1532.8302053763537,0.0,0.8858589875265775,2.825469593146503,0.0014959080323721466,351413.28366532346,1552841.2300095323,4.418846134138789,1552841.2300095323,4.418846134138789,0.85,0.09565429558913921,4.564652377983593,1.2695447123562924,1.0,0.0,4.5646523779827755,1.2846880413046204,1.2850110875964769,3.553121249068465,19479.847403823664,1986.3916224014995,2034.6934298245008,2034.6934298245008,6.707698246247036,3.975562107902951,-0.530303058535563,4.5058651664385145,3.01389589051472,3.01389589051472,0.8611131115756343,0.0,0.0,0.00025144584850514965,1.0005733354582853,0.0002513017682906588,198.33672951084176,0.0,2.8818858565037866e-05,81.6726451733173,0.03471904084850595,8.333042210450555e-05,0.0001681154264006441,0.0007673884808954257,0.09565429558883187,0.08168783436813819,0.013966461220693692,0.09565395406282523,0.08168783436840064,0.013966461220738566,0.42979648960882233,0.42979648960882233,0.07348384311254585,0.0,2.352928071415647,9.068100723079908,3.979039320256561e-13,2.5047582197011025,8.86799924684226,3.979039320256561e-13,24660.36607999715,20961.311167997577,0.85,0.9102146376218396,0.7121785848215244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472159795187707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.50677607063,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.298642668851,1532.8302053763537,0.42979648960882233,0.07348384311254585,6.112851554438009,3.01389589051472
1839.0,-29.294731428704324,3.990412242335497,34.983363814385264,24.29985998841005,4.923388022342401,-25.872999419206298,-39.51498860316349,1.5012520791255515,-2.671451822105041,-5.231434135979714,39.9613754288017,49071.96749126283,13667.983868094501,13667.983868094501,62739.951359357336,88903.23773545594,88903.23773545594,13667.983868094501,102571.22160355044,102571.22160355044,102571.22160355044,127234.84172471154,104604.70111952093,64773.43087534845,44256.966937969424,24663.6201211611,0.0,68920.58705913053,20964.077102986936,1532.9320062548359,0.0,0.8858771435111151,2.8251422883771693,0.0014959080323721466,351468.0550949644,1552868.5222192153,4.4182351701910445,1552868.5222192153,4.4182351701910445,0.85,0.09565114965615003,4.564652377983593,1.269526925128885,1.0,0.0,4.564652377983475,1.2846785374169254,1.2850013962125486,3.5531475346055346,19478.80990465916,1986.2858269295998,2034.6934298245008,2034.6934298245008,6.7174659669852135,3.990412242335497,-0.5178300467738444,4.508242289109342,3.0166932201506813,3.0166932201506813,0.8619123486144804,0.0,0.0,0.0002513017682906588,1.0005688709997977,0.00025115889128106764,198.34124504334656,0.0,2.857639852933698e-05,80.985513432141,0.03474761724703529,8.329528503304986e-05,0.00016800648325760893,0.0007668911933185052,0.09565114965613959,0.08168810926446686,0.013963040391672732,0.0956511857864332,0.08168810926447577,0.013963040391674257,0.42980323074323906,0.42980323074323906,0.07346674963316585,0.0,2.3939830645544475,9.016850008440485,3.979039320256561e-13,2.5599823138746842,8.819993889508396,3.979039320256561e-13,24663.6201211611,20964.077102986936,0.85,0.910322358478019,0.7120073926410618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472489792449414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.81964432945,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.21155035955,1532.9320062548359,0.42980323074323906,0.07346674963316585,6.112851554438009,3.0166932201506813
1840.0,-29.300183356457875,4.0050985795544785,34.98320195957271,24.300721927452855,4.92627946519807,-25.87761625413536,-39.51870269430799,1.5033118664045926,-2.6115083043522986,-5.227480294953314,39.96201335845666,49062.5957058923,13687.639533722215,13687.639533722215,62750.235239614514,88893.90231670023,88893.90231670023,13687.639533722215,102581.54185042245,102581.54185042245,102581.54185042245,127248.38274330343,104599.17735528797,64767.87074449439,44257.00734532621,24666.840892880988,0.0,68923.8482382072,20966.81475894884,1533.032418676923,0.0,0.8858950921687012,2.824801236773929,0.0014959080323721466,351522.32852051745,1552896.0058197002,4.417631199575596,1552896.0058197002,4.417631199575596,0.85,0.09564771511769014,4.564652377983593,1.2695093516493219,1.0,0.0,4.564652377982929,1.2846691978572564,1.2849918707464605,3.5531733660284934,19477.781305061813,1986.1809389609923,2034.6934298245008,2034.6934298245008,6.727126226039281,4.0050985795544785,-0.5054816239322815,4.51058020348676,3.0194656142176712,3.0194656142176712,0.862704461205049,0.0,0.0,0.00025115889128106764,1.000564348127309,0.0002510172301772948,198.3457246620465,0.0,2.833840397038005e-05,80.31103685205707,0.03477595565100567,8.326042710556439e-05,0.00016789846417550325,0.0007663981237585039,0.09564771511711409,0.08168807533324635,0.013959639783867741,0.09564784136352124,0.08168807533373833,0.01395963978395181,0.4298082265078997,0.4298082265078997,0.0734497415163285,0.0,2.4379970298410285,8.966685098449318,3.979039320256561e-13,2.615971990600997,8.774088396242973,3.979039320256561e-13,24666.840892880988,20966.81475894884,0.85,0.9104284923665884,0.7118377304808552,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447281722021673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.14516774937,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.125142220864,1533.032418676923,0.4298082265078997,0.0734497415163285,6.112851554438009,3.0194656142176712
1841.0,-29.305592436947812,4.019623032534025,34.98307336343152,24.301571503188484,4.9291444529557635,-25.882197201541466,-39.522388426680095,1.505352073965194,-2.5512586691054366,-5.223553793261242,39.96265834069262,49053.30209102264,13707.065642454381,13707.065642454381,62760.36773347702,88884.63194629164,88884.63194629164,13707.065642454381,102591.69758874603,102591.69758874603,102591.69758874603,127261.73448830804,104593.68712709102,64762.357271837864,44257.03317250351,24670.036899562012,0.0,68927.07007206551,20969.53136462771,1533.1316940500826,0.0,0.8859128723703275,2.8244532454472484,0.0014959080323721466,351576.2331758114,1552923.7936367174,4.417032913769665,1552923.7936367174,4.417032913769665,0.85,0.09564406010416414,4.564652377983593,1.2694918715814132,1.0,0.0,4.56465237798367,1.2846599475085463,1.2849824360785016,3.553198951081353,19476.758950327876,1986.076687791231,2034.6934298245008,2034.6934298245008,6.736673663725674,4.019623032534025,-0.4932520437736949,4.51287507630772,3.0222133463492895,3.0222133463492895,0.8634895275283684,0.0,0.0,0.0002510172301772948,1.0005599364544886,0.00025087675513651005,198.35016924975113,0.0,2.809787428425158e-05,79.62937572156898,0.034804053525289924,8.322584866428886e-05,0.00016779138151300593,0.0007659093286284947,0.09564406010399548,0.08168780410085731,0.013956256003138172,0.09564417109307079,0.08168780410100135,0.013956256003162784,0.429811857681761,0.429811857681761,0.0734328016895253,0.0,2.4844468984830996,8.917706485964857,3.410605131648481e-13,2.6722951241558235,8.729790079052577,3.410605131648481e-13,24670.036899562012,20969.53136462771,0.85,0.9105329396398105,0.7116696247169044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473142044880387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.46350661888,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.039430887242,1533.1316940500826,0.429811857681761,0.0734328016895253,6.112851554438009,3.0222133463492895
1842.0,-29.310959077709658,4.033987592782752,34.98297610756934,24.30243221987041,4.932000859688108,-25.886740822253742,-39.52604555580763,1.50738877867927,-2.4908753418670813,-5.21964610383922,39.96331397367746,49044.083683837314,13726.252770152765,13726.252770152765,62770.33645399008,88875.45224431276,88875.45224431276,13726.252770152765,102601.70501446552,102601.70501446552,102601.70501446552,127274.92918771264,104588.26430011522,64756.89573965124,44257.076178293304,24673.22417324712,0.0,68930.30035154043,20972.24054726005,1533.2305478832693,0.0,0.8859305147868917,2.82410164080028,0.0014959080323721466,351629.8860100199,1552952.0407059053,4.416439280310926,1552952.0407059053,4.416439280310926,0.85,0.09564024225617553,4.564652377983593,1.2694744959147655,1.0,0.0,4.564652377982995,1.2846507112323353,1.2849730170129494,3.553224497579446,19475.749146612776,1985.9737164692099,2034.6934298245008,2034.6934298245008,6.746103648320473,4.033987592782752,-0.4811359343395445,4.515123527122297,3.02493672063071,3.02493672063071,0.8642676344659171,0.0,0.0,0.00025087675513651005,1.0005555664164423,0.0002507374538278191,198.35457913723255,0.0,2.7863248115018762e-05,78.96444515796317,0.03483191677340494,8.319155169034965e-05,0.0001676852034461604,0.0007654246626631786,0.0956402422556089,0.08168735565360895,0.013952886601999942,0.09564033553473296,0.08168735565409291,0.013952886602082614,0.429814435708425,0.429814435708425,0.0734159164947494,0.0,2.532877374908537,8.869956580884207,3.979039320256561e-13,2.7287707619721573,8.686907404555654,3.979039320256561e-13,24673.22417324712,20972.24054726005,0.85,0.9106348896474424,0.7115025385601892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473464330428811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.79857605528,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.954396196214,1533.2305478832693,0.429814435708425,0.0734159164947494,6.112851554438009,3.02493672063071
1843.0,-29.31628318673726,4.048193251185422,34.98290811020847,24.303205345664196,4.934741972514484,-25.89125768668457,-39.52969074072314,1.5093259668205108,-2.4301134633910806,-5.215836960948486,39.96397166034018,49035.01938675355,13745.320991679628,13745.320991679628,62780.340378433175,88866.39970015136,88866.39970015136,13745.320991679628,102611.720691831,102611.720691831,102611.720691831,127288.1039807836,104582.89627356418,64751.51596017505,44257.08923709904,24676.38328895261,0.0,68933.47252605166,20974.925795609717,1533.3296932324938,0.0,0.8859476421585304,2.8237337710679835,0.0014959080323721466,351682.1919794483,1552980.3766452072,4.4158629923916095,1552980.3766452072,4.4158629923916095,0.85,0.0956363374840539,4.564652377983593,1.2694575559860102,1.0,0.0,4.564652377983083,1.2846419381305234,1.284964062748436,3.5532487633295764,19474.749547477826,1985.8717857247711,2034.6934298245008,2034.6934298245008,6.755475193560342,4.048193251185422,-0.4691714527710218,4.517364703956444,3.027636068026633,3.027636068026633,0.865038876579038,0.0,0.0,0.0002507374538278191,1.000551186293356,0.0002505993269137,198.35895424483817,0.0,2.763105245866161e-05,78.30640266784701,0.034859547825863604,8.315737973122017e-05,0.0001675800740965989,0.0007649447837277069,0.09563633748321293,0.08168680360770988,0.013949533875503052,0.09563590992083583,0.08168680360842819,0.013949533875625713,0.42981621310650525,0.42981621310650525,0.07339907500559535,0.0,2.5830206543254803,8.823466901056179,3.979039320256561e-13,2.785723497557399,8.64525086201968,3.979039320256561e-13,24676.38328895261,20974.925795609717,0.85,0.9107381084669272,0.7113383032926711,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473784100821983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.14053356516,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.870031411718,1533.3296932324938,0.42981621310650525,0.07339907500559535,6.112851554438009,3.027636068026633
1844.0,-29.32156494464225,4.062243315625401,34.982867898441185,24.304097843728982,4.9376205660967925,-25.89572268645026,-39.53327121036125,1.511391104105787,-2.3706203018638234,-5.211935717665451,39.9646449701584,49025.859701007925,13763.992267202564,13763.992267202564,62789.85196821049,88857.26448757625,88857.26448757625,13763.992267202564,102621.25675477882,102621.25675477882,102621.25675477882,127300.77303647835,104577.48934379859,64746.08455724876,44257.11642949981,24679.516281699533,0.0,68936.63271119935,20977.5888394446,1533.4248359616633,0.0,0.8859651821748786,2.823394142264578,0.0014959080323721466,351735.7689733149,1553009.3861013164,4.415272835726691,1553009.3861013164,4.415272835726691,0.85,0.09563230029743909,4.564652377983593,1.2694402149366213,1.0,0.0,4.564652377983522,1.2846325642902119,1.2849545091060595,3.553274691044178,19473.742704038243,1985.7691162668439,2034.6934298245008,2034.6934298245008,6.764651649948936,4.062243315625401,-0.45726401915793424,4.519507334783335,3.0303114209660764,3.0303114209660764,0.8658032631331647,0.0,0.0,0.0002505993269137,1.000546824320899,0.000250462367999408,198.36329471697263,0.0,2.7398710237728063e-05,77.64794481372134,0.03488694653610133,8.312382707992847e-05,0.00016747549983377153,0.000764467438570216,0.09563230029742358,0.081686116206998,0.013946184090425567,0.09563223393175375,0.08168611620701126,0.01394618409042783,0.4298173946221138,0.4298173946221138,0.07338226848093878,0.0,2.634195188614626,8.777969605758813,3.979039320256561e-13,2.8413154158016027,8.603899843163276,3.979039320256561e-13,24679.516281699533,20977.5888394446,0.85,0.9108343343554368,0.7111728231112636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447410135025949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.48207571103,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.786339791608,1533.4248359616633,0.4298173946221138,0.07338226848093878,6.112851554438009,3.0303114209660764
1845.0,-29.326804857831185,4.076138556234702,34.982854140528744,24.3049121106975,4.940391355258612,-25.90016082251589,-39.536843507643766,1.5133633761156495,-2.310997020712591,-5.208146256268759,39.96533506782171,49016.86843229316,13782.571126883839,13782.571126883839,62799.439559177,88848.26494380058,88848.26494380058,13782.571126883839,102630.83607068441,102630.83607068441,102630.83607068441,127313.55335007682,104572.14957114632,64740.7530596594,44257.107234985466,24682.717279392407,0.0,68939.82451437788,20980.309687483546,1533.5261176085326,0.0,0.8859820858662417,2.823040018887373,0.0014959080323721466,351787.816965402,1553039.1192843039,4.414704103971411,1553039.1192843039,4.414704103971411,0.85,0.0956282708702748,4.564652377983593,1.2694232953386386,1.0,0.0,4.564652377983318,1.2846236225180092,1.2849453891431217,3.553299424026122,19472.748366161315,1985.6677220214158,2034.6934298245008,2034.6934298245008,6.773782686305049,4.076138556234702,-0.4455119894439754,4.5216505456786775,3.0329635124907792,3.0329635124907792,0.8665610035687941,0.0,0.0,0.000250462367999408,1.0005425142475448,0.000250326562272836,198.36760096584302,0.0,2.7167621479824403e-05,76.99303927382236,0.03491411415758116,8.30903634831009e-05,0.00016737200451630708,0.0007639950184232417,0.09562827086971205,0.08168541843100495,0.013942852438707099,0.09562837943559233,0.08168541843148565,0.013942852438789151,0.42981812864328667,0.42981812864328667,0.07336548992788018,0.0,2.6863202507219626,8.733510060994945,3.979039320256561e-13,2.897149235556185,8.5633583597006,3.979039320256561e-13,24682.717279392407,20980.309687483546,0.85,0.9109312360677644,0.7110094749671194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474416089188058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.827170171135,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.703319135355,1533.5261176085326,0.42981812864328667,0.07336548992788018,6.112851554438009,3.0329635124907792
1846.0,-29.33200349761687,4.08988070774009,34.98286499740963,24.305715166870527,4.943128653038656,-25.904565174435422,-39.54038772555066,1.5153095994950017,-2.2516237546457774,-5.204388932589924,39.966024512299995,49007.94904805886,13800.941819353553,13800.941819353553,62808.89086741241,88839.36795912271,88839.36795912271,13800.941819353553,102640.30977847626,102640.30977847626,102640.30977847626,127326.15727740439,104566.87824048454,64735.45932944571,44257.13212337648,24685.847498928128,0.0,68942.97962230461,20982.97037408891,1533.6237028095074,0.0,0.8859988249572099,2.8226858571553826,0.0014959080323721466,351839.42951661226,1553068.824754141,4.414140924705007,1553068.824754141,4.414140924705007,0.85,0.09562420023127574,4.564652377983593,1.2694065279467033,1.0,0.0,4.564652377982625,1.2846148003233404,1.2849363902715814,3.553323826593512,19471.766773108553,1985.567627386371,2034.6934298245008,2034.6934298245008,6.782811413778406,4.08988070774009,-0.4338757752018987,4.523756482941988,3.035592315600627,3.035592315600627,0.8673120901716077,0.0,0.0,0.000250326562272836,1.0005382628083228,0.0002501918932817386,198.37187345709444,0.0,2.6939456177501624e-05,76.3464188070396,0.03494105361375866,8.30571752268669e-05,0.00016726938704596911,0.0007635266053432409,0.09562420023109804,0.08168467274867111,0.01393952748242693,0.09562427359353404,0.0816846727488229,0.013939527482452835,0.42981853729424646,0.42981853729424646,0.07334873375209998,0.0,2.7391347326554296,8.690003086789773,3.410605131648481e-13,2.9527651779441726,8.523589310937496,3.410605131648481e-13,24685.847498928128,20982.97037408891,0.85,0.9110266369614857,0.7108475629649705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474728347473915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.18054970435,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.620960709648,1533.6237028095074,0.42981853729424646,0.07334873375209998,6.112851554438009,3.035592315600627
