time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1847.0,-29.33716127169639,4.10347163950743,34.98289908766782,24.30652849087494,4.9458629039027935,-25.908933062059116,-39.543895971123106,1.517257142955826,-2.1928164903523566,-5.2006508369462745,39.966722954236744,48999.06212311274,13819.08818791914,13819.08818791914,62818.15031103187,88830.53233754974,88830.53233754974,13819.08818791914,102649.62052546888,102649.62052546888,102649.62052546888,127338.58389849933,104561.64826755281,64730.17805313008,44257.189127136364,24688.963373030445,0.0,68946.1525001668,20985.61886707588,1533.7205566436066,0.0,0.8860154305129274,2.822337398410998,0.0014959080323721466,351890.7838395188,1553098.918327193,4.413582252371492,1553098.918327193,4.413582252371492,0.85,0.09562011345877958,4.564652377983593,1.2693897863803434,1.0,0.0,4.564652377983274,1.2846059697329144,1.2849273844649127,3.5533482527195797,19470.792881424397,1985.4683180723691,2034.6934298245008,2034.6934298245008,6.791729891766093,4.10347163950743,-0.4223479656932776,4.525819605200708,3.0381980955651433,3.0381980955651433,0.8680565987328981,0.0,0.0,0.0002501918932817386,1.000534053070616,0.0002500583488527007,198.37611252199753,0.0,2.6714540060574378e-05,75.70900653166778,0.03496776815381924,8.302433588522485e-05,0.00016716755739651373,0.0007630617883917051,0.0956201134586445,0.08168390389263201,0.013936209566012497,0.09562029920885055,0.08168390389274739,0.013936209566032191,0.42981871379861986,0.42981871379861986,0.07333199547814248,0.0,2.7923881562276733,8.647343690833054,3.979039320256561e-13,3.0078343465939383,8.484274329129278,3.979039320256561e-13,24688.963373030445,20985.61886707588,0.85,0.9111190114760921,0.7106859534039146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475038158858806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.54313742898,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.539254464013,1533.7205566436066,0.42981871379861986,0.07333199547814248,6.112851554438009,3.0381980955651433
1848.0,-29.342278572890503,4.116912404619362,34.982954925693825,24.307271057646744,4.9485085444022845,-25.913273395350775,-39.547395904641576,1.5191289613808716,-2.134309137884202,-5.196996655850214,39.96742459505211,48990.336406081675,13837.108186568137,13837.108186568137,62827.444592649816,88821.77869378333,88821.77869378333,13837.108186568137,102658.88688035146,102658.88688035146,102658.88688035146,127350.94681049301,104556.44118296915,64724.99889526748,44257.1580974463,24692.059930141546,0.0,68949.21802758785,20988.250940620313,1533.8178962123727,0.0,0.8860315924062611,2.8219834765511593,0.0014959080323721466,351940.9910228693,1553129.1501731863,4.413038520063334,1553129.1501731863,4.413038520063334,0.85,0.09561604916375596,4.564652377983593,1.2693733657104893,1.0,0.0,4.564652377982269,1.2845974911036575,1.2849187321544915,3.5533717056086473,19469.823251860173,1985.3694433736468,2034.6934298245008,2034.6934298245008,6.8005862621582445,4.116912404619362,-0.4109592581506343,4.527871662769996,3.0407811611611915,3.0407811611611915,0.8687946174746262,0.0,0.0,0.0002500583488527007,1.000529883504377,0.00024992591723184323,198.38031847967505,0.0,2.6492024681510433e-05,75.07839794740056,0.03499426017850075,8.299158630896032e-05,0.00016706676254374037,0.0007626016949273046,0.09561604916321861,0.08168314733757924,0.013932901825639367,0.09561612041459251,0.08168314733803829,0.013932901825717667,0.4298187270008217,0.4298187270008217,0.07331527152564316,0.0,2.84597449966202,8.60546575532942,3.979039320256561e-13,3.062687517966026,8.445347048854558,3.979039320256561e-13,24692.059930141546,20988.250940620313,0.85,0.9112133014693713,0.7105278030343976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475345547341172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.91252884471,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.4581936067,1533.8178962123727,0.4298187270008217,0.07331527152564316,6.112851554438009,3.0407811611611915
1849.0,-29.347355419094715,4.130205040666748,34.98303115010862,24.3080424721353,4.951166837783511,-25.917576050273652,-39.55085595427079,1.5210162035959462,-2.0764168794692637,-5.1933448256239565,39.96813008132619,48981.622505877116,13854.883674313643,13854.883674313643,62836.50618019076,88813.09947728297,88813.09947728297,13854.883674313643,102667.98315159662,102667.98315159662,102667.98315159662,127363.09297176955,104551.29584284058,64719.818871443844,44257.196634885266,24695.10982017293,0.0,68952.30645505819,20990.84334714699,1533.912279286664,0.0,0.8860477261140977,2.8216378769773525,0.0014959080323721466,351991.1715232349,1553159.548158252,4.412495749359236,1553159.548158252,4.412495749359236,0.8500000000000001,0.09561197303935601,4.564652377983593,1.2693569252593444,1.0,0.0,4.564652377983831,1.2845889381581577,1.284910006941093,3.553395364378886,19468.865119948445,1985.2717411091908,2034.6934298245008,2034.6934298245008,6.809322461668672,4.130205040666748,-0.39966896502644733,4.529874005693196,3.043341578035803,3.043341578035803,0.8695261651530866,0.0,0.0,0.00024992591723184323,1.0005257152849125,0.0002497945963944301,198.38449134115442,0.0,2.627182712248141e-05,74.45435806511232,0.03502053200562323,8.295922167213402e-05,0.00016696669555970922,0.0007621449239306892,0.09561197303818214,0.08168237567395077,0.013929597364231367,0.09561203455976548,0.08168237567495361,0.013929597364402394,0.42981862853028985,0.42981862853028985,0.07329855903031036,0.0,2.8996754924287984,8.564271363437683,3.979039320256561e-13,3.1169279461547035,8.406875667379154,3.979039320256561e-13,24695.10982017293,20990.84334714699,0.85,0.911303905709759,0.7103696021800577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475650536039042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.288488962426,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.377771630388,1533.912279286664,0.42981862853028985,0.07329855903031036,6.112851554438009,3.043341578035803
1850.0,-29.352392251571736,4.1433508375640535,34.98312659460709,24.308779660519235,4.953771133969895,-25.921848100548626,-39.55429972903801,1.5228588210796408,-2.0189234322925813,-5.1897541826239,39.96884237188574,48973.02985733643,13872.504372323328,13872.504372323328,62845.53422965975,88804.51128588802,88804.51128588802,13872.504372323328,102677.01565821134,102677.01565821134,102677.01565821134,127375.17523057054,104546.19855577033,64714.71712723542,44257.20158726101,24698.15957235921,0.0,68955.36115962022,20993.435636505328,1534.0077592080872,0.0,0.8860635196390624,2.8212907908046785,0.0014959080323721466,352040.5167136016,1553190.2397824815,4.411964436031268,1553190.2397824815,4.411964436031268,0.85,0.09560792832958541,4.564652377983593,1.2693407546030357,1.0,0.0,4.564652377985068,1.284580591736365,1.2849014897322233,3.553418452176333,19467.915936165995,1985.1749512999847,2034.6934298245008,2034.6934298245008,6.81798258596622,4.1433508375640535,-0.38850473429845067,4.531855571862504,3.0458797105844635,3.0458797105844635,0.8702513458812753,0.0,0.0,0.0002497945963944301,1.0005215922709725,0.0002496643733869343,198.38863146549517,0.0,2.6052017532695748e-05,73.83141768765975,0.03504658402315593,8.292702085184946e-05,0.00016686757554258065,0.0007616924755087975,0.09560792832957064,0.08168162721462631,0.013926301114944334,0.09560792832899466,0.08168162721463892,0.013926301114946481,0.4298184542712598,0.4298184542712598,0.07328185570071079,0.0,2.9534230717453056,8.523721197415114,3.979039320256561e-13,3.1708307503313335,8.368773654867823,3.979039320256561e-13,24698.15957235921,20993.435636505328,0.85,0.9113944611816732,0.7102135212369055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475953125729766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.66554858497,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.297989525669,1534.0077592080872,0.4298184542712598,0.07328185570071079,6.112851554438009,3.0458797105844635
1851.0,-29.357389043897157,4.156351557387846,34.983240077216294,24.30951747754591,4.956367051914349,-25.926084951044366,-39.55770767116917,1.5246978983374404,-1.962149852645723,-5.186184774957536,39.96955867681374,48964.46647396046,13889.91362114488,13889.91362114488,62854.38009510534,88795.96458647794,88795.96458647794,13889.91362114488,102685.87820762282,102685.87820762282,102685.87820762282,127387.05672054291,104541.12059322755,64709.62248073104,44257.220124996114,24701.178512920087,0.0,68958.3986379162,20996.001735982074,1534.1016579742025,0.0,0.886079187785549,2.8209511872228257,0.0014959080323721466,352089.57545429893,1553221.1048426104,4.411437353231771,1553221.1048426104,4.411437353231771,0.85,0.09560389351984429,4.564652377983593,1.2693246416421609,1.0,0.0,4.56465237798464,1.2845722597166969,1.2848929883415814,3.5534415004339994,19466.970350871878,1985.0785284344684,2034.6934298245008,2034.6934298245008,6.826538788373114,4.156351557387846,-0.37744619351432007,4.533797750902166,3.0483957010495955,3.0483957010495955,0.8709702002998844,0.0,0.0,0.0002496643733869343,1.0005174660265614,0.00024953524737398865,198.39273882739198,0.0,2.5834764242415012e-05,73.21572186300415,0.03507241878739834,8.289516645642186e-05,0.00016676920693051243,0.0007612434569898014,0.09560389351935522,0.08168088461784516,0.013923008901510055,0.09560396195318409,0.081680884618263,0.013923008901581277,0.4298182310015394,0.4298182310015394,0.0732651597036978,0.0,3.0070540462353392,8.483709318797082,3.979039320256561e-13,3.22403492231183,8.330866669051545,3.979039320256561e-13,24701.178512920087,20996.001735982074,0.85,0.9114825943847453,0.7100580558875937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476253342428096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.04985276031,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.218839801075,1534.1016579742025,0.4298182310015394,0.0732651597036978,6.112851554438009,3.0483957010495955
1852.0,-29.36234713203412,4.169208442302563,34.98337046487801,24.31022183680909,4.958904646198342,-25.930292838456985,-39.56110338969154,1.5264882912513835,-1.9056742308118828,-5.182677130689692,39.970278056722435,48956.036806289405,13907.173810234013,13907.173810234013,62863.210616523415,88787.53204733403,88787.53204733403,13907.173810234013,102694.70585756804,102694.70585756804,102694.70585756804,127398.88756237962,104536.1125942238,64704.617353192865,44257.21693447881,24704.181704811574,0.0,68961.39863929039,20998.554449089836,1534.195798481295,0.0,0.886094526564685,2.820608665827859,0.0014959080323721466,352137.7905324576,1553252.1028679854,4.4109213626840695,1553252.1028679854,4.4109213626840695,0.8499999999999999,0.09559989194869437,4.564652377983593,1.26930877649691,1.0,0.0,4.564652377983157,1.2845641532231966,1.2848847139447903,3.553463925122058,19466.037793734842,1984.983434071252,2034.6934298245008,2034.6934298245008,6.8350217317178625,4.169208442302563,-0.3665121616731071,4.53572060397567,3.050889836259046,3.050889836259046,0.8716828103597275,0.0,0.0,0.00024953524737398865,1.0005134776881117,0.0002494071823505968,198.3968145215069,0.0,2.5617663362149722e-05,72.60045796833231,0.03509803645076049,8.286343756624171e-05,0.00016667180980774692,0.000760798872981761,0.09559989194851087,0.08168016849252743,0.013919723455983447,0.09559987460229667,0.0816801684926842,0.013919723456010166,0.42981797414592515,0.42981797414592515,0.07324846957275408,0.0,3.0605598524880975,8.444235658429648,3.410605131648481e-13,3.2770028998778002,8.29341668968766,3.410605131648481e-13,24704.181704811574,20998.554449089836,0.85,0.9115709927134139,0.7099049290220887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476551184277366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.434588865646,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.14032431977,1534.195798481295,0.42981797414592515,0.07324846957275408,6.112851554438009,3.050889836259046
1853.0,-29.367265992208882,4.181922964111069,34.98351657716042,24.310894694086187,4.9614040618780395,-25.934469218988543,-39.564467676077015,1.5282482607888423,-1.8498784191600635,-5.179211176898674,39.970996864905835,48947.652772467416,13924.257382979196,13924.257382979196,62871.91015544661,88779.1305778824,88779.1305778824,13924.257382979196,102703.3879608616,102703.3879608616,102703.3879608616,127410.53007051778,104531.10011174546,64699.62230634809,44257.19756155263,24707.142109656186,0.0,68964.33967120881,21001.070793207757,1534.2881699518098,0.0,0.8861096520961812,2.8202706712604253,0.0014959080323721466,352185.4376354289,1553283.0767247598,4.410412557525075,1553283.0767247598,4.410412557525075,0.85,0.09559590906572421,4.564652377983593,1.2692929981695489,1.0,0.0,4.564652377985437,1.2845561869225042,1.2848765811408391,3.5534859622757575,19465.104401714205,1984.8882545736012,2034.6934298245008,2034.6934298245008,6.843417872627725,4.181922964111069,-0.35569207797595226,4.537615042087022,3.0533622491372987,3.0533622491372987,0.8723892140392282,0.0,0.0,0.0002494071823505968,1.0005094346188195,0.0002492801903918253,198.40085811384606,0.0,2.5407692692564403e-05,72.00540109072752,0.03512344414345305,8.283201344209e-05,0.00016657516890850678,0.0007603577408712341,0.09559590906512266,0.08167946695014698,0.01391644211497569,0.09559580584143805,0.08167946695066094,0.013916442115063266,0.42981769639891737,0.42981769639891737,0.07323178413466576,0.0,3.113830876399163,8.40520436217389,3.979039320256561e-13,3.329332757738598,8.256066269081714,3.979039320256561e-13,24707.142109656186,21001.070793207757,0.85,0.911658263606841,0.7097530840696507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447684673063491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.83953198804,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.062417652629,1534.2881699518098,0.42981769639891737,0.07323178413466576,6.112851554438009,3.0533622491372987
1854.0,-29.372146172869353,4.194497105583371,34.98367757248647,24.31160492068159,4.963929130259532,-25.93860823524402,-39.56779958736149,1.5300351541654689,-1.7948338103172432,-5.17574359162494,39.97172261056058,48939.30760274541,13941.103023323834,13941.103023323834,62880.41062606924,88770.78283236908,88770.78283236908,13941.103023323834,102711.8858556929,102711.8858556929,102711.8858556929,127421.9764420941,104526.13555066392,64694.660321054136,44257.194699566426,24710.090586401206,0.0,68967.28528596763,21003.576998441025,1534.3795697038595,0.0,0.8861247588463144,2.8199432216094125,0.0014959080323721466,352233.1122304304,1553314.349994754,4.409904395866615,1553314.349994754,4.409904395866615,0.85,0.09559193376225487,4.564652377983593,1.2692772786365825,1.0,0.0,4.56465237798223,1.2845480925985915,1.2848683216622678,3.5535083538596646,19464.179933305688,1984.7939850311461,2034.6934298245008,2034.6934298245008,6.851697075822525,4.194497105583371,-0.34496380002311433,4.539460905606485,3.0558131439533693,3.0558131439533693,0.8730894697009627,0.0,0.0,0.0002492801903918253,1.0005054478963247,0.00024915425589732164,198.40487005185702,0.0,2.5195313593824457e-05,71.4035187248985,0.035148639457046875,8.280090257478774e-05,0.00016647928781703754,0.0007599200770190554,0.0955919337620887,0.08167877078445844,0.013913162977630265,0.09559203039998046,0.08167877078460042,0.013913162977654448,0.42981740245977723,0.42981740245977723,0.07321510245086177,0.0,3.1667477672273776,8.366559763410635,3.979039320256561e-13,3.3809097813077074,8.218966729240378,3.979039320256561e-13,24710.090586401206,21003.576998441025,0.85,0.9117425800557521,0.7096017684300936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477139950009175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.237649622206,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.985131582727,1534.3795697038595,0.42981740245977723,0.07321510245086177,6.112851554438009,3.0558131439533693
1855.0,-29.37698822095592,4.206931794877943,34.98385250823849,24.3122644716874,4.966371661745593,-25.942721200976024,-39.571119694132335,1.5317515488186448,-1.7398732711898788,-5.172358247316156,39.97245066689138,48931.09536092574,13957.837284651265,13957.837284651265,62888.932645577006,88762.58147643917,88762.58147643917,13957.837284651265,102720.41876109043,102720.41876109043,102720.41876109043,127433.45641723771,104521.26217502201,64689.776059525124,44257.20679499654,24713.037656147284,0.0,68970.24445114382,21006.082007725192,1534.472556690288,0.0,0.8861394344812767,2.8196075788068757,0.0014959080323721466,352279.66101021704,1553345.7233127696,4.409410747297495,1553345.7233127696,4.409410747297495,0.85,0.09558800460152614,4.564652377983593,1.269261847580783,1.0,0.0,4.564652377983132,1.2845403258818449,1.2848603912329735,3.553529839438813,19463.272444859118,1984.7014469629403,2034.6934298245008,2034.6934298245008,6.859921539067033,4.206931794877943,-0.33436719474847454,4.5412989896264175,3.058242881571032,3.058242881571032,0.8737836804488663,0.0,0.0,0.00024915425589732164,1.00050151737663,0.00024902936334431335,198.4088507818376,0.0,2.4986017017044984e-05,70.81037222630549,0.03517362547406392,8.276991267298857e-05,0.00016638434322433307,0.0007594866879581902,0.09558800460136072,0.08167811308742055,0.013909891513940169,0.09558802806475594,0.0816781130875619,0.013909891513964238,0.4298170930057149,0.4298170930057149,0.07319842377048524,0.0,3.2194121818875487,8.328369698112397,3.410605131648481e-13,3.4324849761262612,8.18242545663827,3.410605131648481e-13,24713.037656147284,21006.082007725192,0.85,0.9118270225955976,0.7094522536539198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447743087482606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.644503123614,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.908456430421,1534.472556690288,0.4298170930057149,0.07319842377048524,6.112851554438009,3.058242881571032
1856.0,-29.3817924010058,4.2192285303060615,34.984040282502754,24.312902299594157,4.968781143537301,-25.946803396189736,-39.574416052177526,1.533441968101374,-1.6854893243584002,-5.169007665699094,39.9731745082274,48922.958133949825,13974.391748625758,13974.391748625758,62897.34988257558,88754.43231362595,88754.43231362595,13974.391748625758,102728.8240622517,102728.8240622517,102728.8240622517,127444.75079646203,104516.40856301779,64684.93438335461,44257.193532959085,24715.926734210323,0.0,68973.1202671694,21008.537724078775,1534.562784985674,0.0,0.8861539457940129,2.8192758695121998,0.0014959080323721466,352325.7365540716,1553376.9154734917,4.4089226369504635,1553376.9154734917,4.4089226369504635,0.85,0.09558408611171534,4.564652377983593,1.2692465203767647,1.0,0.0,4.564652377983748,1.2845326785826532,1.2848525815914076,3.553550994919185,19462.368636669147,1984.6092841764669,2034.6934298245008,2034.6934298245008,6.868057636491753,4.2192285303060615,-0.3238785092060832,4.543107039512145,3.0606515080175334,3.0606515080175334,0.874471859433581,0.0,0.0,0.00024902936334431335,1.0004976138127262,0.00024890550452719704,198.412800517994,0.0,2.477978791358316e-05,70.22591894709468,0.035198405261977504,8.273915504864301e-05,0.00016629020829567035,0.0007590569947322186,0.0955840861111438,0.08167746378561745,0.01390662232552635,0.09558396797006281,0.08167746378610585,0.013906622325609496,0.42981677295167925,0.42981677295167925,0.0731817474928507,0.0,3.2717489016782224,8.290568946314181,3.979039320256561e-13,3.483518341340698,8.146107782179968,3.979039320256561e-13,24715.926734210323,21008.537724078775,0.85,0.9119110406915165,0.7093046964447209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477719537428633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.060049844404,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.832382527993,1534.562784985674,0.42981677295167925,0.0731817474928507,6.112851554438009,3.0606515080175334
1857.0,-29.386558999258167,4.231388978019875,34.98424011216714,24.313550639804475,4.9711864996283595,-25.950852184506097,-39.57768062883986,1.5351324118793193,-1.6316929956603872,-5.165676512191477,39.97390121685559,48914.85711533597,13990.746274342395,13990.746274342395,62905.60338967837,88746.35049465134,88746.35049465134,13990.746274342395,102737.09676899374,102737.09676899374,102737.09676899374,127455.89466990798,104511.60328161708,64680.10990231558,44257.21486589056,24718.797900914236,0.0,68976.0127668048,21010.9782157771,1534.6522267336838,0.0,0.8861683455390464,2.8189500265107275,0.0014959080323721466,352371.5496210159,1553408.2316693233,4.408438290038033,1553408.2316693233,4.408438290038033,0.85,0.09558018106617572,4.564652377983593,1.269231281639077,1.0,0.0,4.564652377984053,1.284525029128983,1.284844771124666,3.5535721566117044,19461.47382829112,1984.5180391154086,2034.6934298245008,2034.6934298245008,6.8760954693548815,4.231388978019875,-0.3134893169354065,4.544878294955281,3.063039242863146,3.063039242863146,0.8751540693894703,0.0,0.0,0.00024890550452719704,1.0004937394607338,0.000248782670705523,198.4167194924305,0.0,2.4575174772893475e-05,69.6460453063801,0.0352229804367504,8.270870438267718e-05,0.00016619680014451986,0.0007586306189929465,0.09558018106596201,0.08167682533675684,0.013903355729205178,0.09558004425220441,0.08167682533693946,0.013903355729236259,0.4298164425759737,0.4298164425759737,0.07316507313740972,0.0,3.3237043272844176,8.253131523110028,3.410605131648481e-13,3.533983516531066,8.110080272342543,3.410605131648481e-13,24718.797900914236,21010.9782157771,0.85,0.9119924574699706,0.709157504953325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478005953330313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.48017620369,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.756905846962,1534.6522267336838,0.4298164425759737,0.07316507313740972,6.112851554438009,3.063039242863146
1858.0,-29.391288395218286,4.2434144143701955,34.98445122463258,24.31416817652064,4.973550020348715,-25.954871683726868,-39.58092540325595,1.5367889020580234,-1.5784424297055466,-5.162394741392037,39.97462953242435,48906.84664523481,14006.947637961559,14006.947637961559,62913.79428319637,88738.31937528575,88738.31937528575,14006.947637961559,102745.2670132473,102745.2670132473,102745.2670132473,127466.92607245884,104506.81256521054,64675.33983517382,44257.19192226302,24721.659059211543,0.0,68978.85098147456,21013.41020032981,1534.7420379772436,0.0,0.8861824851154225,2.818625971911603,0.0014959080323721466,352416.6881039287,1553439.6175920968,4.407962704461893,1553439.6175920968,4.407962704461893,0.85,0.09557630358836215,4.564652377983593,1.2692162335710604,1.0,0.0,4.564652377982736,1.284517536430625,1.2848371187708247,3.5535928848956773,19460.58173211197,1984.4270706216669,2034.6934298245008,2034.6934298245008,6.884058026947923,4.2434144143701955,-0.30321324276290085,4.546627657133096,3.065406358807323,3.065406358807323,0.8758303882306636,0.0,0.0,0.000248782670705523,1.00048990399222,0.00024866085076202587,198.42060801399384,0.0,2.4372283939284526e-05,69.07105268393235,0.035247352720689684,8.267844868938614e-05,0.00016610422201613685,0.0007582080320190737,0.0955763035881454,0.08167620984276545,0.013900093745379942,0.0955761746618505,0.08167620984295068,0.013900093745411467,0.4298161007843657,0.4298161007843657,0.07314840031972361,0.0,3.3752667289202236,8.216028309740977,3.979039320256561e-13,3.5839523116865166,8.074210952042165,3.979039320256561e-13,24721.659059211543,21013.41020032981,0.85,0.9120736774825798,0.7090121964827969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478290139342758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.90518358124,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.682021915272,1534.7420379772436,0.4298161007843657,0.07314840031972361,6.112851554438009,3.065406358807323
1859.0,-29.395981187906283,4.255306567525098,34.98467291358353,24.314799962472193,4.975918997314512,-25.95885771013889,-39.58413846613837,1.538453931626619,-1.525887186738828,-5.159124127426898,39.97535984034157,48898.867527986986,14022.941621411677,14022.941621411677,62921.809149398665,88730.32886858961,88730.32886858961,14022.941621411677,102753.27049000129,102753.27049000129,102753.27049000129,127477.76944249446,104502.04834355715,64670.58700296564,44257.179267323896,24724.49895249318,0.0,68981.67821981708,21015.824109619203,1534.8307010328022,0.0,0.8861965587174834,2.818310162647715,0.0014959080323721466,352461.6776474739,1553471.089854085,4.407489348126635,1553471.089854085,4.407489348126635,0.85,0.09557243285596481,4.564652377983593,1.269201182755642,1.0,0.0,4.564652377984275,1.2845100017973337,1.2848294257758675,3.5536137294350088,19459.694569614137,1984.3366052234085,2034.6934298245008,2034.6934298245008,6.891918662469561,4.255306567525098,-0.2930308247683957,4.548337392293494,3.0677530137363695,3.0677530137363695,0.8765008610675341,0.0,0.0,0.00024866085076202587,1.0004861301619716,0.0002485400279579782,198.42446657209254,0.0,2.4171587256927517e-05,68.50227828613258,0.03527152430794661,8.264849876963714e-05,0.00016601235199238874,0.0007577886772967065,0.09557243285581055,0.08167559949553273,0.013896833360277812,0.09557250461171331,0.08167559949566457,0.013896833360300247,0.4298157451771504,0.4298157451771504,0.07313172873224139,0.0,3.426363840975,8.179214122637916,3.979039320256561e-13,3.6332369406880503,8.038526345938578,3.979039320256561e-13,24724.49895249318,21015.824109619203,0.85,0.9121524841551689,0.7088674672739305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478572117843005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.336409183445,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.607724382895,1534.8307010328022,0.4298157451771504,0.07313172873224139,6.112851554438009,3.0677530137363695
1860.0,-29.400636948282088,4.267066530076758,34.984904457928074,24.315403424575948,4.978230481852858,-25.962816139790338,-39.587335743103154,1.5400709318952837,-1.4734715799831406,-5.155914571555424,39.9760902973103,48890.99709905215,14038.804493800806,14038.804493800806,62929.80159285295,88722.47229100562,88722.47229100562,14038.804493800806,102761.27678480642,102761.27678480642,102761.27678480642,127488.60694177006,104497.37466011412,64665.89946817965,44257.19465770497,24727.33015696363,0.0,68984.5248146686,21018.230633419087,1534.9201087775039,0.0,0.8862103178745155,2.817989356467658,0.0014959080323721466,352505.8316772962,1553502.569021426,4.407026577771883,1553502.569021426,4.407026577771883,0.85,0.09556859238053797,4.564652377983593,1.2691863693157215,1.0,0.0,4.564652377984174,1.2845026897909595,1.2848219567458923,3.5536339583114818,19458.82426655541,1984.2478590094895,2034.6934298245008,2034.6934298245008,6.899714860243932,4.267066530076758,-0.28296537538260846,4.550031905459367,3.0700795039620483,3.0700795039620483,0.8771655725605852,0.0,0.0,0.0002485400279579782,1.000482311453038,0.000248420212044543,198.42829481088015,0.0,2.3974200442899865e-05,67.94288405517821,0.03529549850838951,8.261870595013296e-05,0.00016592132200784527,0.0007573731570612923,0.09556859238009657,0.08167501430632838,0.013893578073768188,0.09556867615206366,0.08167501430670561,0.013893578073832364,0.4298153713162337,0.4298153713162337,0.07311505812892227,0.0,3.4770916080994994,8.142761537464878,3.410605131648481e-13,3.682442991572259,8.003394137844737,3.410605131648481e-13,24727.33015696363,21018.230633419087,0.85,0.9122307033630794,0.7087241266124682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478851924302114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.77701495249,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.53400248954,1534.9201087775039,0.4298153713162337,0.07311505812892227,6.112851554438009,3.0700795039620483
1861.0,-29.40525700977494,4.278695724469719,34.98514505357546,24.3159897037782,4.980513696045309,-25.966745306843208,-39.59050944596527,1.5416659975014633,-1.4215925465331907,-5.152738026222206,39.976817043351886,48883.19203401306,14054.496672844747,14054.496672844747,62937.68870685781,88714.66683046281,88714.66683046281,14054.496672844747,102769.16350330756,102769.16350330756,102769.16350330756,127499.28336270913,104492.72305242214,64661.24825598859,44257.194218259494,24730.119859401573,0.0,68987.31407766107,21020.601880491336,1535.0077304883382,0.0,0.886223920138671,2.817672109818569,0.0014959080323721466,352549.53585398744,1553533.8887441717,4.406569093846676,1553533.8887441717,4.406569093846676,0.85,0.09556476087162168,4.564652377983593,1.269171687201597,1.0,0.0,4.564652377982391,1.284495478361527,1.2848145896130263,3.5536539091645216,19457.958074300062,1984.1595319808562,2034.6934298245008,2034.6934298245008,6.907427166586465,4.278695724469719,-0.27300256175992565,4.5516982862296445,3.0723859369443414,3.0723859369443414,0.877824553412669,0.0,0.0,0.000248420212044543,1.000478630498512,0.00024830136743726527,198.43209382376475,0.0,2.3774867394156135e-05,67.37797419503849,0.035319273375783666,8.258914261640999e-05,0.00016583106942813302,0.0007569611854086896,0.0955647608711894,0.0816744361434906,0.013890324727698796,0.09556483887471269,0.08167443614386005,0.01389032472776162,0.4298149802467483,0.4298149802467483,0.07309838831293365,0.0,3.527412919079495,8.106632043246861,3.979039320256561e-13,3.731145479689019,7.968487069469063,3.979039320256561e-13,24730.119859401573,21020.601880491336,0.85,0.912308147495161,0.7085823341228186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447912953289709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.21210509235,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.460866050415,1535.0077304883382,0.4298149802467483,0.07309838831293365,6.112851554438009,3.0723859369443414
1862.0,-29.409841110021674,4.290195413167082,34.98539399526903,24.3165502086282,4.982756751622504,-25.970646112033734,-39.593659749347694,1.5432285194565176,-1.3701507514418836,-5.149605972003325,39.97754134906709,48875.454295425596,14070.037356316498,14070.037356316498,62945.49165174209,88706.92735581781,88706.92735581781,14070.037356316498,102776.9647121343,102776.9647121343,102776.9647121343,127509.84813664504,104488.1025187652,64656.62945838613,44257.19228931007,24732.883424510743,0.0,68990.07571382081,21022.95091083413,1535.0947287662686,0.0,0.8862373022460643,2.8173557507343667,0.0014959080323721466,352592.6320680457,1553565.103773854,4.406119023706759,1553565.103773854,4.406119023706759,0.85,0.09556094635842802,4.564652377983593,1.2691571682831273,1.0,0.0,4.564652377984578,1.2844884171875297,1.2848073740223305,3.5536734445439326,19457.097668450242,1984.071795001376,2034.6934298245008,2034.6934298245008,6.915065016713641,4.290195413167082,-0.2631471209419569,4.5533425341090386,3.074672521469679,3.074672521469679,0.8784778632770511,0.0,0.0,0.00024830136743726527,1.0004749219513616,0.000248183499645318,198.43586339206033,0.0,2.3582584261785093e-05,66.83304379789895,0.03534285596004545,8.25598069217441e-05,0.00016574156051552116,0.0007565526083378852,0.09556094635826384,0.08167387186121511,0.013887074497048738,0.09556096776292367,0.08167387186135541,0.013887074497072598,0.4298145707095357,0.4298145707095357,0.07308171912680943,0.0,3.577334917010262,8.070819396129934,3.979039320256561e-13,3.779455220561431,7.933849157794668,3.979039320256561e-13,24732.883424510743,21022.95091083413,0.85,0.9123847307089155,0.7084418126770421,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479405022899403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.66717469521,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.388289586897,1535.0947287662686,0.4298145707095357,0.07308171912680943,6.112851554438009,3.074672521469679
1863.0,-29.41438962226298,4.3015671069744394,34.98565066483369,24.31711193583908,4.984987975014772,-25.974516080897743,-39.59678619923068,1.5447839303082656,-1.3192325021399824,-5.146496803942743,39.97826434033066,48867.78031887729,14085.396743117011,14085.396743117011,62953.1770619943,88699.24809079042,88699.24809079042,14085.396743117011,102784.64483390744,102784.64483390744,102784.64483390744,127520.26573464036,104483.52056071538,64652.05278881352,44257.186413224284,24735.620900732916,0.0,68992.8073139572,21025.277765622977,1535.1806191563835,0.0,0.8862505706278448,2.8170439463597634,0.0014959080323721466,352635.41746434115,1553596.262628033,4.405672787490594,1553596.262628033,4.405672787490594,0.85,0.09555713855229833,4.564652377983593,1.2691427229950203,1.0,0.0,4.564652377982613,1.2844813873291194,1.284800191011439,3.5536928934992837,19456.24444590012,1983.984790514612,2034.6934298245008,2034.6934298245008,6.922613764144273,4.3015671069744394,-0.25338774502176165,4.554954851996201,3.0769394204341665,3.0769394204341665,0.8791255486954761,0.0,0.0,0.000248183499645318,1.0004712516799357,0.0002480665978443479,198.43960381976646,0.0,2.3389197061177278e-05,66.2849844713764,0.03536624515710663,8.253070287434726e-05,0.00016565279677097073,0.0007561474327002443,0.09555713855187085,0.08167331265491248,0.01388382589695837,0.09555716855268415,0.08167331265527786,0.01388382589702048,0.4298141415338694,0.4298141415338694,0.07306505044457672,0.0,3.6268294164743224,8.035307369755628,3.979039320256561e-13,3.8272643018027566,7.899490082179568,3.979039320256561e-13,24735.620900732916,21025.277765622977,0.85,0.912460001453788,0.7083025350236962,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479678378433067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.11911536869,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.31627954496,1535.1806191563835,0.4298141415338694,0.07306505044457672,6.112851554438009,3.0769394204341665
1864.0,-29.418902765623777,4.312812070039628,34.98591449826581,24.31765211457389,4.987185468963988,-25.978357593631646,-39.599893056415,1.5463125051388984,-1.268789066044178,-5.143428946497737,39.9789863587526,48860.18846033058,14100.604432177364,14100.604432177364,62960.79289250795,88691.62482138797,88691.62482138797,14100.604432177364,102792.22925356534,102792.22925356534,102792.22925356534,127530.57364778555,104478.9629969106,64647.52663587039,44257.1515122669,24738.344394220214,0.0,68995.49590648711,21027.592735087183,1535.2665320865221,0.0,0.8862636298980002,2.8167338848733574,0.0014959080323721466,352677.6383774371,1553627.3800268858,4.4052335928488535,1553627.3800268858,4.4052335928488535,0.85,0.09555334773905852,4.564652377983593,1.269128483212553,1.0,0.0,4.56465237798351,1.2844744810408775,1.2847931328438835,3.5537120007900924,19455.395765888312,1983.898249237845,2034.6934298245008,2034.6934298245008,6.930087955999143,4.312812070039628,-0.24373248102636946,4.556544551065998,3.079186873754664,3.079186873754664,0.8797676782156183,0.0,0.0,0.0002480665978443479,1.0004676037209088,0.0002479506551953767,198.44331528420318,0.0,2.3197947070322053e-05,65.7429819972927,0.03538944310417695,8.250179060988701e-05,0.00016556480723446088,0.000755745791053177,0.0955533477386384,0.08167276728697759,0.01388058045166081,0.09555340598446034,0.08167276728733668,0.01388058045172184,0.42981369101000033,0.42981369101000033,0.07304838216545721,0.0,3.6759022095905607,8.000087559618237,3.410605131648481e-13,3.8746398804535715,7.86535309558559,3.410605131648481e-13,24738.344394220214,21027.592735087183,0.85,0.912534826589865,0.7081649000183016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479949621525496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.5771128946,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.244829646059,1535.2665320865221,0.42981369101000033,0.07304838216545721,6.112851554438009,3.079186873754664
1865.0,-29.42338085850428,4.323931866918155,34.986184992445345,24.318207625206583,4.989381838515499,-25.982167679574246,-39.60297225331885,1.5478435527784153,-1.2188133387600146,-5.140376555260613,39.97970804974036,48852.63952646894,14115.624374576832,14115.624374576832,62968.26390104577,88684.07726031826,88684.07726031826,14115.624374576832,102799.70163489509,102799.70163489509,102799.70163489509,127540.75035199104,104474.46466351494,64643.02692967787,44257.15303759674,24741.04871709595,0.0,68998.2017546927,21029.891409531556,1535.351584170927,0.0,0.886276609874165,2.816428488415185,0.0014959080323721466,352719.6503768079,1553658.4837847794,4.4047970736107755,1553658.4837847794,4.4047970736107755,0.85,0.09554956045834481,4.564652377983593,1.2691142511228106,1.0,0.0,4.564652377983157,1.2844675612868164,1.2847860624408485,3.5537311455421987,19454.558115379645,1983.8128326573953,2034.6934298245008,2034.6934298245008,6.937469875151831,4.323931866918155,-0.23416795482148967,4.558099821739645,3.0814150494576205,3.0814150494576205,0.8804042998450344,0.0,0.0,0.0002479506551953767,1.000463988369294,0.00024783566233055907,198.44699804438108,0.0,2.3008043644670323e-05,65.2047956889957,0.03541245114782162,8.247314498868132e-05,0.0001654775102066954,0.0007553473104677963,0.09554956045823428,0.08167222422060584,0.013877336237628437,0.09554973822995572,0.08167222422070032,0.013877336237644484,0.42981321746066997,0.42981321746066997,0.07303171420882827,0.0,3.7245376578561036,7.965164522548434,3.410605131648481e-13,3.9215632165006014,7.831582538069711,3.410605131648481e-13,24741.04871709595,21029.891409531556,0.85,0.9126073187373058,0.7080277207825403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480218765018091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.038926586305,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.173936686657,1535.351584170927,0.42981321746066997,0.07303171420882827,6.112851554438009,3.0814150494576205
1866.0,-29.427823946031904,4.334927488590184,34.98646158553195,24.31872464893388,4.991518759747731,-25.98595220420617,-39.60603597862644,1.5493245895569263,-1.1690593796300277,-5.137384600347339,39.98042669639202,48845.190706262845,14130.525399356571,14130.525399356571,62975.716105619416,88676.62593779253,88676.62593779253,14130.525399356571,102807.1513371491,102807.1513371491,102807.1513371491,127550.88969564348,104470.01929439008,64638.584062874026,44257.15025724006,24743.73835849438,0.0,69000.88861573444,21032.177604720222,1535.4370793615467,0.0,0.8862892906234558,2.816119229906383,0.0014959080323721466,352760.834364649,1553689.4568041845,4.404370625788165,1553689.4568041845,4.404370625788165,0.85,0.09554579686387517,4.564652377983593,1.2691002877289428,1.0,0.0,4.564652377984247,1.2844608734939413,1.2847792252781194,3.5537496487277185,19453.730327534427,1983.728421788728,2034.6934298245008,2034.6934298245008,6.944793349323086,4.334927488590184,-0.22471510343661194,4.559642592026796,3.083624208299375,3.083624208299375,0.8810354880855357,0.0,0.0,0.00024783566233055907,1.0004603773100602,0.00024772161691891814,198.45065213461706,0.0,2.2819988819587378e-05,64.67184831471063,0.03543527113664121,8.244465242381389e-05,0.00016539100990674516,0.0007549524666679322,0.09554579686376188,0.08167170066961939,0.01387409619414249,0.09554593346185178,0.08167170066971623,0.013874096194158943,0.42981272001532983,0.42981272001532983,0.07301504651019178,0.0,3.772807844551096,7.930575193843936,3.979039320256561e-13,3.968325220717304,7.7982041304898075,3.979039320256561e-13,24743.73835849438,21032.177604720222,0.85,0.9126797838261305,0.7078921980017017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480485827676495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.50597921202,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.103595467097,1535.4370793615467,0.42981272001532983,0.07301504651019178,6.112851554438009,3.083624208299375
1867.0,-29.432233333677576,4.345800000576901,34.98674354506386,24.319197807367914,4.993596800385239,-25.98971232632208,-39.609080635104306,1.550755945151567,-1.1196237155137396,-5.134445967205888,39.981136204835025,48837.81857332214,14145.298561594007,14145.298561594007,62983.117134916145,88669.24385129169,88669.24385129169,14145.298561594007,102814.5424128857,102814.5424128857,102814.5424128857,127560.91769050347,104465.60097919489,64634.1757012421,44257.13919772532,24746.375277617764,0.0,69003.51447534308,21034.4189859751,1535.52067149078,0.0,0.8863017307327281,2.815808218577696,0.0014959080323721466,352801.288056955,1553720.0364328825,4.403952278604083,1553720.0364328825,4.403952278604083,0.85,0.09554204375073967,4.564652377983593,1.2690864523639904,1.0,0.0,4.5646523779849435,1.2844544161181428,1.2847726198081106,3.5537675145987744,19452.907577496764,1983.6445246334645,2034.6934298245008,2034.6934298245008,6.9520539823112735,4.345800000576901,-0.2153698988931687,4.56116989947007,3.085814440615301,3.085814440615301,0.8816612687472289,0.0,0.0,0.00024772161691891814,1.000456901176012,0.00024760848431124575,198.45427862583767,0.0,2.2632386313102417e-05,64.14018281133225,0.03545790352295431,8.241634621296633e-05,0.00016530527070595183,0.0007545610970211445,0.09554204375055184,0.08167118540524403,0.01387085834530781,0.09554192355162924,0.08167118540540459,0.013870858345335082,0.42981220041613133,0.42981220041613133,0.07299837901794926,0.0,3.820730296638544,7.8963109578854755,3.979039320256561e-13,4.014822251692124,7.76513064865776,3.979039320256561e-13,24746.375277617764,21034.4189859751,0.85,0.9127523085425135,0.7077584228086423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448075081197252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.97431370864,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.033806251677,1535.52067149078,0.42981220041613133,0.07299837901794926,6.112851554438009,3.085814440615301
1868.0,-29.43660821993801,4.356551219211459,34.98703046703028,24.319707916025095,4.9957033476815615,-25.99343851659479,-39.612097351904936,1.5522164319151315,-1.0708562020158752,-5.1314983959661875,39.9818446777305,48830.484984542745,14159.85376385301,14159.85376385301,62990.338748395756,88661.90057951253,88661.90057951253,14159.85376385301,102821.75434336554,102821.75434336554,102821.75434336554,127570.73876899337,104461.21863879464,64629.80304383574,44257.128438843225,24748.984425627834,0.0,69006.11286447106,21036.63676178366,1535.6023701830325,0.0,0.8863142189709622,2.815507361109997,0.0014959080323721466,352841.8684501863,1553750.571883641,4.40353232089008,1553750.571883641,4.40353232089008,0.85,0.09553828003992468,4.564652377983593,1.269072686783038,1.0,0.0,4.564652377984196,1.2844478207143162,1.2847658774498782,3.5537857625427445,19452.0915264524,1983.561310585409,2034.6934298245008,2034.6934298245008,6.959207493521199,4.356551219211459,-0.20610138509537634,4.562652604306836,3.0879858608789443,3.0879858608789443,0.8822816745368413,0.0,0.0,0.00024760848431124575,1.0004533416024304,0.0002474962839492846,198.45787685616816,0.0,2.245165004468441e-05,63.62797622663562,0.035480355172998995,8.238830861803759e-05,0.00016522017569320816,0.0007541726678688696,0.0955382800397397,0.08167066044637639,0.013867619593363316,0.09553814427887866,0.08167066044653451,0.013867619593390163,0.429811659756587,0.429811659756587,0.0729817116908219,0.0,3.8682160250622815,7.862329467092991,3.979039320256561e-13,4.060642193950287,7.732294229673073,3.979039320256561e-13,24748.984425627834,21036.63676178366,0.85,0.9128225911247839,0.7076254980547373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448101379555044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.462107123945,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.964544054306,1535.6023701830325,0.429811659756587,0.0729817116908219,6.112851554438009,3.0879858608789443
1869.0,-29.440949638956603,4.367182360300404,34.987322091782936,24.320194974448555,4.997785901866903,-25.997137016363155,-39.61508693229405,1.5536586241918369,-1.022756962208291,-5.128588707744445,39.982555512201124,48823.18909813645,14174.26306932656,14174.26306932656,62997.45216746301,88654.56170955481,88654.56170955481,14174.26306932656,102828.82477888136,102828.82477888136,102828.82477888136,127580.43265461679,104456.81457996012,64625.441968556646,44257.08067933719,24751.607875735426,0.0,69008.68855507261,21038.866694375112,1535.685677263259,0.0,0.8863265037684039,2.8152111713015073,0.0014959080323721466,352881.93088584347,1553781.2095750147,4.403119212351112,1553781.2095750147,4.403119212351112,0.85,0.09553453645905266,4.564652377983593,1.269058947027661,1.0,0.0,4.564652377983108,1.2844413089963498,1.284759219997189,3.5538037791313086,19451.27143114188,1983.4776841369764,2034.6934298245008,2034.6934298245008,6.966289300176851,4.367182360300404,-0.19693116546545042,4.564113525765855,3.090138811834664,3.090138811834664,0.8828968033813326,0.0,0.0,0.0002474962839492846,1.0004498888501903,0.00024738498820138836,198.46144767351342,0.0,2.2267045617304366e-05,63.10480727944057,0.035502622218616296,8.236053192936394e-05,0.00016513575201992066,0.0007537873031478396,0.09553453645863721,0.0816701520251142,0.01386438443352302,0.09553460030205871,0.08167015202546936,0.013864384433583307,0.4298110965591487,0.4298110965591487,0.0729650444957867,0.0,3.9152439663959058,7.828585238039636,3.979039320256561e-13,4.105831745536136,7.699420464278489,3.979039320256561e-13,24751.607875735426,21038.866694375112,0.85,0.9128916008480248,0.7074933623636818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481274730396803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.938938176754,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.8958260551,1535.685677263259,0.4298110965591487,0.0729650444957867,6.112851554438009,3.090138811834664
1870.0,-29.445257329561223,4.377694283796457,34.987617834102274,24.32064543189483,4.999797186258164,-26.00081227472228,-39.61806519711388,1.555040049535297,-0.9745499036197316,-5.125744534170231,39.98325870519979,48816.006458565156,14188.569180473569,14188.569180473569,63004.575639038725,88647.3820183229,88647.3820183229,14188.569180473569,102835.95119879647,102835.95119879647,102835.95119879647,127590.14883875921,104452.52153615236,64621.14597640697,44257.08395527265,24754.197639962742,0.0,69011.28159523538,21041.06799396833,1535.7684874088654,0.0,0.8863384803546739,2.8149061477081343,0.0014959080323721466,352921.0947246277,1553811.5183604008,4.4027164756835715,1553811.5183604008,4.4027164756835715,0.8499999999999999,0.09553081161031259,4.564652377983593,1.2690455149812623,1.0,0.0,4.5646523779834975,1.2844350796065436,1.2847528461059465,3.5538210147467058,19450.472008330587,1983.3961656968065,2034.6934298245008,2034.6934298245008,6.973320389449229,4.377694283796457,-0.1878719493884553,4.565566233184913,3.092273458095182,3.092273458095182,0.8835067023129091,0.0,0.0,0.00024738498820138836,1.0004464086696245,0.0002472746026749763,198.4649908604587,0.0,2.2087915247393774e-05,62.59715181111395,0.03552471013386369,8.233286898305336e-05,0.000165052119218335,0.0007534055484812043,0.09553081161012722,0.08166965884994896,0.013861152760178252,0.09553069117293003,0.08166965885010743,0.01386115276020515,0.42981050707094687,0.42981050707094687,0.0729483774064252,0.0,3.9619506982709822,7.795184187280995,3.979039320256561e-13,4.151194630550492,7.667258633611652,3.979039320256561e-13,24754.197639962742,21041.06799396833,0.85,0.9129605215647615,0.7073626996942405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448153367798374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.43128270842,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.827632686764,1535.7684874088654,0.42981050707094687,0.0729483774064252,6.112851554438009,3.092273458095182
