time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1871.0,-29.449531725842668,4.388088856325742,34.98791733821908,24.3211314076558,5.001845833479182,-26.00445384281641,-39.62101171547545,1.556458407279987,-0.9271964857853732,-5.122883079674825,39.983959769982306,48808.83876739611,14202.651296485888,14202.651296485888,63011.490063881996,88640.19419105897,88640.19419105897,14202.651296485888,102842.84548754485,102842.84548754485,102842.84548754485,127599.59931949808,104448.22235662844,64616.866932976154,44257.06158183587,24756.753831953236,0.0,69013.81541378911,21043.24075716025,1535.8488937147952,0.0,0.8863505517325069,2.8146146775165497,0.0014959080323721466,352960.49996155885,1553841.7358609491,4.40231055891574,1553841.7358609491,4.40231055891574,0.85,0.09552706954371393,4.564652377983593,1.2690320263383912,1.0,0.0,4.564652377982497,1.2844286757177887,1.2847462988431664,3.5538387333439805,19449.671442965966,1983.3145307486213,2034.6934298245008,2034.6934298245008,6.980241390817737,4.388088856325742,-0.17888298108222855,4.56697183740797,3.0943898589503247,3.0943898589503247,0.8841113882715214,0.0,0.0,0.0002472746026749763,1.0004429731301538,0.00024716511517024447,198.46850677148024,0.0,2.1907662490496657e-05,62.08631549806753,0.03554661779635419,8.23055093585519e-05,0.0001649690933164244,0.0007530265641006138,0.09552706954355933,0.08166915028968583,0.013857919253873498,0.09552710148724612,0.081669150289818,0.013857919253895925,0.4298098948734647,0.4298098948734647,0.07293171040160266,0.0,4.008195462957758,7.762031479422035,3.979039320256561e-13,4.195686593889434,7.635130144349603,3.979039320256561e-13,24756.753831953236,21043.24075716025,0.85,0.9130271915279757,0.7072328703282212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481790622529283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.92044639538,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.759970297018,1535.8488937147952,0.4298098948734647,0.07293171040160266,6.112851554438009,3.0943898589503247
1872.0,-29.453773564702868,4.398366929966155,34.98822031649289,24.321578826662176,5.003835670562922,-26.008072010909565,-39.62394314641131,1.5578270559819258,-0.8800288250359358,-5.120084745744598,39.98465997957097,48801.76064952639,14216.631163150414,14216.631163150414,63018.391812676804,88633.09942088959,88633.09942088959,14216.631163150414,102849.73058404,102849.73058404,102849.73058404,127609.05027841512,104443.97450191787,64612.63573056508,44257.04307928087,24759.319694375117,0.0,69016.36277365599,21045.421740218848,1535.9312497888536,0.0,0.8863623025876392,2.8143185268266073,0.0014959080323721466,352999.03930164117,1553871.916944001,4.4019154273567365,1553871.916944001,4.4019154273567365,0.85,0.09552335580439753,4.564652377983593,1.2690187129797414,1.0,0.0,4.564652377983933,1.284422502460714,1.2847399834239865,3.5538558139853276,19448.880434975654,1983.2338703813896,2034.6934298245008,2034.6934298245008,6.987112139235957,4.398366929966155,-0.17000211404893495,4.56836904401509,3.096488378802986,3.096488378802986,0.8847109653722818,0.0,0.0,0.00024716511517024447,1.000439613630448,0.00024705650576282024,198.4719960102076,0.0,2.172982157426026e-05,61.58231434145358,0.035568347617928445,8.22782981667902e-05,0.00016488681700345428,0.000752651001332963,0.09552335580425017,0.08166866521212815,0.013854690592122021,0.09552343848572203,0.08166866521225413,0.013854690592143396,0.4298092573073271,0.4298092573073271,0.0729150434644113,0.0,4.054076336817388,7.72918145195689,3.979039320256561e-13,4.240055920708642,7.60336241668233,3.979039320256561e-13,24759.319694375117,21045.421740218848,0.85,0.9130934937755275,0.7071042096143952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482045589723926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.41644523876,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.692831313861,1535.9312497888536,0.4298092573073271,0.0729150434644113,6.112851554438009,3.096488378802986
1873.0,-29.45798280343744,4.408529731400896,34.9885262619623,24.322009446937614,5.005795402174833,-26.011663844752153,-39.62685529896987,1.5591718652724122,-0.8332348732203059,-5.117318178648811,39.98535236988453,48794.75253071205,14230.463827831027,14230.463827831027,63025.21635854308,88626.06570780984,88626.06570780984,14230.463827831027,102856.52953564088,102856.52953564088,102856.52953564088,127618.37017196817,104439.75897909026,64608.44580200266,44257.01464120844,24761.8406363273,0.0,69018.85527753574,21047.564540878204,1536.0116956434395,0.0,0.8863739184284493,2.8140238399589923,0.0014959080323721466,353037.1443877253,1553901.7614290742,4.401524842730123,1553901.7614290742,4.401524842730123,0.85,0.09551964246210379,4.564652377983593,1.2690055573219432,1.0,0.0,4.564652377982968,1.2844164389148878,1.2847337788724142,3.553872591229012,19448.09544761917,1983.1538239479507,2034.6934298245008,2034.6934298245008,6.993910541628108,4.408529731400896,-0.16121363684719459,4.569743368248091,3.0985690791117206,3.0985690791117206,0.8853054511747773,0.0,0.0,0.00024705650576282024,1.000436249364911,0.0002469487745167717,198.47545853904805,0.0,2.1555925876972563e-05,61.08949393534024,0.035589903543805416,8.225127416202945e-05,0.0001648052316007908,0.0007522785923306864,0.09551964246195573,0.08166817977901832,0.01385146268293741,0.0955196906235544,0.08166817977914491,0.013851462682958884,0.4298085957070704,0.4298085957070704,0.07289837658132488,0.0,4.099586066698862,7.696621512924878,3.410605131648481e-13,4.28408330542851,7.571896614328068,3.410605131648481e-13,24761.8406363273,21047.564540878204,0.85,0.9131593983283077,0.7069771345018783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448229862332676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.92362483265,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.6262020845,1536.0116956434395,0.4298085957070704,0.07289837658132488,6.112851554438009,3.0985690791117206
1874.0,-29.462159748293153,4.418578592663947,34.98883485111121,24.322446633037202,5.00774320264804,-26.01522781373037,-39.62974405204875,1.5605091474081871,-0.7867613878706834,-5.114573464542686,39.98604127069613,48787.79404948686,14244.136648433841,14244.136648433841,63031.9306979207,88619.11710844612,88619.11710844612,14244.136648433841,102863.25375687996,102863.25375687996,102863.25375687996,127627.5940619962,104435.60838832485,64604.28532937559,44257.02562105473,24764.34030511625,0.0,69021.36592617098,21049.689259348812,1536.091372775066,0.0,0.8863854342011268,2.813731066930749,0.0014959080323721466,353074.95167357207,1553931.4559341536,4.401137629754058,1553931.4559341536,4.401137629754058,0.85,0.09551593102888849,4.564652377983593,1.2689924818882719,1.0,0.0,4.564652377984237,1.28441040880894,1.2847276088982746,3.553889276104892,19447.32255149073,1983.0750104766391,2034.6934298245008,2034.6934298245008,7.000630384727022,4.418578592663947,-0.1525119709284457,4.571090563592393,3.1006321357611446,3.1006321357611446,0.8858948959317556,0.0,0.0,0.0002469487745167717,1.000432916510883,0.0002468419125772391,198.4788946074841,0.0,2.1382008458464285e-05,60.596611971287786,0.03561128555226388,8.222447540443033e-05,0.00016472429911234139,0.0007519091636548296,0.09551593102875508,0.08166769529931743,0.013848235729437643,0.09551594796716982,0.0816676952994315,0.013848235729456985,0.4298079105781984,0.4298079105781984,0.0728817097415224,0.0,4.144735538143095,7.664372662920982,3.979039320256561e-13,4.327812076671989,7.540845540646103,3.979039320256561e-13,24764.34030511625,21049.689259348812,0.85,0.9132234613459127,0.7068506019088777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482549720596907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.4307428686,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.560084549696,1536.091372775066,0.4298079105781984,0.0728817097415224,6.112851554438009,3.1006321357611446
1875.0,-29.466304764504297,4.428514468918248,34.98914571069233,24.322849173937016,5.009640703229017,-26.018768085565338,-39.63261771770192,1.5618043319177524,-0.7405543591167998,-5.111879763320135,39.986724586280886,48780.9218603138,14257.694849483942,14257.694849483942,63038.616709797745,88612.2404822391,88612.2404822391,14257.694849483942,102869.93533172304,102869.93533172304,102869.93533172304,127636.7548883002,104431.49216167426,64600.17353975927,44257.02069101666,24766.819556577157,0.0,69023.84024759382,21051.796623090584,1536.1710055056935,0.0,0.8863967086452534,2.8134360849817694,0.0014959080323721466,353112.05936796457,1553960.9101162744,4.4007585379488585,1553960.9101162744,4.4007585379488585,0.8500000000000001,0.09551223452318827,4.564652377983593,1.2689796355878937,1.0,0.0,4.564652377983278,1.2844045737930663,1.2847216351802664,3.5539054213295067,19446.55605442518,1982.9968495281446,2034.6934298245008,2034.6934298245008,7.007293895234978,4.428514468918248,-0.14391043262835268,4.572424901546601,3.1026777584611667,3.1026777584611667,0.8864793595603333,0.0,0.0,0.0002468419125772391,1.0004296211903294,0.00024673590960205886,198.48230451357423,0.0,2.1209839634041205e-05,60.108685522872776,0.035632495391897924,8.219782461994751e-05,0.0001646440879572916,0.0007515430276151909,0.0955122345230154,0.08166722295781655,0.013845011565198856,0.09551210039597006,0.08166722295796436,0.013845011565223912,0.4298072037925425,0.4298072037925425,0.0728650429363471,0.0,4.189564780466071,7.632444746557155,3.410605131648481e-13,4.371325404203333,7.510097198813185,3.410605131648481e-13,24766.819556577157,21051.796623090584,0.85,0.9132875899641831,0.7067257006468038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448279889961193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.94281642018,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.49447366097,1536.1710055056935,0.4298072037925425,0.0728650429363471,6.112851554438009,3.1026777584611667
1876.0,-29.4704177918839,4.438338466433632,34.98945839575473,24.32322559123861,5.011500477157276,-26.022283335465126,-39.63547224467618,1.5630687582404603,-0.6947124380100718,-5.109223773310799,39.98739948137879,48774.11756578953,14271.120298153937,14271.120298153937,63045.23786394347,88605.41721849947,88605.41721849947,14271.120298153937,102876.5375166534,102876.5375166534,102876.5375166534,127645.79428029998,104427.39734906287,64596.09769636067,44256.99961411355,24769.25676364657,0.0,69026.25637776012,21053.86824909958,1536.2490479074281,0.0,0.8864078200362983,2.8131417456804035,0.0014959080323721466,353148.650559798,1553990.0017491695,4.400384935029039,1553990.0017491695,4.400384935029039,0.85,0.09550854161552673,4.564652377983593,1.268966881600209,1.0,0.0,4.564652377983386,1.2843988808665325,1.2847158046912157,3.553921173540734,19445.793544943303,1982.9190952000229,2034.6934298245008,2034.6934298245008,7.0138921613291245,4.438338466433632,-0.13540200746906272,4.573740473902695,3.1047060454523208,3.1047060454523208,0.8870588701292345,0.0,0.0,0.00024673590960205886,1.0004263193051564,0.00024663076614520567,198.4856882054416,0.0,2.1039714799072766e-05,59.62655174057222,0.035653535106697,8.217135923568824e-05,0.0001645645503663706,0.0007511799661616543,0.09550854161500266,0.08166675313289996,0.0138417884821027,0.09550815703724688,0.08166675313334806,0.013841788482178664,0.4298064776522003,0.4298064776522003,0.07284837615887352,0.0,4.234067487168204,7.600818496001921,3.979039320256561e-13,4.414511335300745,7.479599899985601,3.979039320256561e-13,24769.25676364657,21053.86824909958,0.85,0.913351544358942,0.7066023876315025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483046181972357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.46068263788,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.429363177931,1536.2490479074281,0.4298064776522003,0.07284837615887352,6.112851554438009,3.1047060454523208
1877.0,-29.474499336139758,4.448052173711644,34.9897727213839,24.323624499980383,5.013380819940548,-26.025768206021503,-39.638299320917554,1.5643548179101439,-0.6495689576379959,-5.106565099251896,39.98807264096862,48767.3394007004,14284.355126638606,14284.355126638606,63051.69452733901,88598.60286019438,88598.60286019438,14284.355126638606,102882.95798683299,102882.95798683299,102882.95798683299,127654.63465210467,104423.30658191784,64592.043122430936,44256.9593994299,24771.676665271672,0.0,69028.63606470157,21055.92516548092,1536.325994526149,0.0,0.8864189503844526,2.8128571526157637,0.0014959080323721466,353185.2817097951,1554019.018982298,4.400010701066537,1554019.018982298,4.400010701066537,0.8499999999999999,0.09550484091226402,4.564652377983593,1.2689541831100364,1.0,0.0,4.564652377985058,1.2843930850741172,1.2847098724161363,3.553937210523198,19445.03178878197,1982.8414176892181,2034.6934298245008,2034.6934298245008,7.0203967424570095,4.448052173711644,-0.1269664175791183,4.575018591290762,3.106717142150992,3.106717142150992,0.8876334691859977,0.0,0.0,0.00024663076614520567,1.00042306952791,0.000246526468308641,198.4890460967904,0.0,2.0869471393805446e-05,59.144081930044635,0.035674404578090804,8.214515612098682e-05,0.00016448561002421885,0.0007508196309411325,0.09550484091172831,0.08166627610834414,0.013838564803384183,0.09550447737093481,0.08166627610880221,0.013838564803461816,0.4298057330438906,0.4298057330438906,0.07283170940356132,0.0,4.278153702231975,7.569433623831287,3.410605131648481e-13,4.4569961416138995,7.449182828468906,3.410605131648481e-13,24771.676665271672,21055.92516548092,0.85,0.9134135935735384,0.706479834760027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483291563902057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.97821282736,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.364755370609,1536.325994526149,0.4298057330438906,0.07283170940356132,6.112851554438009,3.106717142150992
1878.0,-29.478549710025963,4.457656821307617,34.99008861321328,24.324029485601955,5.015252461330904,-26.029225899026272,-39.64110320722682,1.5656361437288913,-0.6048000472740114,-5.103931026380762,39.98874691548835,48760.605833891226,14297.44228848327,14297.44228848327,63058.048122374494,88591.85652970649,88591.85652970649,14297.44228848327,102889.29881818977,102889.29881818977,102889.29881818977,127663.40764043899,104419.26566255827,64588.01496675544,44256.9452175587,24774.10882224922,0.0,69031.05403980792,21057.992498911837,1536.4041817530224,0.0,0.886429950050867,2.8125748419945085,0.0014959080323721466,353221.5768460021,1554048.0846861496,4.399640867249979,1554048.0846861496,4.399640867249979,0.85,0.09550115134778843,4.564652377983593,1.2689415615471082,1.0,0.0,4.564652377983896,1.2843873097227632,1.284703961674537,3.5539531910891267,19444.279314952375,1982.76468671283,2034.6934298245008,2034.6934298245008,7.026828749192195,4.457656821307617,-0.11861584378427015,4.576272665091887,3.1087113412905816,3.1087113412905816,0.8882032403687375,0.0,0.0,0.000246526468308641,1.0004198518619636,0.0002464230071502583,198.49237844264144,0.0,2.0701978089679717e-05,58.66940590615232,0.03569510655618048,8.211917557431582e-05,0.00016440729273432518,0.0007504621397375821,0.09550115134772719,0.08166580800036788,0.013835343347359313,0.09550093714988997,0.08166580800042024,0.013835343347368188,0.4298049672206618,0.4298049672206618,0.07281504266597823,0.0,4.321847084399849,7.538312692160389,3.979039320256561e-13,4.499130979106724,7.4190660597341775,3.979039320256561e-13,24774.10882224922,21057.992498911837,0.85,0.9134736387772815,0.7063575446171313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483535075388576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.503536803466,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.300641174286,1536.4041817530224,0.4298049672206618,0.07281504266597823,6.112851554438009,3.1087113412905816
1879.0,-29.482569374200207,4.467153356804392,34.99040578292622,24.324404121749126,5.017080017167886,-26.032660375607158,-39.64389200611038,1.566880841384031,-0.560318135924831,-5.101343179780914,39.98941592367937,48753.952908545936,14310.415740386916,14310.415740386916,63064.368648932854,88585.17335608846,88585.17335608846,14310.415740386916,102895.58909647538,102895.58909647538,102895.58909647538,127672.11325195775,104415.25370780301,64584.03326026575,44256.911608374736,24776.52415548238,0.0,69033.43576385712,21060.045532160024,1536.4824368444877,0.0,0.8864407318473895,2.812291131593463,0.0014959080323721466,353257.2378767915,1554076.9237823691,4.399278364749026,1554076.9237823691,4.399278364749026,0.85,0.09549747455908043,4.564652377983593,1.2689290806511417,1.0,0.0,4.564652377983914,1.2843817039455587,1.2846982216247513,3.5539687025758777,19443.532234723785,1982.6885057306813,2034.6934298245008,2034.6934298245008,7.033204870387399,4.467153356804392,-0.11035999123852402,4.577513348042916,3.1106888302715525,3.1106888302715525,0.8887682372204436,0.0,0.0,0.0002464230071502583,1.0004166816490272,0.00024632036997230926,198.49568561975235,0.0,2.053625140381084e-05,58.19973647839992,0.03571564280758429,8.209334236086386e-05,0.00016432966478939444,0.0007501077951541559,0.09549747455865365,0.0816653501911932,0.013832124367460457,0.09549732905002346,0.08166535019155817,0.013832124367522269,0.42980417951463995,0.42980417951463995,0.07279837594257842,0.0,4.365186282378545,7.50746496220836,3.410605131648481e-13,4.541025043856109,7.389216927110169,3.410605131648481e-13,24776.52415548238,21060.045532160024,0.85,0.9135336804712622,0.7062368020522508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448377673491223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.03386737571,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.237015372895,1536.4824368444877,0.42980417951463995,0.07279837594257842,6.112851554438009,3.1106888302715525
1880.0,-29.486557964246998,4.476543188469774,34.99072399612748,24.324793356377654,5.018911743482614,-26.036066451710536,-39.64664989672599,1.56813240687427,-0.5163038447632857,-5.098763123749569,39.99008065982633,48747.307707712636,14323.220200154074,14323.220200154074,63070.52790786671,88578.53801519431,88578.53801519431,14323.220200154074,102901.75821534838,102901.75821534838,102901.75821534838,127680.67143156924,104411.27723297264,64580.04692550242,44256.9225638558,24778.91321622085,0.0,69035.83578007665,21062.076233787724,1536.5593346373378,0.0,0.8864514883987105,2.8120128805217175,0.0014959080323721466,353292.79436489736,1554105.5791231778,4.398916716988076,1554105.5791231778,4.398916716988076,0.85,0.09549379109612371,4.564652377983593,1.2689165827212858,1.0,0.0,4.564652377982449,1.284376064409448,1.284692448867259,3.553984307611965,19442.791761337,1982.6129984589031,2034.6934298245008,2034.6934298245008,7.039497936251508,4.476543188469774,-0.10217967193012001,4.578722860399894,3.1126497131819257,3.1126497131819257,0.8893284894805502,0.0,0.0,0.00024632036997230926,1.0004134733477947,0.00024621856515788423,198.49896732608346,0.0,2.0373037007074166e-05,57.737186878048185,0.035736015844591365,8.20678028448139e-05,0.00016425256712749534,0.0007497558711284313,0.09549379109598341,0.08166488605622212,0.013828905039761299,0.09549381817489225,0.0816648860563421,0.013828905039781616,0.4298033701293335,0.4298033701293335,0.07278170923052524,0.0,4.408135797465832,7.476873333048786,3.979039320256561e-13,4.582459278986278,7.359631423039843,3.979039320256561e-13,24778.91321622085,21062.076233787724,0.85,0.9135911399521073,0.7061159926129384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484016569781928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.57131777536,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.173869776938,1536.5593346373378,0.4298033701293335,0.07278170923052524,6.112851554438009,3.1126497131819257
1881.0,-29.490516628509315,4.485826868289046,34.99104290055439,24.325126991048478,5.020659507917014,-26.039454025571477,-39.64941229261456,1.5693113486100256,-0.47218001406071153,-5.096258810690378,39.990737221537735,48740.83146555871,14335.958421687421,14335.958421687421,63076.78988724613,88572.03315285502,88572.03315285502,14335.958421687421,102907.99157454244,102907.99157454244,102907.99157454244,127689.27374842462,104407.3792389133,64576.177551631416,44256.89076364654,24781.282173882184,0.0,69038.17293752873,21064.089847799856,1536.6368062995896,0.0,0.8864618870761395,2.811724561202052,0.0014959080323721466,353327.30970380275,1554133.8824737074,4.398567107016299,1554133.8824737074,4.398567107016299,0.85,0.09549013189878333,4.564652377983593,1.268904490307905,1.0,0.0,4.564652377985859,1.2843707627378598,1.2846870151277587,3.553998977875549,19442.065902131068,1982.5389814188402,2034.6934298245008,2034.6934298245008,7.045758447710694,4.485826868289046,-0.09410687932692685,4.579933747615973,3.1145942346623237,3.1145942346623237,0.8898840670463782,0.0,0.0,0.00024621856515788423,1.0004103838143328,0.00024611756249381375,198.5022245042886,0.0,2.0208150532191774e-05,57.269898608231486,0.03575622399512356,8.204222897027404e-05,0.00016417633618761018,0.0007494079033874085,0.09549013189861646,0.08166444203592359,0.01382568986269287,0.09548996142056224,0.08166444203606629,0.013825689862717032,0.4298025383722275,0.4298025383722275,0.07276504252754937,0.0,4.450836285987521,7.446623383652138,3.979039320256561e-13,4.624078796629647,7.330595831308472,3.979039320256561e-13,24781.282173882184,21064.089847799856,0.85,0.9136509151875016,0.7059982816993625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448425455808072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.10402950554,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.111212710528,1536.6368062995896,0.4298025383722275,0.07276504252754937,6.112851554438009,3.1145942346623237
1882.0,-29.494444891533917,4.495005655465123,34.991362084478816,24.32544697020205,5.022390684847002,-26.042815879079164,-39.65214416440574,1.5704784155198255,-0.42859233946688846,-5.093772282711926,39.991383172065454,48734.3615017152,14348.545538870778,14348.545538870778,63082.907040585975,88565.54175469273,88565.54175469273,14348.545538870778,102914.08729356351,102914.08729356351,102914.08729356351,127697.67998951314,104403.47310902645,64572.29285605698,44256.86694774386,24783.592695949625,0.0,69040.45964369348,21066.05379155718,1536.711307878725,0.0,0.8864722325803446,2.8114414297454093,0.0014959080323721466,353361.5825406616,1554161.7287728528,4.398219290276169,1554161.7287728528,4.398219290276169,0.85,0.09548646227092641,4.564652377983593,1.2688923665741463,1.0,0.0,4.5646523779840615,1.2843655149728483,1.2846816363394906,3.5540134990934336,19441.338527924036,1982.464809891659,2034.6934298245008,2034.6934298245008,7.051944695230273,4.495005655465123,-0.08611329181688188,4.581118947282005,3.116522383388587,3.116522383388587,0.8904349666824534,0.0,0.0,0.00024611756249381375,1.0004072446886096,0.00024601737322526207,198.50545676103368,0.0,2.0049253498849625e-05,56.81958441573984,0.035776273248622405,8.20169449286809e-05,0.00016410061756513285,0.0007490622741972597,0.09548646227044129,0.08166398859170364,0.013822473678737653,0.09548608948135304,0.08166398859211854,0.013822473678807876,0.42980168905183463,0.42980168905183463,0.07274837583183534,0.0,4.493212170678987,7.416645121464569,3.410605131648481e-13,4.66517994324505,7.301666457905753,3.410605131648481e-13,24783.592695949625,21066.05379155718,0.85,0.9137092563715036,0.705881185513904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448449076815666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.65371531305,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.04902220433,1536.711307878725,0.42980168905183463,0.07274837583183534,6.112851554438009,3.116522383388587
1883.0,-29.49834340771025,4.504081322691023,34.99168162398836,24.325820872932695,5.024176318659268,-26.046145530769476,-39.654844569135435,1.5716974346855146,-0.3857974445429022,-5.091260450603107,39.992031898113,48727.89010646093,14360.91993289202,14360.91993289202,63088.81003935295,88559.04813334877,88559.04813334877,14360.91993289202,102919.96806624079,102919.96806624079,102919.96806624079,127705.87686083978,104399.57627046143,64568.41824358434,44256.842252085655,24785.908794598992,0.0,69042.75104668464,21068.022475409143,1536.7855306636682,0.0,0.8864826962235497,2.8111718754673576,0.0014959080323721466,353396.2068038204,1554189.6951014807,4.397867507288364,1554189.6951014807,4.397867507288364,0.85,0.09548277972754204,4.564652377983593,1.2688802137179302,1.0,0.0,4.564652377983085,1.2843600226897698,1.284676014018804,3.5540286970502817,19440.61288388677,1982.3908147926938,2034.6934298245008,2034.6934298245008,7.058026394733433,4.504081322691023,-0.07817724359165545,4.582258566282678,3.1184343623005186,3.1184343623005186,0.8909812463715767,0.0,0.0,0.00024601737322526207,1.0004041731274063,0.0002459179797862864,198.508664632654,0.0,1.988811651640513e-05,56.36292220749214,0.03579616136513881,8.199195920031108e-05,0.00016402541402495098,0.0007487189961787357,0.09548277972750355,0.08166352359403282,0.013819256133470716,0.09548267305095713,0.08166352359406576,0.01381925613347629,0.42980082199653674,0.42980082199653674,0.07273170914193078,0.0,4.535148638257795,7.386876498075253,3.410605131648481e-13,4.705463006060199,7.272783569624494,3.410605131648481e-13,24785.908794598992,21068.022475409143,0.85,0.9137644297617021,0.7057640283411156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484725171472552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.1970531048,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.987308780786,1536.7855306636682,0.42980082199653674,0.07273170914193078,6.112851554438009,3.1184343623005186
1884.0,-29.502212182215736,4.513054706225541,34.99200152458736,24.32616358799862,5.025923164820016,-26.049452292520048,-39.65752614950759,1.5728845151302528,-0.34338929283615016,-5.088797283164662,39.9926814955729,48721.477050783564,14373.193975857837,14373.193975857837,63094.6710266414,88552.58955732915,88552.58955732915,14373.193975857837,102925.78353318699,102925.78353318699,102925.78353318699,127714.03397890695,104395.68307559982,64564.5705690623,44256.79167393058,24788.250445719972,0.0,69045.04211965055,21070.012878861977,1536.8623285314166,0.0,0.8864929074762413,2.8109019237963895,0.0014959080323721466,353430.16283625143,1554217.6993774655,4.397524214982052,1554217.6993774655,4.397524214982052,0.85,0.09547912109244477,4.564652377983593,1.268868171856739,1.0,0.0,4.564652377982559,1.284354678129144,1.2846705404801808,3.5540434863621133,19439.887918356355,1982.3168888821724,2034.6934298245008,2034.6934298245008,7.064058774248646,4.513054706225541,-0.07033330490867673,4.583388011134217,3.12033053133944,3.12033053133944,0.8915230089541257,0.0,0.0,0.0002459179797862864,1.0004011018183043,0.00024581938118551847,198.5118481213383,0.0,1.9730458844306872e-05,55.916120364765675,0.03581589182398311,8.196715460873602e-05,0.00016395082517755037,0.0007483785240190775,0.09547912109218304,0.08166307843410815,0.013816042658074882,0.09547937492694353,0.08166307843433201,0.013816042658112756,0.4297999334858938,0.4297999334858938,0.07271504245667379,0.0,4.576693984945393,7.357323648232125,3.979039320256561e-13,4.745407990328488,7.243995367782134,3.979039320256561e-13,24788.250445719972,21070.012878861977,0.85,0.9138189953929271,0.7056477272669691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448495780691092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.75025126208,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.92606034367,1536.8623285314166,0.4297999334858938,0.07271504245667379,6.112851554438009,3.12033053133944
1885.0,-29.506052345880494,4.521926096050577,34.992321217847405,24.326434672717028,5.027555297440115,-26.052744809054282,-39.66021289872003,1.5739711638163014,-0.30047781794627326,-5.086426220345355,39.99331525696367,48715.22944232478,14385.433220995696,14385.433220995696,63100.66266332047,88546.32854159747,88546.32854159747,14385.433220995696,102931.76176259316,102931.76176259316,102931.76176259316,127722.29665568995,104391.92193629984,64560.82283703038,44256.77677696607,24790.534893096792,0.0,69047.31167006286,21071.954659132272,1536.9379630811397,0.0,0.8865027053921829,2.8106148188702074,0.0014959080323721466,353462.8515777979,1554245.0213248846,4.397194823690806,1554245.0213248846,4.397194823690806,0.85,0.095475483298585,4.564652377983593,1.2688565388089046,1.0,0.0,4.564652377984662,1.2843498014979071,1.284665536007944,3.5540569809408193,19439.187543357286,1982.2454705080008,2034.6934298245008,2034.6934298245008,7.070074051517672,4.521926096050577,-0.06260199473233019,4.584528090782907,3.1222109709101713,3.1222109709101713,0.892060277402906,0.0,0.0,0.00024581938118551847,1.0003981474961046,0.0002457215477665363,198.5150081555933,0.0,1.9572990460621223e-05,55.46985496540054,0.03583546481444373,8.194230916217562e-05,0.00016387707202334285,0.0007480418665083404,0.0954754832982081,0.08166265042404033,0.013812832874167756,0.09547537631390368,0.08166265042436271,0.01381283287422229,0.4297990210554877,0.4297990210554877,0.07269837577513487,0.0,4.618061915224757,7.328136910399223,3.410605131648481e-13,4.785948402399072,7.216088936007623,3.410605131648481e-13,24790.534893096792,21071.954659132272,0.85,0.9138757344361503,0.7055340499729615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485188674618215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.30398586271,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.86527778082,1536.9379630811397,0.4297990210554877,0.07269837577513487,6.112851554438009,3.1222109709101713
1886.0,-29.50986243633169,4.530697739133374,34.992640609396325,24.326789716165536,5.029284290805044,-26.056000521590352,-39.662852429877944,1.575148045441239,-0.2586726309473306,-5.0839882567459584,39.99394585469488,48708.907748404614,14397.402830064326,14397.402830064326,63106.31057846894,88540.00865543762,88540.00865543762,14397.402830064326,102937.41148550194,102937.41148550194,102937.41148550194,127730.18434239045,104388.13235752065,64557.031450499584,44256.77878557896,24792.772856888507,0.0,69049.55164246747,21073.85692835523,1537.0093717853747,0.0,0.8865128552572676,2.8103502357760863,0.0014959080323721466,353496.46512347914,1554272.2072447604,4.396853605599254,1554272.2072447604,4.396853605599254,0.85,0.09547180061461547,4.564652377983593,1.26884466289077,1.0,0.0,4.564652377982369,1.2843445014852168,1.2846601090339849,3.554071647213832,19438.4818725426,1982.173512110925,2034.6934298245008,2034.6934298245008,7.0759568095259215,4.530697739133374,-0.05490638944557258,4.585604128578947,3.1240755980177664,3.1240755980177664,0.8925930280050761,0.0,0.0,0.0002457215477665363,1.000395041248456,0.0002456245159511036,198.51814353003329,0.0,1.9421401967134107e-05,55.04025317485806,0.035854886216410864,8.191790713909939e-05,0.0001638036406274369,0.0007477066777123998,0.09547180061459808,0.08166218354326886,0.01380961707132922,0.09547191714514318,0.08166218354328372,0.013809617071331737,0.4297980919981664,0.4297980919981664,0.0726817090965704,0.0,4.6589933672204324,7.299157179091537,3.410605131648481e-13,4.825315625798623,7.188066315166964,3.410605131648481e-13,24792.772856888507,21073.85692835523,0.85,0.9139278833442379,0.7054196093931945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44854178419181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.874384072165,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.80493942933,1537.0093717853747,0.4297980919981664,0.0726817090965704,6.112851554438009,3.1240755980177664
1887.0,-29.513643813146626,4.539369787924507,34.99295965929738,24.327066353894793,5.030907770621565,-26.059240986151007,-39.665493183396734,1.576232778944735,-0.21669360051640751,-5.08165068216253,39.994574685542986,48702.73349667775,14409.354145064113,14409.354145064113,63112.08764174186,88533.81328224116,88533.81328224116,14409.354145064113,102943.16742730528,102943.16742730528,102943.16742730528,127738.21204904596,104384.40599161712,64553.32620606096,44256.755317284624,24795.044621740682,0.0,69051.79993902531,21075.787928479578,1537.085039140151,0.0,0.8865224985708465,2.810071859199451,0.0014959080323721466,353528.696906436,1554299.3173498025,4.396529421658688,1554299.3173498025,4.396529421658688,0.8499999999999999,0.09546816626708554,4.564652377983593,1.2688331078691406,1.0,0.0,4.564652377983571,1.2843396306537875,1.284655112377331,3.5540851259568904,19437.78797282019,1982.1027540312127,2034.6934298245008,2034.6934298245008,7.081830576465254,4.539369787924507,-0.04732572799176804,4.586695515916275,3.125924920507828,3.125924920507828,0.8931214058593795,0.0,0.0,0.0002456245159511036,1.0003920757185527,0.0002455282502859478,198.52125536147113,0.0,1.9262575863043726e-05,54.59013999586592,0.03587414879227391,8.189350053758127e-05,0.00016373101541352237,0.0007473751688570031,0.09546816626679695,0.08166175743354222,0.013806408833254732,0.09546819837879646,0.08166175743378906,0.013806408833296473,0.4297971427398836,0.4297971427398836,0.07266504242038549,0.0,4.6996938106551625,7.270496253405099,3.979039320256561e-13,4.864957081646139,7.160480519869964,3.979039320256561e-13,24795.044621740682,21075.787928479578,0.85,0.9139817889971241,0.7053072264543957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448564522138346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.42427089318,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.745075539095,1537.085039140151,0.4297971427398836,0.07266504242038549,6.112851554438009,3.125924920507828
1888.0,-29.51739699100777,4.547943469112264,34.99327793904983,24.327339603938185,5.032516441750458,-26.062457565303596,-39.668115007784195,1.5773069780145652,-0.1750515925198215,-5.079326309085037,39.99519035095113,48696.609327281236,14421.158257469107,14421.158257469107,63117.76758475034,88527.67038062925,88527.67038062925,14421.158257469107,102948.82863809836,102948.82863809836,102948.82863809836,127746.07257603576,104380.71250793918,64549.65145459623,44256.7345037144,24797.243937937394,0.0,69053.9784416518,21077.657347246783,1537.1568467262832,0.0,0.8865321215107387,2.809796557196674,0.0014959080323721466,353560.74894663104,1554325.8602136874,4.396205927395828,1554325.8602136874,4.396205927395828,0.8499999999999999,0.09546451522147711,4.564652377983593,1.2688216770300644,1.0,0.0,4.5646523779841965,1.284334807527273,1.2846501644222954,3.554098472789901,19437.100196212843,1982.0326203354707,2034.6934298245008,2034.6934298245008,7.087631997078292,4.547943469112264,-0.03981793957066593,4.58776140868293,3.127758818125042,3.127758818125042,0.8936453766071548,0.0,0.0,0.0002455282502859478,1.0003891632999933,0.00024543273687214025,198.5243440715346,0.0,1.9110780694942237e-05,54.1599524894663,0.03589325957296885,8.186927553436912e-05,0.00016365897475157867,0.0007470463282781503,0.09546451522111567,0.0816613165804315,0.013803198640684163,0.09546434113549607,0.08166131658074069,0.013803198640736427,0.42979617734188513,0.42979617734188513,0.07264837574610424,0.0,4.740111787373962,7.242118958708147,3.410605131648481e-13,4.904274716565226,7.133209238626193,3.410605131648481e-13,24797.243937937394,21077.657347246783,0.85,0.9140352085301306,0.7051962888485589,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448587089399447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.99408338677,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.685659875691,1537.1568467262832,0.42979617734188513,0.07264837574610424,6.112851554438009,3.127758818125042
1889.0,-29.52112179025714,4.556420090756453,34.99359543620799,24.327621200960152,5.034135552527608,-26.065647550675063,-39.67071374701334,1.57839341227339,-0.13407421575521994,-5.077007162943042,39.995804113533865,48690.51648879471,14432.805402697219,14432.805402697219,63123.32189149193,88521.51805953385,88521.51805953385,14432.805402697219,102954.32346223107,102954.32346223107,102954.32346223107,127753.76055929589,104377.00138775501,64545.999817021635,44256.668411925966,24799.437097064823,0.0,69056.10550899079,21079.5215325051,1537.2284194473837,0.0,0.8865417239053961,2.809529548143714,0.0014959080323721466,353592.73118269787,1554352.3213830336,4.395883128547445,1554352.3213830336,4.395883128547445,0.85,0.09546086116304192,4.564652377983593,1.2688102714670824,1.0,0.0,4.564652377983411,1.284329925687351,1.2846451587065595,3.5541119822001113,19436.40913544954,1981.9621517490214,2034.6934298245008,2034.6934298245008,7.09335627232162,4.556420090756453,-0.03237837292098078,4.588798463677434,3.12957749492989,3.12957749492989,0.8941649985513971,0.0,0.0,0.00024543273687214025,1.0003862319883476,0.0002453379794965021,198.527409510475,0.0,1.8961737826174866e-05,53.73756499937957,0.03591222131079502,8.184527036929481e-05,0.00016358746650284544,0.0007467199179805248,0.09546086116267656,0.08166087272609412,0.01379998843658244,0.09546074788847864,0.08166087272640667,0.01379998843663525,0.429795197131777,0.429795197131777,0.07263170907334589,0.0,4.780169033263178,7.213959893535446,3.979039320256561e-13,4.942932947187842,7.105910430346455,3.979039320256561e-13,24799.437097064823,21079.5215325051,0.85,0.9140874862002398,0.705086337115484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448609489031654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.57169589669,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.626683085433,1537.2284194473837,0.429795197131777,0.07263170907334589,6.112851554438009,3.12957749492989
1890.0,-29.524818211865764,4.564801034908803,34.99391227346797,24.327940481621795,5.035779234592707,-26.068809536054335,-39.673281682748325,1.5795047931940889,-0.09350877199653951,-5.074685766686118,39.99641988504676,48684.41841777728,14444.286701717963,14444.286701717963,63128.70511949524,88515.42597031461,88515.42597031461,14444.286701717963,102959.71267203258,102959.71267203258,102959.71267203258,127761.35725574342,104373.34879849473,64542.34124596881,44256.675058362125,24801.64458371085,0.0,69058.31964207298,21081.397896154223,1537.300769556809,0.0,0.8865513297041265,2.8092683812165458,0.0014959080323721466,353624.746722802,1554378.8695056015,4.395560220009269,1554378.8695056015,4.395560220009269,0.85,0.09545720566035151,4.564652377983593,1.2687988268909973,1.0,0.0,4.564652377983392,1.2843249257030565,1.284640035789446,3.5541258186551516,19435.72897393577,1981.892794576718,2034.6934298245008,2034.6934298245008,7.0989990383778965,4.564801034908803,-0.025002551889794056,4.589803586798597,3.1313811815744073,3.1313811815744073,0.8946803375926878,0.0,0.0,0.0002453379794965021,1.000383300517694,0.00024524397735302135,198.53045167720202,0.0,1.881193631744954e-05,53.313027523652,0.03593103324711247,8.182155613462446e-05,0.00016351642336187767,0.0007463956307381667,0.09545720565988085,0.08166042713768044,0.0137967785222004,0.09545740084634335,0.08166042713808308,0.013796778522268426,0.4297941993930425,0.4297941993930425,0.07261504240180588,0.0,4.819852105343614,7.186033621725812,3.979039320256561e-13,4.9811769946895765,7.078917342057537,3.979039320256561e-13,24801.64458371085,21081.397896154223,0.85,0.9141361308338989,0.7049754275821802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448631719947852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.147158420965,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.568149707438,1537.300769556809,0.4297941993930425,0.07261504240180588,6.112851554438009,3.1313811815744073
1891.0,-29.52848722384722,4.573086359081453,34.99422812603734,24.328168224915885,5.037300924223644,-26.071959079107703,-39.67585499687118,1.5805090772305255,-0.052625691569915034,-5.0724679295687505,39.99702487567308,48678.481141426855,14455.761099282108,14455.761099282108,63134.24224070896,88509.47370696551,88509.47370696551,14455.761099282108,102965.23480624762,102965.23480624762,102965.23480624762,127769.06862032767,104369.76771333357,64538.775147804125,44256.658406143826,24803.83381408005,0.0,69060.49222022388,21083.258741968042,1537.3744677804334,0.0,0.8865604457217603,2.8089911692077036,0.0014959080323721466,353655.33615189116,1554404.9531591632,4.395253780340425,1554404.9531591632,4.395253780340425,0.85,0.09545358628769038,4.564652377983593,1.268787804865278,1.0,0.0,4.564652377982128,1.2843204248606421,1.2846354131075886,3.5541382739271548,19435.0621274522,1981.8247951596313,2034.6934298245008,2034.6934298245008,7.1046384125440305,4.573086359081453,-0.017740591987725374,4.590826951069178,3.133170133211627,3.133170133211627,0.8951914666318934,0.0,0.0,0.00024524397735302135,1.0003804691910412,0.000245150705062583,198.53347136655051,0.0,1.8662288003863615e-05,52.88892420294948,0.03594969553511634,8.17977986034962e-05,0.00016344617874952514,0.0007460749885013513,0.09545358628764795,0.08166001192911167,0.01379357435853629,0.09545353860857154,0.08166001192914796,0.013793574358542419,0.4297931829814941,0.4297931829814941,0.07259837573124055,0.0,4.859360227339664,7.1584448629819235,3.979039320256561e-13,5.01984223799883,7.052472803766534,3.979039320256561e-13,24803.83381408005,21083.258741968042,0.85,0.9141875508124534,0.7048672776063953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486537821390166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.72305510026,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.510060668204,1537.3744677804334,0.4297931829814941,0.07259837573124055,6.112851554438009,3.133170133211627
1892.0,-29.53212821935921,4.581277985013083,34.994542814817514,24.32844793600964,5.038889681563086,-26.075076679123285,-39.67838559821246,1.5815765439038814,-0.012773334145663284,-5.070202598429685,39.99762267973357,48672.4808113207,14467.004888204434,14467.004888204434,63139.48569952513,88503.4522529641,88503.4522529641,14467.004888204434,102970.45714116853,102970.45714116853,102970.45714116853,127776.4202288789,104366.13528342254,64535.163841792535,44256.63493514445,24805.963087710363,0.0,69062.59802285481,21085.06862455381,1537.4436244599428,0.0,0.8865698292661984,2.8087331673443203,0.0014959080323721466,353686.5827841824,1554430.7272950178,4.39493835208197,1554430.7272950178,4.39493835208197,0.85,0.09544992698134168,4.564652377983593,1.2687765300786125,1.0,0.0,4.564652377982465,1.2843156271782772,1.284630494451263,3.554151550746465,19434.38571988187,1981.7558207830268,2034.6934298245008,2034.6934298245008,7.110164448435979,4.581277985013083,-0.010519758633814824,4.5917977436468975,3.1349442077285574,3.1349442077285574,0.8956983450653021,0.0,0.0,0.000245150705062583,1.0003775746741908,0.00024505817730113074,198.5364680772561,0.0,1.8517671603035293e-05,52.47908132300202,0.03596821320671937,8.177444162711854e-05,0.00016337626343546446,0.0007457558493967668,0.09544992698124805,0.08165956218220188,0.01379036479904616,0.09545007504134546,0.08165956218228199,0.013790364799059688,0.4297921534899728,0.4297921534899728,0.07258170906145495,0.0,4.898455623582777,7.13102930418637,3.979039320256561e-13,5.057429264283996,7.025841055109424,3.979039320256561e-13,24805.963087710363,21085.06862455381,0.85,0.9142355993996989,0.7047589028610474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486756813683046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.31321222031,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.452397521112,1537.4436244599428,0.4297921534899728,0.07258170906145495,6.112851554438009,3.1349442077285574
1893.0,-29.535741874437516,4.589376391681834,34.99485637678849,24.328690103162103,5.040413633315913,-26.07817617230731,-39.680917002819456,1.5825883879180986,0.02718892970693787,-5.068004463378717,39.998219233441496,48666.61925134024,14478.191199749836,14478.191199749836,63144.810451090074,88497.55612561617,88497.55612561617,14478.191199749836,102975.74732536601,102975.74732536601,102975.74732536601,127783.8652767867,104362.58606852434,64531.64919425523,44256.59652696567,24808.11795142069,0.0,69064.71447838636,21086.900258707585,1537.5158169049791,0.0,0.8865788739839038,2.808466074255456,0.0014959080323721466,353716.90462472837,1554456.447844296,4.394634317784381,1554456.447844296,4.394634317784381,0.85,0.09544629900166493,4.564652377983593,1.268765567946248,1.0,0.0,4.564652377984501,1.2843110880193815,1.2846258353389148,3.5541641122347043,19433.72480807224,1981.688426534264,2034.6934298245008,2034.6934298245008,7.115662235661042,4.589376391681834,-0.00339398106523614,4.59277037274707,3.136703825483068,3.136703825483068,0.8962010929951623,0.0,0.0,0.00024505817730113074,1.0003747500284457,0.0002449663761447023,198.53944236392596,0.0,1.8370134957825635e-05,52.06096247047785,0.035986583341677196,8.175108340495473e-05,0.000163307093896176,0.0007454401144947697,0.09544629900144294,0.08165913871640162,0.013787160285041315,0.09544645360177144,0.08165913871659156,0.013787160285073374,0.4297911056494308,0.4297911056494308,0.07256504239229314,0.0,4.937299822542855,7.103897453974014,3.979039320256561e-13,5.095193393085651,6.999709874610687,3.979039320256561e-13,24808.11795142069,21086.900258707585,0.85,0.9142846810848844,0.7046524353122512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448697413999399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.89509336779,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.395173336894,1537.5158169049791,0.4297911056494308,0.07256504239229314,6.112851554438009,3.136703825483068
1894.0,-29.539328627936477,4.597382267233716,34.995168407296504,24.32888892889025,5.04187649397817,-26.081257574258885,-39.68343415819106,1.5835479176277945,0.06709263917696262,-5.065856109216062,39.99880174604562,48660.82318871166,14489.294933774234,14489.294933774234,63150.118122485896,88491.74147037629,88491.74147037629,14489.294933774234,102981.03640415052,102981.03640415052,102981.03640415052,127791.24978319665,104359.07807703754,64528.15979537845,44256.5758685101,24810.213379046127,0.0,69066.78924755623,21088.681372189207,1537.5857557824957,0.0,0.8865877151175213,2.8081941263985173,0.0014959080323721466,353746.54174168146,1554481.563318563,4.394337130944171,1554481.563318563,4.394337130944171,0.85,0.0954426730826975,4.564652377983593,1.2687547767022629,1.0,0.0,4.564652377982834,1.2843067919496545,1.284621420309359,3.554176001089411,19433.07157261927,1981.6218150560353,2034.6934298245008,2034.6934298245008,7.121119438137659,4.597382267233716,0.0036453592657244016,4.593736907967991,3.1384489748031634,3.1384489748031634,0.8966997070866182,0.0,0.0,0.0002449663761447023,1.0003719706611707,0.0002448752897212803,198.54239458601464,0.0,1.8226150405665917e-05,51.65291024965721,0.03600480949208286,8.172786278156391e-05,0.0001632385133631384,0.0007451270682015561,0.09544267308236817,0.08165871656688103,0.013783956515487143,0.0954425044142335,0.0816587165671628,0.013783956515534698,0.4297900420642871,0.4297900420642871,0.07254837572363036,0.0,4.975934768200148,7.077062925583846,3.979039320256561e-13,5.132948748393005,6.973964705104038,3.979039320256561e-13,24810.213379046127,21088.681372189207,0.85,0.9143340643234016,0.7045473478475535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487189840533377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.48704114697,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.338375506179,1537.5857557824957,0.4297900420642871,0.07254837572363036,6.112851554438009,3.1384489748031634
