time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1895.0,-29.542888143544083,4.6052969671385275,34.99547879277831,24.329110944550507,5.04335562226145,-26.084312821407398,-39.68592829825354,1.584524820173025,0.10652774599566328,-5.063702746708895,39.99937788766854,48655.05316697594,14500.236011422614,14500.236011422614,63155.289178398554,88485.95888029273,88485.95888029273,14500.236011422614,102986.19489171535,102986.19489171535,102986.19489171535,127798.46855995042,104355.59710002023,64524.691386715574,44256.561903671834,24812.273668235062,0.0,69068.8355719069,21090.432617999802,1537.6535760965367,0.0,0.8865966042158198,2.80792906503184,0.0014959080323721466,353776.2499057298,1554506.4044048018,4.394038335866324,1554506.4044048018,4.394038335866324,0.85,0.09543903189832148,4.564652377983593,1.2687440629350024,1.0,0.0,4.564652377985349,1.284302413221807,1.2846169235202112,3.554188118772341,19432.42336762583,1981.5557165419211,2034.6934298245008,2034.6934298245008,7.126496699148091,4.6052969671385275,0.010625045212826478,4.594671921925701,3.1401797079141174,3.1401797079141174,0.8971942022611764,0.0,0.0,0.0002448752897212803,1.0003691561708818,0.00024478492585536195,198.5453244649705,0.0,1.808451662047762e-05,51.251520102433574,0.036022894008703336,8.170486048679506e-05,0.00016317042923448525,0.0007448162878217966,0.09543903189790805,0.08165828099474814,0.013780750903159908,0.09543866202203849,0.08165828099510188,0.013780750903219608,0.4297889658330858,0.4297889658330858,0.07253170905536681,0.0,5.014286881366672,7.050487313453914,3.979039320256561e-13,5.1702304927045475,6.948432352340092,3.979039320256561e-13,24812.273668235062,21090.432617999802,0.85,0.9143818432069584,0.7044429338369493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487403941359134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.08565099975,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.281996148604,1537.6535760965367,0.4297889658330858,0.07253170905536681,6.112851554438009,3.1401797079141174
1896.0,-29.5464208217299,4.613122189186254,34.99578786892197,24.329384613689058,5.044904290147427,-26.087336969417244,-39.68838740894569,1.5855669698557313,0.14487891512800388,-5.061515100504351,39.9999605178683,48649.25043068962,14510.97335427278,14510.97335427278,63160.22378496241,88480.09408526318,88480.09408526318,14510.97335427278,102991.06743953595,102991.06743953595,102991.06743953595,127805.43212653967,104352.0536329777,64521.20997841554,44256.4929495135,24814.364687003712,0.0,69070.8576365172,21092.209983953155,1537.7223758105927,0.0,0.88660564387926,2.8076823325659905,0.0014959080323721466,353806.43305866275,1554531.525559477,4.393734483911231,1554531.525559477,4.393734483911231,0.85,0.09543537978583916,4.564652377983593,1.268733151354827,1.0,0.0,4.564652377982868,1.284297728024864,1.2846121211157697,3.5542010846687577,19431.763526144656,1981.4884314362862,2034.6934298245008,2034.6934298245008,7.1317738296940405,4.613122189186254,0.01756009147840043,4.5955620977078535,3.1418962794974585,3.1418962794974585,0.8976846512849882,0.0,0.0,0.00024478492585536195,1.000366382984272,0.00024469527367075724,198.54823232870316,0.0,1.7941323078669964e-05,50.84570960495068,0.036040835331782005,8.168218711073227e-05,0.0001631027387446297,0.0007445073042663105,0.09543537978582067,0.0816578357199916,0.013777544065829072,0.09543551874480596,0.08165783572000741,0.013777544065831739,0.42978787730293927,0.42978787730293927,0.07251504238742262,0.0,5.052178129075173,7.024037964128979,3.979039320256561e-13,5.206394015632327,6.922553264060014,3.979039320256561e-13,24814.364687003712,21092.209983953155,0.85,0.9144265171476618,0.7043382997602907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448761642225992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.679840502264,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.226042898334,1537.7223758105927,0.42978787730293927,0.07251504238742262,6.112851554438009,3.1418962794974585
1897.0,-29.549927686534396,4.620857560191198,34.996095385531405,24.32955630300569,5.046297292661701,-26.090353484697964,-39.69085640329865,1.5864715594081797,0.1841105330975097,-5.059458936285172,40.00053324110352,48643.621763788906,14521.755479406742,14521.755479406742,63165.377243195646,88474.4758799152,88474.4758799152,14521.755479406742,102996.23135932194,102996.23135932194,102996.23135932194,127812.68818073971,104348.67370619006,64517.81959007206,44256.504573464445,24816.45682141777,0.0,69072.96139488221,21093.988298205106,1537.7943012571757,0.0,0.8866140485714323,2.8074089533936015,0.0014959080323721466,353834.8039851356,1554556.219856496,4.393451979138271,1554556.219856496,4.393451979138271,0.85,0.09543178028527709,4.564652377983593,1.2687227090308442,1.0,0.0,4.564652377984881,1.2842936844380604,1.2846079613933767,3.554212275038046,19431.13413807047,1981.424251713936,2034.6934298245008,2034.6934298245008,7.137072969591932,4.620857560191198,0.02437190442367143,4.596485655767527,3.1435990497604203,3.1435990497604203,0.8981711570744058,0.0,0.0,0.00024469527367075724,1.000363715794175,0.0002446063064937307,198.5511190184704,0.0,1.780028277767122e-05,50.446001391920234,0.03605863561455968,8.165942845721187e-05,0.00016303584521354538,0.0007442019585505749,0.09543178028471945,0.08165743490118989,0.013774345383529566,0.0954315944684718,0.08165743490166703,0.01377434538361005,0.4297867688765053,0.4297867688765053,0.07249837571973394,0.0,5.089966068270996,6.997955480859503,3.410605131648481e-13,5.243569469382692,6.897678414574784,3.410605131648481e-13,24816.45682141777,21093.988298205106,0.85,0.9144732753252958,0.704235358980758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487827307006276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.280132289234,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.17050864056,1537.7943012571757,0.4297867688765053,0.07249837571973394,6.112851554438009,3.1435990497604203
1898.0,-29.553407720138452,4.628505164329783,34.99640114698054,24.329792463127546,5.047778241052141,-26.093337019094538,-39.69328635195268,1.5874580162383904,0.22213604821655508,-5.057335831352611,40.00109714687149,48637.94132367861,14532.287503369802,14532.287503369802,63170.22882704841,88468.74994623095,88468.74994623095,14532.287503369802,103001.03744960076,103001.03744960076,103001.03744960076,127819.51018960918,104345.21395996121,64514.405337422926,44256.45402504254,24818.47274000842,0.0,69074.92676505096,21095.701829007157,1537.8603096450047,0.0,0.886622825811053,2.8071592870026074,0.0014959080323721466,353864.10043222125,1554580.534257527,4.393156955901182,1554580.534257527,4.393156955901182,0.8500000000000001,0.09542812795208358,4.564652377983593,1.2687120232870805,1.0,0.0,4.564652377983608,1.284289256766634,1.2846034183729256,3.5542245284179215,19430.489886536947,1981.358556340539,2034.6934298245008,2034.6934298245008,7.142249191134047,4.628505164329783,0.031155515356942054,4.597349648972841,3.1452877569955553,3.1452877569955553,0.898653644855873,0.0,0.0,0.0002446063064937307,1.0003609427944318,0.00024451804946566756,198.5539836947989,0.0,1.7664532554533918e-05,50.06128525954912,0.036076300147114215,8.163703544191097e-05,0.00016296927105181972,0.0007438980706449415,0.09542812795196837,0.08165698855266423,0.013771139399304126,0.09542814826891077,0.08165698855276284,0.013771139399320748,0.4297856491566825,0.4297856491566825,0.07248170905224967,0.0,5.127341430818831,6.972023007862333,3.410605131648481e-13,5.279471879569144,6.872475106872116,3.410605131648481e-13,24818.47274000842,21095.701829007157,0.85,0.9145174926050001,0.7041330856435651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448803665659827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.89541615686,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.115373754918,1537.8603096450047,0.4297856491566825,0.07248170905224967,6.112851554438009,3.1452877569955553
1899.0,-29.556862015362693,4.636065462720324,34.99670532304415,24.33000012477862,5.0492038153015155,-26.096302959525136,-39.69570582322774,1.5883971630806375,0.2602733638311179,-5.055274755483914,40.001662487800566,48632.3387807618,14542.764193135145,14542.764193135145,63175.102973896945,88463.1475900741,88463.1475900741,14542.764193135145,103005.91178320925,103005.91178320925,103005.91178320925,127826.4420765653,104341.84081185093,64511.032002551096,44256.45423255536,24820.530293356056,0.0,69076.98452591142,21097.450749352647,1537.9301649675226,0.0,0.8866312810607153,2.8069011011841583,0.0014959080323721466,353892.54276939353,1554604.9108281299,4.392872759235152,1554604.9108281299,4.392872759235152,0.85,0.09542450856604652,4.564652377983593,1.2687016089865937,1.0,0.0,4.564652377984475,1.2842850488152258,1.2845990960390896,3.5542361738109154,19429.861760744156,1981.2945053350693,2034.6934298245008,2034.6934298245008,7.147398217327272,4.636065462720324,0.037850395227767564,4.598215067492556,3.1469628801776803,3.1469628801776803,0.8991322514793373,0.0,0.0,0.00024451804946566756,1.000358282935591,0.00024443047419782404,198.55682725563432,0.0,1.7523784511000695e-05,49.66240530417597,0.03609382393162522,8.161474461998482e-05,0.00016290330484568274,0.0007435969578452319,0.09542450856595763,0.08165656990708584,0.013767938658871796,0.09542461566231726,0.0816565699071619,0.013767938658884621,0.4297845121144497,0.4297845121144497,0.07246504238492892,0.0,5.164470638861019,6.946358414059773,3.979039320256561e-13,5.3155481193150536,6.847758547086642,3.979039320256561e-13,24820.530293356056,21097.450749352647,0.85,0.9145608107748157,0.7040310041692592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488244410145588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.496536201485,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.060659492166,1537.9301649675226,0.4297845121144497,0.07246504238492892,6.112851554438009,3.1469628801776803
1900.0,-29.560290536098517,4.643539351638482,34.99700767632425,24.33018023092302,5.050601462847275,-26.09924849139661,-39.69811073094604,1.5893137498870726,0.2979707576516262,-5.053240027225278,40.0022177426428,48626.79463331587,14553.133329820992,14553.133329820992,63179.92796313686,88457.54696459735,88457.54696459735,14553.133329820992,103010.68029441834,103010.68029441834,103010.68029441834,127833.2242947597,104338.44479066462,64507.69245939309,44256.39147919059,24822.54400034135,0.0,69078.93547953194,21099.162400290148,1537.9981221186758,0.0,0.8866396379871273,2.80664575135066,0.0014959080323721466,353920.62327591365,1554628.8527844655,4.392591871009702,1554628.8527844655,4.392591871009702,0.8500000000000001,0.09542088481632685,4.564652377983593,1.2686912424908954,1.0,0.0,4.564652377984301,1.2842809449432606,1.2845948786864985,3.554247531240338,19429.2293756753,1981.2300200043135,2034.6934298245008,2034.6934298245008,7.152494383921142,4.643539351638482,0.044473923061229215,4.599065428577253,3.1486244121327096,3.1486244121327096,0.8996069748950599,0.0,0.0,0.00024443047419782404,1.0003556191119973,0.00024434358095054413,198.5596496696601,0.0,1.7388667329071932e-05,49.27948321058986,0.03611121259895429,8.159259354917742e-05,0.0001628378806486466,0.0007432983191286532,0.09542088481630251,0.08165614710579036,0.013764737710512148,0.09542105024356394,0.08165614710581119,0.013764737710515663,0.42978336017731134,0.42978336017731134,0.07244837571773897,0.0,5.201306724384324,6.9208993304330875,3.410605131648481e-13,5.351210784876912,6.823068030568663,3.410605131648481e-13,24822.54400034135,21099.162400290148,0.85,0.9146048288751794,0.703930862509078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448845063275987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.1136141079,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.006344853835,1537.9981221186758,0.42978336017731134,0.07244837571773897,6.112851554438009,3.1486244121327096
1901.0,-29.563693654340756,4.650927721251061,34.99730809057603,24.3303635501303,5.051976015504581,-26.102173480238342,-39.70050481203941,1.5902120727907294,0.3357066257460133,-5.051231152085314,40.00276596572887,48621.32473817672,14563.395646490602,14563.395646490602,63184.72038466732,88452.06720308347,88452.06720308347,14563.395646490602,103015.46284957408,103015.46284957408,103015.46284957408,127839.99562504112,104335.147487501,64504.40502260176,44256.38051655472,24824.53277546704,0.0,69080.91329202175,21100.852859146984,1538.0652727900278,0.0,0.8866478880610108,2.806387048760263,0.0014959080323721466,353948.34870884777,1554652.4918128848,4.392314577773937,1554652.4918128848,4.392314577773937,0.85,0.09541726094488875,4.564652377983593,1.26868103699293,1.0,0.0,4.564652377983512,1.284276925065814,1.2845907462256179,3.554258656286044,19428.61537323722,1981.1674091802215,2034.6934298245008,2034.6934298245008,7.1575380511975935,4.650927721251061,0.05102690497795059,4.59990081627311,3.150272477727555,3.150272477727555,0.9000778507793015,0.0,0.0,0.00024434358095054413,1.0003529936641578,0.0002442573596501637,198.56245124153838,0.0,1.7253492738557447e-05,48.89639842107181,0.03612846609169285,8.157054772009392e-05,0.0001627730332304502,0.0007430023132069768,0.09541726094478663,0.08165572373309503,0.013761537211691597,0.09541730844866693,0.08165572373318243,0.013761537211706325,0.42978219168213666,0.42978219168213666,0.07243170905065369,0.0,5.237921022250987,6.89572185854405,3.979039320256561e-13,5.386937777831349,6.798964402123943,3.979039320256561e-13,24824.53277546704,21100.852859146984,0.85,0.9146480174280587,0.7038315277136336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488655322160588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.73052931838,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.952431421249,1538.0652727900278,0.42978219168213666,0.07243170905065369,6.112851554438009,3.150272477727555
1902.0,-29.567071436234656,4.658231373488556,34.997606445365854,24.330519802775257,5.053319394215708,-26.10507878287729,-39.70288062756879,1.5910848653628085,0.37308777492677336,-5.0492542884030245,40.00330680260087,48615.89379772751,14573.561731500507,14573.561731500507,63189.45552922802,88446.60647435197,88446.60647435197,14573.561731500507,103020.16820585247,103020.16820585247,103020.16820585247,127846.66580248598,104331.84334244241,64501.13066582497,44256.34741846383,24826.497596633504,0.0,69082.84501509734,21102.522957138477,1538.1318051219878,0.0,0.8866560012099142,2.8061294062868947,0.0014959080323721466,353975.6340005594,1554675.8126186782,4.392041890138182,1554675.8126186782,4.392041890138182,0.85,0.0954136404210935,4.564652377983593,1.2686709738103672,1.0,0.0,4.56465237798227,1.284273023168862,1.2845867326377578,3.5542694548863163,19428.00009674577,1981.1046684388423,2034.6934298245008,2034.6934298245008,7.16253442306418,4.658231373488556,0.05750694783135568,4.600724425657201,3.15190720148008,3.15190720148008,0.9005449147085943,0.0,0.0,0.0002442573596501637,1.0003503748661338,0.0002441718079856271,198.56523202417708,0.0,1.712031275276871e-05,48.51896634134652,0.03614558640444562,8.154867553246785e-05,0.00016270868411769586,0.0007427085818764216,0.09541364042094458,0.08165530285228549,0.01375833756865909,0.09541354875403506,0.08165530285241294,0.013758337568680562,0.42978101005225594,0.42978101005225594,0.07241504238365212,0.0,5.274295806637667,6.870788566717124,3.979039320256561e-13,5.422342063329779,6.77494332787677,3.979039320256561e-13,24826.497596633504,21102.522957138477,0.85,0.9146909846492081,0.703733231992733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448885850043346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.35309723866,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.89891260126,1538.1318051219878,0.42978101005225594,0.07241504238365212,6.112851554438009,3.15190720148008
1903.0,-29.57042374291657,4.665451643481021,34.99790280081469,24.330707801878475,5.054692069016773,-26.107958220532172,-39.70523349763823,1.5919865724151496,0.40992345927674023,-5.047265413841167,40.00384527190795,48610.48045305334,14583.567600904153,14583.567600904153,63194.04805395749,88441.15694185445,88441.15694185445,14583.567600904153,103024.7245427586,103024.7245427586,103024.7245427586,127853.17489023684,104328.55216349635,64497.875674703144,44256.30720977023,24828.450347478232,0.0,69084.75755724846,21104.182795356497,1538.197389024703,0.0,0.8866641835735223,2.8058804250726834,0.0014959080323721466,354003.0867359681,1554699.0315980802,4.391766879585563,1554699.0315980802,4.391766879585563,0.85,0.09541000715884664,4.564652377983593,1.2686608485365287,1.0,0.0,4.564652377984389,1.2842689847551019,1.2845825833604647,3.554280631369471,19427.387234719816,1981.0421739044236,2034.6934298245008,2034.6934298245008,7.167452053040754,4.665451643481021,0.0639356916903564,4.601515951790665,3.1535286827738096,3.1535286827738096,0.9010081950782313,0.0,0.0,0.0002441718079856271,1.0003477414503101,0.00024408692884298947,198.56799190171972,0.0,1.6987586118769776e-05,48.142819060593546,0.03616257399056439,8.152701992805697e-05,0.0001626447880575701,0.0007424169185736248,0.0954100071587435,0.08165487071488328,0.013755136443860217,0.09541003135040292,0.08165487071497154,0.013755136443875085,0.42977981594321957,0.42977981594321957,0.07239837571671755,0.0,5.310350789973768,6.8460543479234275,3.979039320256561e-13,5.4571888731179,6.7510270316493575,3.979039320256561e-13,24828.450347478232,21104.182795356497,0.85,0.9147321390190952,0.7036353918267904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489060171406434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.976949957905,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.845787915507,1538.197389024703,0.42977981594321957,0.07239837571671755,6.112851554438009,3.1535286827738096
1904.0,-29.573751348638726,4.672589271205894,34.998197233826794,24.330883856769674,5.0560377801902705,-26.110818145803947,-39.70756813706828,1.5928664472470535,0.4466048221662504,-5.0453111481435835,40.00438198276123,48605.10304367096,14593.484673015344,14593.484673015344,63198.58771668631,88435.77652073446,88435.77652073446,14593.484673015344,103029.26119374981,103029.26119374981,103029.26119374981,127859.67567910676,104325.30657138096,64494.63309433031,44256.303863389614,24830.414485356938,0.0,69086.71834874655,21105.852312553397,1538.2644498098605,0.0,0.886672195412644,2.805629579720845,0.0014959080323721466,354030.0633875365,1554722.175013159,4.391497603725516,1554722.175013159,4.391497603725516,0.85,0.09540638729957127,4.564652377983593,1.2686508067836986,1.0,0.0,4.564652377984192,1.2842650470328199,1.2845785356636608,3.554291529252327,19426.782861578195,1980.9805449953037,2034.6934298245008,2034.6934298245008,7.172326041409629,4.672589271205894,0.07029167569090422,4.602297595514989,3.155137183177351,3.155137183177351,0.9014677666221003,0.0,0.0,0.00024408692884298947,1.0003451881562406,0.00024400270200016828,198.5707315100845,0.0,1.6854280907891147e-05,47.76503209296351,0.03617942827147228,8.150553737122269e-05,0.00016258139147176678,0.0007421275351974816,0.09540638729948196,0.08165444963717382,0.01375193766230815,0.09540652300391504,0.08165444963725024,0.013751937662321021,0.42977860730576145,0.42977860730576145,0.07238170904983655,0.0,5.346143853553997,6.821555838490156,3.979039320256561e-13,5.491915970309833,6.7274018945141165,3.979039320256561e-13,24830.414485356938,21105.852312553397,0.85,0.9147718870892487,0.7035375858832179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489260326668214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.59916299027,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.793060990438,1538.2644498098605,0.42977860730576145,0.07238170904983655,6.112851554438009,3.155137183177351
1905.0,-29.577054551069697,4.679644662382984,34.998489471211776,24.331007978785806,5.057310554673212,-26.11366340890897,-39.709904103632994,1.5936831035132926,0.48338097396936064,-5.043417729355677,40.00490689081186,48599.852405726095,14603.353058749162,14603.353058749162,63203.20546447526,88430.4924769656,88430.4924769656,14603.353058749162,103033.84553571476,103033.84553571476,103033.84553571476,127866.18568017229,104322.1127869748,64491.472715741715,44256.26674581454,24832.340144457525,0.0,69088.60689027206,21107.489122788895,1538.3307310968426,0.0,0.8866799394905271,2.8053705748741526,0.0014959080323721466,354056.2016481115,1554744.8097334942,4.391237330390614,1554744.8097334942,4.391237330390614,0.85,0.09540277950003982,4.564652377983593,1.268641065047123,1.0,0.0,4.564652377983455,1.2842614034980815,1.2845747830646221,3.5543016130130174,19426.188135732624,1980.9198998366032,2034.6934298245008,2034.6934298245008,7.177176101664,4.679644662382984,0.07656276041482091,4.603081901968163,3.1567327869468227,3.1567327869468227,0.9019236534133779,0.0,0.0,0.00024400270200016828,1.0003426655449845,0.0002439191193222136,198.5734510928786,0.0,1.672498579178804e-05,47.39860973392731,0.03619615325726407,8.148404783981603e-05,0.00016251865416035225,0.0007418411611797449,0.09540277949990963,0.08165403849045137,0.013748741009458259,0.09540265920128019,0.0816540384905628,0.013748741009477022,0.429777384855788,0.429777384855788,0.07236504238299843,0.0,5.381768579780044,6.797340446650594,3.410605131648481e-13,5.526798703325028,6.7041982769243305,3.410605131648481e-13,24832.340144457525,21107.489122788895,0.85,0.9148137197911066,0.703442356030038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489459012328805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.23274063124,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.740717164374,1538.3307310968426,0.429777384855788,0.07236504238299843,6.112851554438009,3.1567327869468227
1906.0,-29.580332945508925,4.686618968098455,34.99877935600897,24.331136082205944,5.058588393263545,-26.116485822973132,-39.7122138767503,1.5945068101054096,0.5196321151527172,-5.041524476107886,40.00542283541698,48594.60039862261,14613.08331414344,14613.08331414344,63207.683712766055,88425.20372705597,88425.20372705597,14613.08331414344,103038.28704119941,103038.28704119941,103038.28704119941,127872.50650591757,104318.90520166645,64488.30187323892,44256.22592047504,24834.219464718157,0.0,69090.44538519319,21109.086545010432,1538.3943777549766,0.0,0.886687714691568,2.805118537459026,0.0014959080323721466,354082.33913771523,1554767.0581810682,4.390976014130894,1554767.0581810682,4.390976014130894,0.85,0.09539915565362866,4.564652377983593,1.2686313024302942,1.0,0.0,4.564652377982528,1.2842577256995935,1.2845709970214065,3.554311791659279,19425.59083997244,1980.858992619543,2034.6934298245008,2034.6934298245008,7.181958274374469,4.686618968098455,0.082778248259606,4.603840719838849,3.1583154787372543,3.1583154787372543,0.902375851067787,0.0,0.0,0.0002439191193222136,1.0003401007439447,0.00024383619045244007,198.5761503154498,0.0,1.6597300813047977e-05,47.03675050417797,0.03621275055807712,8.146280442269409e-05,0.0001624563148995195,0.000741556604124543,0.0953991556532827,0.08165361331767008,0.013745542335612615,0.09539887148236775,0.0816536133179662,0.013745542335662471,0.42977615219926324,0.42977615219926324,0.07234837571619458,0.0,5.4171305883870104,6.773334934354182,3.979039320256561e-13,5.5611565912606125,6.681030221555602,3.979039320256561e-13,24834.219464718157,21109.086545010432,0.85,0.914854193808861,0.7033476210451083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489656246046831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.87088140149,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.688751297384,1538.3943777549766,0.42977615219926324,0.07234837571619458,6.112851554438009,3.1583154787372543
1907.0,-29.583587059428694,4.693513883333843,34.99906726031427,24.331345594860636,5.059947231606014,-26.119278297716022,-39.71449249712748,1.5954058182573112,0.5551753977047156,-5.039586090506393,40.005944913963745,48589.32173944882,14622.610171753417,14622.610171753417,63211.931911202235,88419.91681978627,88419.91681978627,14622.610171753417,103042.5269915397,103042.5269915397,103042.5269915397,127878.65192671775,104315.72562170244,64485.130541373735,44256.21675592078,24836.12493517805,0.0,69092.34169109883,21110.70619490134,1538.4585109415373,0.0,0.8866956970463665,2.8048811035020385,0.0014959080323721466,354109.101275213,1554789.5713800262,4.390707738888773,1554789.5713800262,4.390707738888773,0.85,0.09539551451015732,4.564652377983593,1.268621445302852,1.0,0.0,4.564652377981782,1.284253694588426,1.2845668584196708,3.55432294819791,19424.998759186077,1980.7986171818184,2034.6934298245008,2034.6934298245008,7.186640482254208,4.693513883333843,0.08896064512592972,4.604553238207913,3.15988546873206,3.15988546873206,0.9028244196377314,0.0,0.0,0.00024383619045244007,1.0003375904742287,0.00024375390145725206,198.5788296106443,0.0,1.6467695709635673e-05,46.6694496411075,0.036229218253786756,8.144185253972802e-05,0.00016239433791271206,0.0007412737007243322,0.09539551450996075,0.0816531730105378,0.01374234149942296,0.09539563209995663,0.08165317301070604,0.013742341499451274,0.42977490796659523,0.42977490796659523,0.07233170904941819,0.0,5.452114609701994,6.74949566017915,3.979039320256561e-13,5.594761488211134,6.65794227636826,3.979039320256561e-13,24836.12493517805,21110.70619490134,0.85,0.9148905705615392,0.7032519169300145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489852003543595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.50358053842,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.637172310417,1538.4585109415373,0.42977490796659523,0.07233170904941819,6.112851554438009,3.15988546873206
1908.0,-29.586817072335013,4.700329072939998,34.99935307565993,24.33144998447972,5.0611704333719825,-26.122062648474202,-39.716777264233656,1.596185152396244,0.591169302222454,-5.037764752589232,40.00645987193001,48584.19065306252,14632.177247261407,14632.177247261407,63216.36790032392,88414.77011276803,88414.77011276803,14632.177247261407,103046.94736002944,103046.94736002944,103046.94736002944,127884.99193473393,104312.61302166535,64482.033561972035,44256.19939965924,24838.044574704487,0.0,69094.24397436372,21112.337888498812,1538.5261860822598,0.0,0.8867031084737869,2.8046243437635177,0.0014959080323721466,354134.2488514323,1554811.7777649304,4.3904586546138065,1554811.7777649304,4.3904586546138065,0.85,0.09539192339580901,4.564652377983593,1.268611948634498,1.0,0.0,4.564652377982764,1.2842502215767235,1.284563278875916,3.5543325601917304,19424.419150967875,1980.7395135920906,2034.6934298245008,2034.6934298245008,7.191342456206526,4.700329072939998,0.09503341126557618,4.605295661674422,3.161443133108233,3.161443133108233,0.9032694666023523,0.0,0.0,0.00024375390145725206,1.0003350986363375,0.00024367224721949553,198.58148912484975,0.0,1.6340852354271642e-05,46.30997557200583,0.03624555910614103,8.142084913925344e-05,0.00016233305231799864,0.0007409939532886875,0.09539192339570506,0.08165277509812227,0.013739148297582788,0.09539189284436074,0.08165277509821126,0.013739148297597762,0.42977364855445044,0.42977364855445044,0.07231504238266373,0.0,5.486971834551923,6.725952563374278,3.979039320256561e-13,5.62893405481168,6.635353788561417,3.979039320256561e-13,24838.044574704487,21112.337888498812,0.85,0.9149295840588301,0.7031582930567831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449004631620223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.14410646931,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.585970463373,1538.5261860822598,0.42977364855445044,0.07231504238266373,6.112851554438009,3.161443133108233
1909.0,-29.59002337152346,4.707066053791176,34.99963654332726,24.331584374327235,5.062433810118223,-26.124821649268885,-39.719035383872665,1.5970029959869327,0.6263953467849319,-5.035911239216719,40.00696311562578,48579.05109480375,14641.562297858616,14641.562297858616,63220.613392662366,88409.57691339335,88409.57691339335,14641.562297858616,103051.13921125197,103051.13921125197,103051.13921125197,127891.02626414702,104309.46158900752,64478.93577042431,44256.13979842579,24839.887052895054,0.0,69096.02685132084,21113.903994960794,1538.5887075825367,0.0,0.8867107257473634,2.8043814539380336,0.0014959080323721466,354159.84211947233,1554833.4792302903,4.390202655177892,1554833.4792302903,4.390202655177892,0.85,0.09538829417874388,4.564652377983593,1.2686023695440967,1.0,0.0,4.564652377984036,1.2842465672702927,1.2845595188090537,3.554342673997492,19423.83231159056,1980.6796726293444,2034.6934298245008,2034.6934298245008,7.1959549695511145,4.707066053791176,0.10106767312715181,4.605998380664024,3.1629882384449797,3.1629882384449797,0.9037109252699942,0.0,0.0,0.00024367224721949553,1.000332646795179,0.00024359121738169978,198.5841291755727,0.0,1.6215020127045822e-05,45.95336704004786,0.036261774126268076,8.140009562350885e-05,0.00016227215159598667,0.0007407159626631346,0.09538829417864049,0.08165234428385984,0.013735949894780651,0.0953883271501542,0.08165234428394834,0.013735949894795537,0.4297723790739686,0.4297723790739686,0.07229837571592683,0.0,5.521510628840417,6.702570473584274,3.979039320256561e-13,5.662306586001648,6.612676880690685,0.09433926212636834,24839.887052895054,21113.903994960794,0.85,0.9149674195985096,0.703065766709495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490239194631063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.78749793736,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.535142969504,1538.5887075825367,0.4297723790739686,0.07229837571592683,6.112851554438009,3.1629882384449797
1910.0,-29.593206158261896,4.71372528612194,34.999917718004596,24.33168953228744,5.063647114556068,-26.127564499668495,-39.72128330552948,1.5977781133778866,0.6616691565182009,-5.03410920453676,40.00746325707212,48573.979563124114,14650.892120308421,14650.892120308421,63224.87168343253,88404.47923999933,88404.47923999933,14650.892120308421,103055.37136030775,103055.37136030775,103055.37136030775,127897.11251937876,104306.37199510993,64475.87231824711,44256.110752069806,24841.741159071014,0.0,69097.85191114082,21115.47998521036,1538.6531168324125,0.0,0.8867180915889435,2.804132099978795,0.0014959080323721466,354184.72596259293,1554855.0471436195,4.389955108645298,1554855.0471436195,4.389955108645298,0.85,0.09538468560778927,4.564652377983593,1.2685929415607826,1.0,0.0,4.564652377982008,1.2842431114102772,1.2845559580394685,3.554352238627911,19423.25698742664,1980.6210058915779,2034.6934298245008,2034.6934298245008,7.200540339667835,4.71372528612194,0.10702442822730962,4.60670085789463,3.1645211094566514,3.1645211094566514,0.9041488884161861,0.0,0.0,0.00024359121738169978,1.0003302156522071,0.00024351080630197728,198.5867499271801,0.0,1.6091239775908024e-05,45.602573524923336,0.036277865366043986,8.137944069050478e-05,0.000162211776691195,0.0007404403722104068,0.09538468560773783,0.08165193074839153,0.013732754859346295,0.09538463080638479,0.08165193074843557,0.0137327548593537,0.4297710956111781,0.4297710956111781,0.07228170904920397,0.0,5.55584660032747,6.679428027092456,3.979039320256561e-13,5.695778361054977,6.590391006750053,0.4486117809196344,24841.741159071014,21115.47998521036,0.85,0.9150048798150645,0.7029738004821017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490430661848803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.43670442223,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.484682873352,1538.6531168324125,0.4297710956111781,0.07228170904920397,6.112851554438009,3.1645211094566514
1911.0,-29.596365083567758,4.720308023334584,35.000196598438286,24.331826890725665,5.06488683743763,-26.13028321937659,-39.72350863097233,1.5985794033189031,0.6965140298762549,-5.032294071542919,40.00795877604379,48568.918927962884,14660.071534482684,14660.071534482684,63228.99046244557,88399.40817734372,88399.40817734372,14660.071534482684,103059.47971182641,103059.47971182641,103059.47971182641,127903.04955611425,104303.31015775219,64472.82090838292,44256.099165965854,24843.56984428783,0.0,69099.66901025368,21117.034367644657,1538.715792813161,0.0,0.8867255404158197,2.8038899805938042,0.0014959080323721466,354209.7920641119,1554876.4159420622,4.3897047760346215,1554876.4159420622,4.3897047760346215,0.8500000000000001,0.0953810601928594,4.564652377983593,1.2685834959940987,1.0,0.0,4.564652377984293,1.2842395319559745,1.2845522744407332,3.554362145379025,19422.686831905787,1980.5628662087245,2034.6934298245008,2034.6934298245008,7.20505178794781,4.720308023334584,0.11293484707693047,4.607373176257654,3.1660417546327504,3.1660417546327504,0.9045833584665001,0.0,0.0,0.00024351080630197728,1.0003277481105775,0.00024343102224438074,198.58935109096396,0.0,1.5968574980225433e-05,45.254941493958874,0.036293833941024214,8.135899815399646e-05,0.00016215180814798083,0.00074016663665702,0.09538106019276676,0.08165150244772375,0.01372955774504302,0.09538108126507774,0.08165150244780305,0.013729557745056357,0.4297697999128409,0.4297697999128409,0.07226504238249236,0.0,5.589907252862986,6.656490485886309,3.979039320256561e-13,5.72880810141919,6.568297001244275,0.7995196624965502,24843.56984428783,21117.034367644657,0.85,0.9150404244781988,0.7028820777818162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490620729768064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.08907239127,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.434586933306,1538.715792813161,0.4297697999128409,0.07226504238249236,6.112851554438009,3.1660417546327504
1912.0,-29.59950127150287,4.726814592931478,35.00047314052492,24.33191629769283,5.0660616061612025,-26.132988004283593,-39.72572780968619,1.5993244598811471,0.7313879609828291,-5.030539226675276,40.00844842186271,48563.941802128866,14669.211648372675,14669.211648372675,63233.153450501544,88394.41533699712,88394.41533699712,14669.211648372675,103063.62698536979,103063.62698536979,103063.62698536979,127909.02397719666,104300.2865484149,64469.81301355337,44256.08170540169,24845.396991826867,0.0,69101.47869722855,21118.587443052835,1538.779801025632,0.0,0.8867327030399526,2.803640616589549,0.0014959080323721466,354234.02693957195,1554897.531684235,4.389464064527832,1554897.531684235,4.389464064527832,0.8499999999999999,0.09537745610893425,4.564652377983593,1.2685742839565504,1.0,0.0,4.564652377984067,1.2842362140749832,1.2845488532848497,3.5543713282306446,19422.123794959294,1980.50545241844,2034.6934298245008,2034.6934298245008,7.209543921138993,4.726814592931478,0.11876466507479666,4.6080499278566815,3.167550422502101,3.167550422502101,0.9050144064291717,0.0,0.0,0.00024343102224438074,1.0003253970316663,0.00024335183627920492,198.59193359119547,0.0,1.5844264225501233e-05,44.902644815070495,0.03630967820524972,8.133861681063848e-05,0.00016209240543374226,0.0007398954839162122,0.09537745610879772,0.08165109204664861,0.013726364062149108,0.09537733631531131,0.08165109204676549,0.013726364062168756,0.4297684914286894,0.4297684914286894,0.07224837571578974,0.0,5.623793702889145,6.633806111445722,3.979039320256561e-13,5.761927187658102,6.546506244498573,1.1500055826044786,24845.396991826867,21118.587443052835,0.85,0.9150767051970139,0.7027916437926619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490809377442626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.73677571238,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.384862924402,1538.779801025632,0.4297684914286894,0.07224837571578974,6.112851554438009,3.167550422502101
1913.0,-29.602613853788817,4.7332463223121986,35.00074732223343,24.332041816692822,5.067270978445902,-26.135668053264254,-39.72792428741229,1.6001030502086966,0.7657411819075151,-5.028763565877253,40.008932749274535,48558.97392482202,14678.192474313608,14678.192474313608,63237.16639913563,88389.42971940948,88389.42971940948,14678.192474313608,103067.62219372309,103067.62219372309,103067.62219372309,127914.81351078015,104297.27508723126,64466.819292654734,44256.06199397392,24847.19131705706,0.0,69103.25331103097,21120.1126194985,1538.8414721314994,0.0,0.8867399904838126,2.803400568222621,0.0014959080323721466,354258.55061308685,1554918.4182858504,4.389219160962743,1554918.4182858504,4.389219160962743,0.8500000000000001,0.09537383024396033,4.564652377983593,1.268565070270561,1.0,0.0,4.564652377982211,1.2842327382344982,1.2845452748996902,3.5543809483153797,19421.56302016329,1980.4482693033085,2034.6934298245008,2034.6934298245008,7.21395776836005,4.7332463223121986,0.12455284055714255,4.608693481755056,3.1690470843693888,3.1690470843693888,0.9054420241055396,0.0,0.0,0.00024335183627920492,1.0003229556704425,0.0002432732697972568,198.5944967115869,0.0,1.5725693937550857e-05,44.56661661901913,0.036325403899187265,8.131844860496888e-05,0.00016203338767423604,0.0007396260883599389,0.09537383024373877,0.08165066271013463,0.01372316753360414,0.09537377608890865,0.08165066271032431,0.013723167533636015,0.42976717278297605,0.42976717278297605,0.0722317090490943,0.0,5.6574014800157215,6.611315673705747,0.06398507725452873,5.7945047477847424,6.524830551842399,1.4968532203065479,24847.19131705706,21120.1126194985,0.85,0.915111277243456,0.702701705030587,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490996671896914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.40074751633,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.335489123318,1538.8414721314994,0.42976717278297605,0.0722317090490943,6.112851554438009,3.1690470843693888
1914.0,-29.605704210387927,4.7396024729143384,35.001019507432474,24.332062631752365,5.068342740235974,-26.13834190208208,-39.73013092819599,1.6007599556085224,0.7973638533887311,-5.02713247620542,40.00942295528662,48554.16350798622,14687.261927743242,14687.261927743242,63241.425435729456,88384.59498320433,88384.59498320433,14687.261927743242,103071.85691094756,103071.85691094756,103071.85691094756,127920.82425857041,104294.34145639904,64463.909981189136,44256.03497245545,24848.967347622845,0.0,69105.00232007829,21121.62224547942,1538.9047961292088,0.0,0.8867465200681732,2.8031793166483165,0.0014959080323721466,354281.0787870301,1554939.5586178,4.388999728524945,1554939.5586178,4.388999728524945,0.85,0.09537102824748664,4.564652377983593,1.2685562033066526,1.0,0.0,4.564652377985745,1.284229829910041,1.2845422649647773,3.5543889977258525,19421.01673843121,1980.3925640694033,2034.6934298245008,2034.6934298245008,7.218415173734585,4.7396024729143384,0.1302211736136254,4.609381299300713,3.1705320137207917,3.1705320137207917,0.9058662896345119,0.0,0.0,0.0002432732697972568,1.000320657338957,0.0002431952874435383,198.59704158721863,0.0,1.5602870940890195e-05,44.21853624648281,0.03634100677012816,8.129819173635084e-05,0.00016197507806090596,0.0007393599252447924,0.09537102824709098,0.08165030700195695,0.013720721245134036,0.09537087557451399,0.08165030700229568,0.013720721245190963,0.4297658426505901,0.4297658426505901,0.07221892414375804,0.0,5.690297922762795,6.589130020515256,0.41429237154937937,5.824496329594126,6.503581059471401,1.8244763477215997,24848.967347622845,21121.62224547942,0.85,0.9151497476667447,0.7026143097875119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449118256117493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.05266714379,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.286483682472,1538.9047961292088,0.4297658426505901,0.07221892414375804,6.112851554438009,3.1705320137207917
1915.0,-29.608774284976995,4.745879098753413,35.00129143427651,24.331831780169182,5.069076356542241,-26.141031370938567,-39.732392540294654,1.6011144775459307,0.8138331969368551,-5.025906084304869,40.00995979995093,48549.711712094344,14696.80489931101,14696.80489931101,63246.51661140536,88380.15708808735,88380.15708808735,14696.80489931101,103076.96198739836,103076.96198739836,103076.96198739836,127927.51161084724,104291.64060225457,64461.195226268945,44256.050417761806,24850.549623448886,0.0,69106.6000412107,21122.96717993155,1538.9628538764198,0.0,0.8867508198448271,2.803107886043964,0.0014959080323721466,354298.01812414115,1554962.7105096446,4.388855231938687,1554962.7105096446,4.388855231938687,0.85,0.09537241905514737,4.564652377983593,1.2685483545297758,1.0,0.0,4.564652377984234,1.2842283337784208,1.2845406683168075,3.5543931386045653,19420.513802866197,1980.3412789144304,2034.6934298245008,2034.6934298245008,7.223105301214179,4.745879098753413,0.13564453150890188,4.610234567244511,3.1720048630229574,3.1720048630229574,0.906287103720845,0.0,0.0,0.0002431952874435383,1.0003185605548366,0.0002431178396896361,198.59956981751048,0.0,1.5487064744500396e-05,43.89034148591412,0.03635649383487266,8.127743507383604e-05,0.00016191785236970225,0.0007390987098573577,0.09537241905504439,0.08165020333274203,0.013722215722302353,0.09537250572060177,0.08165020333283021,0.013722215722317164,0.4297645068255036,0.4297645068255036,0.07222665751872775,0.0,5.719639676483553,6.567466561654101,0.7395148996051262,5.839739281241748,6.483217319748917,2.047767930470741,24850.549623448886,21122.96717993155,0.85,0.9152022610530577,0.7025336463252778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491367127590433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.72447238323,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.237819743477,1538.9628538764198,0.4297645068255036,0.07222665751872775,6.112851554438009,3.1720048630229574
1916.0,-29.611826642007774,4.752074931978191,35.0015638868458,24.33161133611577,5.069675978708455,-26.143620469205313,-39.73456743462009,1.601469805906241,0.8201961761711232,-5.024873026777723,40.01051897123116,48544.93927255971,14706.500013026578,14706.500013026578,63251.43928558629,88376.38167225171,88376.38167225171,14706.500013026578,103082.88168527829,103082.88168527829,103082.88168527829,127934.74735457405,104288.9837592969,64458.539911035296,44256.048720290666,24851.865669295756,0.0,69107.91438958643,21124.085818901392,1539.007548830124,0.0,0.8867540542498024,2.8031452170851185,0.0014959080323721466,354312.2875551136,1554986.8255331703,4.388746538436917,1554986.8255331703,4.388746538436917,0.85,0.09537682737630367,4.564652377983593,1.268540581581183,1.0,0.0,4.564652377984368,1.2842268327779285,1.284539067485598,3.554397292968666,19420.019062779327,1980.2908294656513,2034.6934298245008,2034.6934298245008,7.227870202684571,4.752074931978191,0.1409207202239653,4.611154211754226,3.173464315939269,3.173464315939269,0.9067040902683626,0.0,0.0,0.0002431178396896361,1.0003167297642512,0.00024304086141489672,198.6020835132635,0.0,1.5381090608309085e-05,43.590010783947946,0.03637187492548097,8.125747891198686e-05,0.00016186036077764924,0.0007388362807249788,0.09537682737229214,0.0816502229931595,0.013726604379132649,0.095376893619719,0.08165022299659372,0.01372660437970995,0.4297631833356105,0.4297631833356105,0.07224951724698661,0.0,5.744137899541215,6.5466754010259365,1.028143634177468,5.845069202948821,6.465537205614055,2.188552948307688,24851.865669295756,21124.085818901392,0.85,0.9152560867198936,0.7024512272052409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449155048713404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.42414168126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.189459108864,1539.007548830124,0.4297631833356105,0.07224951724698661,6.112851554438009,3.173464315939269
1917.0,-29.61486071982071,4.758187442733118,35.00183693722076,24.33107632622125,5.069970338433193,-26.146322143577436,-39.736902178823925,1.6014317621897296,0.8181818963767,-5.024136900121327,40.011081290155325,48541.00938114752,14716.49870940886,14716.49870940886,63257.50809055638,88372.56392616883,88372.56392616883,14716.49870940886,103089.06263557769,103089.06263557769,103089.06263557769,127942.06508317757,104286.68885854036,64456.126596672024,44256.180290964825,24853.002447599876,0.0,69109.1827385647,21125.052080459893,1539.0470172675969,0.0,0.8867557653995055,2.803256824166613,0.0014959080323721466,354322.45581053145,1555011.0765881734,4.3886890347691985,1555011.0765881734,4.3886890347691985,0.8499999999999999,0.09538333127457456,4.564652377983593,1.2685341713437812,1.0,0.0,4.564652377983235,1.2842271694865912,1.2845393054133865,3.554396361049152,19419.59172122481,1980.2472527544892,2034.6934298245008,2034.6934298245008,7.232784307303832,4.758187442733118,0.14599907980610727,4.612188362927011,3.1749098574599994,3.1749098574599994,0.9071171021314284,0.0,0.0,0.00024304086141489672,1.0003148405473945,0.000242964366380788,198.60458221095234,0.0,1.5288045748496818e-05,43.32632165123998,0.036387162971229466,8.123606105787447e-05,0.00016180480035702223,0.000738582666718842,0.09538333127390926,0.08165039554797444,0.013732935725934814,0.09538332117884393,0.08165039554854397,0.01373293572603058,0.4297619081909923,0.4297619081909923,0.07228247484942416,0.0,5.7632358307863,6.526452637497641,1.2775590266680297,5.842318796498034,6.447009328953527,2.279543344947456,24853.002447599876,21125.052080459893,0.85,0.9153271039227188,0.7023814702711046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449173279288516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.16045254855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.141351080181,1539.0470172675969,0.4297619081909923,0.07228247484942416,6.112851554438009,3.1749098574599994
1918.0,-29.617876882488652,4.764216944437727,35.00211020428649,24.330487776920222,5.070202649502821,-26.149013895685584,-39.73923528157172,1.6013396626996548,0.810997351044648,-5.023471322303732,40.01163370296685,48537.160067411896,14726.459795446945,14726.459795446945,63263.61986285884,88368.78515431016,88368.78515431016,14726.459795446945,103095.2449497571,103095.2449497571,103095.2449497571,127949.1623864361,104284.39627338805,64453.757325656086,44256.26549747996,24853.917436679003,0.0,69110.18293415896,21125.82982117715,1539.0743406206825,0.0,0.8867571532158742,2.8034273701668826,0.0014959080323721466,354331.6497587604,1555034.9007018763,4.388642396919921,1555034.9007018763,4.388642396919921,0.85,0.09539098894237616,4.564652377983593,1.2685279127629476,1.0,0.0,4.564652377983388,1.2842277578624581,1.2845397956900997,3.5543947325833076,19419.164810867107,1980.2037200131654,2034.6934298245008,2034.6934298245008,7.237679927396801,4.764216944437727,0.1509856450092375,4.61323129942849,3.1763405897576997,3.1763405897576997,0.9075258827879142,0.0,0.0,0.000242964366380788,1.000312988979605,0.00024288834500552677,198.60706620942366,0.0,1.5192264290372293e-05,43.05487699891508,0.03640235523551984,8.121466347485416e-05,0.00016174970290593386,0.0007383311660077106,0.09539098894217744,0.0816505991015317,0.013740389840645743,0.09539096693388324,0.08165059910170182,0.013740389840674347,0.42976069234457775,0.42976069234457775,0.07232132422760806,0.0,5.776942755573089,6.50660502107047,1.4885135944199988,5.834468673348397,6.428524188320807,2.335665591836687,24853.917436679003,21125.82982117715,0.85,0.9154022920635281,0.7023156068571412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491914011220863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.88900789623,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.093507499927,1539.0743406206825,0.42976069234457775,0.07232132422760806,6.112851554438009,3.1763405897576997
