time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1919.0,-29.620875447784968,4.770163844912169,35.00238365860448,24.32987024020406,5.07038358112484,-26.151694945450522,-39.741566638089694,1.6012030787904394,0.8016582795207228,-5.022868394988061,40.01218569165067,48533.38924518644,14736.371943066846,14736.371943066846,63269.76118825328,88365.10930402388,88365.10930402388,14736.371943066846,103101.48124709072,103101.48124709072,103101.48124709072,127956.25412481428,104282.17498802178,64451.4350333521,44256.377727410756,24854.772877723564,0.0,69111.15060513432,21126.55694606503,1539.0992336522463,0.0,0.8867582235817795,2.8036186353966848,0.0014959080323721466,354339.9784469267,1555058.7067996105,4.388606427125265,1555058.7067996105,4.388606427125265,0.85,0.09539917496779257,4.564652377983593,1.268521880018525,1.0,0.0,4.564652377983368,1.2842285531879514,1.2845404935749354,3.5543925313390377,19418.751177493745,1980.1615411474606,2034.6934298245008,2034.6934298245008,7.242551495503628,4.770163844912169,0.1558843036469595,4.614279541265209,3.177756468509812,3.177756468509812,0.9079304195742319,0.0,0.0,0.00024288834500552677,1.0003111702597989,0.00024281278888692634,198.60953576942427,0.0,1.5098382309840224e-05,42.78881546608719,0.03641745361782968,8.119328711132666e-05,0.00016169505789420012,0.0007380817305249552,0.0953991749679777,0.08165084227939665,0.013748332688581054,0.0953991331435871,0.08165084227923819,0.013748332688554384,0.42975953321380783,0.42975953321380783,0.07236272001328325,0.0,5.78593995214726,6.487118416952285,1.6654337682087998,5.824526674508775,6.410358983741617,2.3756980440046505,24854.772877723564,21126.55694606503,0.85,0.915478336480668,0.7022512115661529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492094163809273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.6229463634,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.045921683819,1539.0992336522463,0.42975953321380783,0.07236272001328325,6.112851554438009,3.177756468509812
1920.0,-29.6238576965735,4.776029125468974,35.00265704998675,24.32924386756497,5.070552194609749,-26.15436253954098,-39.74388825064523,1.6010570375773894,0.7917505074854034,-5.022281424043688,40.01273076696575,48529.65316490579,14746.166333183244,14746.166333183244,63275.81949808903,88361.44944527168,88361.44944527168,14746.166333183244,103107.61577845491,103107.61577845491,103107.61577845491,127963.20338538675,104279.95658159991,64449.13479389838,44256.4686530017,24855.58760693183,0.0,69112.05625993352,21127.249465892055,1539.1221117129323,0.0,0.8867592377362856,2.803815457384342,0.0014959080323721466,354348.0868653322,1555082.2150087475,4.388572346376875,1555082.2150087475,4.388572346376875,0.85,0.09540739064972849,4.564652377983593,1.2685158648574726,1.0,0.0,4.564652377984393,1.2842293917588734,1.2845412353131074,3.5543902104061567,19418.33808021876,1980.1194169485768,2034.6934298245008,2034.6934298245008,7.247365188796599,4.776029125468974,0.1607175464436068,4.615311579025367,3.1791574783936642,3.1791574783936642,0.9083307081124755,0.0,0.0,0.00024281278888692634,1.0003094843537055,0.00024273766537743704,198.6119919449378,0.0,1.50061656397712e-05,42.52747342311158,0.03643245978346945,8.117200525947101e-05,0.00016164078362745533,0.0007378339873641953,0.09540739064996179,0.0816510938659886,0.013756296783973198,0.0954073577149326,0.08165109386578893,0.013756296783939548,0.4297584281252228,0.4297584281252228,0.07240422880809622,0.0,5.791056052901524,6.46790825384744,1.8142727816920683,5.814031931529087,6.3922228363408635,2.411745191757518,24855.58760693183,21127.249465892055,0.85,0.9155539991474984,0.7021879508603187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492273269555496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.361604320424,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.998587862967,1539.1221117129323,0.4297584281252228,0.07240422880809622,6.112851554438009,3.1791574783936642
1921.0,-29.626821219682498,4.781814074951551,35.00293009621825,24.32862587682905,5.070732231982297,-26.157012135451275,-39.74619198180733,1.6009231477508103,0.7824452189460089,-5.021684482204364,40.01326749561353,48525.92502730013,14755.806062090816,14755.806062090816,63281.731089390945,88357.77566546253,88357.77566546253,14755.806062090816,103113.58172755335,103113.58172755335,103113.58172755335,127969.97609480249,104277.72092860022,64446.83838932691,44256.536154748115,24856.394367249148,0.0,69112.93052199726,21127.935212161774,1539.1445345177974,0.0,0.886760332869436,2.8040056372114046,0.0014959080323721466,354356.3331710539,1555105.3635021858,4.388535544393698,1555105.3635021858,4.388535544393698,0.85,0.09541531259965269,4.564652377983593,1.2685098348604513,1.0,0.0,4.564652377984536,1.284230172640251,1.2845419199032027,3.554388049144739,19417.921771397767,1980.0769652631395,2034.6934298245008,2034.6934298245008,7.252102870044434,4.781814074951551,0.16549840143239525,4.616315673519156,3.180543777769821,3.180543777769821,0.9087267936485203,0.0,0.0,0.00024273766537743704,1.0003075482664532,0.00024266303478175766,198.61443275083815,0.0,1.4920429861564224e-05,42.28449822767301,0.036447380213331014,8.115089242073665e-05,0.0001615867729567004,0.0007375874474274973,0.09541531259977877,0.08165133840980933,0.013763974189969436,0.09541533697383453,0.08165133840970143,0.013763974189951263,0.42975737005007103,0.42975737005007103,0.07244424236661004,0.0,5.793184200831831,6.448899200896676,1.9414517469231782,5.804129701150373,6.374036958917998,2.452017298169608,24856.394367249148,21127.935212161774,0.85,0.9156279528510174,0.7021251256572791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492451404894746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.11862912498,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.951480963977,1539.1445345177974,0.42975737005007103,0.07244424236661004,6.112851554438009,3.180543777769821
1922.0,-29.629767525257904,4.787520126034842,35.003202500841496,24.32803027275952,5.0709349183852455,-26.15964396805526,-39.74847402479497,1.600811361182675,0.7745477771920264,-5.021064476934313,40.01379489829259,48522.17968149717,14765.273870005141,14765.273870005141,63287.45355150231,88354.10080445142,88354.10080445142,14765.273870005141,103119.37467445656,103119.37467445656,103119.37467445656,127976.58680975065,104275.48671259469,64444.52779248239,44256.621022347004,24857.212135294092,0.0,69113.8331576411,21128.630314999977,1539.1674542864735,0.0,0.8867615791791584,2.804180229573653,0.0014959080323721466,354364.8982402905,1555128.1100309233,4.3884936621922686,1555128.1100309233,4.3884936621922686,0.85,0.09542275618038057,4.564652377983593,1.2685037598060442,1.0,0.0,4.5646523779826484,1.2842308491907213,1.2845425007700026,3.5543861766442393,19417.505730164514,1980.034540864058,2034.6934298245008,2034.6934298245008,7.256756056502674,4.787520126034842,0.1702340149823902,4.617286111052452,3.18191561940618,3.18191561940618,0.9091187484017658,0.0,0.0,0.00024266303478175766,1.0003057685836243,0.00024258885873002076,198.6168594283043,0.0,1.4822713426717032e-05,42.00756985131607,0.03646220292675773,8.112998335100674e-05,0.00016153305143075093,0.0007373422273363233,0.09542275618031469,0.08165156653515708,0.013771189645157613,0.095422833096358,0.08165156653521345,0.01377118964516712,0.42975634897957316,0.42975634897957316,0.07248184491916625,0.0,5.793197534130854,6.430056452330916,2.053075631476929,5.795612254126354,6.355903624410587,2.5012868794223095,24857.212135294092,21128.630314999977,0.85,0.9156987922685542,0.7020617648398024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492628425849292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.84170074863,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.904649794475,1539.1674542864735,0.42975634897957316,0.07248184491916625,6.112851554438009,3.18191561940618
1923.0,-29.63269639452748,4.793148709983809,35.00347395712783,24.327462433744245,5.071159466417016,-26.162257919169065,-39.75073815146459,1.6007209910587135,0.768509331473183,-5.020419859186988,40.01431208289881,48518.43597336389,14774.569926123922,14774.569926123922,63293.00589948781,88350.45315480632,88350.45315480632,14774.569926123922,103125.02308093024,103125.02308093024,103125.02308093024,127983.07123334153,104273.28176351526,64442.220822265765,44256.734379166104,24858.048152411277,0.0,69114.78253157738,21129.340929549584,1539.191325057788,0.0,0.8867629877768094,2.804333545986882,0.0014959080323721466,354373.8034911197,1555150.4161051332,4.3884463264060205,1555150.4161051332,4.3884463264060205,0.85,0.09542964565150622,4.564652377983593,1.268497701785527,1.0,0.0,4.564652377982403,1.2842314246994773,1.2845429811542448,3.5543845838002026,19417.095138828678,1979.992672199852,2034.6934298245008,2034.6934298245008,7.261324831327677,4.793148709983809,0.1749261415091592,4.61822256847465,3.1832733016078922,3.1832733016078922,0.9095066576022549,0.0,0.0,0.00024258885873002076,1.000303966066535,0.0002425151423561236,198.61927179623322,0.0,1.4732614440776291e-05,41.75222932516001,0.03647693554119851,8.110924336007408e-05,0.0001614796153699467,0.0007370983102943031,0.09542964565120801,0.0816517744105404,0.01377787124066761,0.09542968183690306,0.08165177441079555,0.013777871240710667,0.42975535492922917,0.42975535492922917,0.07251665977803876,0.0,5.791885735932226,6.411387350492191,2.1544716456343167,5.788929190660156,6.3379762804557345,2.5617137310903786,24858.048152411277,21129.340929549584,0.85,0.9157665492265754,0.7019979546516931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492804422430834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.58636022247,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.858064765458,1539.191325057788,0.42975535492922917,0.07251665977803876,6.112851554438009,3.1832733016078922
1924.0,-29.6356076643374,4.79870131013572,35.00374419890355,24.326915863808267,5.071413768915601,-26.164853052609185,-39.75298422211779,1.6006591571873423,0.7640433728511198,-5.019744763427758,40.014819617331206,48514.694047067635,14783.687981770696,14783.687981770696,63298.38202883833,88346.76660922327,88346.76660922327,14783.687981770696,103130.45459099396,103130.45459099396,103130.45459099396,127989.35896090545,104271.0435209732,64439.92118796051,44256.80259223631,24858.904369911485,0.0,69115.70696214779,21130.06871442476,1539.2161201938181,0.0,0.8867645864594506,2.804469982938528,0.0014959080323721466,354383.1299771814,1555172.3062042552,4.388392602955993,1555172.3062042552,4.388392602955993,0.85,0.09543597944242872,4.564652377983593,1.2684915410121906,1.0,0.0,4.5646523779831325,1.284231865876476,1.2845433277644287,3.55438336274911,19416.67834779987,1979.950171342902,2034.6934298245008,2034.6934298245008,7.265806123454108,4.79870131013572,0.1795785963038945,4.619122713831826,3.184617124642555,3.184617124642555,0.9098906070407301,0.0,0.0,0.0002425151423561236,1.000302146487213,0.00024244188939089086,198.6216697193234,0.0,1.4641492502909612e-05,41.49398975324584,0.03649157703370142,8.108867360973722e-05,0.00016142646874638637,0.0007368557144326866,0.09543597944184706,0.08165195863667786,0.013784020805169198,0.0954360341242692,0.08165195863717552,0.0137840208052532,0.42975438046774395,0.42975438046774395,0.07254869840708329,0.0,5.789818414778381,6.392835695962162,2.2498588488397218,5.783788136278872,6.3199530286816525,2.6330661746967507,24858.904369911485,21130.06871442476,0.85,0.9158320852234731,0.7019344253200999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492979381499382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.328120650556,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.811730833582,1539.2161201938181,0.42975438046774395,0.07254869840708329,6.112851554438009,3.184617124642555
1925.0,-29.638502474376622,4.8041791303116,35.004012955893344,24.326378863211744,5.071672405535419,-26.167432936470338,-39.75521276062352,1.6006028676291935,0.7612769619258302,-5.019060012916486,40.01531684977069,48510.95074658489,14792.661578894274,14792.661578894274,63303.61232547916,88343.10402591834,88343.10402591834,14792.661578894274,103135.76560481261,103135.76560481261,103135.76560481261,127995.5442025582,104268.82370145178,64437.61501690727,44256.89853838279,24859.778597745597,0.0,69116.67713612839,21130.811808083756,1539.2421620201874,0.0,0.8867662715732468,2.80458546544406,0.0014959080323721466,354392.59004096687,1555193.7522014258,4.388335975144541,1555193.7522014258,4.388335975144541,0.85,0.0954418152639928,4.564652377983593,1.2684854258457197,1.0,0.0,4.56465237798329,1.284232280182118,1.2845436480918313,3.554382216070971,19416.264987386643,1979.9080203113851,2034.6934298245008,2034.6934298245008,7.27021641789554,4.8041791303116,0.18418251143809972,4.6199966188735,3.185947406871688,3.185947406871688,0.9102706876776251,0.0,0.0,0.00024244188939089086,1.000300445085589,0.0002423690707946718,198.6240541354128,0.0,1.4549626266421611e-05,41.23364083903885,0.036506126659967844,8.106826918667904e-05,0.0001613736202042118,0.0007366144792089766,0.09544181526326097,0.08165212635701491,0.013789688906246055,0.09544176009590007,0.08165212635764099,0.013789688906351802,0.4297534163564146,0.4297534163564146,0.07257821911507714,0.0,5.787490018492747,6.374421672558242,2.3425118795630624,5.780336974842328,6.3021076978797055,2.714776710036915,24859.778597745597,21130.811808083756,0.85,0.9158949033501692,0.7018704132873806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493153293236707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.06777173635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.765651848573,1539.2421620201874,0.4297534163564146,0.07257821911507714,6.112851554438009,3.185947406871688
1926.0,-29.641378755114122,4.809583611962506,35.004280045681625,24.325872980430745,5.071964626604105,-26.16999278288426,-39.75741929663343,1.600578654373956,0.7596664602055512,-5.018345049080405,40.01580579899147,48507.19521278126,14801.462201891205,14801.462201891205,63308.65741467247,88339.43036389738,88339.43036389738,14801.462201891205,103140.89256578858,103140.89256578858,103140.89256578858,128001.5551172698,104266.5997351941,64435.30287400919,44256.99651242768,24860.66255148121,0.0,69117.65906390888,21131.56316875903,1539.26843468621,0.0,0.8867681404598478,2.804689441722053,0.0014959080323721466,354402.46772371343,1555214.841155306,4.388273171866644,1555214.841155306,4.388273171866644,0.85,0.0954472200998653,4.564652377983593,1.2684791974863039,1.0,0.0,4.564652377983448,1.2842325436611006,1.284543818113816,3.5543814868377686,19415.850854795048,1979.8657905395878,2034.6934298245008,2034.6934298245008,7.274541699959136,4.809583611962506,0.18874852948323984,4.6208350824792666,3.1872643848083047,3.1872643848083047,0.910646967088087,0.0,0.0,0.0002423690707946718,1.000298528734849,0.00024229673825594222,198.62642333894888,0.0,1.4463524797476175e-05,40.98962927604748,0.03652059018476532,8.104807089402036e-05,0.00016132099990065143,0.0007363742858151995,0.09544722009882776,0.08165226948830497,0.0137949506105228,0.09544712874452779,0.08165226948919255,0.013794950610672745,0.42975245650706195,0.42975245650706195,0.07260562320456866,0.0,5.785166869709428,6.356118863663369,2.43442733361087,5.778011509285932,6.284307809343659,2.803791491087736,24860.66255148121,21131.56316875903,0.85,0.9159548843535747,0.7018061067133309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493326225655239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.823760173356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.71980556531,1539.26843468621,0.42975245650706195,0.07260562320456866,6.112851554438009,3.1872643848083047
1927.0,-29.644237690425715,4.814915938080667,35.00454540677901,24.32538001975047,5.072272844479717,-26.172535416184665,-39.75961182788012,1.6005705702388395,0.7588887820666059,-5.017619038667919,40.01628962268896,48503.459040957016,14810.120865820572,14810.120865820572,63313.57990677759,88335.74271776313,88335.74271776313,14810.120865820572,103145.8635835837,103145.8635835837,103145.8635835837,128007.43390712631,104264.36119168876,64433.00989104726,44257.057000712775,24861.57032354261,0.0,69118.62732425539,21132.33477501122,1539.2961156682027,0.0,0.8867700841046415,2.8047838818914252,0.0014959080323721466,354412.49824306805,1555235.7092520914,4.3882078565566225,1555235.7092520914,4.3882078565566225,0.85,0.09545229190965121,4.564652377983593,1.2684729784680528,1.0,0.0,4.564652377985243,1.2842327307465493,1.284543912347961,3.5543809690398342,19415.43400772281,1979.8232839677987,2034.6934298245008,2034.6934298245008,7.278797212756517,4.814915938080667,0.19326855008194066,4.621647387998727,3.1885683686568473,3.1885683686568473,0.9110195339019563,0.0,0.0,0.00024229673825594222,1.000296735149022,0.00024222486162553094,198.6287783041695,0.0,1.4367153458885203e-05,40.716512902480666,0.036534957338224205,8.102800540673465e-05,0.00016126873284920756,0.000736135704894536,0.09545229190848048,0.08165240009151987,0.013799891816960607,0.09545226838080634,0.08165240009252134,0.013799891817129874,0.4297514945382886,0.4297514945382886,0.07263135102162716,0.0,5.78301659554586,6.337909288613616,2.526880188892733,5.776507820734537,6.266492076730458,2.898419629818079,24861.57032354261,21132.33477501122,0.85,0.9160132710644752,0.7017422208547823,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493498055052592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.55064379979,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.674233992055,1539.2961156682027,0.4297514945382886,0.07263135102162716,6.112851554438009,3.1885683686568473
1928.0,-29.647079318262254,4.820177009915615,35.00480889463569,24.324878223147266,5.07256889336715,-26.17506368713242,-39.761786931753136,1.6005532622373542,0.7587953764124791,-5.016903341433267,40.01676577836722,48499.72627400967,14818.671379806387,14818.671379806387,63318.39765381606,88332.07018822448,88332.07018822448,14818.671379806387,103150.74156803086,103150.74156803086,103150.74156803086,128013.22389518602,104262.12426523265,64430.7068304821,44257.130483056164,24862.482327155154,0.0,69119.61281021131,21133.10997808188,1539.324505015334,0.0,0.8867720029800445,2.804868233903442,0.0014959080323721466,354422.38649419724,1555256.246821454,4.388143373801579,1555256.246821454,4.388143373801579,0.85,0.09545711876878187,4.564652377983593,1.2684667731868107,1.0,0.0,4.5646523779847765,1.2842329600050117,1.2845440493508316,3.5543803345195086,19415.01746176701,1979.7808081013404,2034.6934298245008,2034.6934298245008,7.282999572611067,4.820177009915615,0.19773322628549472,4.62244378363012,3.1898595930557634,3.1898595930557634,0.9113884551587895,0.0,0.0,0.00024222486162553094,1.0002949453800567,0.00024215343958725985,198.63111906144735,0.0,1.4276767287212958e-05,40.46035849196152,0.03654923410551142,8.100810394800901e-05,0.00016121675767752193,0.0007358984563035051,0.09545711876763482,0.0816525235977407,0.013804595169894128,0.09545710608874705,0.08165252359872187,0.013804595170059995,0.42975052432829264,0.42975052432829264,0.07265583170005012,0.0,5.781149010321258,6.319802818906965,2.6205870328951733,5.775698717845728,6.248777518872828,2.9971352053600526,24862.482327155154,21133.10997808188,0.85,0.9160699124237829,0.7016782111783563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493668852081165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.29448938927,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.628914029476,1539.324505015334,0.42975052432829264,0.07265583170005012,6.112851554438009,3.1898595930557634
1929.0,-29.649904641705273,4.825367851093589,35.00507038725364,24.324386135581904,5.072867903604319,-26.1775769853839,-39.76395588889716,1.6005402472830053,0.7590999577074058,-5.016187068741124,40.01723463386216,48496.04491402849,14827.09905864306,14827.09905864306,63323.14397267155,88328.42893103247,88328.42893103247,14827.09905864306,103155.52798967552,103155.52798967552,103155.52798967552,128018.91230038361,104259.9125141443,64428.44941147247,44257.18122519091,24863.384310708083,0.0,69120.56553589899,21133.87666410187,1539.3524733915795,0.0,0.8867739511828737,2.8049474823749594,0.0014959080323721466,354432.28291275725,1555276.4697192416,4.388077905708351,1555276.4697192416,4.388077905708351,0.85,0.09546176802737748,4.564652377983593,1.268460633843206,1.0,0.0,4.564652377984716,1.28423316825876,1.2845441659277008,3.554379758134281,19414.605603805125,1979.7388102772227,2034.6934298245008,2034.6934298245008,7.287141562118253,4.825367851093589,0.20214835148947774,4.623219499604112,3.191138209622774,3.191138209622774,0.9117537741779353,0.0,0.0,0.00024215343958725985,1.0002932596224199,0.0002420824465803812,198.6334464362026,0.0,1.4186639387436276e-05,40.20493602399441,0.03656342074489886,8.09882632292522e-05,0.00016116517635800763,0.0007356630055107246,0.09546176802617418,0.08165263458486265,0.01380913344131153,0.09546174728295234,0.08165263458589189,0.01380913344148559,0.4297495416406594,0.4297495416406594,0.07267945237811724,0.0,5.779580555840312,6.301815096756286,2.7155905843749792,5.775287026448552,6.231265363106388,3.097338785005661,24863.384310708083,21133.87666410187,0.85,0.9161259529883845,0.7016152795920226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44938386189386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.03906692131,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.58384549547,1539.3524733915795,0.4297495416406594,0.07267945237811724,6.112851554438009,3.191138209622774
1930.0,-29.65271277429432,4.830489302867383,35.00532982622048,24.323890136461728,5.07315662785791,-26.18007583831345,-39.7661074186675,1.600519691876949,0.7595740377058178,-5.015483755801739,40.017697797399784,48492.36637071141,14835.425787144755,14835.425787144755,63327.792157856165,88324.81691356667,88324.81691356667,14835.425787144755,103160.24270071142,103160.24270071142,103160.24270071142,128024.52500606756,104257.71741820288,64426.18194008556,44257.26164235258,24864.282305356144,0.0,69121.54394770873,21134.639959552722,1539.380626668534,0.0,0.8867758539896098,2.8050230241310077,0.0014959080323721466,354442.00048323494,1555296.4473039575,4.38801396330998,1555296.4473039575,4.38801396330998,0.85,0.0954663087046792,4.564652377983593,1.268454569778405,1.0,0.0,4.564652377984597,1.2842334108724418,1.2845443174237976,3.5543790866510814,19414.19684725683,1979.697128709277,2034.6934298245008,2034.6934298245008,7.29123393710686,4.830489302867383,0.20650818699285,4.623981115874533,3.1924044083946557,3.1924044083946557,0.9121155452556159,0.0,0.0,0.0002420824465803812,1.0002914817222337,0.0002420119045336467,198.63575969736058,0.0,1.410158562917466e-05,39.96389367308099,0.03657752233052803,8.096858636707187e-05,0.00016111386021330933,0.0007354287651487986,0.09546630870355077,0.08165274113556331,0.013813567567987454,0.09546626901980791,0.08165274113652847,0.013813567568150728,0.42974854410395497,0.42974854410395497,0.07270252619404931,0.0,5.77829133063392,6.2839596669807065,2.81169289247822,5.7750577935075285,6.213913446081335,3.1978227535346946,24864.282305356144,21134.639959552722,0.85,0.916180231821274,0.7015521297874431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494007415484709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.798024570395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.539008871887,1539.380626668534,0.42974854410395497,0.07270252619404931,6.112851554438009,3.1924044083946557
1931.0,-29.6555029676593,4.835542266481921,35.00558717785534,24.32339406749236,5.0734436966044205,-26.182558708780938,-39.76824515322221,1.600499437726138,0.7599118663488298,-5.0147876176744575,40.01815587256952,48488.71100343203,14843.644366255385,14843.644366255385,63332.355369687415,88321.21232250928,88321.21232250928,14843.644366255385,103164.85668876466,103164.85668876466,103164.85668876466,128030.02677968508,104255.5207837213,64423.92844058839,44257.32482570323,24865.17009092043,0.0,69122.49491662366,21135.394577282364,1539.4084326670904,0.0,0.8867777386635765,2.8050995049672425,0.0014959080323721466,354451.61912629404,1555316.205603388,4.387950630433475,1555316.205603388,4.387950630433475,0.85,0.09547078386758372,4.564652377983593,1.2684484590077774,1.0,0.0,4.564652377982687,1.284233651147262,1.2845444671596007,3.554378421641412,19413.787804211548,1979.655417926769,2034.6934298245008,2034.6934298245008,7.295273159424171,4.835542266481921,0.21081604933726616,4.624726217144655,3.193658326098239,3.193658326098239,0.9124738074566398,0.0,0.0,0.0002420119045336467,1.0002896260084573,0.00024194183188659855,198.63805822755018,0.0,1.4012173043714336e-05,39.710498405886426,0.03659153450357174,8.094904004631235e-05,0.00016106286448733435,0.0007351959873869599,0.09547078386647606,0.08165284115963169,0.013817942706844371,0.09547079934093686,0.08165284116057903,0.013817942707004685,0.42974753072191624,0.42974753072191624,0.07272529251387615,0.0,5.777196164490249,6.266220748637977,2.908416818172725,5.7746994840233015,6.196626158343463,3.297026172498363,24865.17009092043,21135.394577282364,0.85,0.9162336435639312,0.7014895955639284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494175188692198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.5446293032,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.494422460963,1539.4084326670904,0.42974753072191624,0.07272529251387615,6.112851554438009,3.193658326098239
1932.0,-29.658277267911583,4.840527457227943,35.005842410370676,24.322895414102845,5.073712478972023,-26.185029101665958,-39.77038086215032,1.6004643127262879,0.7602920902969572,-5.014112623576142,40.0186088471614,48485.12448394973,14851.777110477396,14851.777110477396,63336.90159442712,88317.6796197618,88317.6796197618,14851.777110477396,103169.4567302392,103169.4567302392,103169.4567302392,128035.50514661148,104253.38038014108,64421.728802517544,44257.39064180393,24866.048416372287,0.0,69123.43905817621,21136.141153916444,1539.4362362384184,0.0,0.8867795341450883,2.8051729800365517,0.0014959080323721466,354460.9458147966,1555335.744084546,4.387890294964112,1555335.744084546,4.387890294964112,0.85,0.09547523187536221,4.564652377983593,1.2684425422037022,1.0,0.0,4.56465237798165,1.284233959962346,1.2845446860550676,3.5543775669329203,19413.389232120502,1979.614774884441,2034.6934298245008,2034.6934298245008,7.2992701960798145,4.840527457227943,0.21506590228989264,4.625461554938051,3.1949001189600708,3.1949001189600708,0.912828605417163,0.0,0.0,0.00024194183188659855,1.000287982597725,0.000241872176908775,198.6403437114882,0.0,1.3919094544507892e-05,39.446713939135364,0.03660545359811625,8.092951660262748e-05,0.00016101231528397106,0.0007349652478456225,0.09547523187439529,0.08165294088622224,0.01382229098817304,0.0954752177185181,0.08165294088704915,0.01382229098831306,0.42974649982835045,0.42974649982835045,0.0727479146164914,0.0,5.77627349049169,6.248650191045897,3.0053208412401773,5.774404713873082,6.179687522162908,3.39461385094819,24866.048416372287,21136.141153916444,0.85,0.9162868985890738,0.701428128353731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494341893780016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.280844836445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.450101828073,1539.4362362384184,0.42974649982835045,0.0727479146164914,6.112851554438009,3.1949001189600708
1933.0,-29.661034028034383,4.845445586219305,35.0060954505081,24.322373151686065,5.073962109136789,-26.187485621373938,-39.77249921355394,1.6004137024761484,0.7602576121139464,-5.013458315865834,40.01905544957882,48481.542900586726,14859.824521036611,14859.824521036611,63341.367421623334,88314.12674671125,88314.12674671125,14859.824521036611,103173.95126774786,103173.95126774786,103173.95126774786,128040.85755349892,104251.20299377516,64419.516756054385,44257.42915302309,24866.906285751054,0.0,69124.33543877414,21136.870342888396,1539.4633680840052,0.0,0.8867812473728747,2.805249443876807,0.0014959080323721466,354469.9868542623,1555355.0078916945,4.387832723708614,1555355.0078916945,4.387832723708614,0.85,0.09547967063351273,4.564652377983593,1.268436605068855,1.0,0.0,4.564652377984088,1.2842343402963696,1.2845449770231432,3.5543765142817962,19412.983773334647,1979.573429594678,2034.6934298245008,2034.6934298245008,7.303225293413525,4.845445586219305,0.2192584282793666,4.626187157939938,3.1961298886125906,3.1961298886125906,0.9131799681750259,0.0,0.0,0.000241872176908775,1.0002861680810675,0.00024180298061381636,198.64261479152165,0.0,1.3836288736086694e-05,39.21204227806969,0.036619289886852334,8.091015613155737e-05,0.00016096202077721763,0.0007347356709057709,0.0954796706326678,0.08165303873988326,0.013826631892784533,0.09547968741199878,0.08165303874060584,0.0138266318929069,0.42974545331350295,0.42974545331350295,0.07277049675386181,0.0,5.775409321285338,6.231196493933339,3.1019313348449487,5.773715927979765,6.1626607312208534,3.4900100139382744,24866.906285751054,21136.870342888396,0.85,0.9163396222120214,0.7013672188361005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494507652930397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.04617317538,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.406006580764,1539.4633680840052,0.42974545331350295,0.07277049675386181,6.112851554438009,3.1961298886125906
1934.0,-29.663774336617784,4.850297458422577,35.0063462746382,24.321856966149085,5.074204642017998,-26.189928041809907,-39.77460778607053,1.6003583472098144,0.7600668141670894,-5.012816339132336,40.01949697897612,48477.996237002495,14867.775335607454,14867.775335607454,63345.77157260995,88310.63448466745,88310.63448466745,14867.775335607454,103178.4098202749,103178.4098202749,103178.4098202749,128046.15616688084,104249.07543909259,64417.32920892352,44257.49581129896,24867.746346605938,0.0,69125.2421579049,21137.584394615045,1539.4897893148486,0.0,0.8867829161753271,2.805326508897371,0.0014959080323721466,354478.8576836542,1555374.05305579,4.387776645465961,1555374.05305579,4.387776645465961,0.8499999999999999,0.0954841077323755,4.564652377983593,1.268430745410733,1.0,0.0,4.5646523779849,1.2842347418629099,1.2845452898179037,3.554375402866077,19412.587593882097,1979.5330305335765,2034.6934298245008,2034.6934298245008,7.307132916279112,4.850297458422577,0.22339806470062484,4.626899393721952,3.1973477366203644,3.1973477366203644,0.9135279247486755,0.0,0.0,0.00024180298061381636,1.0002844664666228,0.00024173421533571797,198.64487236361413,0.0,1.374533296447017e-05,38.95427362130846,0.036633035219816805,8.089088928561911e-05,0.00016091209132819726,0.0007345077603275686,0.09548410773159184,0.08165313226799496,0.013830975463596877,0.09548412881788187,0.0816531322686651,0.013830975463710411,0.4297443896774608,0.4297443896774608,0.07279309371426432,0.0,5.774559681571645,6.21389527716974,3.1977423847484943,5.772883153299404,6.145945039863648,3.582594012891775,24867.746346605938,21137.584394615045,0.85,0.9163913151711971,0.7013067111759657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494672367672072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.78840451862,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.36217024404,1539.4897893148486,0.4297443896774608,0.07279309371426432,6.112851554438009,3.1973477366203644
1935.0,-29.666498194981617,4.855083760765148,35.00659486997288,24.321338021568977,5.074429903358434,-26.19235738179183,-39.77670675432307,1.6002890901686717,0.7597631600527279,-5.012195299589692,40.01993370389289,48474.48523519249,14875.643718891344,14875.643718891344,63350.12895408383,88307.20866374508,88307.20866374508,14875.643718891344,103182.85238263643,103182.85238263643,103182.85238263643,128051.42592961897,104246.99887698937,64415.1618797178,44257.59666363507,24868.57354698254,0.0,69126.17021061761,21138.28751493516,1539.5159805505452,0.0,0.8867844957776094,2.8054026103012157,0.0014959080323721466,354487.4393688956,1555392.8911542494,4.387723564827462,1555392.8911542494,4.387723564827462,0.85,0.09548855098127587,4.564652377983593,1.2684249753179029,1.0,0.0,4.564652377982586,1.2842352075195371,1.2845456672717455,3.554374114069093,19412.200909937386,1979.4935997448044,2034.6934298245008,2034.6934298245008,7.3110000262665675,4.855083760765148,0.22748125842768108,4.627602502337467,3.1985537940453836,3.1985537940453836,0.9138725125843953,0.0,0.0,0.00024173421533571797,1.0002827648774821,0.0002416658807125667,198.64711642804437,0.0,1.3659869890903489e-05,38.71207127082049,0.036646695089707707,8.087171440987102e-05,0.00016086250092584695,0.0007342813973795552,0.09548855098061759,0.08165322607433187,0.013835324906285716,0.09548851366037195,0.08165322607489478,0.013835324906381088,0.4297433099591394,0.4297433099591394,0.0728157184405037,0.0,5.773706512142212,6.196783339761339,3.2924160430916913,5.771958459642406,6.129549141192797,3.6726699798707045,24868.57354698254,21138.28751493516,0.85,0.9164420473615853,0.7012465045799243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449483610298176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.54620216813,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.318571594484,1539.5159805505452,0.4297433099591394,0.0728157184405037,6.112851554438009,3.1985537940453836
1936.0,-29.669205912205822,4.859805317473463,35.0068412379855,24.32081390814858,5.074652671685117,-26.19477244167844,-39.77879964569581,1.6002192011579626,0.7589962734042501,-5.011583369774025,40.02036601418008,48471.025331422905,14883.413195002156,14883.413195002156,63354.43852642506,88303.77073399056,88303.77073399056,14883.413195002156,103187.18392899272,103187.18392899272,103187.18392899272,128056.56952710295,104244.90167971265,64413.03722698994,44257.62716969191,24869.38559811024,0.0,69127.01276780214,21138.977758393703,1539.541530982687,0.0,0.8867860449717132,2.805483677155267,0.0014959080323721466,354495.8953330404,1555411.5389978033,4.387671506144046,1555411.5389978033,4.387671506144046,0.85,0.09549299307185276,4.564652377983593,1.26841930358205,1.0,0.0,4.5646523779840145,1.2842356752414772,1.2845460473444261,3.5543728195568876,19411.81038344433,1979.4537771251476,2034.6934298245008,2034.6934298245008,7.31481852589749,4.859805317473463,0.23151407910579458,4.628291238367669,3.1997481576827638,3.1997481576827638,0.9142137593379325,0.0,0.0,0.0002416658807125667,1.0002810952685628,0.0002415979686666801,198.64934723865298,0.0,1.3574475841198317e-05,38.47006453395603,0.0366602695655489,8.085259923234951e-05,0.00016081328148021717,0.0007340567277200181,0.09549299307123221,0.08165331573155245,0.013839677339679769,0.09549302459847121,0.08165331573208306,0.013839677339769698,0.42974221732379764,0.42974221732379764,0.0728383602516912,0.0,5.7727551551636225,6.1798103333663335,3.3855982180862725,5.77057964317828,6.113113749673573,3.759857108033657,24869.38559811024,21138.977758393703,0.85,0.9164932200850748,0.7011879060105959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494998858874963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.304195431265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.275211154041,1539.541530982687,0.42974221732379764,0.0728383602516912,6.112851554438009,3.1997481576827638
1937.0,-29.671897588153623,4.864462750110039,35.00708535967536,24.320282565336697,5.074853119429489,-26.197175294166506,-39.78087545894084,1.6001308254424713,0.7581830855445446,-5.010995946984946,40.02079331638697,48467.56412179392,14891.1080836108,14891.1080836108,63358.67220540472,88300.40199182025,88300.40199182025,14891.1080836108,103191.51007543106,103191.51007543106,103191.51007543106,128061.69643565861,104242.85609184478,64410.893726832495,44257.73596112476,24870.18636022755,0.0,69127.92232135231,21139.65840619342,1539.5670311983508,0.0,0.8867874875397375,2.805562500757736,0.0014959080323721466,354504.01279527013,1555429.970982245,4.387623030604515,1555429.970982245,4.387623030604515,0.85,0.09549743560037506,4.564652377983593,1.2684136192081494,1.0,0.0,4.5646523779836805,1.2842362285019515,1.2845465135189613,3.554371288301229,19411.429467321104,1979.414934490484,2034.6934298245008,2034.6934298245008,7.318600367670723,4.864462750110039,0.23548976630394858,4.62897298380609,3.2009309668910473,3.2009309668910473,0.9145517048260136,0.0,0.0,0.0002415979686666801,1.000279435920132,0.00024153047637577411,198.65156487693258,0.0,1.3490683585013142e-05,38.23259727992725,0.036673760249133915,8.083364416163202e-05,0.00016076432450504808,0.0007338332561468937,0.09549743559989005,0.08165340759526091,0.013844028004629146,0.0954974446888181,0.0816534075956756,0.013844028004699459,0.42974111137536275,0.42974111137536275,0.07286098836328626,0.0,5.771726880924973,6.163019275368015,3.47718150437521,5.769179032529507,6.097002560008548,3.8449864220414156,24870.18636022755,21139.65840619342,0.85,0.9165424054099544,0.70112861046922,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495160653757422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.06672817724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.232083279152,1539.5670311983508,0.42974111137536275,0.07286098836328626,6.112851554438009,3.2009309668910473
1938.0,-29.674574160286067,4.869056760921523,35.00732716598469,24.319732398167275,5.075037702970834,-26.199566137374564,-39.782949386257656,1.600029680059323,0.7569994377006992,-5.010425846397554,40.02121411438483,48464.16827267737,14898.718702621863,14898.718702621863,63362.88697529923,88297.01992515696,88297.01992515696,14898.718702621863,103195.73862777882,103195.73862777882,103195.73862777882,128066.70349529659,104240.78299342755,64408.80171001383,44257.7569815708,24870.964867517774,0.0,69128.72184908857,21140.320137390107,1539.5916831346658,0.0,0.8867888654720789,2.8056441302098483,0.0014959080323721466,354511.89102540794,1555448.122564335,4.3875767271593595,1555448.122564335,4.3875767271593595,0.85,0.0955018666002583,4.564652377983593,1.2684080474777146,1.0,0.0,4.564652377982415,1.284236840584398,1.2845470390686946,3.5543695942458915,19411.043428361565,1979.3755694718957,2034.6934298245008,2034.6934298245008,7.322340793082979,4.869056760921523,0.23941213084744017,4.629644630074083,3.2021023012655365,3.2021023012655365,0.9148863717901533,0.0,0.0,0.00024153047637577411,1.0002778738036608,0.00024146338002792097,198.65377011449345,0.0,1.3407449205602442e-05,37.99671104867732,0.03668716769833952,8.081471041448261e-05,0.00016071576596129149,0.0007336116032746637,0.09550186659984966,0.081653496720015,0.01384836987983466,0.09550190081065783,0.08165349672036439,0.013848369879893928,0.42973999449931854,0.42973999449931854,0.07288357063740923,0.0,5.770563739621423,6.146360423241617,3.5670583163499714,5.767425284098238,6.080838591023053,3.927991590689601,24870.964867517774,21140.320137390107,0.85,0.916592774760447,0.7010713778055532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495321493535038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.830841945986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.189186507256,1539.5916831346658,0.42973999449931854,0.07288357063740923,6.112851554438009,3.2021023012655365
1939.0,-29.67723396742437,4.8735880847767215,35.00756662564799,24.319188901595794,5.075211726178587,-26.201942945873544,-39.785005956049986,1.5999207046279984,0.7558418772819095,-5.009869655086969,40.021629370929524,48460.77345829765,14906.241137376013,14906.241137376013,63367.01459567366,88293.71684587655,88293.71684587655,14906.241137376013,103199.95798325256,103199.95798325256,103199.95798325256,128071.68460444071,104238.77636686513,64406.697676249205,44257.86521179547,24871.726621188147,0.0,69129.59183298361,21140.967628009923,1539.615741521424,0.0,0.8867901926558015,2.805723806764846,0.0014959080323721466,354519.57717541105,1555466.0352667193,4.387532129141341,1555466.0352667193,4.387532129141341,0.8499999999999999,0.09550627920365591,4.564652377983593,1.2684025147603823,1.0,0.0,4.564652377982871,1.2842374884493206,1.2845476009179733,3.5543678011574613,19410.669767360287,1979.3374666537795,2034.6934298245008,2034.6934298245008,7.326037878178889,4.8735880847767215,0.24328325704858234,4.630304827728139,3.2032622657771848,3.2032622657771848,0.9152177902220527,0.0,0.0,0.00024146338002792097,1.0002761390988417,0.00024139672095493315,198.65596158191912,0.0,1.3328942461940138e-05,37.774222937138354,0.03670049664080146,8.079593917982548e-05,0.0001606674408480955,0.0007333910159317973,0.09550627920330125,0.08165358261709976,0.01385269658620149,0.095506248273686,0.08165358261740299,0.013852696586252924,0.42973886570763775,0.42973886570763775,0.07290607377097032,0.0,5.769299436326833,6.129884672153878,3.6551604589004683,5.765711532368869,6.065067849800187,4.008955370751039,24871.726621188147,21140.967628009923,0.85,0.9166409480438958,0.7010134469675212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495481434166406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.60835383445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.146502592597,1539.615741521424,0.42973886570763775,0.07290607377097032,6.112851554438009,3.2032622657771848
1940.0,-29.67987836572036,4.87805749752772,35.00780374325717,24.31863531181591,5.0753813395966585,-26.2043063249164,-39.7870565886609,1.5998092987928143,0.7542919297189314,-5.009323245378152,40.02204006799107,48457.42670262026,14913.670469880119,14913.670469880119,63371.09717250038,88290.38777932413,88290.38777932413,14913.670469880119,103204.05824920424,103204.05824920424,103204.05824920424,128076.53529739496,104236.73468394934,64404.633077023835,44257.890674361675,24872.477048190718,0.0,69130.36772255239,21141.60549096211,1539.6394161666628,0.0,0.886791486545329,2.805807451008908,0.0014959080323721466,354527.1282783027,1555483.7514424305,4.387488650012082,1555483.7514424305,4.387488650012082,0.85,0.09551066708443812,4.564652377983593,1.2683970205066726,1.0,0.0,4.564652377981111,1.2842381467724364,1.284548173789477,3.5543659791258615,19410.289578391945,1979.2986981682782,2034.6934298245008,2034.6934298245008,7.329689205890084,4.87805749752772,0.24710559603630067,4.63095190149142,3.204410976408372,3.204410976408372,0.9155459932595349,0.0,0.0,0.00024139672095493315,1.0002745451020194,0.0002413304648578384,198.6581403958016,0.0,1.324222224255427e-05,37.5284578353988,0.036713738863044014,8.077722614965612e-05,0.00016061949480527702,0.0007331721589134311,0.09551066708411213,0.08165366512890528,0.013857001955206855,0.09551070350456838,0.08165366512918396,0.013857001955254165,0.42973772738567595,0.42973772738567595,0.07292846584667816,0.0,5.767876118087827,6.1135317582165385,3.7414426949912354,5.7636151750970726,6.049186964323155,4.087925929281084,24872.477048190718,21141.60549096211,0.85,0.9166897162594846,0.7009571668575401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495640376326564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.36258873271,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.104065317584,1539.6394161666628,0.42973772738567595,0.07292846584667816,6.112851554438009,3.204410976408372
1941.0,-29.682507210622678,4.882465637855256,35.008038493268565,24.31807906776669,5.0755326907237865,-26.206657529930514,-39.78909398484973,1.5996830100314043,0.7528184555920916,-5.0087967881987785,40.02244533692156,48454.09407305168,14921.023160695802,14921.023160695802,63375.117233747485,88287.1304892626,88287.1304892626,14921.023160695802,103208.1536499584,103208.1536499584,103208.1536499584,128081.36969839285,104234.74928416409,64402.56706742843,44257.98024081741,24873.216048434453,0.0,69131.19628925186,21142.233641169285,1539.662952112185,0.0,0.8867926985224941,2.8058877851124993,0.0014959080323721466,354534.403766824,1555501.233615184,4.387447923497522,1555501.233615184,4.387447923497522,0.85,0.09551502855049182,4.564652377983593,1.2683916323026643,1.0,0.0,4.564652377984425,1.284238873830325,1.2845488159297989,3.554363966860171,19409.919870103622,1979.2609984147107,2034.6934298245008,2034.6934298245008,7.333302866163376,4.882465637855256,0.25087484330478205,4.6315907945504735,3.205548562729551,3.205548562729551,0.9158710179227288,0.0,0.0,0.0002413304648578384,1.0002729359940574,0.000241264615060296,198.66030643630523,0.0,1.3162313038729894e-05,37.301995151760515,0.036726901176082745,8.075863787621783e-05,0.00016057182698162056,0.0007329545718688243,0.09551502855025773,0.08165374755007164,0.013861281000186097,0.0955150287282582,0.08165374755027176,0.013861281000220068,0.42973657790777575,0.42973657790777575,0.07295071740320654,0.0,5.766348786421418,6.097350124953891,3.8259970769877896,5.761615243790857,6.033651435428794,4.1655188422314495,24873.216048434453,21142.233641169285,0.85,0.9167368805333505,0.7009005582706089,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495798400994937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.136126049074,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.061848072806,1539.662952112185,0.42973657790777575,0.07295071740320654,6.112851554438009,3.205548562729551
1942.0,-29.685120689371004,4.8868132729254254,35.008270844834634,24.317523382511013,5.075678813611855,-26.208995426016163,-39.79112547878174,1.5995535502569573,0.7512215442232559,-5.008279225973266,40.022844972139794,48450.80942567555,14928.283791579637,14928.283791579637,63379.093217255184,88283.8998216326,88283.8998216326,14928.283791579637,103212.18361321224,103212.18361321224,103212.18361321224,128086.12196658477,104232.78107968847,64400.53967758064,44258.04600234204,24873.93835337253,0.0,69131.98435571457,21142.84760036665,1539.685791199653,0.0,0.8867938856113988,2.805968693247926,0.0014959080323721466,354541.55644382857,1555518.4729106952,4.387408033385622,1555518.4729106952,4.387408033385622,0.85,0.09551935387892854,4.564652377983593,1.2683862952003255,1.0,0.0,4.5646523779844985,1.2842396148722874,1.2845494725792854,3.554361915893343,19409.553363814477,1979.2236251741908,2034.6934298245008,2034.6934298245008,7.3368712813247985,4.8868132729254254,0.25459666417854443,4.632216608746881,3.206675114224237,3.206675114224237,0.9161928897783534,0.0,0.0,0.000241264615060296,1.0002713462278257,0.00024119916657629084,198.6624598569767,0.0,1.3081740958539248e-05,37.07365387650023,0.03673998291704129,8.074010738937044e-05,0.00016052450767092556,0.0007327385756647357,0.09551935387871534,0.08165382473465024,0.013865529144065095,0.09551932767531347,0.0816538247348325,0.013865529144096037,0.4297354189942098,0.4297354189942098,0.0729728092427337,0.0,5.764711044980572,6.081331136762856,3.9088295287710935,5.759500770196496,6.018265396848221,4.241434487440927,24873.93835337253,21142.84760036665,0.85,0.9167839431766024,0.7008450556890535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495955499475837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.90778477381,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.01985426774,1539.685791199653,0.4297354189942098,0.0729728092427337,6.112851554438009,3.206675114224237
