time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1943.0,-29.68771887339166,4.891101105486843,35.008500796657444,24.316963750775926,5.075815347500313,-26.211320513435734,-39.79314359659327,1.5994169875446358,0.749525018857014,-5.007774877004748,40.02323977271106,48447.537193273616,14935.460092629934,14935.460092629934,63382.99728590355,88280.6948368559,88280.6948368559,14935.460092629934,103216.15492948583,103216.15492948583,103216.15492948583,128090.80617723786,104230.82716325422,64398.51333487747,44258.12647597416,24874.651247752034,0.0,69132.77772372619,21143.453560589227,1539.7084536293116,0.0,0.886795022942321,2.8060493639284645,0.0014959080323721466,354548.5266234069,1555535.5037930317,4.387369815374483,1555535.5037930317,4.387369815374483,0.85,0.09552364382150935,4.564652377983593,1.2683809383166955,1.0,0.0,4.564652377982183,1.2842403882873588,1.2845501621250017,3.5543597753306417,19409.189518151856,1979.1865232420712,2034.6934298245008,2034.6934298245008,7.340398250520803,4.891101105486843,0.2582695301201614,4.632831575366682,3.207790760200164,3.207790760200164,0.9165116457714754,0.0,0.0,0.00024119916657629084,1.0002697637790912,0.0002411341173255333,198.66460071594992,0.0,1.3002156826375516e-05,36.84811244594821,0.036752985073867664,8.072170280610462e-05,0.00016047746377018622,0.0007325238366113564,0.09552364382134017,0.08165389997596309,0.013869743845377078,0.09552360231211829,0.08165389997610771,0.013869743845401645,0.4297342516114901,0.4297342516114901,0.0729947252144816,0.0,5.762969301896305,6.065470225073,3.9900099540698193,5.757299895861763,6.003010841830758,4.3159704127276655,24874.651247752034,21143.453560589227,0.85,0.9168298941957697,0.7007896802133924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496111682901451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.68224334326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.978080669795,1539.7084536293116,0.4297342516114901,0.0729947252144816,6.112851554438009,3.207790760200164
1944.0,-29.690301794189885,4.895329809621476,35.008728321037445,24.316400556731992,5.075939214898725,-26.213633128461407,-39.79515217998994,1.5992705491702461,0.747817260779641,-5.00728525895481,40.023628966978166,48444.29523628611,14942.555503844047,14942.555503844047,63386.85074013016,88277.53189945666,88277.53189945666,14942.555503844047,103220.08740330071,103220.08740330071,103220.08740330071,128095.43838235592,104228.90250102646,64396.504488390565,44258.220014039885,24875.3509790552,0.0,69133.57099309508,21144.048332196922,1539.7307628398503,0.0,0.8867961055871498,2.8061284714611907,0.0014959080323721466,354555.29332231823,1555552.292968907,4.3873334350554725,1555552.292968907,4.3873334350554725,0.8500000000000001,0.09552789623854958,4.564652377983593,1.268375740782358,1.0,0.0,4.564652377983838,1.28424120704029,1.2845508975321482,3.5543575092902215,19408.831120018083,1979.1499768033002,2034.6934298245008,2034.6934298245008,7.343885464422469,4.895329809621476,0.2618931914405076,4.633436618180968,3.208895611811067,3.208895611811067,0.9168273176603049,0.0,0.0,0.0002411341173255333,1.0002681845034358,0.00024106946623043873,198.66672903847186,0.0,1.292298342861949e-05,36.623735036707636,0.036765908057296286,8.070338902446493e-05,0.00016043072830106836,0.0007323105054411113,0.09552789623842753,0.08165397305827041,0.013873923180157115,0.09552779602154847,0.08165397305837473,0.013873923180174852,0.4297330763640963,0.4297330763640963,0.07301645549070056,0.0,5.761145565872539,6.049778432030394,4.069624073939167,5.755102519734464,5.987966646378766,4.389280908869182,24875.3509790552,21144.048332196922,0.85,0.9168751133434306,0.700734744934912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449626695548395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.45786593402,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.936526360269,1539.7307628398503,0.4297330763640963,0.07301645549070056,6.112851554438009,3.208895611811067
1945.0,-29.692869718315123,4.899500231747536,35.00895344767536,24.315835895855002,5.07607039114394,-26.215931513267623,-39.797147212643154,1.5991321860964527,0.7457143256422682,-5.006795739451021,40.02401417157057,48441.063251204236,14949.549344872785,14949.549344872785,63390.61259607702,88274.32895568527,88274.32895568527,14949.549344872785,103223.87830055805,103223.87830055805,103223.87830055805,128099.91967107315,104226.93432730071,64394.50219891451,44258.25792042911,24876.041370515104,0.0,69134.29929094421,21144.635164937838,1539.752592916875,0.0,0.8867972021622975,2.8062127096021134,0.0014959080323721466,354562.0587606038,1555568.910171885,4.38729658669482,1555568.910171885,4.38729658669482,0.85,0.09553210516924544,4.564652377983593,1.2683704591775316,1.0,0.0,4.564652377983354,1.2842419872264437,1.284551594874468,3.5543553499927203,19408.46461945498,1979.112604146674,2034.6934298245008,2034.6934298245008,7.34732275916487,4.899500231747536,0.2654750383229496,4.634025193424586,3.2099897727341595,3.2099897727341595,0.9171399350669027,0.0,0.0,0.00024106946623043873,1.0002666328103462,0.00024100520633496558,198.66884504347715,0.0,1.2844021591192426e-05,36.399957189439334,0.03677875207888748,8.068520259745654e-05,0.00016038426363298219,0.0007320984103834396,0.09553210516910626,0.08165403953297093,0.013878065636135336,0.09553213625415152,0.08165403953308989,0.013878065636155549,0.4297318945108867,0.4297318945108867,0.07303799630825052,0.0,5.759171500554032,6.034183392939042,4.1476270208888195,5.752510065093304,5.972758093583593,4.460828129356457,24876.041370515104,21144.635164937838,0.85,0.9169198682307388,0.7006806136465673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496421319050314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.23408808675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.89519121783,1539.752592916875,0.4297318945108867,0.07303799630825052,6.112851554438009,3.2099897727341595
1946.0,-29.695423818830314,4.903612764536532,35.009176114286554,24.315256357099884,5.076161703376911,-26.218221441282953,-39.79914081338791,1.5989593258296733,0.743988866583436,-5.006341878797212,40.024392766424064,48437.89280715352,14956.496065320467,14956.496065320467,63394.38887247399,88271.2403887117,88271.2403887117,14956.496065320467,103227.73645403216,103227.73645403216,103227.73645403216,128104.45823363548,104225.05591802434,64392.537222400686,44258.35410624851,24876.721779603326,0.0,69135.07588585184,21145.213512662827,1539.7747444980491,0.0,0.8867981411801191,2.8062878971266896,0.0014959080323721466,354568.3314637852,1555585.242370428,4.3872650328031675,1555585.242370428,4.3872650328031675,0.85,0.0955362841041735,4.564652377983593,1.2683653720887378,1.0,0.0,4.564652377983361,1.2842429278541259,1.284552453199306,3.554352746649566,19408.11483424623,1979.0769359818319,2034.6934298245008,2034.6934298245008,7.350736895341781,4.903612764536532,0.26899879456146536,4.634613969975066,3.2110733997582233,3.2110733997582233,0.9174495427880638,0.0,0.0,0.00024100520633496558,1.000265202843097,0.00024094130801506047,198.6709496969215,0.0,1.2766439216265006e-05,36.18008873889503,0.03679151851810374,8.066703300804923e-05,0.00016033817332691635,0.0007318880241582542,0.09553628410417062,0.08165411194181381,0.013882172162356807,0.09553617143687039,0.08165411194181627,0.01388217216235723,0.4297307027815689,0.4297307027815689,0.07305934089045471,0.0,5.757173388763363,6.018784224472199,4.224303544599195,5.750330745380666,5.958073146742379,4.532123265574967,24876.721779603326,21145.213512662827,0.85,0.9169641901766878,0.7006268842046083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449657478947543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.01421963621,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.854070411382,1539.7747444980491,0.4297307027815689,0.07305934089045471,6.112851554438009,3.2110733997582233
1947.0,-29.697962142213346,4.9076685484662645,35.00939636279312,24.314702033903473,5.076291045016998,-26.220493364516997,-39.8011127608828,1.5988222673205985,0.741716312927224,-5.005863067082564,40.02476766243645,48434.69806707778,14963.305928431942,14963.305928431942,63398.003995509716,88268.09319049261,88268.09319049261,14963.305928431942,103231.39911892456,103231.39911892456,103231.39911892456,128108.78295482567,104223.12910860773,64390.55755054697,44258.41284228973,24877.38383590111,0.0,69135.79667819083,21145.776260515944,1539.7953218103405,0.0,0.8867992205594506,2.8063731028380525,0.0014959080323721466,354574.94910421164,1555601.4151324139,4.387228762388438,1555601.4151324139,4.387228762388438,0.8500000000000001,0.0955404070388504,4.564652377983593,1.2683601580699904,1.0,0.0,4.564652377984228,1.2842437003904372,1.2845531438565252,3.554350608530018,19407.756036276853,1979.040348771176,2034.6934298245008,2034.6934298245008,7.354083769623504,4.9076685484662645,0.27249342351499095,4.635175124951274,3.212146514202483,3.212146514202483,0.9177561469149952,0.0,0.0,0.00024094130801506047,1.0002635699128757,0.0002408778198690639,198.67304138836698,0.0,1.2694739899584991e-05,35.976892875423864,0.03680421325800333,8.06490644864615e-05,0.00016029224352859896,0.0007316783705951443,0.09554040703870875,0.08165416640396349,0.013886240634745266,0.09554046520466358,0.08165416640408454,0.013886240634765862,0.4297295046374896,0.4297295046374896,0.07308050001667042,0.0,5.7550182043942755,6.003477046089301,4.299350881063617,5.747579380009768,5.94318174464928,4.60069027441142,24877.38383590111,21145.776260515944,0.85,0.9170069203167058,0.7005733700087193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496727436814645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.81102377274,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.81314094045,1539.7953218103405,0.4297295046374896,0.07308050001667042,6.112851554438009,3.212146514202483
1948.0,-29.700485793889033,4.9116678170526225,35.009614201275795,24.314113449677848,5.076369429353619,-26.22275717710882,-39.80308334631843,1.5986408125730986,0.7397023327400234,-5.005430972882987,40.02513795767075,48431.569231174486,14970.087769637143,14970.087769637143,63401.657000811625,88265.02276445924,88265.02276445924,14970.087769637143,103235.11053409638,103235.11053409638,103235.11053409638,128113.16349714134,104221.24898026402,64388.61405404915,44258.483251349855,24878.052963044956,0.0,69136.53621439482,21146.345018588214,1539.8174490415033,0.0,0.8868000788326678,2.8064495186689644,0.0014959080323721466,354580.9211466523,1555617.3895446714,4.387199921851629,1555617.3895446714,4.387199921851629,0.8500000000000001,0.09554450927593838,4.564652377983593,1.2683551215333861,1.0,0.0,4.564652377983239,1.2842446796001332,1.2845540417636072,3.554347898412052,19407.40593095452,1979.0046479638327,2034.6934298245008,2034.6934298245008,7.357416871851973,4.9116678170526225,0.2759257799356929,4.63574203711693,3.2132093636288466,3.2132093636288466,0.9180598181796704,0.0,0.0,0.0002408778198690639,1.0002620516850598,0.00024081471396748152,198.67512102803875,0.0,1.2613383057246866e-05,35.74632758423762,0.03681682664106058,8.063111207225655e-05,0.00016024670779680734,0.0007314705158087385,0.09554450927599384,0.08165423472470296,0.013890274551290879,0.09554453216136156,0.08165423472465558,0.013890274551282812,0.4297282966762206,0.4297282966762206,0.07310146305841823,0.0,5.752825901500728,5.9883333526074125,4.373171744608499,5.745133305623028,5.928601488122183,4.6695096052685585,24878.052963044956,21146.345018588214,0.85,0.9170499488750907,0.7005206202547738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496879144261396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.58045848155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.772442401383,1539.8174490415033,0.4297282966762206,0.07310146305841823,6.112851554438009,3.2132093636288466
1949.0,-29.702994889489844,4.915611419061307,35.009829522060826,24.31352905640381,5.076453041363576,-26.225007364081577,-39.80504422271622,1.5984655159553147,0.7374601863944008,-5.004995861805273,40.02550029646307,48428.466418671844,14976.767758957845,14976.767758957845,63405.23417762969,88261.94756033903,88261.94756033903,14976.767758957845,103238.71531929687,103238.71531929687,103238.71531929687,128117.40236958337,104219.35981579794,64386.69236390066,44258.519390996975,24878.687050286506,0.0,69137.20644128349,21146.88399274353,1539.8375553992691,0.0,0.8868009812570518,2.806529255776038,0.0014959080323721466,354586.93496560905,1555633.0208387005,4.387169597744991,1555633.0208387005,4.387169597744991,0.85,0.09554856130318351,4.564652377983593,1.2683501201635226,1.0,0.0,4.564652377984004,1.2842456292374669,1.2845549105820018,3.5543452701442315,19407.054142984,1978.968775574126,2034.6934298245008,2034.6934298245008,7.360699916473236,4.915611419061307,0.27931953327305514,4.636291885788252,3.2142619238998416,3.2142619238998416,0.918360549685669,0.0,0.0,0.00024081471396748152,1.000260545374365,0.00024075198715086017,198.6771887105624,0.0,1.2537572634464286e-05,35.53148084607179,0.036829364213695044,8.061325177623739e-05,0.00016020146219124413,0.0007312639853477111,0.09554856130319252,0.08165428931735924,0.013894271985833278,0.09554859163356696,0.08165428931735154,0.013894271985831968,0.4297270805744982,0.4297270805744982,0.07312224485812559,0.0,5.750538424479146,5.973307729566102,4.4456347625296075,5.742456048199699,5.914053633837284,4.73653855321362,24878.687050286506,21146.88399274353,0.85,0.917092799106342,0.7004689502431797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497029977829017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.365611743386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.73195317474,1539.8375553992691,0.4297270805744982,0.07312224485812559,6.112851554438009,3.2142619238998416
1950.0,-29.705490535004426,4.919499986040923,35.01004236758934,24.312951194029324,5.076527286821263,-26.227246380554433,-39.80699577424673,1.5982831323714297,0.7353436901676105,-5.004574237787799,40.02585883619501,48425.385889098485,14983.371962446052,14983.371962446052,63408.757851544535,88258.94526173544,88258.94526173544,14983.371962446052,103242.31722418149,103242.31722418149,103242.31722418149,128121.63573692688,104217.53310876028,64384.78287056969,44258.61137576732,24879.318512745387,0.0,69137.9298885127,21147.420735833577,1539.857889444415,0.0,0.8868018287905067,2.8066057936495694,0.0014959080323721466,354592.76245165576,1555648.4883581267,4.3871411181727655,1555648.4883581267,4.3871411181727655,0.8499999999999999,0.09555257911090409,4.564652377983593,1.2683451457181945,1.0,0.0,4.564652377983045,1.2842466112199384,1.284555812240066,3.5543425523603394,19406.71398543126,1978.9340891569761,2034.6934298245008,2034.6934298245008,7.363945714287985,4.919499986040923,0.2826674599114041,4.636832526129519,3.215304356867549,3.215304356867549,0.9186583876764426,0.0,0.0,0.00024075198715086017,1.0002591538375765,0.00024068961151437143,198.6792453467244,0.0,1.2462387583092216e-05,35.31840641048334,0.03684182660127814,8.05954800453118e-05,0.00016015650710554837,0.0007310587810088875,0.09555257911095151,0.08165434331133892,0.013898235799612597,0.09555255047911766,0.08165434331129841,0.013898235799605689,0.4297258550275575,0.4297258550275575,0.07314284850214176,0.0,5.7482088877896445,5.958453544497274,4.516791774100966,5.739917927955389,5.89985880865828,4.802438213171115,24879.318512745387,21147.420735833577,0.85,0.9171341686653526,0.7004170643695304,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497179944376741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.1525373078,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.691671433073,1539.857889444415,0.4297258550275575,0.07314284850214176,6.112851554438009,3.215304356867549
1951.0,-29.70797173449368,4.9233340550527,35.010252689148324,24.312344868108653,5.076580152694581,-26.229474531703996,-39.80893426397813,1.5980829499050924,0.7329553593722835,-5.004172994983197,40.02621100649663,48422.31501104966,14989.911718586784,14989.911718586784,63412.226729636444,88255.91074453726,88255.91074453726,14989.911718586784,103245.82246312404,103245.82246312404,103245.82246312404,128125.75706753542,104215.65776455196,64382.86629056192,44258.657193322266,24879.93460441137,0.0,69138.59179773364,21147.944413749665,1539.8778653264603,0.0,0.8868025956565034,2.8066835015926492,0.0014959080323721466,354598.30830809573,1555663.6812114292,4.387115349292015,1555663.6812114292,4.387115349292015,0.85,0.09555656374766837,4.564652377983593,1.268340230067261,1.0,0.0,4.564652377983928,1.284247675675711,1.2845567968421852,3.5543396063239014,19406.364770979624,1978.8984791931623,2034.6934298245008,2034.6934298245008,7.367159837872828,4.9233340550527,0.2859667160334869,4.637367339019213,3.2163367602715023,3.2163367602715023,0.9189533600775721,0.0,0.0,0.00024068961151437143,1.0002576587802234,0.0002406276116974534,198.68129011515623,0.0,1.2392744385604191e-05,35.12103758880228,0.03685421934566374,8.057783084674687e-05,0.00016011178066762456,0.0007308546203676599,0.09555656374776823,0.0816543969010075,0.013902166846760737,0.09555651831923906,0.08165439690092216,0.013902166846746208,0.4297246223079305,0.4297246223079305,0.0731632786992317,0.0,5.745797967327235,5.94370833447789,4.586738800032208,5.737128354355491,5.885509912605642,4.867499650439697,24879.93460441137,21147.944413749665,0.85,0.9171755611562095,0.7003659425507267,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497329109959172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.955168486114,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.651575504948,1539.8778653264603,0.4297246223079305,0.0731632786992317,6.112851554438009,3.2163367602715023
1952.0,-29.710438909667115,4.927114546042087,35.01046054188034,24.311771825328492,5.07665386670142,-26.23168797387414,-39.81086287004871,1.5979029309084105,0.7305446129713005,-5.003760730842463,40.02655973516869,48419.266801931204,14996.341081273524,14996.341081273524,63415.60788320473,88252.93321984801,88252.93321984801,14996.341081273524,103249.27430112154,103249.27430112154,103249.27430112154,128129.81359157823,104213.84256500135,64380.97567164925,44258.74099261345,24880.539290456698,0.0,69139.28028307014,21148.458396888193,1539.896997773103,0.0,0.886803431062474,2.8067627851932917,0.0014959080323721466,354604.0065690021,1555678.7257011207,4.387087277307462,1555678.7257011207,4.387087277307462,0.85,0.09556050388563765,4.564652377983593,1.2683353056246416,1.0,0.0,4.564652377981995,1.2842486451076234,1.2845576868801156,3.554336923284091,19406.026756276588,1978.8640112858711,2034.6934298245008,2034.6934298245008,7.370319705886607,4.927114546042087,0.28923252193660787,4.637882024105479,3.217359204400123,3.217359204400123,0.9192454869714638,0.0,0.0,0.0002406276116974534,1.000256207432987,0.00024056597690604628,198.6833233627564,0.0,1.2318203612180413e-05,34.90978903691929,0.03686653754927592,8.056027518068456e-05,0.00016006733651676883,0.0007306517482687688,0.09556050388567842,0.0816544389396025,0.013906064946075918,0.0955604949255754,0.08165443893956768,0.013906064946069972,0.4297233805585174,0.4297233805585174,0.07318354417099289,0.0,5.743303086856372,5.929102666017457,4.655280038352487,5.734305343813787,5.87148331142123,4.930430413447084,24880.539290456698,21148.458396888193,0.85,0.917215331481156,0.7003148803935039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497477414999722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.743919934226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.611685790682,1539.896997773103,0.4297233805585174,0.07318354417099289,6.112851554438009,3.217359204400123
1953.0,-29.712891017793734,4.930841916679815,35.01066597436334,24.311175976786785,5.076704061858828,-26.23389020569133,-39.81278215125201,1.5977032497563863,0.7280166393250624,-5.003373570420662,40.02690494126301,48416.24880862457,15002.715523472581,15002.715523472581,63418.96433209715,88249.95893260352,88249.95893260352,15002.715523472581,103252.6744560761,103252.6744560761,103252.6744560761,128133.82217635548,104212.01291845634,64379.09724957203,44258.79518764924,24881.147720279376,0.0,69139.9429079286,21148.97556223747,1539.9169805259767,0.0,0.886804151463262,2.806840678920783,0.0014959080323721466,354609.3579150263,1555693.6183317243,4.387063069848566,1555693.6183317243,4.387063069848566,0.85,0.09556441825825447,4.564652377983593,1.268330475143157,1.0,0.0,4.564652377982947,1.284249705693941,1.2845586685630694,3.5543339879662224,19405.686051347824,1978.829269051901,2034.6934298245008,2034.6934298245008,7.373452581879435,4.930841916679815,0.29244842979532226,4.6383934868844925,3.218371875940343,3.218371875940343,0.9195348216972408,0.0,0.0,0.00024056597690604628,1.0002546476989052,0.00024050473292923006,198.685344229545,0.0,1.2245805191535621e-05,34.70461191281195,0.036878783354467454,8.054280790706696e-05,0.00016002316899897933,0.0007304501389036614,0.0955644182583782,0.08165448637445458,0.013909931883923629,0.09556446466053731,0.08165448637434886,0.013909931883905617,0.4297221302206566,0.4297221302206566,0.0732036392093933,0.0,5.740736427282798,5.914621290057141,4.722587908041362,5.731390209745712,5.857450429132655,4.992750310089889,24881.147720279376,21148.97556223747,0.85,0.9172550867817479,0.7002645181975187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497624884654927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.538742810124,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.571994323556,1539.9169805259767,0.4297221302206566,0.0732036392093933,6.112851554438009,3.218371875940343
1954.0,-29.715330254857303,4.934516758334996,35.0108689107072,24.310582188796275,5.0767394996593795,-26.23608232714118,-39.81469982592387,1.5974915719432652,0.7256572547418614,-5.003000260569764,40.027243096299706,48413.286515412074,15009.019001378196,15009.019001378196,63422.30551679027,88247.06213159296,88247.06213159296,15009.019001378196,103256.08113297116,103256.08113297116,103256.08113297116,128137.81437017517,104210.2481030414,64377.26258718171,44258.872795399664,24881.733237204007,0.0,69140.60603260367,21149.473251623407,1539.936033679353,0.0,0.8868048269020524,2.806914772017638,0.0014959080323721466,354614.51787794876,1555708.2068751892,4.387040373261404,1555708.2068751892,4.387040373261404,0.8500000000000001,0.09556829594336937,4.564652377983593,1.268325745766051,1.0,0.0,4.56465237798535,1.2842508215510773,1.2845597060319345,3.554330899684028,19405.35741885219,1978.79575786351,2034.6934298245008,2034.6934298245008,7.37655058072939,4.934516758334996,0.2956200522729562,4.63889670606204,3.2193748236594604,3.2193748236594604,0.9198213781884172,0.0,0.0,0.00024050473292923006,1.0002533159583673,0.00024044382467134994,198.68735452469244,0.0,1.216828061571682e-05,34.48490726494147,0.03689095163508317,8.052535875114024e-05,0.0001599793741780898,0.0007302502307703446,0.09556829594351149,0.0816545290548777,0.013913766888633787,0.09556824253259871,0.08165452905475626,0.013913766888613111,0.42972087081533705,0.42972087081533705,0.0732235687709003,0.0,5.738144423736571,5.900313073233008,4.788694892520425,5.728657515311625,5.843807810374869,5.054020840706755,24881.733237204007,21149.473251623407,0.85,0.9172946139188178,0.7002149575111114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449777145654748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.319038162255,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.532522460431,1539.936033679353,0.42972087081533705,0.0732235687709003,6.112851554438009,3.2193748236594604
1955.0,-29.71775553369317,4.938139825703047,35.01106937968688,24.30998197468,5.0767809386241725,-26.23826128406795,-39.8165965109132,1.5972866889992554,0.722854321813486,-5.002626998994954,40.02757709730305,48410.29434805952,15015.231915833945,15015.231915833945,63425.526263893466,88244.10822049444,88244.10822049444,15015.231915833945,103259.34013632839,103259.34013632839,103259.34013632839,128141.6478433929,104208.42254559122,64375.39406963629,44258.92052883881,24882.307707064512,0.0,69141.22823590333,21149.961551004835,1539.9545044135216,0.0,0.8868055171287517,2.8069946336987512,0.0014959080323721466,354619.6772325002,1555722.6163085776,4.387017179784401,1555722.6163085776,4.387017179784401,0.85,0.09557213541433969,4.564652377983593,1.2683209526492285,1.0,0.0,4.564652377983025,1.2842519049557268,1.2845607114715432,3.5543279012235174,19405.017475368182,1978.7610932752962,2034.6934298245008,2034.6934298245008,7.379604069950262,4.938139825703047,0.2987543169839846,4.639385508719062,3.2203681374199067,3.2203681374199067,0.9201051821199734,0.0,0.0,0.00024044382467134994,1.0002518712196258,0.00024038327904168005,198.68935335162507,0.0,1.2101700626907968e-05,34.29621957665718,0.03690305333571008,8.05081040203646e-05,0.00015993572065098533,0.0007300509675940397,0.09557213541446677,0.08165456492075703,0.013917570493709739,0.09557218232858547,0.08165456492064846,0.01391757049369123,0.42971960500678746,0.42971960500678746,0.07324333796910301,0.0,5.735438054534029,5.886088888869779,4.853512824704694,5.725481320808456,5.829919414936796,5.113675443563693,24882.307707064512,21149.961551004835,0.85,0.9173329413167434,0.700165380095479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497917261891535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.13035047397,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.493226710663,1539.9545044135216,0.42971960500678746,0.07324333796910301,6.112851554438009,3.2203681374199067
1956.0,-29.720166459408368,4.941711451187123,35.01126733373973,24.309366463590436,5.076784887311852,-26.240431070365158,-39.81849546600131,1.597049498268628,0.720383629480807,-5.00228688720956,40.027904778175575,48407.38363605576,15021.404941910883,15021.404941910883,63428.78857796665,88241.2560176196,88241.2560176196,15021.404941910883,103262.66095953048,103262.66095953048,103262.66095953048,128145.53298242606,104206.67492897202,64373.58311538863,44258.99090398154,24882.872022895575,0.0,69141.86292687712,21150.441219461238,1539.9732244029185,0.0,0.8868060615387616,2.807066321577178,0.0014959080323721466,354624.37843013776,1555736.7531776226,4.386998886158381,1555736.7531776226,4.386998886158381,0.85,0.09557595045315663,4.564652377983593,1.2683163238270208,1.0,0.0,4.564652377984253,1.2842531386301383,1.2845618676826365,3.55432448687844,19404.692045520886,1978.7279086661486,2034.6934298245008,2034.6934298245008,7.382637955048849,4.941711451187123,0.30183608769725545,4.6398753634898675,3.2213519573398273,3.2213519573398273,0.9203862735256649,0.0,0.0,0.00024038327904168005,1.0002503853798839,0.0002403231056495771,198.6913403842696,0.0,1.20297720073768e-05,34.09237386890585,0.03691508310771746,8.049083206186632e-05,0.00015989244697981375,0.0007298534383280223,0.09557595045336066,0.08165460599438769,0.013921344458972978,0.09557584364587116,0.08165460599421337,0.013921344458943264,0.42971832963481194,0.42971832963481194,0.07326294474547937,0.0,5.7327259252419935,5.872037781756887,4.917264724091467,5.722670516690357,5.816496447490522,5.173094611522288,24882.872022895575,21150.441219461238,0.85,0.9173717035227632,0.700116855214768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498062235655815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.92650476622,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.454129282823,1539.9732244029185,0.42971832963481194,0.07326294474547937,6.112851554438009,3.2213519573398273
1957.0,-29.722564449553364,4.945232666862013,35.011462824579425,24.308781860768818,5.076824288269213,-26.242585667041027,-39.82037318693472,1.596845505756862,0.7175416982132106,-5.001923305508728,40.02822893561755,48404.43656048315,15027.45411901315,15027.45411901315,63431.8906794963,88238.38324734212,88238.38324734212,15027.45411901315,103265.83736635526,103265.83736635526,103265.83736635526,128149.25605609127,104204.91709753883,64371.74661220454,44259.0783170381,24883.418689736005,0.0,69142.4970067741,21150.905886275603,1539.9904456587174,0.0,0.8868067381336142,2.8071455717000884,0.0014959080323721466,354629.4040949402,1555750.738133699,4.386976150790921,1555750.738133699,4.386976150790921,0.85,0.09557971700086595,4.564652377983593,1.2683116054395214,1.0,0.0,4.564652377981821,1.2842542163593063,1.2845628683889303,3.5543215041362983,19404.364713537092,1978.6945300930586,2034.6934298245008,2034.6934298245008,7.385610971530642,4.945232666862013,0.3048923395238212,4.640340327338191,3.2223262974036952,3.2223262974036952,0.9206646564010558,0.0,0.0,0.0002403231056495771,1.00024904669578,0.00024026326887634613,198.69331679034914,0.0,1.1955931932402347e-05,33.88311109642825,0.03692703903964986,8.047375660701712e-05,0.00015984934904255999,0.0007296567112262507,0.09557971700098869,0.08165463001279177,0.013925086988196918,0.09557968373957108,0.08165463001268694,0.013925086988179016,0.4297170476293259,0.4297170476293259,0.07328240012369305,0.0,5.72990840092524,5.8580978136674275,4.979631059785788,5.71946500372195,5.803045947331896,5.229956011193735,24883.418689736005,21150.905886275603,0.85,0.9174081559895311,0.7000678114899557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498206354186849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.71724199374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.415238553205,1539.9904456587174,0.4297170476293259,0.07328240012369305,6.112851554438009,3.2223262974036952
1958.0,-29.724948908250724,4.9487038517344,35.011655946301275,24.308180075045698,5.076838031233444,-26.244730649601117,-39.822249371185876,1.5966197725838156,0.7147452086609292,-5.001587563782502,40.02855090757701,48401.548859387054,15033.457815313539,15033.457815313539,63435.00667470059,88235.54933729577,88235.54933729577,15033.457815313539,103269.00715260931,103269.00715260931,103269.00715260931,128152.98515548554,104203.18016287722,64369.95133014123,44259.143147484436,24883.978002876225,0.0,69143.12115036066,21151.38130244479,1540.0090937610714,0.0,0.8868072809650956,2.8072209971016906,0.0014959080323721466,354634.04498698626,1555764.6288966911,4.386957910241759,1555764.6288966911,4.386957910241759,0.85,0.09558346300379683,4.564652377983593,1.2683070145314561,1.0,0.0,4.564652377982995,1.284255395018222,1.2845639704814202,3.554318242064948,19404.041272814753,1978.661548318208,2034.6934298245008,2034.6934298245008,7.3885616353566475,4.9487038517344,0.30789955748625,4.64080429424815,3.2232913832175987,3.2232913832175987,0.9209403952050282,0.0,0.0,0.00024026326887634613,1.0002476460393905,0.0002402037833607502,198.6952820781757,0.0,1.1889166939295579e-05,33.69389910596367,0.03693892820658916,8.04566984709207e-05,0.00015980657040542544,0.0007294614416185277,0.09558346300399463,0.08165466264679232,0.01392880035720232,0.0955834678133059,0.08165466264662334,0.013928800357173496,0.4297157576920608,0.4297157576920608,0.07330169282711219,0.0,5.727040876936201,5.844296853287005,5.040828084091345,5.7163327724434225,5.789747142152805,5.286416877314423,24883.978002876225,21151.38130244479,0.85,0.9174449405712097,0.7000197279803384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498349702175621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.528030003275,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.376526601987,1540.0090937610714,0.4297157576920608,0.07330169282711219,6.112851554438009,3.2232913832175987
1959.0,-29.727318986016826,4.952125598255542,35.011846629711805,24.30756917400288,5.076841176831843,-26.246863746976786,-39.824112319014944,1.5963859377915937,0.7118304536534765,-5.001262093514327,40.0288661258092,48398.669766111416,15039.390417462977,15039.390417462977,63438.060183574395,88232.72240683499,88232.72240683499,15039.390417462977,103272.11282429796,103272.11282429796,103272.11282429796,128156.62719444993,104201.43876717449,64368.1529434892,44259.20647076143,24884.514370151974,0.0,69143.7208409134,21151.837214629177,1540.0267185976927,0.0,0.8868077959752747,2.8072967705917984,0.0014959080323721466,354638.543944178,1555778.2283759695,4.386940604574717,1555778.2283759695,4.386940604574717,0.85,0.09558717230826604,4.564652377983593,1.268302419777028,1.0,0.0,4.564652377982703,1.2842566108237454,1.2845651101804285,3.55431487719245,19403.717001386227,1978.6284818349006,2034.6934298245008,2034.6934298245008,7.3914773582181255,4.952125598255542,0.31086627724269,4.641259321012852,3.224247245098873,3.224247245098873,0.9212134985996779,0.0,0.0,0.0002402037833607502,1.0002461570634795,0.00024014467005395947,198.69723554700073,0.0,1.1819491300896028e-05,33.496438346739346,0.03695074769789006,8.043976398679723e-05,0.00015976401937395297,0.0007292672109515312,0.09558717230847076,0.08165468960096199,0.013932482707508773,0.09558719729465917,0.0816546896007871,0.013932482707478933,0.4297144605491947,0.4297144605491947,0.07332082603002855,0.0,5.724104929967268,5.83061144368321,5.100867024328977,5.713092547167776,5.776503912810028,5.341798130382358,24884.514370151974,21151.837214629177,0.85,0.9174811452443143,0.6999720173790991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498492243956893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.33056924405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.338005797765,1540.0267185976927,0.4297144605491947,0.07332082603002855,6.112851554438009,3.224247245098873
1960.0,-29.72967607308512,4.955498516113391,35.01203487834856,24.306958936527394,5.076838904173478,-26.24898569248213,-39.82596971383316,1.5961485235704906,0.708868926148682,-5.000944839380025,40.02917657051952,48395.82847962207,15045.249857058057,15045.249857058057,63441.078336680126,88229.92329547169,88229.92329547169,15045.249857058057,103275.17315252975,103275.17315252975,103275.17315252975,128160.2121798686,104199.71676458264,64366.3843904822,44259.25819344493,24885.039027338844,0.0,69144.29722078377,21152.28317323802,1540.0439202387024,0.0,0.8868082864544802,2.807372200757916,0.0014959080323721466,354642.9293733216,1555791.6219987175,4.386924123224191,1555791.6219987175,4.386924123224191,0.8500000000000001,0.09559084723981941,4.564652377983593,1.268297929423861,1.0,0.0,4.564652377985048,1.2842578425945614,1.2845662663264557,3.5543114681407846,19403.3963412172,1978.5957835975794,2034.6934298245008,2034.6934298245008,7.394357123547484,4.955498516113391,0.3137938719751059,4.641704644138285,3.225193978385641,3.225193978385641,0.9214839938244689,0.0,0.0,0.00024014467005395947,1.0002448124148937,0.00024008589404645605,198.6991783421013,0.0,1.1745650643362239e-05,33.287173923288584,0.036962493348533416,8.042288326073554e-05,0.00015972178679322393,0.0007290744339014779,0.09559084724002814,0.08165471244563427,0.01393613479439387,0.0955908862370707,0.08165471244545595,0.013936134794363448,0.42971315545128813,0.42971315545128813,0.07333980217345878,0.0,5.7211056745989595,5.8170477232300755,5.159747250490227,5.709813765528679,5.763410882773201,5.396022162081351,24885.039027338844,21152.28317323802,0.85,0.9175171472797999,0.6999250903525704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498633928702114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.1213048206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.299693609575,1540.0439202387024,0.42971315545128813,0.07333980217345878,6.112851554438009,3.225193978385641
1961.0,-29.73202074892852,4.95882308305879,35.012220669347315,24.30634091086688,5.076817945567148,-26.251098334745766,-39.82781806318087,1.5958955313843335,0.705990617546604,-5.000645718282562,40.02948147972288,48393.005706117365,15051.051966552051,15051.051966552051,63444.05767266941,88227.17432604996,88227.17432604996,15051.051966552051,103278.22629260202,103278.22629260202,103278.22629260202,128163.7778361828,104198.03065389632,64364.62029067544,44259.3448480232,24885.551543580776,0.0,69144.89639160398,21152.71881204366,1540.0609046444065,0.0,0.8868087046982931,2.807444442585355,0.0014959080323721466,354647.0641870319,1555804.7768860178,4.386910069176621,1555804.7768860178,4.386910069176621,0.85,0.09559449223475296,4.564652377983593,1.268293462698348,1.0,0.0,4.564652377984563,1.2842591464882016,1.2845674950456802,3.5543078594889552,19403.082364606347,1978.563766893521,2034.6934298245008,2034.6934298245008,7.397208712592272,4.95882308305879,0.3166780700479084,4.6421450130108814,3.2261316846031844,3.2261316846031844,0.9217519098866241,0.0,0.0,0.00024008589404645605,1.0002435278845663,0.00024002744067159145,198.7011109405615,0.0,1.1678744397158508e-05,33.097561621547214,0.03697417209293057,8.040608799440009e-05,0.00015967980605205597,0.0007288828064114761,0.09559449223499077,0.08165473478116121,0.013939757453829556,0.09559444540594307,0.08165473478095808,0.013939757453794879,0.4297118422482178,0.4297118422482178,0.07335862239993965,0.0,5.7180797881963485,5.803633542184059,5.217557241185659,5.70663633582916,5.750559698110635,5.449511497369485,24885.551543580776,21152.71881204366,0.85,0.9175522848910249,0.6998782011624152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498774839474662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.931692518854,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.261562665775,1540.0609046444065,0.4297118422482178,0.07335862239993965,6.112851554438009,3.2261316846031844
1962.0,-29.734351391430433,4.962100195812129,35.012404090908554,24.30573933469134,5.0768243253909136,-26.253195611018114,-39.829652722086735,1.5956685449788053,0.7026587770030233,-5.000330516935268,40.02978404288268,48390.187482977526,15056.746469599277,15056.746469599277,63446.9339525768,88224.37544192915,88224.37544192915,15056.746469599277,103281.12191152843,103281.12191152843,103281.12191152843,128167.17844586498,104196.30075215711,64362.86634320601,44259.37156550122,24886.056534336545,0.0,69145.42809983777,21153.148054186062,1540.0771369547238,0.0,0.8868092132590535,2.807524460669198,0.0014959080323721466,354651.4213223479,1555817.8306395956,4.3868929802638235,1555817.8306395956,4.3868929802638235,0.85,0.09559809488402361,4.564652377983593,1.2682889388268812,1.0,0.0,4.5646523779842445,1.2842603281579072,1.2845686019258444,3.5543045891100222,19402.760233509263,1978.530918663281,2034.6934298245008,2034.6934298245008,7.400007415809058,4.962100195812129,0.319535352528443,4.642564843283686,3.227060426491902,3.227060426491902,0.922017264711972,0.0,0.0,0.00024002744067159145,1.0002420747768803,0.00023996935014469704,198.70303200479512,0.0,1.1614750523822375e-05,32.91620298451261,0.036985786843454396,8.038942033457112e-05,0.00015963802033702032,0.0007286920691479729,0.09559809488421027,0.08165474516000559,0.013943349724204681,0.09559823247050211,0.08165474515984616,0.01394334972417745,0.42971052259059356,0.42971052259059356,0.07337729221872685,0.0,5.714925458153573,5.790288033274294,5.2740730542392384,5.702989293938288,5.73751960977404,5.500875178640456,24886.056534336545,21153.148054186062,0.85,0.9175868267236263,0.6998320613925169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498915010874298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.75033388182,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.223601790609,1540.0771369547238,0.42971052259059356,0.07337729221872685,6.112851554438009,3.227060426491902
1963.0,-29.73666898070137,4.965329903906953,35.01258509063041,24.305104999244236,5.0767707003245786,-26.25528713833653,-39.8314863681793,1.5953888579593634,0.6998390177066653,-5.000066293149513,40.030080340801995,48387.42888344574,15062.435028620974,15062.435028620974,63449.863912066714,88221.70155705896,88221.70155705896,15062.435028620974,103284.13658567992,103284.13658567992,103284.13658567992,128170.6955223644,104194.66234734378,64361.138836868755,44259.47056719447,24886.558936684476,0.0,69146.02950387895,21153.575096181805,1540.0944642199834,0.0,0.8868094850947662,2.8075918888570337,0.0014959080323721466,354655.0738098776,1555830.614166511,4.386883845909831,1555830.614166511,4.386883845909831,0.85,0.09560168332618707,4.564652377983593,1.2682846336485816,1.0,0.0,4.564652377983716,1.2842617554227793,1.284569954925991,3.554300639032039,19402.45514037708,1978.4998078219453,2034.6934298245008,2034.6934298245008,7.402803197688687,4.965329903906953,0.3223346834655869,4.6429952204413665,3.2279803939775906,3.2279803939775906,0.9222801125650258,0.0,0.0,0.00023996935014469704,1.000240723403386,0.00023991159780836082,198.70494234210415,0.0,1.1542763824674037e-05,32.71219267912622,0.03699732960727907,8.037276506743647e-05,0.0001595965850772606,0.0007285029315909783,0.0956016833264615,0.08165476912618161,0.013946914200279898,0.09560163334659984,0.0816547691259472,0.013946914200239866,0.4297091929926484,0.4297091929926484,0.07339580173790933,0.0,5.711806696818996,5.777131683909545,5.329713195442537,5.699905310856195,5.725021570045726,5.552911267189302,24886.558936684476,21153.575096181805,0.85,0.917621219429632,0.699786079267665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499054345882658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.54632357644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.18584389419,1540.0944642199834,0.4297091929926484,0.07339580173790933,6.112851554438009,3.2279803939775906
1964.0,-29.73897367367637,4.968513249763096,35.01276365245805,24.304501118045323,5.076755722402478,-26.25736319182837,-39.833302482124395,1.595145240554623,0.6965909236823791,-4.999773234036379,40.03037132743806,48384.651360170006,15067.99849726282,15067.99849726282,63452.64985743283,88218.99011586107,88218.99011586107,15067.99849726282,103286.98861312389,103286.98861312389,103286.98861312389,128174.0185896846,104192.99822196255,64359.40429610312,44259.54880651048,24887.02997656071,0.0,69146.57878307119,21153.975480076602,1540.1093793729576,0.0,0.8868099228880674,2.8076682488529294,0.0014959080323721466,354659.1249359956,1555843.1686197969,4.386869134977355,1555843.1686197969,4.386869134977355,0.85,0.09560521919142793,4.564652377983593,1.2682802438503131,1.0,0.0,4.56465237798376,1.2842630133894317,1.2845711390214818,3.5542971575086826,19402.145257727334,1978.4682085857387,2034.6934298245008,2034.6934298245008,7.405537500832488,4.968513249763096,0.32511373503252994,4.643399514730566,3.2288915229125497,3.2288915229125497,0.9225404351178713,0.0,0.0,0.00023991159780836082,1.0002393882576455,0.00023985417953423317,198.70684208130598,0.0,1.1475674661809894e-05,32.52206199156924,0.03700880528194088,8.035627219164235e-05,0.00015955532561671846,0.0007283145964963004,0.09560521919163345,0.08165477133736272,0.013950447854270735,0.09560520657310943,0.0816547713371872,0.013950447854240744,0.4297078580211197,0.4297078580211197,0.07341416757052446,0.0,5.708594221345663,5.764077795509365,5.384099865303824,5.696364157718733,5.712432741628618,5.602333478872083,24887.02997656071,21153.975480076602,0.85,0.9176542205580187,0.6997403517528155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499192903050175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.35619288888,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.148269809413,1540.1093793729576,0.4297078580211197,0.07341416757052446,6.112851554438009,3.2288915229125497
1965.0,-29.74126589759798,4.971650549346711,35.0129398803653,24.303869646415137,5.076714235533681,-26.259430672555986,-39.8351134621538,1.5948790104917239,0.6932290813398936,-4.999508499689307,40.03066046697005,48381.91091462019,15073.524049966363,15073.524049966363,63455.43496458655,88216.27388480327,88216.27388480327,15073.524049966363,103289.79793476964,103289.79793476964,103289.79793476964,128177.31352954532,104191.31143977855,64357.68910693578,44259.5803698253,24887.515594775687,0.0,69147.09596460099,21154.388255559334,1540.125837083274,0.0,0.8868102232339706,2.807742799536368,0.0014959080323721466,354662.7845436605,1555855.6434566623,4.386859042621456,1555855.6434566623,4.386859042621456,0.85,0.0956087371873449,4.564652377983593,1.2682759024063124,1.0,0.0,4.564652377982005,1.2842643763691397,1.2845724285841185,3.554293385360992,19401.83115607453,1978.4361791309502,2034.6934298245008,2034.6934298245008,7.408253169258283,4.971650549346711,0.32784627990876114,4.6438042694379496,3.229794048752331,3.229794048752331,0.9227982996435232,0.0,0.0,0.00023985417953423317,1.0002380974221923,0.00023979708446657244,198.7087315740477,0.0,1.1409403929665613e-05,32.334250736672345,0.037020214685870544,8.033982905450099e-05,0.00015951435047973218,0.0007281275592398177,0.09560873718760102,0.08165478305483004,0.013953954132770978,0.09560879918438003,0.08165478305461131,0.013953954132733598,0.42970651619578976,0.42970651619578976,0.07343237950338512,0.0,5.705311592236967,5.751115554682372,5.437457669702098,5.692737581029178,5.6997824530388925,5.651517106517929,24887.515594775687,21154.388255559334,0.85,0.9176876350247852,0.6996954859736801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449933069171689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.16838163398,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.110876827459,1540.125837083274,0.42970651619578976,0.07343237950338512,6.112851554438009,3.229794048752331
1966.0,-29.743546188372747,4.9747423664136585,35.01311371095168,24.30324456598612,5.076664384556218,-26.26148824794201,-39.836919063795335,1.5946064441254473,0.6900095530772319,-4.999251843298547,40.03094309192004,48379.20401536641,15078.9819519663,15078.9819519663,63458.18596733271,88213.62534273438,88213.62534273438,15078.9819519663,103292.60729470068,103292.60729470068,103292.60729470068,128180.58553162054,104189.6830521299,64355.99834539142,44259.649674153865,24887.97823691986,0.0,69147.62791107372,21154.78150138188,1540.1412252164187,0.0,0.8868105060580608,2.807814561351451,0.0014959080323721466,354666.332512388,1555867.8372969339,4.386849539045518,1555867.8372969339,4.386849539045518,0.85,0.09561221932504102,4.564652377983593,1.2682716637151317,1.0,0.0,4.56465237798233,1.2842657683027794,1.2845737475225782,3.5542895330894058,19401.52792827387,1978.4052585004943,2034.6934298245008,2034.6934298245008,7.410935589086223,4.9747423664136585,0.33054206300322875,4.64420030341043,3.230687989542993,3.230687989542993,0.923053711297998,0.0,0.0,0.00023979708446657244,1.0002368621893265,0.0002397402990544686,198.71061126157713,0.0,1.1345288473996829e-05,32.152547535307015,0.03703155997434454,8.032343784812178e-05,0.00015947364661845066,0.0007279417602626259,0.0956122193252952,0.08165478811571282,0.01395743120958239,0.09561222859651723,0.08165478811549573,0.013957431209545288,0.4297051657447793,0.4297051657447793,0.07345044215638401,0.0,5.701995084151122,5.738289045435863,5.489777510825775,5.689261396375798,5.687483108163349,5.69966513726456,24887.97823691986,21154.78150138188,0.85,0.9177203598211954,0.6996509566110318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499467737384837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.986678432615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.073656819106,1540.1412252164187,0.4297051657447793,0.07345044215638401,6.112851554438009,3.230687989542993
