time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1967.0,-29.745812826161362,4.9777893013539565,35.013285173165656,24.302624584548198,5.07661402423685,-26.263533584841767,-39.8387152357958,1.5943347829169596,0.6867371882043471,-4.998999681228948,40.03122176551515,48376.51974415338,15084.367807164244,15084.367807164244,63460.887551317624,88211.00258573724,88211.00258573724,15084.367807164244,103295.37039290149,103295.37039290149,103295.37039290149,128183.80244017065,104188.07396861551,64354.32317810949,44259.72310056225,24888.43204726916,0.0,69148.15514783142,21155.167240178787,1540.1562677072213,0.0,0.8868107803163585,2.807886491639077,0.0014959080323721466,354669.81837960857,1555879.8607269032,4.386840323304931,1555879.8607269032,4.386840323304931,0.85,0.09561566840917421,4.564652377983593,1.268267410737462,1.0,0.0,4.564652377981776,1.2842671553689582,1.2845750619899525,3.5542856942971572,19401.22829516406,1978.3747044264921,2034.6934298245008,2034.6934298245008,7.4135825997459115,4.9777893013539565,0.33320316203109623,4.64458613932286,3.2315734386071004,3.2315734386071004,0.9233066967448859,0.0,0.0,0.0002397402990544686,1.0002354482167948,0.0002396838659156443,198.71247972567318,0.0,1.1283863949892828e-05,31.978470433996275,0.03704284383829443,8.030713531114089e-05,0.0001594331637433277,0.0007277569700104283,0.09561566840942086,0.08165478855365148,0.013960879855769385,0.09561564141491834,0.08165478855344084,0.013960879855733367,0.4297038079861131,0.4297038079861131,0.07346835798759109,0.0,5.698640370587896,5.725598288403091,5.541029902195305,5.685736869433299,5.67532649044017,5.746634591782595,24888.43204726916,21155.167240178787,0.85,0.9177524319433393,0.6996068028240162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499604072055003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.81260133131,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.036599463998,1540.1562677072213,0.4297038079861131,0.07346835798759109,6.112851554438009,3.2315734386071004
1968.0,-29.74806801914598,4.980791895920361,35.01345430676933,24.301994684524857,5.07655861551049,-26.265569124260264,-39.84049845077095,1.594059720624523,0.6832297079500336,-4.998756039890588,40.03149686063011,48373.831073957175,15089.688652031547,15089.688652031547,63463.51972598872,88208.3575433131,88208.3575433131,15089.688652031547,103298.04619534465,103298.04619534465,103298.04619534465,128186.92718724195,104186.43505178229,64352.636779792454,44259.775857766486,24888.880991897295,0.0,69148.65684966378,21155.5488431127,1540.1712786331661,0.0,0.8868110241707511,2.8079604957623894,0.0014959080323721466,354673.1864824971,1555891.729831479,4.3868321292121735,1555891.729831479,4.3868321292121735,0.8500000000000001,0.0956190873651038,4.564652377983593,1.2682632121583448,1.0,0.0,4.5646523779836725,1.2842685576088517,1.284576392086958,3.5542818135191343,19400.923106686845,1978.3435838626694,2034.6934298245008,2034.6934298245008,7.41619765948381,4.980791895920361,0.33582809266433156,4.644963803256029,3.2324505012581133,3.2324505012581133,0.9235572860737467,0.0,0.0,0.0002396838659156443,1.0002342635766328,0.00023962772986658534,198.7143387861015,0.0,1.1213968954479982e-05,31.78038801699627,0.037054057807248915,8.029095340136304e-05,0.00015939291251428127,0.0007275732371420447,0.09561908736535311,0.0816547869826471,0.013964300382706015,0.09561911966541144,0.0816547869824342,0.013964300382669605,0.42970244406595043,0.42970244406595043,0.07348612648264038,0.0,5.695211262341616,5.712997951291413,5.591232328009369,5.681985747840599,5.663071283616034,5.792616463920922,24888.880991897295,21155.5488431127,0.85,0.9177838387224914,0.6995628444255513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499739592860086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.614518914306,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.99973961402,1540.1712786331661,0.42970244406595043,0.07348612648264038,6.112851554438009,3.2324505012581133
1969.0,-29.75030978663599,4.983750581327298,35.01362109214362,24.30136209530758,5.076485659888766,-26.26759433384699,-39.84228005921466,1.5937702070996824,0.6798969872581893,-4.998529187932382,40.031766727088176,48371.20080941629,15094.957751167502,15094.957751167502,63466.15856058379,88205.78062770289,88205.78062770289,15094.957751167502,103300.73837887039,103300.73837887039,103300.73837887039,128190.05676644646,104184.8500671057,64350.993955539925,44259.84012396197,24889.318387576073,0.0,69149.15851153804,21155.92062943966,1540.1860753097808,0.0,0.8868112015208329,2.80803027509809,0.0014959080323721466,354676.32251121296,1555903.3734097525,4.386826169825766,1555903.3734097525,4.386826169825766,0.85,0.0956224777853316,4.564652377983593,1.2682590657798576,1.0,0.0,4.564652377984503,1.2842700267895866,1.2845777895222517,3.5542777474876477,19400.62796110652,1978.3134873893246,2034.6934298245008,2034.6934298245008,7.418787287512641,4.983750581327298,0.33841332179607075,4.645337259531227,3.233319266121235,3.233319266121235,0.9238055046060671,0.0,0.0,0.00023962772986658534,1.000232873093692,0.00023957194000775395,198.7161868095825,0.0,1.1155037870817126e-05,31.613377325895737,0.03706521284511973,8.027478908040799e-05,0.00015935294078617734,0.0007273907800983031,0.09562247778559421,0.08165478472465233,0.013967693060941878,0.09562243362668477,0.08165478472442808,0.013967693060903527,0.4297010722415611,0.4297010722415611,0.073503747579114,0.0,5.691764072811338,5.700538873560163,5.640473342451287,5.678426175190566,5.651144769656469,5.8379757205731835,24889.318387576073,21155.92062943966,0.85,0.9178153418887085,0.6995197317020886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499874431785817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.44750822321,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.963033487022,1540.1860753097808,0.4297010722415611,0.073503747579114,6.112851554438009,3.233319266121235
1970.0,-29.75254018701933,4.986666212268132,35.01378562488344,24.300750949792587,5.076441715139235,-26.269606409766276,-39.84404067797584,1.5935079378863048,0.6761908325203763,-4.998284621761212,40.03203468169111,48368.52791276141,15100.124287100021,15100.124287100021,63468.65219986143,88203.16925498845,88203.16925498845,15100.124287100021,103303.29354208848,103303.29354208848,103303.29354208848,128193.04305313228,104183.23874052362,64349.31728148304,44259.912732267316,24889.749511043803,0.0,69149.66224331112,21156.287084387233,1540.2001538982204,0.0,0.886811475929571,2.808106980872981,0.0014959080323721466,354679.7034477119,1555914.9345648494,4.386816949039847,1555914.9345648494,4.386816949039847,0.85,0.09562582714898302,4.564652377983593,1.2682548424741253,1.0,0.0,4.5646523779831885,1.2842713679070112,1.2845790593080135,3.5542740358859266,19400.327910307165,1978.282890722843,2034.6934298245008,2034.6934298245008,7.421326508339128,4.986666212268132,0.34097541301531553,4.645690799252816,3.2341797893788615,3.2341797893788615,0.9240513683939604,0.0,0.0,0.00023957194000775395,1.000231696390293,0.00023951644491205203,198.71802549246902,0.0,1.1086348009618344e-05,31.418710259258386,0.03707629919312935,8.025881815175703e-05,0.00015931312185599693,0.0007272090205239662,0.09562582714921332,0.08165477038674769,0.013971056762465626,0.09562594938693651,0.08165477038655104,0.013971056762431976,0.4296996942633015,0.4296996942633015,0.07352122589938771,0.0,5.688210880705526,5.688156704612084,5.688527516735121,5.674475454281605,5.639104088460272,5.881311815756817,24889.749511043803,21156.287084387233,0.85,0.9178447173977453,0.699475982146827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500008470366406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.252841156565,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.926521144334,1540.2001538982204,0.4296996942633015,0.07352122589938771,6.112851554438009,3.2341797893788615
1971.0,-29.754758485749136,4.989538791133959,35.01394785985663,24.300096358079486,5.076338946972804,-26.271613475320773,-39.84580807210875,1.5931939365445618,0.6727910835742819,-4.998089814476368,40.03229681642013,48365.94614355039,15105.290536100742,15105.290536100742,63471.236679651134,88200.62840551841,88200.62840551841,15105.290536100742,103305.91894161915,103305.91894161915,103305.91894161915,128196.0985965011,104181.66541011573,64347.698973169114,44259.96270771846,24890.17965488195,0.0,69150.14236260041,21156.652706649656,1540.215383156048,0.0,0.8868115182113243,2.8081739128717356,0.0014959080323721466,354682.39652452746,1555926.2446787958,4.386815528272766,1555926.2446787958,4.386815528272766,0.8499999999999999,0.09562916391639524,4.564652377983593,1.2682508219266313,1.0,0.0,4.564652377983363,1.2842729502377184,1.2845805707432616,3.554269656725759,19400.034934909272,1978.2530155465192,2034.6934298245008,2034.6934298245008,7.4238655881459374,4.989538791133959,0.34348315737039314,4.646055633763566,3.2350322556815585,3.2350322556815585,0.924294930194731,0.0,0.0,0.00023951644491205203,1.0002304433073836,0.00023946126266669284,198.71985422874945,0.0,1.10278758424029e-05,31.25300013736982,0.037087327068971755,8.024278871672532e-05,0.0001592736561953267,0.0007270288735021392,0.09562916391666712,0.08165476992792227,0.013974393988744857,0.09562917877401231,0.08165476992769012,0.013974393988705121,0.4296983077216934,0.4296983077216934,0.0735385508244082,0.0,5.68466998199284,5.675917859547667,5.735816621723586,5.670880898050655,5.627342789713282,5.925442096469453,24890.17965488195,21156.652706649656,0.85,0.9178757195730562,0.6994337898819558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500141831636768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.08713103468,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.8901617971,1540.215383156048,0.4296983077216934,0.0735385508244082,6.112851554438009,3.2350322556815585
1972.0,-29.756964776001308,4.992368973468668,35.01410765616844,24.299446655809902,5.076237306353053,-26.27360961850273,-39.84756610644979,1.592882148854541,0.669312621042252,-4.9978923473430665,40.032550251589,48363.37981474245,15110.37811983478,15110.37811983478,63473.75793457723,88198.10477192339,88198.10477192339,15110.37811983478,103308.48289175818,103308.48289175818,103308.48289175818,128199.05137479484,104180.10432147217,64346.0911637187,44260.01461972608,24890.568483036663,0.0,69150.58310276274,21156.983210581162,1540.228236639829,0.0,0.8868116055217753,2.8082421824247428,0.0014959080323721466,354685.126388297,1555937.1794989735,4.386812594435063,1555937.1794989735,4.386812594435063,0.85,0.09563245818905433,4.564652377983593,1.2682468585250901,1.0,0.0,4.564652377983939,1.2842745215786706,1.2845820715877543,3.5542653079908324,19399.744239093434,1978.2233728228737,2034.6934298245008,2034.6934298245008,7.426366005977667,4.992368973468668,0.3459612157691332,4.646407757699535,3.2358765939931966,3.2358765939931966,0.9245361697123419,0.0,0.0,0.00023946126266669284,1.0002291998384543,0.0002394063907606056,198.72167309475583,0.0,1.096580775379198e-05,31.077099174246474,0.037098292876725544,8.022684710670435e-05,0.0001592344155599885,0.0007268497536427291,0.0956324581893069,0.08165475523304626,0.013977702956260638,0.09563231110054356,0.08165475523283061,0.013977702956223716,0.4296969147696093,0.4296969147696093,0.07355573865513838,0.0,5.681102466018842,5.663801281704025,5.782197651433762,5.667204968385306,5.615720195294216,5.968192462226,24890.568483036663,21156.983210581162,0.85,0.9179063297304473,0.6993922197716105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500274471639643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.91123007156,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.853970539647,1540.228236639829,0.4296969147696093,0.07355573865513838,6.112851554438009,3.2358765939931966
1973.0,-29.759158032782118,4.995157442048285,35.014265131828836,24.298810155037813,5.07615047101062,-26.27559254910623,-39.84930702773852,1.5925849873348266,0.6656098370485211,-4.997689274792246,40.03280224696615,48360.796824010744,15115.383770445944,15115.383770445944,63476.18059445669,88195.57380876252,88195.57380876252,15115.383770445944,103310.95757920847,103310.95757920847,103310.95757920847,128201.91662361863,104178.53673400628,64344.4671949868,44260.0772655772,24890.95904441017,0.0,69151.03630998736,21157.315187748645,1540.2411126386728,0.0,0.8868117265671226,2.808314028881808,0.0014959080323721466,354687.9337607724,1555948.0522548782,4.3868085270256865,1555948.0522548782,4.3868085270256865,0.85,0.09563572067995978,4.564652377983593,1.2682428357796742,1.0,0.0,4.564652377983207,1.2842760239130246,1.2845835038075357,3.554261150243762,19399.452333109,1978.1936066963744,2034.6934298245008,2034.6934298245008,7.428826155766228,4.995157442048285,0.348411443880174,4.646745998168111,3.2367129303160573,3.2367129303160573,0.9247751229474449,0.0,0.0,0.0002394063907606056,1.0002278498074917,0.00023935185448663803,198.7234812449863,0.0,1.090423698355528e-05,30.902607611395663,0.0371091971137091,8.021106356064855e-05,0.00015919532719995707,0.0007266713288671601,0.09563572068020192,0.08165473484013894,0.013980985840062979,0.09563557031199073,0.08165473483993219,0.01398098584002759,0.42969551594745925,0.42969551594745925,0.0735727932466061,0.0,5.677466491576467,5.651779279716834,5.827546298204368,5.663299111840786,5.60408709162806,6.0094184899755305,24890.95904441017,21157.315187748645,0.85,0.9179353482124017,0.699350283157305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500406395908698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.736738508705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.817945908737,1540.2411126386728,0.42969551594745925,0.0735727932466061,6.112851554438009,3.2367129303160573
1974.0,-29.761339633045946,4.997904833986112,35.0144204388621,24.29818717008459,5.076076268565182,-26.277563723734218,-39.85103851938618,1.5923003592534866,0.6617434512555747,-4.99748347198707,40.033054029334124,48358.226925473326,15120.31296746065,15120.31296746065,63478.53989293397,88193.04718168148,88193.04718168148,15120.31296746065,103313.36014914213,103313.36014914213,103313.36014914213,128204.71992504393,104176.97394867799,64342.85723118374,44260.129686104716,24891.359775901805,0.0,69151.48946200652,21157.655809516535,1540.2545615518668,0.0,0.886811862275947,2.8083883274688763,0.0014959080323721466,354690.77889538655,1555958.915877502,4.386803966889764,1555958.915877502,4.386803966889764,0.85,0.09563895373041939,4.564652377983593,1.2682387921540066,1.0,0.0,4.564652377984308,1.2842774669705423,1.2845848771671944,3.5542571565559458,19399.16132134752,1978.16393175524,2034.6934298245008,2034.6934298245008,7.431248730559291,4.997904833986112,0.35083297569346783,4.6470718582926445,3.2375413999600227,3.2375413999600227,0.9250118285600065,0.0,0.0,0.00023935185448663803,1.0002266427724769,0.00023929761941072765,198.7252798141332,0.0,1.0837638216966129e-05,30.71386670688201,0.037120034751926066,8.01953683529589e-05,0.00015915648613367913,0.0007264940329016112,0.09563895373065737,0.08165471153781707,0.013984242192840295,0.09563895022719907,0.08165471153761389,0.013984242192805496,0.4296941100891398,0.4296941100891398,0.07358970953611864,0.0,5.673743538120846,5.639840981397981,5.871799589513728,5.65922692324267,5.592488694923873,6.049291611064291,24891.359775901805,21157.655809516535,0.85,0.9179634507773053,0.6993085369772475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500537543115937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.54799760419,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.782108838694,1540.2545615518668,0.4296941100891398,0.07358970953611864,6.112851554438009,3.2375413999600227
1975.0,-29.76350902275674,5.000611645944393,35.014573661903306,24.297564464528136,5.075999312980703,-26.279524182499404,-39.85275694923473,1.5920144727231895,0.6578065200139349,-4.997285483154745,40.033303939776346,48355.65583626865,15125.182565006306,15125.182565006306,63480.83840127495,88190.53425487308,88190.53425487308,15125.182565006306,103315.7168198794,103315.7168198794,103315.7168198794,128207.4817870022,104175.4180145438,64341.23905140044,44260.19884793707,24891.7649671228,0.0,69151.96381505986,21158.00022205438,1540.2684992915083,0.0,0.8868119650005559,2.808462639932972,0.0014959080323721466,354693.51602211455,1555969.6987890624,4.386800515101749,1555969.6987890624,4.386800515101749,0.85,0.09564215859773892,4.564652377983593,1.2682347688591107,1.0,0.0,4.564652377983669,1.2842789152919611,1.284586256178699,3.554253148309212,19398.871585371035,1978.1343869079692,2034.6934298245008,2034.6934298245008,7.433642013731231,5.000611645944393,0.3532212934140748,4.647390352530318,3.238362125598014,3.238362125598014,0.9252463215994327,0.0,0.0,0.00023929761941072765,1.0002253781083548,0.00023924369911838456,198.7270683449663,0.0,1.0777880636031129e-05,30.544513722512217,0.0371308126325621,8.017979435179238e-05,0.00015911782505893525,0.0007263175585348461,0.09564215859798234,0.08165468774592666,0.013987470852055685,0.09564235745635422,0.08165468774571884,0.013987470852020078,0.4296926956652394,0.4296926956652394,0.07360647896493358,0.0,5.669942452246062,5.627987470361006,5.915012024100179,5.655092003168704,5.580959191468025,6.088321865589364,24891.7649671228,21158.00022205438,0.85,0.9179903924499992,0.6992665597406764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500667995559096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.37864461982,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.746432178983,1540.2684992915083,0.4296926956652394,0.07360647896493358,6.112851554438009,3.238362125598014
1976.0,-29.765667812942464,5.003277856697506,35.014724625770164,24.29690424995499,5.0758592290447515,-26.281481413172163,-39.854486170783616,1.591672829274501,0.6543996061907364,-4.99713633962996,40.03354457945267,48353.187456793574,15130.054709626584,15130.054709626584,63483.242166420154,88188.13899462137,88188.13899462137,15130.054709626584,103318.19370424795,103318.19370424795,103318.19370424795,128210.34089872443,104173.94593518968,64339.69029131645,44260.28404874803,24892.147194476474,0.0,69152.4312432245,21158.325115305004,1540.282309804347,0.0,0.8868118527430013,2.808524369862103,0.0014959080323721466,354695.5778904054,1555980.081747303,4.386804287219147,1555980.081747303,4.386804287219147,0.8500000000000001,0.0956453451207802,4.564652377983593,1.2682309719501061,1.0,0.0,4.5646523779836405,1.2842806236024522,1.2845878956456143,3.554248420551252,19398.597464288552,1978.1064343367566,2034.6934298245008,2034.6934298245008,7.436036548725477,5.003277856697506,0.3555573942155892,4.647720462481916,3.2391751885954063,3.2391751885954063,0.9254786253129732,0.0,0.0,0.00023924369911838456,1.000224280771283,0.00023919005338872732,198.7288481652356,0.0,1.0715421621644927e-05,30.367504875741723,0.03714152805418374,8.016412536863377e-05,0.0001590795737497508,0.0007261429546054162,0.09564534512102688,0.08165467252648613,0.013990672594540753,0.09564530514247428,0.08165467252627553,0.013990672594504665,0.4296912715737704,0.4296912715737704,0.07362309726207679,0.0,5.666210343299554,5.616322642333159,5.957583572480132,5.651535945820683,5.569955162187739,6.128233510169309,24892.147194476474,21158.325115305004,0.85,0.9180189477812494,0.699226138365615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450079772007201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.20163577305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.710927417342,1540.282309804347,0.4296912715737704,0.07362309726207679,6.112851554438009,3.2391751885954063
1977.0,-29.767813944153122,5.0059042192310965,35.01487322149144,24.296251928340666,5.075734121206901,-26.283425751173148,-39.85619827928019,1.5913459282268638,0.6506825346993992,-4.996973944975368,40.03377752666156,48350.70085452844,15134.83649596905,15134.83649596905,63485.53735049749,88185.71139117093,88185.71139117093,15134.83649596905,103320.54788713998,103320.54788713998,103320.54788713998,128213.03721841873,104172.44259280086,64338.12372708114,44260.35429524413,24892.48933127874,0.0,69152.84362652287,21158.615931586926,1540.2935640533633,0.0,0.886811835760728,2.8085916846881815,0.0014959080323721466,354697.82296262437,1555990.1328460341,4.38680485786346,1555990.1328460341,4.38680485786346,0.85,0.09564848649556046,4.564652377983593,1.2682271178951487,1.0,0.0,4.564652377985115,1.284282262436909,1.2845894659723263,3.55424388508039,19398.317521606245,1978.0778881275712,2034.6934298245008,2034.6934298245008,7.438386674927476,5.0059042192310965,0.35787046327795213,4.648033755953144,3.2399805149158354,3.2399805149158354,0.9257087185473816,0.0,0.0,0.00023919005338872732,1.000222969387668,0.00023913673321775283,198.7306175765706,0.0,1.0660954063766745e-05,30.213143816714958,0.03715218900824751,8.014861424072562e-05,0.00015904143914800172,0.0007259688834048589,0.09564848649579052,0.08165463987893863,0.013993846616851895,0.09564829460150415,0.08165463987874223,0.013993846616818231,0.4296898432926751,0.4296898432926751,0.07363958458174247,0.0,5.662444856463765,5.604767828858144,5.9992736303257175,5.647656479674765,5.5588656624425425,6.166420126187063,24892.48933127874,21158.615931586926,0.85,0.9180466633211344,0.6991860105660792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500926812955584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.04727471402,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.675562686529,1540.2935640533633,0.4296898432926751,0.07363958458174247,6.112851554438009,3.2399805149158354
1978.0,-29.769949322861954,5.0084917179809425,35.015019746972804,24.29563805870714,5.075663750219143,-26.28535493616042,-39.8578928905539,1.5910693635174842,0.6463663626662424,-4.996778829867702,40.03401441519397,48348.18501648284,15139.500150018504,15139.500150018504,63487.685166501346,88183.20911658711,88183.20911658711,15139.500150018504,103322.70926660561,103322.70926660561,103322.70926660561,128215.5630857275,104170.88477872519,64336.548743294035,44260.37337270128,24892.853819121887,0.0,69153.22719182317,21158.925746253604,1540.305389544562,0.0,0.8868119710043109,2.808670614616018,0.0014959080323721466,354700.520403029,1556000.3540534968,4.386800313361506,1556000.3540534968,4.386800313361506,0.85,0.0956515905954076,4.564652377983593,1.2682231671316546,1.0,0.0,4.564652377982996,1.2842836653048277,1.284590800694025,3.554240002655614,19398.02743555923,1978.0483075830412,2034.6934298245008,2034.6934298245008,7.44067874211612,5.0084917179809425,0.36017022653632136,4.648321491444621,3.240778264041298,3.240778264041298,0.9259366468689423,0.0,0.0,0.00023913673321775283,1.0002218560340517,0.0002390836910582482,198.73237815034074,0.0,1.0596350507050311e-05,30.030057336980583,0.03716278535875456,8.013326436393745e-05,0.00015900346885381537,0.0007257955622112085,0.09565159059562371,0.08165459634063897,0.013996994254984746,0.0956517315489324,0.0816545963404545,0.013996994254953116,0.4296884105575429,0.4296884105575429,0.07365594202336596,0.0,5.658518781280975,5.593231763337428,6.039745146012422,5.64314519253395,5.547467253821424,6.202076525848327,24892.853819121887,21158.925746253604,0.85,0.9180726300797755,0.6991457518297807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501055151022009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.86418823429,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.640379597511,1540.305389544562,0.4296884105575429,0.07365594202336596,6.112851554438009,3.240778264041298
1979.0,-29.772072730219506,5.011040051064409,35.01516415721861,24.294974107202165,5.075510045352527,-26.287281679542122,-39.85959085458887,1.5907189946751081,0.6427802222296464,-4.996653112710076,40.03424585260202,48345.74366541181,15144.20002998399,15144.20002998399,63489.94369539579,88180.85943003149,88180.85943003149,15144.20002998399,103325.05946001547,103325.05946001547,103325.05946001547,128218.2866320178,104169.43583727152,64335.00414060482,44260.479662963,24893.227172002324,0.0,69153.70683496533,21159.243096201975,1540.3193888717672,0.0,0.8868117728593852,2.8087319639167654,0.0014959080323721466,354702.2584345353,1556010.3401062074,4.386806971496598,1556010.3401062074,4.386806971496598,0.85,0.09565469383546293,4.564652377983593,1.2682194229727606,1.0,0.0,4.564652377983937,1.2842854126017225,1.284592480283966,3.5542351670385006,19397.757623066704,1978.020794365732,2034.6934298245008,2034.6934298245008,7.442988613419871,5.011040051064409,0.3624093103925867,4.648630740671822,3.2415686665295533,3.2415686665295533,0.926162476151301,0.0,0.0,0.0002390836910582482,1.0002206159731621,0.00023903095701105132,198.7341288811944,0.0,1.0541194500581693e-05,29.87374521464852,0.03717332655325514,8.011788684341697e-05,0.00015896580421483124,0.0007256236362273036,0.09565469383568863,0.08165457610999437,0.014000117725694256,0.09565466884635168,0.08165457610980172,0.014000117725661222,0.4296869676933482,0.4296869676933482,0.07367214943103664,0.0,5.654663274379573,5.581876615952638,6.0796328398850505,5.639433334939724,5.536702509148881,6.239493062331121,24893.227172002324,21159.243096201975,0.85,0.9180989219697788,0.6991055993684976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501182848242475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.707876111956,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.605340379238,1540.3193888717672,0.4296869676933482,0.07367214943103664,6.112851554438009,3.2415686665295533
1980.0,-29.77418535954286,5.01355017995502,35.015306343122504,24.294330342113994,5.075393748246005,-26.289194979469688,-39.86127533772958,1.5904033681730305,0.6386417154449759,-4.996495781327264,40.0344698814749,48343.29218971883,15148.784533126644,15148.784533126644,63492.07672284547,88178.43068343855,88178.43068343855,15148.784533126644,103327.2152165652,103327.2152165652,103327.2152165652,128220.76899849751,104167.92007393643,64333.462038142214,44260.50892866024,24893.553781932325,0.0,69154.06271059257,21159.520714642476,1540.3300206871806,0.0,0.8868117623997349,2.8088041913627646,0.0014959080323721466,354704.43354005873,1556020.006541852,4.386807322965479,1556020.006541852,4.386807322965479,0.85,0.0956577426250483,4.564652377983593,1.268215610128827,1.0,0.0,4.564652377983591,1.284286996862368,1.2845939971942253,3.554230782633057,19397.475367436233,1977.9920123014724,2034.6934298245008,2034.6934298245008,7.445241779953692,5.01355017995502,0.3646349909140625,4.648915189040958,3.2423515665397007,3.2423515665397007,0.9263861618684859,0.0,0.0,0.00023903095701105132,1.0002194998480463,0.00023897850126633702,198.73587075257637,0.0,1.0480054932054261e-05,29.700475677441776,0.037183806608187195,8.010263410749969e-05,0.00015892832290355163,0.0007254525470706412,0.0956577426252676,0.08165453008800014,0.014003212537267464,0.09565778776715814,0.08165453008781293,0.014003212537235365,0.4296855200108933,0.4296855200108933,0.07368822837403213,0.0,5.65070861969059,5.570572596082457,6.1185337949540894,5.635137496772245,5.525663505278658,6.274504958155433,24893.553781932325,21159.520714642476,0.85,0.9181250418873824,0.6990665522000332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501309831694729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.53460657475,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.570469807748,1540.3300206871806,0.4296855200108933,0.07368822837403213,6.112851554438009,3.2423515665397007
1981.0,-29.77628566139962,5.016022301902877,35.01544639320199,24.293675121758156,5.075248880247993,-26.29110004059805,-39.86295856358481,1.5900632594464614,0.6347743400906438,-4.99636704965127,40.03469204009565,48340.895174291494,15153.345366257061,15153.345366257061,63494.240540548555,88176.08050158009,88176.08050158009,15153.345366257061,103329.42586783716,103329.42586783716,103329.42586783716,128223.3193815707,104166.46412417504,64331.95514800515,44260.56552907765,24893.893513733547,0.0,69154.4590428112,21159.809486673515,1540.342122969197,0.0,0.886811613185214,2.808869562375866,0.0014959080323721466,354706.21326257486,1556029.59232436,4.386812336925413,1556029.59232436,4.386812336925413,0.8500000000000001,0.09566077677523617,4.564652377983593,1.2682119231158864,1.0,0.0,4.56465237798258,1.2842886949958086,1.284595628361766,3.5542260830992443,19397.204249902035,1977.964366006948,2034.6934298245008,2034.6934298245008,7.447483313279332,5.016022301902877,0.3668196310363374,4.64920267086654,3.2431271888401425,3.2431271888401425,0.9266077682400408,0.0,0.0,0.00023897850126633702,1.0002182226602503,0.00023892636211999128,198.73760248653429,0.0,1.0424838101770893e-05,29.54399118041871,0.037194231446288965,8.00873954375313e-05,0.00015889110582880571,0.0007252826640619007,0.09566077677545068,0.08165449339097056,0.014006283384480117,0.09566074956844414,0.08165449339078747,0.014006283384448707,0.4296840640054678,0.4296840640054678,0.0737041712749293,0.0,5.646757663651499,5.5594003155363225,6.156681104631502,5.631141389741913,5.5149632018955685,6.309580053401419,24893.893513733547,21159.809486673515,0.85,0.9181510696402296,0.6990278840062254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450143617270717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.37812207773,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.535744375962,1540.342122969197,0.4296840640054678,0.0737041712749293,6.112851554438009,3.2431271888401425
1982.0,-29.77837578598947,5.01845704050483,35.01558429428284,24.29302866747605,5.075113528765011,-26.292994988595154,-39.86462879749013,1.589732731370841,0.6307424165945008,-4.996232494606117,40.0349095433535,48338.48735702468,15157.831367765622,15157.831367765622,63496.3187247903,88173.72721177322,88173.72721177322,15157.831367765622,103331.55857953885,103331.55857953885,103331.55857953885,128225.77281904254,104165.00478139828,64330.43786559109,44260.629906452436,24894.214239503697,0.0,69154.84414595613,21160.08210357814,1540.3530502226647,0.0,0.8868115104555803,2.808937758534668,0.0014959080323721466,354708.0735009813,1556038.9772787793,4.386815788884135,1556038.9772787793,4.386815788884135,0.85,0.0956637747385244,4.564652377983593,1.2682082163216544,1.0,0.0,4.564652377985287,1.2842903476945273,1.2845972144901765,3.5542215093166067,19396.932500542498,1977.9366552841693,2034.6934298245008,2034.6934298245008,7.449688068768687,5.01845704050483,0.3689795418122248,4.6494774986926055,3.243895529261004,3.243895529261004,0.9268272940745726,0.0,0.0,0.00023892636211999128,1.0002171688450716,0.00023887448602374445,198.73932585551822,0.0,1.0362008940446328e-05,29.36593333722489,0.03720459345522941,8.007227703601845e-05,0.00015885408508397285,0.0007251136772309646,0.09566377473873314,0.08165444648128774,0.014009328257445407,0.09566373965878364,0.08165444648110956,0.014009328257414837,0.4296826017978384,0.4296826017978384,0.0737199855549641,0.0,5.642762345804897,5.548325553745201,6.19394602765874,5.626974911200591,5.5042895422135985,6.343323979998672,24894.214239503697,21160.08210357814,0.85,0.918176007898693,0.698989173556706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450156177858514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.20006423454,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.501195483446,1540.3530502226647,0.4296826017978384,0.0737199855549641,6.112851554438009,3.243895529261004
1983.0,-29.78045410706466,5.0208548461952045,35.015720122099204,24.29237732375043,5.074975025600489,-26.294879627088697,-39.86628988115115,1.5894005456245281,0.6265601405160623,-4.996105291768344,40.03512495467341,48336.09446552869,15162.263317155113,15162.263317155113,63498.3577826838,88171.36563783695,88171.36563783695,15162.263317155113,103333.62895499206,103333.62895499206,103333.62895499206,128228.1662410369,104163.53030743223,64328.92814044376,44260.66907443164,24894.537286044837,0.0,69155.20636047647,21160.35669313811,1540.3643280586266,0.0,0.8868113778887153,2.809007062414647,0.0014959080323721466,354709.83210134535,1556048.2720112347,4.3868202434452135,1556048.2720112347,4.3868202434452135,0.85,0.09566674732175896,4.564652377983593,1.268204489746131,1.0,0.0,4.564652377983422,1.284292007603179,1.2845988081679205,3.5542169155925953,19396.65793355089,1977.9086572428803,2034.6934298245008,2034.6934298245008,7.451866259018151,5.0208548461952045,0.3711089692817824,4.649745876913422,3.2446567125757646,3.2446567125757646,0.9270447750216471,0.0,0.0,0.00023887448602374445,1.0002159459833921,0.0002388229131749023,198.74103951822585,0.0,1.0309820396112077e-05,29.218031002581625,0.03721490327562552,8.005724407618915e-05,0.00015881724194755531,0.0007249455011207039,0.09566674732196424,0.08165439896118735,0.014012348360776894,0.0956667860619309,0.08165439896101213,0.014012348360746829,0.42968113309639655,0.42968113309639655,0.07373566883839201,0.0,5.638707953023527,5.5373265401693175,6.230355366902529,5.622665432284407,5.493579325700068,6.376294195499781,24894.537286044837,21160.35669313811,0.85,0.9182006840048175,0.6989509107032857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501686777885285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.05216189989,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.466780465451,1540.3643280586266,0.42968113309639655,0.07373566883839201,6.112851554438009,3.2446567125757646
1984.0,-29.782521263327734,5.023216344462848,35.01585396681996,24.29174962397667,5.07485175577931,-26.296752692189088,-39.867937833163865,1.5890831846407367,0.6223762817210741,-4.995970878103732,40.035338845972824,48333.69463743036,15166.62020788272,15166.62020788272,63500.31484531308,88169.04286807985,88169.04286807985,15166.62020788272,103335.66307596257,103335.66307596257,103335.66307596257,128230.52264174602,104162.09652105893,64327.41356993354,44260.75883458377,24894.85956578345,0.0,69155.61840036722,21160.63063091593,1540.375449048846,0.0,0.8868112875161509,2.8090772296115936,0.0014959080323721466,354711.690400024,1556057.5011982005,4.386823280178237,1556057.5011982005,4.386823280178237,0.85,0.0956696869673492,4.564652377983593,1.2682007521810008,1.0,0.0,4.564652377984755,1.2842935975901628,1.2846003322966035,3.5542125153848514,19396.39094313927,1977.8814317977365,2034.6934298245008,2034.6934298245008,7.454007559846936,5.023216344462848,0.37321507852771685,4.650001265935131,3.2454108123598693,3.2454108123598693,0.9272602321028198,0.0,0.0,0.0002388229131749023,1.0002147894332813,0.00023877162755233666,198.74274400086458,0.0,1.0249641589802538e-05,29.04748426550039,0.03722515291721533,8.00423325372414e-05,0.0001587805806376609,0.0007247781549853144,0.09566968696755286,0.08165434447885495,0.014015342488697912,0.09566985671160996,0.08165434447868113,0.014015342488668082,0.42967965641212197,0.42967965641212197,0.07375122026240023,0.0,5.634598915942092,5.526425741007927,6.265808408416717,5.618347159824793,5.483085066984472,6.407933210607325,24894.85956578345,21160.63063091593,0.85,0.9182235126246212,0.6989120443925305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501811073317976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.88161516281,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.432532240378,1540.375449048846,0.42967965641212197,0.07375122026240023,6.112851554438009,3.2454108123598693
1985.0,-29.784577388082248,5.0255411942311765,35.01598562311898,24.29105193531143,5.074638193802338,-26.29862485699847,-39.86960059320552,1.5886856627185613,0.6187092594824435,-4.9959061082240295,40.035542790281035,48331.41905360152,15171.018027800597,15171.018027800597,63502.437081402124,88166.81324031584,88166.81324031584,15171.018027800597,103337.83126811644,103337.83126811644,103337.83126811644,128232.99427254936,104160.70940197892,64325.97681403577,44260.8139866035,24895.163004432918,0.0,69155.97699103641,21160.888553767978,1540.3871519795052,0.0,0.886810878780725,2.8091325611223796,0.0014959080323721466,354712.58586068166,1556066.301221377,4.386837014665569,1556066.301221377,4.386837014665569,0.8499999999999999,0.09567262127060741,4.564652377983593,1.268197317929007,1.0,0.0,4.5646523779839,1.284295561708779,1.2846022310149943,3.554207079801972,19396.132642808734,1977.85509249425,2034.6934298245008,2034.6934298245008,7.456168976330329,5.0255411942311765,0.3752621468293693,4.650279047401807,3.2461579557476004,3.2461579557476004,0.9274737016421716,0.0,0.0,0.00023877162755233666,1.000213646678552,0.0002387206256835575,198.7444394129373,0.0,1.0192645356490922e-05,28.885956940295273,0.03723534556257182,8.002728960976764e-05,0.000158744337942569,0.0007246127196809787,0.09567262127074853,0.0816543077885055,0.014018313482243026,0.09567242392451576,0.08165430778838506,0.01401831348222235,0.4296781719672466,0.4296781719672466,0.07376663245636994,0.0,5.630592911268593,5.51570669566928,6.300896420912409,5.614615367706449,5.472959455339435,6.441425181121986,24895.163004432918,21160.888553767978,0.85,0.9182494390851124,0.6988755152698654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501934703047634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.7200878376,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.398438406339,1540.3871519795052,0.4296781719672466,0.07376663245636994,6.112851554438009,3.2461579557476004
1986.0,-29.786623393315256,5.027830900942215,35.016115180117154,24.290427343826764,5.074526121466878,-26.30047776278095,-39.871230244729645,1.5883804909325259,0.6141052000432978,-4.9957632485872425,40.03574495375175,48329.03724251669,15175.23519467549,15175.23519467549,63504.27243719218,88164.4534501371,88164.4534501371,15175.23519467549,103339.68864481259,103339.68864481259,103339.68864481259,128235.1220488608,104159.23406167605,64324.476067554766,44260.84221569031,24895.433404048206,0.0,69156.27561973852,21161.118393440975,1540.3951957657157,0.0,0.8868108738415231,2.809209195340675,0.0014959080323721466,354714.5609390833,1556075.0244400522,4.386837180634611,1556075.0244400522,4.386837180634611,0.85,0.09567548842844567,4.564652377983593,1.268193606189452,1.0,0.0,4.564652377982719,1.284297093545586,1.2846036977126174,3.554202840545143,19395.8579144935,1977.8270780025289,2034.6934298245008,2034.6934298245008,7.4582416064440755,5.027830900942215,0.3773193640177306,4.650511536924484,3.246897979335151,3.246897979335151,0.9276851369529002,0.0,0.0,0.0002387206256835575,1.0002125986419899,0.00023866988479016724,198.7461265060469,0.0,1.013633781952546e-05,28.726381380535155,0.03724548190039134,8.001254874982221e-05,0.0001587080769337353,0.0007244472007807778,0.09567548842863281,0.08165423153281637,0.014021256895816445,0.09567553298006853,0.08165423153265665,0.014021256895789022,0.4296766850730898,0.4296766850730898,0.07378193475657606,0.0,5.62640960714765,5.5049846084301635,6.334780745506066,5.60986844863055,5.462374712277494,6.47064267300334,24895.433404048206,21161.118393440975,0.85,0.9182720131774542,0.6988380564080386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502057675014377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.56051227784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.364496664977,1540.3951957657157,0.4296766850730898,0.07378193475657606,6.112851554438009,3.246897979335151
1987.0,-29.788658679632686,5.030085225364302,35.01624282489698,24.28977055186408,5.074350591009879,-26.3023273666005,-39.872866846248485,1.5880192779773612,0.6101453255283218,-4.995680497075202,40.035948368061945,48326.740972156025,15179.481069349522,15179.481069349522,63506.22204150555,88162.23719058333,88162.23719058333,15179.481069349522,103341.71825993285,103341.71825993285,103341.71825993285,128237.46716691971,104157.86822984865,64323.02664880831,44260.935090044826,24895.748906986857,0.0,69156.68399703168,21161.386570938826,1540.4072742326234,0.0,0.8868105585223746,2.8092704427368225,0.0014959080323721466,354715.70500812714,1556083.801668918,4.386847776117682,1556083.801668918,4.386847776117682,0.8499999999999999,0.09567836276937088,4.564652377983593,1.2681901257811115,1.0,0.0,4.564652377983913,1.2842988868188512,1.2846054262441307,3.554197877793093,19395.603578137267,1977.801142911929,2034.6934298245008,2034.6934298245008,7.46032834570995,5.030085225364302,0.37932287626394245,4.65076234910036,3.247631276183366,3.247631276183366,0.9278946503381046,0.0,0.0,0.00023866988479016724,1.0002114882631743,0.00023861941958355985,198.74780478556175,0.0,1.008455601677038e-05,28.579631751527256,0.03725556645640811,7.999774755055064e-05,0.0001586721372396166,0.0007242831485705548,0.09567836276953472,0.08165418344337026,0.01402417932616446,0.09567833513516204,0.08165418344323043,0.014024179326140444,0.42967518888893563,0.42967518888893563,0.07379709951004691,0.0,5.62227829003308,5.494427713934215,6.368047945962076,5.605825822603549,5.452363320360746,6.501323175015614,24895.748906986857,21161.386570938826,0.85,0.9182947818063594,0.6988007258160367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502180043731363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.41376264884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.330689113875,1540.4072742326234,0.42967518888893563,0.07379709951004691,6.112851554438009,3.247631276183366
1988.0,-29.790683125029506,5.032304838429125,35.01636842775991,24.2891167634167,5.074188135833661,-26.304165904258152,-39.874490385968215,1.587670915062182,0.6058518106994484,-4.995585155335945,40.03614418004431,48324.436567968165,15183.64643222117,15183.64643222117,63508.083000189334,88159.97471140939,88159.97471140939,15183.64643222117,103343.62114363056,103343.62114363056,103343.62114363056,128239.64494495642,104156.45721982863,64321.570100469675,44260.98568817662,24896.023801325864,0.0,69157.00948950248,21161.620231126984,1540.4167753679012,0.0,0.886810334788634,2.8093375077775797,0.0014959080323721466,354717.0231451243,1556092.250896368,4.386855294113496,1556092.250896368,4.386855294113496,0.85,0.09568119354599636,4.564652377983593,1.2681865722918881,1.0,0.0,4.564652377984166,1.2843006194584248,1.2846070944813845,3.5541930828534953,19395.34082899063,1977.7743499554517,2034.6934298245008,2034.6934298245008,7.462375515475474,5.032304838429125,0.38130663389824093,4.650998204530884,3.248357715552266,3.248357715552266,0.9281022044435046,0.0,0.0,0.00023861941958355985,1.0002103651507328,0.0002385692329309141,198.74947415048265,0.0,1.002984903126967e-05,28.424592154618246,0.03726559630543938,7.998306698135419e-05,0.00015863635260220566,0.0007241198041403017,0.09568119354616271,0.08165411828863033,0.014027075257532384,0.09568118525375424,0.08165411828848836,0.014027075257508001,0.4296736881464185,0.4296736881464185,0.07381213937681493,0.0,5.618091399659363,5.483944441025301,6.400497164616979,5.601436966035408,5.442198545366637,6.530522690681323,24896.023801325864,21161.620231126984,0.85,0.9183173689693651,0.6987641155204007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502301773319635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.25872305193,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.297028098204,1540.4167753679012,0.4296736881464185,0.07381213937681493,6.112851554438009,3.248357715552266
1989.0,-29.792697152846724,5.034489838954968,35.01649195467348,24.288437410164647,5.073987074404582,-26.305998925376894,-39.876113017648436,1.5872888469347437,0.6017959552543743,-4.995522345906612,40.036334916928546,48322.179104166906,15187.799936898813,15187.799936898813,63509.979041065715,88157.77191800426,88157.77191800426,15187.799936898813,103345.57185490307,103345.57185490307,103345.57185490307,128241.86503645619,104155.08341721167,64320.13815229786,44261.05029434868,24896.29318155312,0.0,69157.3434759018,21161.84920432015,1540.4267634132598,0.0,0.8868099638911018,2.8093976926061153,0.0014959080323721466,354717.8915122575,1556100.4811682156,4.386867757174982,1556100.4811682156,4.386867757174982,0.85,0.09568400882025058,4.564652377983593,1.268183158370666,1.0,0.0,4.564652377982749,1.284302509087699,1.2846089201033848,3.554187853472374,19395.08500836559,1977.748263511555,2034.6934298245008,2034.6934298245008,7.464416857240655,5.034489838954968,0.3832499044766662,4.651239934478302,3.249077440869095,3.249077440869095,0.9283078402483128,0.0,0.0,0.0002385692329309141,1.0002092859797085,0.000238519314182566,198.7511349495106,0.0,9.974570822712416e-06,28.267933711566986,0.03727557087626209,7.996839711140504e-05,0.00015860083581950907,0.0007239576823737075,0.09568400882037949,0.0816540603715587,0.014029948448820781,0.09568381543554809,0.08165406037144869,0.014029948448801878,0.4296721811856576,0.4296721811856576,0.07382705188812505,0.0,5.613931367761836,5.47358826240179,6.432380322955964,5.59731830116101,5.43228834012092,6.560076995543454,24896.29318155312,21161.84920432015,0.85,0.91834035040973,0.6987280984991131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502422856451216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.10206460888,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.263516419434,1540.4267634132598,0.4296721811856576,0.07382705188812505,6.112851554438009,3.249077440869095
1990.0,-29.79470034233383,5.036641275454576,35.016613530870345,24.287805973459058,5.073846948458365,-26.307816096380883,-39.87771434532476,1.5869627025050776,0.5972145289570676,-4.995415785667332,40.036525149771826,48319.87465251663,15191.82762004706,15191.82762004706,63511.702272563685,88155.50973998907,88155.50973998907,15191.82762004706,103347.33736003612,103347.33736003612,103347.33736003612,128243.88908324555,104153.67323231851,64318.682085325345,44261.101274436856,24896.551723209428,0.0,69157.65299764628,21162.068964728012,1540.4351625281868,0.0,0.8868098174390648,2.809469824071395,0.0014959080323721466,354719.36475680396,1556108.68972353,4.386872678322482,1556108.68972353,4.386872678322482,0.85,0.09568677663652647,4.564652377983593,1.2681796043319626,1.0,0.0,4.564652377981504,1.2843041367444572,1.2846104840342794,3.5541833490892496,19394.822412868736,1977.7214862229953,2034.6934298245008,2034.6934298245008,7.466396360928639,5.036641275454576,0.38518859221543966,4.651452683239136,3.2497904240917728,3.2497904240917728,0.9285115497405065,0.0,0.0,0.000238519314182566,1.0002081630288906,0.00023846967361300814,198.75278683530277,0.0,9.921407889445907e-06,28.1172699586897,0.03728549228415154,7.995392228506082e-05,0.00015856539189750517,0.0007237958931908473,0.09568677663669148,0.08165398040747965,0.014032796229211825,0.09568677804699655,0.08165398040733884,0.014032796229187629,0.4296706699718397,0.4296706699718397,0.07384184980688879,0.0,5.609649674301124,5.4632661718843565,6.463224617849903,5.592630314624387,5.42218627852651,6.586848106320417,24896.551723209428,21162.068964728012,0.85,0.9183611577264666,0.6986916495584539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502543318416028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.951400856,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.230145957996,1540.4351625281868,0.4296706699718397,0.07384184980688879,6.112851554438009,3.2497904240917728
