time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1991.0,-29.796693322426396,5.038758822318513,35.01673315186241,24.2871236166917,5.073629362444122,-26.309631824115616,-39.879326639324404,1.586567864133078,0.5932366960915942,-4.995374471925513,40.036711350473176,48317.67225954251,15195.894376327535,15195.894376327535,63513.56663587004,88153.36906261659,88153.36906261659,15195.894376327535,103349.26343894412,103349.26343894412,103349.26343894412,128246.08842177996,104152.34433631408,64317.288069418886,44261.17362988355,24896.82498283584,0.0,69157.99861271938,21162.30123541046,1540.4459679233287,0.0,0.8868093535849092,2.8095264970132843,0.0014959080323721466,354719.93593966577,1556116.7243234406,4.386888264966647,1556116.7243234406,4.386888264966647,0.85,0.09568954707420338,4.564652377983593,1.2681763085490094,1.0,0.0,4.564652377982603,1.2843060849531367,1.2846123689506639,3.5541779576246055,19394.574954462212,1977.6962524880782,2034.6934298245008,2034.6934298245008,7.468395068065968,5.038758822318513,0.3870722445217387,4.651686577796775,3.250496923834079,3.250496923834079,0.9287134068097369,0.0,0.0,0.00023846967361300814,1.0002071053886747,0.00023842029548504378,198.75443032611727,0.0,9.866201539716145e-06,27.960815163555555,0.03729535848569125,7.993935077826639e-05,0.00015853032283474176,0.0007236358151101106,0.09568954707430084,0.08165392407785917,0.014035622996441677,0.09568932940947537,0.081653924077776,0.014035622996427381,0.42966915051946897,0.42966915051946897,0.07385651428267198,0.0,5.6054461808192855,5.453109771287302,6.493629216237764,5.58861116801711,5.412567623964321,6.615366108372143,24896.82498283584,21162.30123541046,0.85,0.9183835262720973,0.6986563120503032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502663134018206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.794946060865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.196925490176,1540.4459679233287,0.42966915051946897,0.07385651428267198,6.112851554438009,3.250496923834079
1992.0,-29.798675582219964,5.040843660208912,35.01685083724669,24.28648763978856,5.073482500527759,-26.311430828887246,-39.88090994590891,1.5862377471951488,0.5885016359026167,-4.995278001697523,40.03689421162516,48315.386145763936,15199.819453152173,15199.819453152173,63515.20559891611,88151.11696541755,88151.11696541755,15199.819453152173,103350.93641856972,103350.93641856972,103350.93641856972,128248.00135717037,104150.93156890312,64315.83771887133,44261.21538892421,24897.064938600648,0.0,69158.28032752486,21162.50519781055,1540.453626563302,0.0,0.8868091824781075,2.8095994654641876,0.0014959080323721466,354721.2696909703,1556124.6148515982,4.386894014580176,1556124.6148515982,4.386894014580176,0.85,0.0956922597643299,4.564652377983593,1.2681727303331716,1.0,0.0,4.564652377984625,1.2843077300727572,1.2846139510426031,3.5541734049401077,19394.311878065615,1977.669426161392,2034.6934298245008,2034.6934298245008,7.470324143359133,5.040843660208912,0.3889571529701481,4.651886507238764,3.251196785930458,3.251196785930458,0.9289133674087022,0.0,0.0,0.00023842029548504378,1.0002059945991393,0.00023837119230683818,198.75606500026637,0.0,9.81412169412725e-06,27.813220881156624,0.037305172607385376,7.992504364164658e-05,0.0001584952518433972,0.0007234757282260714,0.0956922597644809,0.0816538366658718,0.014038423098609098,0.09569227192107499,0.08165383666574295,0.014038423098586949,0.4296676276467174,0.4296676276467174,0.07387106589201263,0.0,5.601096576253042,5.442958773341559,6.5229957277548465,5.5837796376001165,5.402543739945372,6.640684897729898,24897.064938600648,21162.50519781055,0.85,0.9184034839807488,0.6986204098330436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502782340846194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.64735177847,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.163842777576,1540.453626563302,0.4296676276467174,0.07387106589201263,6.112851554438009,3.251196785930458
1993.0,-29.800647759250058,5.042895366691187,35.01696658827566,24.28579145288097,5.0732499854517625,-26.313229323769338,-39.88251197207717,1.5858315499707953,0.5843778260806971,-4.995253563834743,40.03707323807393,48313.23767318113,15203.79522212705,15203.79522212705,63517.03289530818,88148.98167971632,88148.98167971632,15203.79522212705,103352.77690184338,103352.77690184338,103352.77690184338,128250.10060437366,104149.59169971746,64314.48130302816,44261.23377409923,24897.323702530284,0.0,69158.55747662952,21162.72514715074,1540.464081531209,0.0,0.8868086587241738,2.809656084659452,0.0014959080323721466,354721.6075578155,1556132.3399401503,4.386911614022607,1556132.3399401503,4.386911614022607,0.85,0.0956949790312141,4.564652377983593,1.2681695246649909,1.0,0.0,4.5646523779829735,1.2843097302818052,1.2846158886615935,3.554167869601058,19394.062376304362,1977.6439840622804,2034.6934298245008,2034.6934298245008,7.472278132553086,5.042895366691187,0.3907844381472385,4.652110928543949,3.2518903100645926,3.2518903100645926,0.9291115171613121,0.0,0.0,0.00023837119230683818,1.0002049500171437,0.00023832234813750167,198.75769138312356,0.0,9.759554479152372e-06,27.658577393917824,0.03731493216186453,7.991056975972968e-05,0.0001584606225471085,0.0007233176575264193,0.09569497903127872,0.08165377616449268,0.014041202866786038,0.09569479326977695,0.08165377616443754,0.014041202866776558,0.4296660955944883,0.4296660955944883,0.07388548450066135,0.0,5.596815471626087,5.43295030438702,6.551991962992304,5.579631389915448,5.392967455428106,6.668059136455554,24897.323702530284,21162.72514715074,0.85,0.9184262253701899,0.6985865442538681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502900908311698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.492708291225,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.130908395631,1540.464081531209,0.4296660955944883,0.07388548450066135,6.112851554438009,3.2518903100645926
1994.0,-29.802609297169838,5.044915417080571,35.01708050671075,24.28517856113615,5.073121266823806,-26.315007861319575,-39.88407320631666,1.5855198309732867,0.5794813281646611,-4.995149483064508,40.0372513599784,48310.94951953988,15207.593953274061,15207.593953274061,63518.54347281394,88146.7521804581,88146.7521804581,15207.593953274061,103354.34613373216,103354.34613373216,103354.34613373216,128251.89932593027,104148.20037738772,64313.02778970487,44261.30287520317,24897.553192198102,0.0,69158.85606740127,21162.920213368387,1540.4710587027143,0.0,0.8868085435001416,2.8097320523154057,0.0014959080323721466,354723.0465343318,1556140.0260258873,4.3869154858402375,1556140.0260258873,4.3869154858402375,0.85,0.09569763121692447,4.564652377983593,1.2681659656809647,1.0,0.0,4.564652377984259,1.2843112883028467,1.2846173843196578,3.5541635579763167,19393.803293271892,1977.6175649454087,2034.6934298245008,2034.6934298245008,7.47414511216354,5.044915417080571,0.39262499637418813,4.652290420706382,3.2525773142870937,3.2525773142870937,0.9293078040820267,0.0,0.0,0.00023832234813750167,1.0002038475623678,0.00023827377660896374,198.75930901552175,0.0,9.70815433485074e-06,27.512909384967,0.03732464031619938,7.98964667534442e-05,0.00015842588138405747,0.0007231590761938844,0.09569763121707962,0.08165367598158109,0.014043955235498532,0.09569780167631307,0.08165367598144871,0.014043955235475757,0.42966455807810405,0.42966455807810405,0.07389979382300323,0.0,5.592360528464667,5.422940732148561,6.57979883298151,5.574630811229156,5.383105783608016,6.6912606465658655,24897.553192198102,21162.920213368387,0.85,0.9184441022406391,0.6985504426570719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450301887451939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.34704028228,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.09810992972,1540.4710587027143,0.42966455807810405,0.07389979382300323,6.112851554438009,3.2525773142870937
1995.0,-29.80456076928534,5.046903419774775,35.01719273590262,24.284519568923884,5.072917131661663,-26.31678488063868,-39.885652950592316,1.585141243015076,0.5752509706394449,-4.9951137285517015,40.03742999226943,48308.79823036335,15211.439676695409,15211.439676695409,63520.237907058756,88144.65745718945,88144.65745718945,15211.439676695409,103356.09713388485,103356.09713388485,103356.09713388485,128253.92322968942,104146.90462188973,64311.67211773589,44261.36944905981,24897.826095804572,0.0,69159.19554486439,21163.152181433885,1540.4821591280013,0.0,0.8868080787563952,2.8097913849896075,0.0014959080323721466,354723.54086209444,1556147.7341639786,4.386931102407328,1556147.7341639786,4.386931102407328,0.85,0.09570029308163677,4.564652377983593,1.2681627193512397,1.0,0.0,4.564652377982944,1.2843131583590477,1.2846191924372574,3.5541583828478385,19393.562006075823,1977.5929604988273,2034.6934298245008,2034.6934298245008,7.4760351872800035,5.046903419774775,0.3944104433021334,4.652492976472642,3.253258188432376,3.253258188432376,0.9295023395521075,0.0,0.0,0.00023827377660896374,1.0002028046423643,0.00023822546337906106,198.76091836988672,0.0,9.65404345002586e-06,27.359559137373285,0.037334294359649405,7.988219888356151e-05,0.00015839157772540224,0.0007230024919168303,0.09570029308172039,0.08165360647747269,0.014046686604247694,0.09570046195869646,0.08165360647740134,0.014046686604235421,0.42966300945115043,0.42966300945115043,0.07391396289229807,0.0,5.587970084459755,5.41309104292975,6.607107234861644,5.5703646991911455,5.37376480718234,6.716441154426434,24897.826095804572,21163.152181433885,0.85,0.918464094421868,0.6985159073897101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503136206162461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.193690034685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.065458861418,1540.4821591280013,0.42966300945115043,0.07391396289229807,6.112851554438009,3.253258188432376
1996.0,-29.80650218694503,5.0488596926931635,35.01730297155722,24.28382746819409,5.072688870551236,-26.31855526188557,-39.8872203315608,1.5847419454917684,0.5708313048217519,-4.995089916310128,40.03759638253726,48306.63801312672,15215.247249793352,15215.247249793352,63521.88526292007,88142.52132732201,88142.52132732201,15215.247249793352,103357.76857711536,103357.76857711536,103357.76857711536,128255.80869353529,104145.55179260908,64310.291855994925,44261.399929571286,24898.040116419925,0.0,69159.44004599121,21163.334098956937,1540.4901975285516,0.0,0.8868075975627915,2.809851800185496,0.0014959080323721466,354723.8700810351,1556154.9140741208,4.386947271743016,1556154.9140741208,4.386947271743016,0.8500000000000001,0.0957029174687879,4.564652377983593,1.2681594488443806,1.0,0.0,4.564652377983204,1.284315124699185,1.284621097193304,3.5541529412827986,19393.31009096963,1977.5672723070193,2034.6934298245008,2034.6934298245008,7.4779065124841555,5.0488596926931635,0.39616690170709656,4.652692790986067,3.253932761606929,3.253932761606929,0.9296950747448368,0.0,0.0,0.00023822546337906106,1.0002017628529376,0.00023817740802571253,198.76251945522378,0.0,9.602781944871833e-06,27.214284031766773,0.03734389714159428,7.986804500399513e-05,0.00015835741837506593,0.0007228465663570874,0.09570291746884861,0.08165352491152685,0.014049392557321768,0.09570296713433814,0.08165352491147504,0.014049392557312855,0.429661454962263,0.429661454962263,0.07392800805666999,0.0,5.583574137675896,5.403316984583569,6.633930450473997,5.565921221131873,5.364270367082327,6.74129929996019,24898.040116419925,21163.334098956937,0.85,0.9184846670342883,0.6984822025887236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503252937505255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.04841492908,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.032944060134,1540.4901975285516,0.429661454962263,0.07392800805666999,6.112851554438009,3.253932761606929
1997.0,-29.808433266691996,5.050784729939387,35.01741119746748,24.28315548403191,5.072465123437143,-26.320315886137774,-39.888786140922434,1.5843477428825634,0.5665910190936643,-4.995063561183095,40.03775831370436,48304.52145105937,15218.995530453076,15218.995530453076,63523.51698151245,88140.45692352075,88140.45692352075,15218.995530453076,103359.45245397382,103359.45245397382,103359.45245397382,128257.68896763201,104144.26803158574,64308.95250243992,44261.46169905092,24898.236513658198,0.0,69159.69821270912,21163.50103660947,1540.497220166479,0.0,0.8868071454504939,2.809910175014938,0.0014959080323721466,354724.2344572165,1556161.901593549,4.386962463883303,1556161.901593549,4.386962463883303,0.85,0.09570551116061127,4.564652377983593,1.2681562777934596,1.0,0.0,4.564652377983649,1.2843170666952424,1.284622977930495,3.5541475671028717,19393.071037306945,1977.5428956174583,2034.6934298245008,2034.6934298245008,7.479748696965011,5.050784729939387,0.3979013873276731,4.652883342611714,3.254601076303601,3.254601076303601,0.9298860218010289,0.0,0.0,0.00023817740802571253,1.0002006915527837,0.00023812961742302813,198.76411203740972,0.0,9.551603104864695e-06,27.069243199186545,0.03735344874469915,7.985390763139304e-05,0.0001583235003943195,0.0007226917425656168,0.09570551116067018,0.08165343485145124,0.014052076309218937,0.09570534286685088,0.08165343485140097,0.014052076309210286,0.429659893805642,0.429659893805642,0.07394194286807126,0.0,5.579203604026873,5.393673455308374,6.660159309904145,5.561654580276752,5.355153701647737,6.765154381524326,24898.236513658198,21163.50103660947,0.85,0.9185048319056872,0.6984489912389859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450336906919893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.903374096495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.000565634042,1540.497220166479,0.429659893805642,0.07394194286807126,6.112851554438009,3.254601076303601
1998.0,-29.810354498275107,5.05267956511693,35.01751772007816,24.28253515334802,5.07231225245321,-26.322060557415984,-39.89032310256732,1.584018311594021,0.5616889050847362,-4.994990818765149,40.03792515160408,48302.31740460403,15222.619778694954,15222.619778694954,63524.937183298985,88138.30449222324,88138.30449222324,15222.619778694954,103360.92427091819,103360.92427091819,103360.92427091819,128259.37749908351,104142.92426020672,64307.55384068152,44261.52268836134,24898.453228165323,0.0,69159.97591652666,21163.685243940523,1540.5043736426792,0.0,0.8868069116140019,2.8099825852467264,0.0014959080323721466,354725.2401683491,1556169.1008690374,4.386970321397189,1556169.1008690374,4.386970321397189,0.85,0.09570806611947931,4.564652377983593,1.268152823760174,1.0,0.0,4.564652377984294,1.2843187053592031,1.2846245556032083,3.5541430323612184,19392.820808904522,1977.5173794215684,2034.6934298245008,2034.6934298245008,7.481529922671426,5.05267956511693,0.3996348532728433,4.653044711844086,3.2552632286940333,3.2552632286940333,0.9300752081982953,0.0,0.0,0.00023812961742302813,1.0001996711073726,0.0002380820793106066,198.7656965199945,0.0,9.499056706297808e-06,26.920326705647987,0.03736294780140544,7.984003296880574e-05,0.0001582895844542224,0.0007225369280890009,0.09570806611960651,0.08165332888555955,0.014054737234046962,0.09570822834778589,0.08165332888545103,0.014054737234028282,0.42965832871755893,0.42965832871755893,0.07395577122163136,0.0,5.574694918464218,5.384047266199218,6.685336157734696,5.556679723849868,5.345685518993946,6.786211306625887,24898.453228165323,21163.685243940523,0.85,0.9185216787809622,0.6984143178838438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503484584259767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.75445760296,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.968329596879,1540.5043736426792,0.42965832871755893,0.07395577122163136,6.112851554438009,3.2552632286940333
1999.0,-29.81226614415811,5.054543350205768,35.01762238284732,24.281814379524462,5.072029337585094,-26.323809605570965,-39.89188325414432,1.5835727989978927,0.5576106447234679,-4.995021351417933,40.03808402312173,48300.269731704495,15226.345789339388,15226.345789339388,63526.61552104388,88136.28775613493,88136.28775613493,15226.345789339388,103362.63354547432,103362.63354547432,103362.63354547432,128261.30985627495,104141.65212976631,64306.24758419022,44261.56060619566,24898.67631080063,0.0,69160.23691699629,21163.874864180536,1540.5143281927558,0.0,0.8868061811057188,2.8100322321810522,0.0014959080323721466,354724.81803433783,1556175.9564080227,4.386994868392272,1556175.9564080227,4.386994868392272,0.85,0.09571063872288388,4.564652377983593,1.268149848324247,1.0,0.0,4.564652377983952,1.2843208861610524,1.284626675867029,3.554136997357209,19392.583921013655,1977.4932235792708,2034.6934298245008,2034.6934298245008,7.483361162006952,5.054543350205768,0.40129780001527937,4.653245550190489,3.2559194785224914,3.2559194785224914,0.9302627081492832,0.0,0.0,0.0002380820793106066,1.0001986778956307,0.00023803478706002661,198.76727311910167,0.0,9.448946026714478e-06,26.77831303970883,0.03737239674743216,7.982595124233184e-05,0.00015825612806827475,0.0007223842113173263,0.09571063872281557,0.08165325904442962,0.014057379678385959,0.09571045895035403,0.08165325904448789,0.014057379678395989,0.4296567551072567,0.4296567551072567,0.07396946807278774,0.0,5.570318457675455,5.374591617725571,6.710416416407725,5.552631996141429,5.336714499816139,6.8107038131791455,24898.67631080063,21163.874864180536,0.85,0.9185424797963939,0.6983820745101379,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503599511956524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.61244393702,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.936226481941,1540.5143281927558,0.4296567551072567,0.07396946807278774,6.112851554438009,3.2559194785224914
2000.0,-29.814167074327806,5.056377678313252,35.01772516608492,24.28118591140958,5.0718594029549955,-26.325537709000546,-39.893410017807014,1.5832300376277897,0.5527369075202273,-4.994960485377283,40.03823860146262,48298.117650677166,15229.880627101904,15229.880627101904,63527.99827777907,88134.17622963224,88134.17622963224,15229.880627101904,103364.05685673414,103364.05685673414,103364.05685673414,128262.90058072297,104140.33214772098,64304.883497546,44261.60961130554,24898.84372398883,0.0,69160.45333529437,21164.017165390505,1540.5190181174946,0.0,0.8868059312182719,2.8101028979284695,0.0014959080323721466,354725.659547781,1556182.6267120459,4.387003265272471,1556182.6267120459,4.387003265272471,0.85,0.09571313573307816,4.564652377983593,1.268146521220915,1.0,0.0,4.564652377983559,1.2843225861209844,1.2846283154900442,3.5541322930169184,19392.338122506862,1977.4681591070207,2034.6934298245008,2034.6934298245008,7.4850984447399185,5.056377678313252,0.40298091053076934,4.653396767782483,3.256569519632819,3.256569519632819,0.9304484341808054,0.0,0.0,0.00023803478706002661,1.000197567181314,0.00023798776848741934,198.76884090242135,0.0,9.400151687446444e-06,26.64002988222322,0.03738179689911961,7.98121730937275e-05,0.0001582226139662991,0.0007222312310920471,0.0957131357331848,0.08165313990630277,0.014059995826882034,0.09571313026164004,0.08165313990621179,0.014059995826866366,0.42965517860785163,0.42965517860785163,0.07398307064684419,0.0,5.565795802846367,5.3651478399842745,6.7344218707152095,5.547697392897533,5.327492858636731,6.830585989121971,24898.84372398883,21164.017165390505,0.85,0.9185595989342523,0.6983487718989457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503713867963426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.47416077954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.904251359476,1540.5190181174946,0.42965517860785163,0.07398307064684419,6.112851554438009,3.256569519632819
2001.0,-29.816058786303515,5.05818250787266,35.017826399138514,24.280535929743223,5.071658362144453,-26.327260625770926,-39.8949358734302,1.5828602016119309,0.5480334462489509,-4.994937365201058,40.038399014059856,48296.00683814664,15233.420452871065,15233.420452871065,63529.42729101771,88132.10873826912,88132.10873826912,15233.420452871065,103365.52919114019,103365.52919114019,103365.52919114019,128264.60248875446,104139.03771172832,64303.54267256609,44261.6611546247,24899.07329761427,0.0,69160.73445223898,21164.21230297213,1540.528189488503,0.0,0.886805468140256,2.81016695297838,0.0014959080323721466,354725.9791999861,1556189.548796458,4.387018825929057,1556189.548796458,4.387018825929057,0.85,0.09571563774250395,4.564652377983593,1.268143315003254,1.0,0.0,4.564652377982875,1.2843244120891013,1.2846300815025833,3.554127239984998,19392.097081020536,1977.4435797158599,2034.6934298245008,2034.6934298245008,7.486838178951118,5.05818250787266,0.4046248014449745,4.653557706427685,3.2572137808622528,3.2572137808622528,0.9306325088177865,0.0,0.0,0.00023798776848741934,1.0001966120750965,0.00023794098641632952,198.77040110468434,0.0,9.345827178034042e-06,26.486074222548474,0.03739114272629764,7.979840533619389e-05,0.00015818936315122544,0.0007220794526799513,0.09571563774255853,0.08165304489034533,0.014062592852213203,0.09571583185282302,0.08165304489029877,0.014062592852205185,0.4296535942135564,0.4296535942135564,0.07399654931459493,0.0,5.561247227834997,5.35578608420866,6.757766234246105,5.5429708114500045,5.318386990951126,6.8512111328846,24899.07329761427,21164.21230297213,0.85,0.9185765274787512,0.6983154129385207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450382758465492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.32020511986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.872427186938,1540.528189488503,0.4296535942135564,0.07399654931459493,6.112851554438009,3.2572137808622528
2002.0,-29.817940907606065,5.059957823131753,35.01792583383829,24.27985182674604,5.071406207264955,-26.328980021185032,-39.89646494211627,1.5824453208435676,0.5437132225300729,-4.994950012006246,40.03854909755751,48293.95811500145,15236.962168908838,15236.962168908838,63530.92028391029,88130.11923419863,88130.11923419863,15236.962168908838,103367.08140310747,103367.08140310747,103367.08140310747,128266.34655737987,104137.79342331592,64302.23597942133,44261.7304932162,24899.26515427241,0.0,69160.99564748861,21164.375381131547,1540.5360719365578,0.0,0.8868048604543178,2.8102218482302717,0.0014959080323721466,354725.80434925074,1556196.0251832115,4.38703924581431,1556196.0251832115,4.38703924581431,0.85,0.09571811821563844,4.564652377983593,1.2681402500020345,1.0,0.0,4.56465237798353,1.2843264481503132,1.284632057961799,3.5541216055759066,19391.86537769179,1977.4199525517674,2034.6934298245008,2034.6934298245008,7.4885788421811945,5.059957823131753,0.40623031999611126,4.6537275031356415,3.25785220057653,3.25785220057653,0.9308149144504371,0.0,0.0,0.00023794098641632952,1.0001956182076508,0.00023789444993042405,198.7719534183653,0.0,9.298891035031421e-06,26.35305719327905,0.03740044161733267,7.978461078978341e-05,0.0001581563756265461,0.00072192887609698,0.09571811821562272,0.08165295125569257,0.014065166959930158,0.09571812578460277,0.08165295125570597,0.014065166959932467,0.42965200218349653,0.42965200218349653,0.07400990475476354,0.0,5.5567609404680525,5.3465619091902,6.780728610545623,5.53866323453633,5.309644695724103,6.8725750761764175,24899.26515427241,21164.375381131547,0.85,0.9185946455676457,0.6982831531395848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503940751588313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.18718809059,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.840724321213,1540.5360719365578,0.42965200218349653,0.07400990475476354,6.112851554438009,3.25785220057653
2003.0,-29.81981239727951,5.0617043955767915,35.01802345548229,24.2791935679503,5.071188764157548,-26.3306863750729,-39.89797689775003,1.5820627419507653,0.5390424226498567,-4.994935360903731,40.03869515615289,48291.88112429134,15240.411306595364,15240.411306595364,63532.29243088671,88128.08913515553,88128.08913515553,15240.411306595364,103368.50044175089,103368.50044175089,103368.50044175089,128267.93112249483,104136.51960390345,64300.91175057759,44261.7865036954,24899.43068074394,0.0,69161.21718443935,21164.516078632347,1540.5418537874366,0.0,0.8868044062439118,2.810284498653179,0.0014959080323721466,354726.00691077387,1556202.3279073772,4.387054508520479,1556202.3279073772,4.387054508520479,0.85,0.09572055634248422,4.564652377983593,1.2681371146673341,1.0,0.0,4.564652377984029,1.2843283327046393,1.2846338831933222,3.554116390448998,19391.62817529149,1977.3957646384333,2034.6934298245008,2034.6934298245008,7.490274005509467,5.0617043955767915,0.40782701230150753,4.653877383275284,3.258484724859477,3.258484724859477,0.9309956356741363,0.0,0.0,0.00023789444993042405,1.0001945160905128,0.00023784818463141398,198.77349698457417,0.0,9.250148208656532e-06,26.214920023332613,0.03740969176554133,7.97709727970062e-05,0.00015812347713341785,0.00072177870591209,0.09572055634252336,0.0816528385906747,0.014067717751848665,0.09572056992675068,0.0816528385906413,0.014067717751842911,0.4296504061502203,0.4296504061502203,0.07402315400188343,0.0,5.552224740753104,5.337400395612519,6.802979020560997,5.53397778355361,5.300785925347611,6.892029536048142,24899.43068074394,21164.516078632347,0.85,0.9186115429614056,0.6982508852541794,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504053346455883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.04905092064,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.809150531575,1540.5418537874366,0.4296504061502203,0.07402315400188343,6.112851554438009,3.258484724859477
2004.0,-29.821675375633234,5.063422416670151,35.01811937380454,24.27852189810949,5.070955261624478,-26.33238667345808,-39.89948780564589,1.5816665594493453,0.5343760010848655,-4.994938995719074,40.03884078501083,48289.84133416134,15243.837468796853,15243.837468796853,63533.678802958195,88126.07138760923,88126.07138760923,15243.837468796853,103369.90885640608,103369.90885640608,103369.90885640608,128269.52033750413,104135.24687637796,64299.61414432114,44261.814146729805,24899.61148109805,0.0,69161.42562782785,21164.66975893334,1540.5489757885086,0.0,0.8868038605398225,2.8103449671254364,0.0014959080323721466,354725.9566569553,1556208.6121067114,4.387072845677525,1556208.6121067114,4.387072845677525,0.85,0.09572298137010476,4.564652377983593,1.2681340639526026,1.0,0.0,4.564652377984085,1.2843302802993095,1.2846357718283206,3.554111000886636,19391.39117621531,1977.3715974583893,2034.6934298245008,2034.6934298245008,7.491957876972006,5.063422416670151,0.40939406936852585,4.654028347301625,3.2591115372522834,3.2591115372522834,0.9311747249292238,0.0,0.0,0.00023784818463141398,1.0001936343276943,0.00023780213797430308,198.77503355177552,0.0,9.19631527326955e-06,26.062357484445908,0.037418888080814595,7.975734640781623e-05,0.00015809083822359774,0.0007216297206347649,0.0957229813701038,0.08165273287887898,0.014070248491224813,0.09572301315825218,0.08165273287887981,0.014070248491224957,0.42964880456638177,0.42964880456638177,0.07403629041019398,0.0,5.547670580110093,5.328312708670637,6.824671124368535,5.529314996803919,5.291958560560545,6.911451720304171,24899.61148109805,21164.66975893334,0.85,0.9186288198402135,0.6982192876419164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504165306957302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.89648838175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.777726991531,1540.5489757885086,0.42964880456638177,0.07403629041019398,6.112851554438009,3.2591115372522834
2005.0,-29.823527664728267,5.0651125208666885,35.01821366115078,24.277877469453983,5.070747978559246,-26.334074728105662,-39.90098177511243,1.581295041936838,0.5295721405895506,-4.994925198974542,40.038985114535976,48287.77415562731,15247.1874964155,15247.1874964155,63534.96165204281,88124.05818747294,88124.05818747294,15247.1874964155,103371.24568388844,103371.24568388844,103371.24568388844,128271.03213394273,104133.98583470315,64298.29559145712,44261.87804805115,24899.7864500543,0.0,69161.66449810544,21164.818482546154,1540.5554035231025,0.0,0.8868034082398503,2.8104092620923042,0.0014959080323721466,354726.14740645577,1556214.8402559538,4.387088044211177,1556214.8402559538,4.387088044211177,0.85,0.09572537282056649,4.564652377983593,1.268130885208957,1.0,0.0,4.564652377983327,1.2843321121427431,1.284637544965198,3.5541059316566153,19391.15635320255,1977.34765217506,2034.6934298245008,2034.6934298245008,7.49360433022611,5.0651125208666885,0.4109483662275375,4.654164154639151,3.259732647608075,3.259732647608075,0.9313521850308785,0.0,0.0,0.00023780213797430308,1.0001925261276694,0.00023775636366227845,198.7765613233035,0.0,9.152925812164846e-06,25.939391751675174,0.03742804100662676,7.974387489661465e-05,0.00015805826307768841,0.0007214810264175266,0.09572537282060456,0.08165261606565155,0.014072756754953007,0.0957255536830742,0.08165261606561908,0.01407275675494741,0.4296471969132335,0.4296471969132335,0.07404931751048711,0.0,5.543057372519513,5.319284153628246,6.845609876635706,5.524497339564107,5.283199776830145,6.92940976534743,24899.7864500543,21164.818482546154,0.85,0.9186441956408269,0.6981869870548021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504276759913257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.77352264898,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.7464115786,1540.5554035231025,0.4296471969132335,0.07404931751048711,6.112851554438009,3.259732647608075
2006.0,-29.825371174555112,5.066774469098875,35.01830622510949,24.27718009511011,5.070475691368376,-26.335761380814997,-39.90248297397045,1.5808658976287078,0.5250949216242589,-4.994963249269764,40.03912349035473,48285.78424879603,15250.566212137646,15250.566212137646,63536.350460933674,88122.10037712503,88122.10037712503,15250.566212137646,103372.66658926268,103372.66658926268,103372.66658926268,128272.62385532403,104132.74634289814,64297.02108434038,44261.91695395307,24899.95726606134,0.0,69161.8742200144,21164.96367615214,1540.5628339735065,0.0,0.8868027136653263,2.810463262392878,0.0014959080323721466,354725.62133509805,1556220.8115068306,4.387111383862284,1556220.8115068306,4.387111383862284,0.85,0.09572775944861857,4.564652377983593,1.2681279619736596,1.0,0.0,4.564652377983171,1.2843342128273374,1.2846395873567902,3.554100118484699,19390.92554306697,1977.3241160913228,2034.6934298245008,2034.6934298245008,7.495264882952448,5.066774469098875,0.41245786891844727,4.654316600180428,3.260348199735147,3.260348199735147,0.9315280570671849,0.0,0.0,0.00023775636366227845,1.0001916164253992,0.00023771081436575094,198.77808187419677,0.0,9.09886034119616e-06,25.786170206949915,0.03743713986696795,7.973034031495391e-05,0.00015802602334732453,0.0007213338632556557,0.09572775944853848,0.0816525141639661,0.014075245284572374,0.0957277797289936,0.08165251416403442,0.014075245284584153,0.42964558193351476,0.42964558193351476,0.07406222592244208,0.0,5.538499137207452,5.310369688451374,6.8662545328484725,5.5200581708940035,5.274642585066886,6.948776295480798,24899.95726606134,21164.96367615214,0.85,0.918661490560752,0.6981560981877332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450438757500303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.62030110426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.715248207876,1540.5628339735065,0.42964558193351476,0.07406222592244208,6.112851554438009,3.260348199735147
2007.0,-29.82720566226698,5.068409357672848,35.0183971234273,24.276544886548095,5.070274599370733,-26.337432792036505,-39.90396293867377,1.580501729140137,0.5201691999841387,-4.994946428733034,40.03926010147845,48283.73891365562,15253.813371123299,15253.813371123299,63537.552284778925,88120.1011630343,88120.1011630343,15253.813371123299,103373.9145341576,103373.9145341576,103373.9145341576,128274.0176214019,104131.49398894359,64295.71961419376,44261.97152749981,24900.103087244304,0.0,69162.07461474411,21165.08762415766,1540.56760375062,0.0,0.8868023046925597,2.810529507466779,0.0014959080323721466,354725.8538904478,1556226.7066238427,4.387125126505332,1556226.7066238427,4.387125126505332,0.85,0.09573009334169892,4.564652377983593,1.2681248458707706,1.0,0.0,4.564652377983881,1.2843360092988731,1.2846413257518234,3.5540951471690527,19390.692337825207,1977.300335774725,2034.6934298245008,2034.6934298245008,7.496860778893354,5.068409357672848,0.41397240897834475,4.654436948694503,3.2609580749866343,3.2609580749866343,0.9317023071390383,0.0,0.0,0.00023771081436575094,1.0001906814379848,0.00023766549596722055,198.7795950038564,0.0,9.05420179445762e-06,25.659607885492896,0.03744619406876241,7.971699925602688e-05,0.00015799381510972406,0.000721186843847302,0.0957300933417411,0.08165238315399706,0.014077710187744038,0.09573028836005767,0.08165238315396109,0.014077710187737838,0.4296439619949548,0.4296439619949548,0.07407503550106738,0.0,5.533843327346915,5.301490311019165,6.886022987605941,5.515115628717183,5.266008297883275,6.9651456377307,24900.103087244304,21165.08762415766,0.85,0.9186762056908262,0.6981245022306257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504497866468322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.4937387828,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.684198972187,1540.56760375062,0.4296439619949548,0.07407503550106738,6.112851554438009,3.2609580749866343
2008.0,-29.829030990094207,5.070016799293184,35.01848639214973,24.2758527858183,5.070000160481151,-26.339103293485152,-39.905450272466965,1.5800724638722399,0.5156747237546142,-4.994992338169933,40.03939443127575,48281.77313084777,15257.107005559528,15257.107005559528,63538.88013640729,88118.17752765118,88118.17752765118,15257.107005559528,103375.28453321071,103375.28453321071,103375.28453321071,128275.5562849791,104130.27936815366,64294.45980824197,44262.02173323521,24900.2717517684,0.0,69162.29348500361,21165.23098900314,1540.5751766483522,0.0,0.8868015847697169,2.8105828249177964,0.0014959080323721466,354725.2191615688,1556232.5033122785,4.387149317972377,1556232.5033122785,4.387149317972377,0.85,0.09573243418649265,4.564652377983593,1.268121924833395,1.0,0.0,4.564652377982878,1.2843381096200073,1.284643368365076,3.5540893350382015,19390.466159008956,1977.2772719541288,2034.6934298245008,2034.6934298245008,7.498479516334561,5.070016799293184,0.41543767210352733,4.654579127189657,3.261562557154948,3.261562557154948,0.9318750163299852,0.0,0.0,0.00023766549596722055,1.0001897320874442,0.00023762041175047976,198.78110059834614,0.0,9.008372906094507e-06,25.52972881587183,0.0374552024416685,7.970359384799887e-05,0.0001579619021192217,0.0007210411721393168,0.09573243418639417,0.08165227704814493,0.014080157138249247,0.09573249729016337,0.08165227704822892,0.014080157138263728,0.4296423342750016,0.4296423342750016,0.07408772661991148,0.0,5.529253257567575,5.292735689657775,6.905509089817826,5.510667061924551,5.257632858467787,6.983379321834207,24900.2717517684,21165.23098900314,0.85,0.9186924975266235,0.6980938701999039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504607619757224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.36385971318,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.653269029208,1540.5751766483522,0.4296423342750016,0.07408772661991148,6.112851554438009,3.261562557154948
2009.0,-29.83084686001303,5.071597770101083,35.01857400985005,24.275209300126903,5.069783068868035,-26.340759546124836,-39.90692024873567,1.5796957549799535,0.5107798691666972,-4.994992204792148,40.039524877782775,48279.77250169301,15260.283503052213,15260.283503052213,63540.05600474522,88116.21369155988,88116.21369155988,15260.283503052213,103376.4971946121,103376.4971946121,103376.4971946121,128276.90326050803,104129.0465345576,64293.18704993522,44262.066094024856,24900.40606589593,0.0,69162.47215992078,21165.345156011543,1540.5797546839872,0.0,0.8868011131978002,2.8106467322067266,0.0014959080323721466,354725.22100560536,1556238.1324420162,4.387165164152296,1556238.1324420162,4.387165164152296,0.8500000000000001,0.09573472389236078,4.564652377983593,1.2681189180770889,1.0,0.0,4.564652377982532,1.2843399637672925,1.2846451650465753,3.554084204149747,19390.236588721913,1977.2538622997572,2034.6934298245008,2034.6934298245008,7.5000406839513225,5.071597770101083,0.41690431987565013,4.654693450225433,3.2621614843065374,3.2621614843065374,0.9320461383732964,0.0,0.0,0.00023762041175047976,1.0001887517137855,0.000237575568954686,198.7825984115393,0.0,8.961890223348565e-06,25.397996892969836,0.03746416433189185,7.969034693181527e-05,0.0001579300648186645,0.0007208958459296198,0.095734723892368,0.08165214318911083,0.01408258070325717,0.09573490764476413,0.08165214318910467,0.014082580703256107,0.42964070197888377,0.42964070197888377,0.07410031902051267,0.0,5.52458483777724,5.284023687589013,6.924206903020604,5.505772073958838,5.249179193159819,6.999012694269538,24900.40606589593,21165.345156011543,0.85,0.9187071257057564,0.6980631402252107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504716826603776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.23212779028,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.622461439661,1540.5797546839872,0.42964070197888377,0.07410031902051267,6.112851554438009,3.2621614843065374
2010.0,-29.83265362181099,5.073152224771665,35.01866009038108,24.274539795611076,5.069529891485581,-26.342411209123853,-39.90838952651245,1.5792874787985196,0.5060959024863791,-4.995026723690415,40.039655338579145,48277.813057954816,15263.465439530242,15263.465439530242,63541.27849748506,88114.2962397568,88114.2962397568,15263.465439530242,103377.76167928704,103377.76167928704,103377.76167928704,128278.32652533981,104127.83936109194,64291.934866506075,44262.11610509541,24900.56484605277,0.0,69162.68095114818,21165.480119144853,1540.5865783681,0.0,0.8868004652398724,2.8107038561891695,0.0014959080323721466,354724.74375917745,1556243.7622037728,4.387186937430862,1556243.7622037728,4.387186937430862,0.85,0.09573700977472091,4.564652377983593,1.268115928354673,1.0,0.0,4.564652377983825,1.2843419649963772,1.2846471091547347,3.5540786662658554,19390.011796698156,1977.23093989264,2034.6934298245008,2034.6934298245008,7.501604524690863,5.073152224771665,0.41833526456462344,4.654816960207041,3.2627551051657417,3.2627551051657417,0.9322157443330691,0.0,0.0,0.000237575568954686,1.0001878076603905,0.0002375309588210395,198.78408873165293,0.0,8.913967467920474e-06,25.262183804086625,0.037473078299359766,7.96771083441192e-05,0.0001578984606105668,0.0007207515837059723,0.09573700977465524,0.08165202431334569,0.014084985461309547,0.09573720746923288,0.0816520243134017,0.01408498546131921,0.42963906277099045,0.42963906277099045,0.07411279761438781,0.0,5.519933712344766,5.275408872927528,6.942452345622144,5.501122626176823,5.24088692583922,7.0153802307415845,24900.56484605277,21165.480119144853,0.85,0.9187220278861992,0.6980327019430461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450482546915367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.0963147014,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.591782479283,1540.5865783681,0.42963906277099045,0.07411279761438781,6.112851554438009,3.2627551051657417
2011.0,-29.834450399368173,5.074680296946957,35.01874444049221,24.273843399155908,5.069246005702278,-26.344056955802394,-39.9098540196195,1.5788525621361782,0.501496402061548,-4.995081642345509,40.03977709604037,48275.880422704366,15266.63133896493,15266.63133896493,63542.511761669295,88112.39650990245,88112.39650990245,15266.63133896493,103379.02784886738,103379.02784886738,103379.02784886738,128279.71641786606,104126.63125237406,64290.69055535058,44262.1563300261,24900.68856899869,0.0,69162.84489902479,21165.585283648885,1540.5919023597985,0.0,0.886799744980548,2.810757505875571,0.0014959080323721466,354723.9844737602,1556249.0164052579,4.387211140272861,1556249.0164052579,4.387211140272861,0.85,0.09573927191840657,4.564652377983593,1.26811309853103,1.0,0.0,4.564652377983808,1.2843440902940955,1.2846491776596538,3.5540727850730063,19389.786830517784,1977.2079997264902,2034.6934298245008,2034.6934298245008,7.503160483632037,5.074680296946957,0.4197371100366176,4.654943186910339,3.263343361941536,3.263343361941536,0.9323838176975817,0.0,0.0,0.0002375309588210395,1.0001867724853275,0.0002374866028579917,198.78557083570237,0.0,8.867784765117129e-06,25.131302024341945,0.03748194608412488,7.9663914890814e-05,0.00015786704393022552,0.0007206081774813442,0.09573927191828496,0.08165190221477919,0.014087369703505777,0.09573928796347751,0.0816519022148829,0.01408736970352367,0.4296374181217114,0.4296374181217114,0.07412517018427443,0.0,5.515311934879662,5.266885289412073,6.9603626435259685,5.496578044407045,5.232689282369506,7.0319095468051955,24900.68856899869,21165.585283648885,0.85,0.9187376814016114,0.6980031040247893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504933568310743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.96543292165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.561225455931,1540.5919023597985,0.4296374181217114,0.07412517018427443,6.112851554438009,3.263343361941536
2012.0,-29.83623814904328,5.076182755386831,35.018827140601516,24.273187515232735,5.069004375786813,-26.34569035000199,-39.911309083085484,1.578456576745237,0.4966647408647873,-4.995105926590257,40.03989773511971,48273.94765243841,15269.704987215155,15269.704987215155,63543.65263965356,88110.48859539743,88110.48859539743,15269.704987215155,103380.19358261258,103380.19358261258,103380.19358261258,128280.99498737825,104125.43021996594,64289.46167798657,44262.18726886597,24900.80140476566,0.0,69162.98867363163,21165.681194050812,1540.5959349297336,0.0,0.8867991846565071,2.8108177566563755,0.0014959080323721466,354723.64872900146,1556254.2223584163,4.3872299688351175,1556254.2223584163,4.3872299688351175,0.85,0.09574149688421266,4.564652377983593,1.268110179691576,1.0,0.0,4.564652377983097,1.2843460330715093,1.2846510639271904,3.5540674089732978,19389.563182041984,1977.1851939288122,2034.6934298245008,2034.6934298245008,7.504671103465557,5.076182755386831,0.42113385464377906,4.6550489007430516,3.263926250755702,3.263926250755702,0.932550357358772,0.0,0.0,0.0002374866028579917,1.0001858366891216,0.00023744247733414707,198.78704551224925,0.0,8.817325434422256e-06,24.988300281152675,0.037490763409559306,7.96508083882659e-05,0.00015783579446972582,0.0007204655345571635,0.09574149688417545,0.08165176334404116,0.01408973354013429,0.09574153032289914,0.0816517633440729,0.014089733540139763,0.4296357689108035,0.4296357689108035,0.07413744976648697,0.0,5.510641537774347,5.258421395700452,6.977588764048733,5.491770667455057,5.224522566596363,7.046457854779703,24900.80140476566,21165.681194050812,0.85,0.9187522670471232,0.6979737078777054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505041071632119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.822431178465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.530808224808,1540.5959349297336,0.4296357689108035,0.07413744976648697,6.112851554438009,3.263926250755702
2013.0,-29.838016934063,5.077659659734749,35.01890829069765,24.272519687097542,5.0687374539003995,-26.347318204265658,-39.912755659874506,1.5780387241031564,0.49207422825367075,-4.995155483772237,40.040017986680986,48272.01916799243,15272.771478249764,15272.771478249764,63544.790646242196,88108.64207618275,88108.64207618275,15272.771478249764,103381.41355443251,103381.41355443251,103381.41355443251,128282.3453996169,104124.27487664546,64288.22140197891,44262.28163851839,24900.931845184386,0.0,69163.21348370277,21165.79206840673,1540.6016040388454,0.0,0.8867984971269425,2.810871920069519,0.0014959080323721466,354722.9635709712,1556259.4116020577,4.387253071905194,1556259.4116020577,4.387253071905194,0.85,0.09574371432343813,4.564652377983593,1.2681073449226097,1.0,0.0,4.564652377984235,1.284348077607802,1.2846530522735762,3.5540617513015724,19389.348041492147,1977.1632556981383,2034.6934298245008,2034.6934298245008,7.506178205709887,5.077659659734749,0.4224998777697486,4.655159781965001,3.264503959546642,3.264503959546642,0.9327154170133263,0.0,0.0,0.00023744247733414707,1.0001849074257965,0.00023739858057372543,198.788512813158,0.0,8.771582516756912e-06,24.85866485248909,0.03749953499207606,7.963778030560878e-05,0.0001578046970285383,0.0007203235855482977,0.09574371432333596,0.0816516347349169,0.014092079588419053,0.09574365331508738,0.08165163473500404,0.014092079588434092,0.42963411398938495,0.42963411398938495,0.07414962539199772,0.0,5.506006904788933,5.250077056846749,6.99435859718966,5.487229712025908,5.216608153721722,7.061352453660788,24900.931845184386,21165.79206840673,0.85,0.9187657346374678,0.6979435560692532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450514803631378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.6927957498,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.50051195967,1540.6016040388454,0.42963411398938495,0.07414962539199772,6.112851554438009,3.264503959546642
2014.0,-29.83978770051044,5.079111465060261,35.0189878692378,24.2718503572047,5.068479324213007,-26.348937961102887,-39.914200944453455,1.5776295848052244,0.4871911883981852,-4.995198584485125,40.04013451072975,48270.124124972026,15275.783360938585,15275.783360938585,63545.90748591061,88106.74820031914,88106.74820031914,15275.783360938585,103382.53156125773,103382.53156125773,103382.53156125773,128283.5772026514,104123.07254513654,64287.01524012165,44262.285894461,24901.045641393674,0.0,69163.33153585467,21165.888795184623,1540.6062021531445,0.0,0.8867978559448522,2.810930658115282,0.0014959080323721466,354722.36767837737,1556264.4400039576,4.387274617582064,1556264.4400039576,4.387274617582064,0.85,0.09574590285775522,4.564652377983593,1.2681045035598801,1.0,0.0,4.564652377984351,1.284350080943264,1.284654999702997,3.5540562076588804,19389.124151106207,1977.140425232491,2034.6934298245008,2034.6934298245008,7.507658469343057,5.079111465060261,0.4238500621142318,4.655261402946029,3.265076463617242,3.265076463617242,0.9328789896049263,0.0,0.0,0.00023739858057372543,1.0001840764806433,0.0002373548891210725,198.78997351857018,0.0,8.726171721534003e-06,24.729970658827366,0.037508261163797595,7.962476582813284e-05,0.0001577738147455926,0.0007201826186620121,0.09574590285766732,0.0816514974880147,0.01409440536965262,0.09574587058227636,0.08165149748808967,0.01409440536966556,0.42963245610995676,0.42963245610995676,0.07416170165479291,0.0,5.501328920796595,5.241777845231354,7.010565786599386,5.482389772883323,5.208501746489901,7.0753209173882965,24901.045641393674,21165.888795184623,0.85,0.9187803142907893,0.6979149652435195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505254466116027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.564101556134,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.470335694807,1540.6062021531445,0.42963245610995676,0.07416170165479291,6.112851554438009,3.265076463617242
