time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2015.0,-29.841549133016056,5.080538507965066,35.01906594750979,24.271191155444853,5.0682226195051765,-26.350549173677905,-39.91562981447203,1.5772226601669748,0.4823949099185256,-4.995244188721618,40.04024996815853,48268.19759948429,15278.754851423288,15278.754851423288,63546.95245090757,88104.8942868205,88104.8942868205,15278.754851423288,103383.6491382438,103383.6491382438,103383.6491382438,128284.8119686932,104121.90655884362,64285.773559065296,44262.3699997537,24901.162830449408,0.0,69163.5328302031,21165.988405881995,1540.6110945932517,0.0,0.8867972058821747,2.8109879755086546,0.0014959080323721466,354721.73717395915,1556269.4223897564,4.387296461695399,1556269.4223897564,4.387296461695399,0.85,0.0957480706320073,4.564652377983593,1.26810162703041,1.0,0.0,4.564652377983754,1.2843520735073422,1.2846569366220024,3.5540506938399847,19388.90702869098,1977.1182849077904,2034.6934298245008,2034.6934298245008,7.5091188812366365,5.080538507965066,0.4251805423221482,4.655357965642918,3.265643857656663,3.265643857656663,0.9330411021876179,0.0,0.0,0.0002373548891210725,1.000183108747931,0.00023731143532128114,198.79142654316036,0.0,8.685422715861684e-06,24.614487976752013,0.03751694658651346,7.961190109308015e-05,0.00015774298802799237,0.0007200419054122127,0.09574807063191557,0.0816513589865386,0.014096711645376979,0.09574805680108588,0.08165135898661681,0.014096711645390482,0.42963079303894747,0.42963079303894747,0.07417367547358472,0.0,5.496637519523688,5.233557565343801,7.026217912359243,5.477639098640168,5.200592373111135,7.088747146305252,24901.162830449408,21165.988405881995,0.85,0.9187927488741174,0.6978850793811099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505360417624413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.44861887406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.440260775842,1540.6110945932517,0.42963079303894747,0.07417367547358472,6.112851554438009,3.265643857656663
2016.0,-29.843302238179877,5.081940990757337,35.01914251482719,24.270518298167758,5.067951445323443,-26.35215433749514,-39.917061443533726,1.576803544638776,0.47758643923896216,-4.995302671309457,40.04036211379052,48266.32520052464,15281.702064927553,15281.702064927553,63548.02726545219,88103.04428061562,88103.04428061562,15281.702064927553,103384.74634554317,103384.74634554317,103384.74634554317,128286.02053483485,104120.73403243635,64284.57588070093,44262.39794637268,24901.27418929169,0.0,69163.67213566437,21166.083060897934,1540.6159869870507,0.0,0.8867965022717943,2.811043956136718,0.0014959080323721466,354720.9286203217,1556274.2618716545,4.387320105201418,1556274.2618716545,4.387320105201418,0.85,0.095750219404128,4.564652377983593,1.2680988120427354,1.0,0.0,4.564652377984651,1.2843541225794435,1.2846589303675138,3.5540450236700565,19388.68868841802,1977.096020396162,2034.6934298245008,2034.6934298245008,7.51056736161263,5.081940990757337,0.4264866933386946,4.655454297418642,3.266206201374713,3.266206201374713,0.9332017718213466,0.0,0.0,0.00023731143532128114,1.000182245626549,0.00023726819423056344,198.79287271700332,0.0,8.638242849246078e-06,24.480780234763383,0.037525584829362704,7.959901344426437e-05,0.00015771242187701678,0.0007199023815584762,0.09575021940400312,0.08165122112367662,0.014098998280326501,0.09575019171129734,0.08165122112378312,0.01409899828034489,0.4296291250703903,0.4296291250703903,0.07418554446810532,0.0,5.491939471604724,5.225407461992916,7.041412585851447,5.472889110548408,5.192698378100943,7.102086206176182,24901.27418929169,21166.083060897934,0.85,0.9188064384551893,0.6978566017410175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450546581211385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.314911132074,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.410313821296,1540.6159869870507,0.4296291250703903,0.07418554446810532,6.112851554438009,3.266206201374713
2017.0,-29.845046660207743,5.0833190186679955,35.0192174627259,24.269823368545644,5.067652654473832,-26.353754446894715,-39.91848849747328,1.5763604411605,0.4728909614701706,-4.995381591568216,40.04046807819776,48264.47384626469,15284.636650720966,15284.636650720966,63549.11049698566,88101.21979009794,88101.21979009794,15284.636650720966,103385.8564408189,103385.8564408189,103385.8564408189,128287.22193625855,104119.57037904109,64283.38249190144,44262.43098571073,24901.365495439644,0.0,69163.79648115038,21166.160671123696,1540.6202403409643,0.0,0.8867957170332702,2.811096084799875,0.0014959080323721466,354719.8375070416,1556278.8346222246,4.387346491698059,1556278.8346222246,4.387346491698059,0.85,0.09575234943456189,4.564652377983593,1.2680961146438499,1.0,0.0,4.564652377983024,1.2843562833632973,1.2846610361243151,3.554039044392186,19388.472000419883,1977.073924369676,2034.6934298245008,2034.6934298245008,7.512009635790349,5.0833190186679955,0.4277650997318023,4.655553918936193,3.2667635145303233,3.2667635145303233,0.9333610041515209,0.0,0.0,0.00023726819423056344,1.000181345477658,0.00023722517451797798,198.79431174632796,0.0,8.596020643188458e-06,24.36112250279609,0.03753418085000589,7.958616890055024e-05,0.0001576820253300132,0.0007197636318879138,0.09575234943438334,0.08165108352359036,0.014101265910792974,0.09575214689236033,0.08165108352374262,0.01410126591081927,0.4296274519609849,0.4296274519609849,0.07419731228585524,0.0,5.487265682385328,5.217340131965841,7.056287633982606,5.468272553038389,5.18492312664597,7.115642322813244,24901.365495439644,21166.160671123696,0.85,0.9188204484163196,0.6978285794276562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450557070979184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.1952534001,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.380474976746,1540.6202403409643,0.4296274519609849,0.07419731228585524,6.112851554438009,3.2667635145303233
2018.0,-29.84678205728487,5.084673779942889,35.01929104787635,24.269208206702046,5.0674466557576165,-26.355337152748298,-39.91989026600493,1.5760017512211002,0.4676235536582567,-4.995394075154533,40.04057828007517,48262.54780605255,15287.42864701274,15287.42864701274,63549.97645306529,88099.33558788679,88099.33558788679,15287.42864701274,103386.76423489953,103386.76423489953,103386.76423489953,128288.22676008701,104118.38546212204,64282.15275740554,44262.48078301833,24901.46252518749,0.0,69163.94330820581,21166.243146409364,1540.623322630196,0.0,0.8867952545352756,2.81116342288382,0.0014959080323721466,354719.66491526365,1556283.590245857,4.387362033107541,1556283.590245857,4.387362033107541,0.85,0.09575443159133293,4.564652377983593,1.2680931337131187,1.0,0.0,4.564652377983702,1.2843580490594326,1.2846627469838252,3.5540341584080863,19388.25135286607,1977.0514245808786,2034.6934298245008,2034.6934298245008,7.513381830859567,5.084673779942889,0.42905651630277664,4.655617263640113,3.267315787934634,3.267315787934634,0.9335187965527526,0.0,0.0,0.00023722517451797798,1.0001804097528662,0.00023718238450260565,198.79574334888187,0.0,8.552074154951121e-06,24.23657815513148,0.03754273292416084,7.957355380975564e-05,0.00015765162070822234,0.0007196248453587545,0.09575443159131512,0.08165091958405508,0.014103512007260037,0.09575458221070729,0.08165091958407027,0.014103512007262658,0.42962577432708027,0.42962577432708027,0.07420898990136571,0.0,5.4824503665433895,5.209271294696748,7.070201675727276,5.463017628812793,5.176974946725238,7.125841270784974,24901.46252518749,21166.243146409364,0.85,0.9188310182066431,0.6977992505572849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505675089348278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.070709052445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.350751647517,1540.623322630196,0.42962577432708027,0.07420898990136571,6.112851554438009,3.267315787934634
2019.0,-29.84850908494852,5.0860044831149045,35.01936324429494,24.268510518036805,5.0671304176237415,-26.3569233498392,-39.92130750613285,1.5755446825143795,0.4631215425910682,-4.995497288204707,40.0406849996042,48260.73601052101,15290.315619358149,15290.315619358149,63551.05162987916,88097.57839843133,88097.57839843133,15290.315619358149,103387.89401778948,103387.89401778948,103387.89401778948,128289.48018682231,104117.2731469754,64280.983067682115,44262.544532548105,24901.58616903283,0.0,69164.13070158093,21166.348243677905,1540.6300708272715,0.0,0.8867943429344859,2.8112102028688724,0.0014959080323721466,354718.2379461331,1556288.1956035846,4.387392665837273,1556288.1956035846,4.387392665837273,0.85,0.09575653357781103,4.564652377983593,1.2680905269784852,1.0,0.0,4.564652377982473,1.284360274213176,1.2846649177048015,3.554028001045102,19388.044224744073,1977.030303390462,2034.6934298245008,2034.6934298245008,7.514800704240244,5.0860044831149045,0.4302882496734206,4.655716233441484,3.2678633392836733,3.2678633392836733,0.9336752397953353,0.0,0.0,0.00023718238450260565,1.0001795421453787,0.0002371398079127383,198.7971680651733,0.0,8.506472913852758e-06,24.107344237858715,0.03755123939707469,7.956080136300066e-05,0.000157621583139605,0.0007194877342997366,0.09575653357754486,0.08165079182612915,0.014105741751415716,0.095756496636298,0.08165079182635611,0.014105741751454919,0.42962408760391685,0.42962408760391685,0.07422054697072925,0.0,5.47775315105531,5.2013527092267395,7.084044480637033,5.4586188307957855,5.169484305105129,7.139221348965691,24901.58616903283,21166.348243677905,0.85,0.9188440740198088,0.6977711643445536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505778930308486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.94147513517,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.32115097073,1540.6300708272715,0.42962408760391685,0.07422054697072925,6.112851554438009,3.2678633392836733
2020.0,-29.85022663021651,5.0873118165113365,35.019433782796554,24.267829907499276,5.066838022822503,-26.358498626520085,-39.92271175431085,1.5751100191262393,0.4583684195827118,-4.995573692565636,40.0407811008899,48258.90958352848,15293.119992428135,15293.119992428135,63552.02957595662,88095.79022730885,88095.79022730885,15293.119992428135,103388.910219737,103388.910219737,103388.910219737,128290.55210161062,104116.13645411792,64279.80499594892,44262.59050907667,24901.641881873624,0.0,69164.23239095029,21166.39559959258,1540.6323391724995,0.0,0.8867936061973588,2.8112633877265867,0.0014959080323721466,354717.1816226856,1556292.3427521274,4.387417422614626,1556292.3427521274,4.387417422614626,0.85,0.09575858590439484,4.564652377983593,1.2680878284806387,1.0,0.0,4.5646523779836,1.2843623941870557,1.28466698349491,3.5540221347517846,19387.832557162656,1977.0087193040088,2034.6934298245008,2034.6934298245008,7.516178982180731,5.0873118165113365,0.431514670859932,4.6557971456514045,3.2684058910404694,3.2684058910404694,0.9338302545829913,0.0,0.0,0.0002371398079127383,1.0001785587832388,0.00023709747207661532,198.7985849767666,0.0,8.46410549150368e-06,23.98727496292143,0.0375597035025662,7.954816768236168e-05,0.0001575916402303766,0.0007193510553279234,0.09575858590423056,0.08165063644180282,0.01410794946242774,0.09575836967366426,0.0816506364419429,0.014107949462451943,0.4296223973453974,0.4296223973453974,0.07423201255750175,0.0,5.4730498844778595,5.193501763491213,7.097449111886306,5.453942112148354,5.1619549966024465,7.1509252738799205,24901.641881873624,21166.39559959258,0.85,0.9188568625576478,0.6977437313371074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450588227187656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.82140586023,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.291660114626,1540.6323391724995,0.4296223973453974,0.07423201255750175,6.112851554438009,3.2684058910404694
2021.0,-29.85193566861322,5.088596206566587,35.019502843507794,24.267162288911663,5.06656208952353,-26.360064599583705,-39.92411079872397,1.5746910204939824,0.4534312509621259,-4.995643442682661,40.040879133092396,48257.10035511465,15295.873193369982,15295.873193369982,63552.97354848463,88093.98627521298,88093.98627521298,15295.873193369982,103389.85946858296,103389.85946858296,103389.85946858296,128291.57462458652,104114.98764286205,64278.64809872321,44262.59949348759,24901.71515600356,0.0,69164.31464949115,21166.457882603027,1540.6354962744106,0.0,0.886792896329058,2.811319755026763,0.0014959080323721466,354716.21729920345,1556296.5732359332,4.387441276537959,1556296.5732359332,4.387441276537959,0.85,0.09576061966663031,4.564652377983593,1.2680851464672016,1.0,0.0,4.564652377982812,1.28436444043642,1.2846689758520737,3.5540164724838914,19387.618632971582,1976.9869051074102,2034.6934298245008,2034.6934298245008,7.517532110323525,5.088596206566587,0.43272686954471506,4.655869337021872,3.2689436107535847,3.2689436107535847,0.9339838887867385,0.0,0.0,0.00023709747207661532,1.0001776768086994,0.00023705535283803793,198.79999488815454,0.0,8.41630431505541e-06,23.85180642886703,0.03756811980688125,7.953558266305695e-05,0.00015756188941355836,0.000719215253191187,0.0957606196664799,0.08165047978050315,0.014110139885976758,0.09576040925818641,0.08165047978063139,0.014110139885998919,0.42962070308301337,0.42962070308301337,0.07424338760420264,0.0,5.468311339926288,5.185698986992122,7.110329568224586,5.449074693644775,5.1543575641840675,7.161721478723962,24901.71515600356,21166.457882603027,0.85,0.9188694180019927,0.6977167430873933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505985047432333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.685937326176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.262301654924,1540.6354962744106,0.42962070308301337,0.07424338760420264,6.112851554438009,3.2689436107535847
2022.0,-29.85363689644848,5.089858418828909,35.019570698482966,24.266543809231393,5.066340296390666,-26.361618127662027,-39.92548525622112,1.5743215276043112,0.4481858537305925,-4.995678871328996,40.040982134083535,48255.21389840945,15298.534528521384,15298.534528521384,63553.74842693083,88092.15930401032,88092.15930401032,15298.534528521384,103390.6938325317,103390.6938325317,103390.6938325317,128292.50588982424,104113.8370819455,64277.435466555864,44262.66846154404,24901.812057292536,0.0,69164.48051883657,21166.540248698657,1540.6392505179012,0.0,0.8867923431284179,2.8113841497232963,0.0014959080323721466,354715.7274846751,1556301.018152315,4.387459865927575,1556301.018152315,4.387459865927575,0.8500000000000001,0.09576262324916213,4.564652377983593,1.268082251804881,1.0,0.0,4.564652377982361,1.2843662548001138,1.284670736546626,3.5540114518922725,19387.40438297003,1976.965057687389,2034.6934298245008,2034.6934298245008,7.51884008877,5.089858418828909,0.4339381189933267,4.655920299835582,3.2694765881144376,3.2694765881144376,0.9341361680326965,0.0,0.0,0.00023705535283803793,1.0001768671962359,0.0002370134329366842,198.80139837352303,0.0,8.373304413876718e-06,23.729944708926617,0.03757649311129513,7.952322060628182e-05,0.0001575321322317561,0.0007190794220005113,0.09576262324910595,0.08165031266716011,0.014112310581945845,0.09576277631544612,0.081650312667208,0.014112310581954121,0.42961900330584085,0.42961900330584085,0.07425466735532246,0.0,5.463465442043741,5.177911655902619,7.122384525449888,5.443864725059598,5.146697427015226,7.170540831979508,24901.812057292536,21166.540248698657,0.85,0.9188784177974461,0.6976877948973736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506087315328036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.564075606235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.233056364703,1540.6392505179012,0.42961900330584085,0.07425466735532246,6.112851554438009,3.2694765881144376
2023.0,-29.855329504684615,5.091097434848225,35.01963708145227,24.265815945714735,5.065978200977999,-26.363177928124944,-39.92688695490358,1.5738266244184536,0.4438594413514352,-4.995821963327823,40.04107496772331,48253.498213227576,15301.318077681985,15301.318077681985,63554.81629090956,88090.47437906558,88090.47437906558,15301.318077681985,103391.79245674756,103391.79245674756,103391.79245674756,128293.69420458515,104112.7602474152,64276.32502872954,44262.70579853962,24901.901747837594,0.0,69164.60754637721,21166.616485661954,1540.6451210806736,0.0,0.8867912788414286,2.8114240039785674,0.0014959080323721466,354713.7491886977,1556305.02431389,4.387495629570252,1556305.02431389,4.387495629570252,0.85,0.09576464600331566,4.564652377983593,1.2680798049690205,1.0,0.0,4.564652377983505,1.284368655065946,1.2846730835380733,3.554004810051379,19387.203861818587,1976.9446102204715,2034.6934298245008,2034.6934298245008,7.520208132289381,5.091097434848225,0.43508252251098956,4.656014912337236,3.2700050158245153,3.2700050158245153,0.934287147378433,0.0,0.0,0.0002370134329366842,1.0001759734302957,0.0002369717322080844,198.80279476517697,0.0,8.333735008802658e-06,23.617805014946732,0.03758482684630393,7.951061536804694e-05,0.00015750281756863726,0.000718945610753796,0.0957646460028994,0.081650180726343,0.014114465276556399,0.09576438382551819,0.08165018072669791,0.01411446527661775,0.42961729485200806,0.42961729485200806,0.0742658293766688,0.0,5.458793280748353,5.1702967623689915,7.134619524449761,5.439681404679277,5.139567023871393,7.183285159601098,24901.901747837594,21166.616485661954,0.85,0.9188921696446251,0.6976617077003143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506189117210802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.45193591226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.203910578119,1540.6451210806736,0.42961729485200806,0.0742658293766688,6.112851554438009,3.2700050158245153
2024.0,-29.85701421285791,5.092314700229302,35.01970190172446,24.265165824349992,5.06572193231942,-26.364720033469595,-39.92825956139711,1.573427752931117,0.4386521483454544,-4.995876641650605,40.04116221574811,48251.68434085718,15303.928154270809,15303.928154270809,63555.61249512799,88088.66053134645,88088.66053134645,15303.928154270809,103392.58868561726,103392.58868561726,103392.58868561726,128294.51598906302,104111.59943705185,64275.161581910295,44262.70872793505,24901.927303445766,0.0,69164.63603138083,21166.6382079289,1540.6452990866064,0.0,0.8867906847069681,2.811485666593917,0.0014959080323721466,354712.993244412,1556308.7894398163,4.387515594523077,1556308.7894398163,4.387515594523077,0.85,0.0957665965806244,4.564652377983593,1.268077068007551,1.0,0.0,4.564652377983731,1.2843706059261655,1.2846749812987184,3.5539994117912728,19386.98770323144,1976.9225681788828,2034.6934298245008,2034.6934298245008,7.521490918457837,5.092314700229302,0.4362510160640829,4.656063684165219,3.270528549688391,3.270528549688391,0.9344367284823974,0.0,0.0,0.0002369717322080844,1.0001751544432127,0.00023693023282507367,198.80418465647725,0.0,8.290221389381894e-06,23.49448741750829,0.03759311706769331,7.949827354097296e-05,0.00015747345866711144,0.0007188115975741312,0.09576659658052655,0.08164999938228,0.014116597198246546,0.09576643111690779,0.08164999938236343,0.014116597198260968,0.42961558472650474,0.42961558472650474,0.07427691617336883,0.0,5.453991285346717,5.162662196206156,7.146080162237695,5.4345287899960795,5.132022265161652,7.19182086522278,24901.927303445766,21166.6382079289,0.85,0.918903302929145,0.6976351949421784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506290404647901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.328618314816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.17488076324,1540.6452990866064,0.42961558472650474,0.07427691617336883,6.112851554438009,3.270528549688391
2025.0,-29.85869005819124,5.093509988814928,35.01976542000452,24.264501174353086,5.0654237077231405,-26.36625835741735,-39.929635311104335,1.572992006949233,0.434007541401229,-4.995975040178613,40.041253932178954,48249.928839107204,15306.565369724934,15306.565369724934,63556.49420883214,88086.9725507372,88086.9725507372,15306.565369724934,103393.53792046214,103393.53792046214,103393.53792046214,128295.54519089291,104110.54118558166,64274.03289115504,44262.78699380736,24902.00727043076,0.0,69164.79426423812,21166.706179866145,1540.6496532141123,0.0,0.886789851899622,2.811534889402713,0.0014959080323721466,354711.63285830215,1556312.7474040233,4.387543579732918,1556312.7474040233,4.387543579732918,0.85,0.09576855807801868,4.564652377983593,1.2680745222652337,1.0,0.0,4.564652377984991,1.284372728770399,1.2846770513425814,3.5539935376497653,19386.790642497093,1976.9024735763073,2034.6934298245008,2034.6934298245008,7.522787042687396,5.093509988814928,0.4373828926811667,4.656127096133761,3.2710475871364295,3.2710475871364295,0.9345850248961227,0.0,0.0,0.00023693023282507367,1.000174235314835,0.00023688895840282538,198.80556725287414,0.0,8.250251003197343e-06,23.38121134306127,0.03760136731869651,7.948590522873934e-05,0.00015744432759633433,0.0007186786243626353,0.09576855807778395,0.08164984317001552,0.014118714907768438,0.09576828849093755,0.08164984317021563,0.01411871490780304,0.42961386699359644,0.42961386699359644,0.07428790396910429,0.0,5.449257211662768,5.155162648352643,7.157215994564297,5.42998258157985,5.1249794232853105,7.201571449363826,24902.00727043076,21166.706179866145,0.85,0.9189139487066215,0.6976082174808836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506391220677404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.21534224037,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.145952792676,1540.6496532141123,0.42961386699359644,0.07428790396910429,6.112851554438009,3.2710475871364295
2026.0,-29.860357384186706,5.094684312417566,35.01982776764908,24.26388245020064,5.0651995532864715,-26.367781605053256,-39.9309823178686,1.5726237741531532,0.4285760927436968,-4.996018314019401,40.04134687075451,48248.0799795978,15309.081167683438,15309.081167683438,63557.16114728124,88085.15553195775,88085.15553195775,15309.081167683438,103394.23669964119,103394.23669964119,103394.23669964119,128296.31532058568,104109.38398645655,64272.841044250825,44262.825491339696,24902.078620944485,0.0,69164.90411228419,21166.76682780281,1540.6522628319772,0.0,0.8867892951953736,2.8116008171734426,0.0014959080323721466,354711.0345871128,1556316.7581168674,4.387562286942766,1556316.7581168674,4.387562286942766,0.85,0.09577047323713236,4.564652377983593,1.2680716951889917,1.0,0.0,4.564652377983266,1.2843745355213976,1.2846788055070995,3.5539885381880074,19386.57515637134,1976.880500106697,2034.6934298245008,2034.6934298245008,7.524023493310193,5.094684312417566,0.43852420466505304,4.6561601077525125,3.2715620236934755,3.2715620236934755,0.9347320067695645,0.0,0.0,0.00023688895840282538,1.0001733518666904,0.0002368479003771733,198.8069428374989,0.0,8.205584928106705e-06,23.254627686254402,0.03760957290362462,7.947379704586466e-05,0.00015741516135696072,0.0007185454906187217,0.09577047323705459,0.08164966214866018,0.01412081108839441,0.0957706362623491,0.08164966214872649,0.014120811088405877,0.4296121462761642,0.4296121462761642,0.07429880049962863,0.0,5.444371246221806,5.147630872683806,7.167500724451145,5.424594406763106,5.117423784402149,7.208559085398974,24902.078620944485,21166.76682780281,0.85,0.9189221320122242,0.6975803783559152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506491507665047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.088758583566,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.117146217404,1540.6522628319772,0.4296121462761642,0.07429880049962863,6.112851554438009,3.2715620236934755
2027.0,-29.862017499971707,5.095836528736669,35.019888715364196,24.263150605279975,5.064826025755398,-26.369313300700057,-39.932360651995964,1.572121826483573,0.42419221410938235,-4.996177757801562,40.04143078922775,48246.41421269192,15311.734041707545,15311.734041707545,63558.148254399464,88083.50477391246,88083.50477391246,15311.734041707545,103395.23881562,103395.23881562,103395.23881562,128297.39202122996,104108.32121316632,64271.7608744509,44262.84482079491,24902.15320560996,0.0,69164.99802640488,21166.830224768466,1540.6577854441296,0.0,0.886788179949056,2.8116395295366363,0.0014959080323721466,354708.8302455589,1556320.3795788945,4.3875997631676675,1556320.3795788945,4.3875997631676675,0.85,0.09577241404561951,4.564652377983593,1.2680693203350533,1.0,0.0,4.564652377983714,1.2843769669721168,1.2846811847971047,3.553981810141484,19386.377253612947,1976.8603196415645,2034.6934298245008,2034.6934298245008,7.525327313328099,5.095836528736669,0.4395955705348511,4.656240958201818,3.2720721279616294,3.2720721279616294,0.9348777508461799,0.0,0.0,0.0002368479003771733,1.0001726045075134,0.0002368070264170029,198.808312490177,0.0,8.162620558831244e-06,23.132866663727746,0.03761773552418345,7.946140902783653e-05,0.0001573864913493368,0.0007184146220002443,0.09577241404514908,0.08164952171885076,0.01412289232629832,0.09577217776699469,0.08164952171925181,0.014122892326367693,0.42961041621626,0.42961041621626,0.07430957980832428,0.0,5.439662000891246,5.140263349343115,7.17803410351496,5.4203699719109295,5.110491907376058,7.219859448473187,24902.15320560996,21166.830224768466,0.85,0.9189351560472118,0.6975553472042759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506591286146342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.96699756104,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.088454451356,1540.6577854441296,0.42961041621626,0.07430957980832428,6.112851554438009,3.2720721279616294
2028.0,-29.863668145692554,5.096968376724156,35.01994825009232,24.262533208262198,5.064591472620518,-26.370822573352832,-39.93369791479779,1.571745900281106,0.4189105851175441,-4.996224068616504,40.041511527537736,48244.6014374713,15314.178241501528,15314.178241501528,63558.77967897282,88081.7417600878,88081.7417600878,15314.178241501528,103395.92000158933,103395.92000158933,103395.92000158933,128298.08720128576,104107.20561857361,64270.59241032591,44262.90356471967,24902.167199696436,0.0,69165.0707644161,21166.84211974197,1540.657250126388,0.0,0.8867876519549134,2.8117031538035264,0.0014959080323721466,354708.1899914752,1556323.8638084908,4.387617505662597,1556323.8638084908,4.387617505662597,0.85,0.09577427335016361,4.564652377983593,1.2680665712850177,1.0,0.0,4.564652377982906,1.2843788088760664,1.2846829746369468,3.5539767134417506,19386.16951481374,1976.8391361794029,2034.6934298245008,2034.6934298245008,7.526528575276535,5.096968376724156,0.4407033364037227,4.6562650403204335,3.272577520405255,3.272577520405255,0.9350221486872157,0.0,0.0,0.0002368070264170029,1.0001716221334616,0.00023676639206366494,198.8096743462017,0.0,8.126083046269371e-06,23.0293193531274,0.03762586160722972,7.944939185165627e-05,0.00015735763456534662,0.0007182829008125826,0.09577427335008552,0.08164932336620427,0.014124949983881254,0.09577425468269048,0.08164932336627084,0.014124949983892767,0.4296086836258358,0.4296086836258358,0.0743202872807603,0.0,5.434804310513584,5.132880294838742,7.187642448255417,5.415134653734071,5.103262230266182,7.225988741094909,24902.167199696436,21166.84211974197,0.85,0.9189433188821721,0.697528404211394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506690634445436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.863450250436,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.059851552323,1540.657250126388,0.4296086836258358,0.0743202872807603,6.112851554438009,3.272577520405255
2029.0,-29.865311378047082,5.098079241661414,35.020006616212,24.261849314812594,5.064278388797012,-26.3723330268125,-39.93505033487452,1.5713000375627324,0.41401311023429344,-4.996343600746257,40.0415965581004,48242.896592989295,15316.696207529125,15316.696207529125,63559.59280051842,88080.03376882208,88080.03376882208,15316.696207529125,103396.7299763512,103396.7299763512,103396.7299763512,128298.97710215574,104106.10562277642,64269.4931112462,44262.902790589134,24902.247125804537,0.0,69165.14991639367,21166.910056933855,1540.6622216615751,0.0,0.8867867357860355,2.811753232980124,0.0014959080323721466,354706.537445734,1556327.5332749153,4.387648292253467,1556327.5332749153,4.387648292253467,0.85,0.09577615806144053,4.564652377983593,1.2680640535661953,1.0,0.0,4.564652377983061,1.2843809772585661,1.2846850913402539,3.5539707133677485,19385.964680721198,1976.8182489148892,2034.6934298245008,2034.6934298245008,7.527766091450072,5.098079241661414,0.4417616923280141,4.6563175493334,3.273078688762708,3.273078688762708,0.9351653396464881,0.0,0.0,0.00023676639206366494,1.0001708535834597,0.00023672594658739258,198.81103010218848,0.0,8.07850255438796e-06,22.894476239135475,0.03763394010978411,7.943724017497261e-05,0.00015732915188869232,0.0007181528872948612,0.09577615806113605,0.08164916371167169,0.014126994349464359,0.09577617062478697,0.08164916371193126,0.014126994349509267,0.4296069431570894,0.4296069431570894,0.07433088818769239,0.0,5.429990542630264,5.125577169690871,7.197084045326108,5.410356710980523,5.096139348082886,7.234619582233961,24902.247125804537,21166.910056933855,0.85,0.91895402348363,0.6975029570716605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450678941730367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.72860713644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.03138303305,1540.6622216615751,0.4296069431570894,0.07433088818769239,6.112851554438009,3.273078688762708
2030.0,-29.866945929203947,5.099169740793854,35.0200636493353,24.26119807586076,5.063990410765377,-26.373833154992987,-39.936386060994096,1.5708776365546855,0.409144007071518,-4.996438490162975,40.04167446318282,48241.155851715775,15319.140104107215,15319.140104107215,63560.29595582299,88078.36053367738,88078.36053367738,15319.140104107215,103397.50063778459,103397.50063778459,103397.50063778459,128299.78095861427,104105.04793179085,64268.36506048603,44262.98096811646,24902.280320829686,0.0,69165.26128894615,21166.938272705233,1540.663982395034,0.0,0.8867859708206894,2.811805815239075,0.0014959080323721466,354705.2255926975,1556330.8952492825,4.387673997891401,1556330.8952492825,4.387673997891401,0.85,0.09577799977868535,4.564652377983593,1.2680614737560978,1.0,0.0,4.564652377982285,1.2843830355693326,1.2846870981881966,3.553965017889079,19385.76772435666,1976.7981649550725,2034.6934298245008,2034.6934298245008,7.52896720437562,5.099169740793854,0.4428158919776797,4.656353848816174,3.2735754136466544,3.2735754136466544,0.9353072610419012,0.0,0.0,0.00023672594658739258,1.0001699531675825,0.00023668572109937017,198.81237871186897,0.0,8.04100680068133e-06,22.78821327313089,0.03764198111658479,7.942524018227795e-05,0.00015730070640511463,0.0007180230435506054,0.09577799977848024,0.08164898163332777,0.014129018145152461,0.09577798856184692,0.08164898163350263,0.014129018145182717,0.42960519631269656,0.42960519631269656,0.07434140013175917,0.0,5.425175254511714,5.118352027827484,7.206059606101803,5.405582497234491,5.089273036285306,7.241778963192132,24902.280320829686,21166.938272705233,0.85,0.9189627100560245,0.6974766660705954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450688775778441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.62234417044,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.003008006692,1540.663982395034,0.42960519631269656,0.07434140013175917,6.112851554438009,3.2735754136466544
2031.0,-29.868572985608047,5.100239940053344,35.02011939829809,24.26052881581711,5.0636826712354654,-26.375328512988048,-39.93772098384795,1.5704381986150933,0.4043087694636256,-4.9965521430745685,40.04175112477976,48239.44826740828,15321.576088861157,15321.576088861157,63561.02435626944,88076.69527698327,88076.69527698327,15321.576088861157,103398.27136584443,103398.27136584443,103398.27136584443,128300.59315250532,104103.98572515426,64267.25805256844,44263.03074731757,24902.321786660887,0.0,69165.35253397845,21166.973518661754,1540.66668336505,0.0,0.886785114862535,2.811855772587353,0.0014959080323721466,354703.65433800156,1556334.2035667049,4.387702761256738,1556334.2035667049,4.387702761256738,0.8500000000000001,0.0957798311686153,4.564652377983593,1.2680589873576538,1.0,0.0,4.564652377985685,1.2843851730841254,1.2846891845413106,3.553959103267081,19385.56992711684,1976.77799524984,2034.6934298245008,2034.6934298245008,7.530164428841103,5.100239940053344,0.44384610281619175,4.656393837237152,3.2740678462877093,3.2740678462877093,0.9354479560822027,0.0,0.0,0.00023668572109937017,1.0001691760902793,0.0002366456863073792,198.813721153898,0.0,7.99732495858149e-06,22.664418932619945,0.03764997844154337,7.941324908035231e-05,0.00015727247201901786,0.000717894163392968,0.0957798311683391,0.08164880568945,0.014131025478889093,0.09577976571232957,0.08164880568968545,0.014131025478929846,0.42960344423002234,0.42960344423002234,0.07435181892706322,0.0,5.420385858741895,5.11120844331009,7.21473574938517,5.400860912538178,5.08241992612767,7.249220385972819,24902.321786660887,21166.973518661754,0.85,0.9189720290234072,0.6974510575032489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506985579994673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.49854982993,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.974752119248,1540.66668336505,0.42960344423002234,0.07435181892706322,6.112851554438009,3.2740678462877093
2032.0,-29.87019275932284,5.1012899632614115,35.02017375514878,24.259846878144913,5.063354759563159,-26.376819332726853,-39.93905898006631,1.5699813329674739,0.39961653738237146,-4.9966798688330245,40.0418220736772,48237.790789780476,15323.997215031839,15323.997215031839,63561.78800481232,88075.06432421692,88075.06432421692,15323.997215031839,103399.06153924875,103399.06153924875,103399.06153924875,128301.40353574512,104102.9452363232,64266.188634016515,44263.06289145187,24902.341996496372,0.0,69165.40488794824,21166.990697021916,1540.6685254885724,0.0,0.8867842079628299,2.811902224634892,0.0014959080323721466,354701.8885323202,1556337.265358345,4.387733236488061,1556337.265358345,4.387733236488061,0.85,0.09578164400667113,4.564652377983593,1.2680566009646284,1.0,0.0,4.564652377984735,1.2843873916911719,1.2846913522506382,3.5539529642791394,19385.3761740261,1976.7582379330456,2034.6934298245008,2034.6934298245008,7.5313543506913385,5.1012899632614115,0.44485454106886824,4.656435422192543,3.274555972632312,3.274555972632312,0.9355874207520891,0.0,0.0,0.0002366456863073792,1.0001684210344788,0.00023660583690756354,198.81505760302662,0.0,7.95946597134572e-06,22.55712656279377,0.03765793790751472,7.940123205096745e-05,0.00015724445425641174,0.0007177662720462621,0.09578164400635675,0.08164862785712147,0.014133016149235282,0.0957813645690501,0.08164862785738947,0.014133016149281674,0.42960168808777416,0.42960168808777416,0.07436215102240305,0.0,5.41564680775997,5.104162239588902,7.223187191202555,5.396296406215413,5.075736417834605,7.256745225513271,24902.341996496372,21166.990697021916,0.85,0.9189823743211785,0.6974265656064379,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507082954920414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.391257460105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.946591891645,1540.6685254885724,0.42960168808777416,0.07436215102240305,6.112851554438009,3.274555972632312
2033.0,-29.871804508874842,5.102320421439674,35.02022680217285,24.259185476135485,5.063061783395228,-26.37829943576824,-39.94038017755372,1.5695567102883874,0.3944993955276459,-4.996782528671536,40.04189263516579,48236.09392546176,15326.34501860845,15326.34501860845,63562.438944070214,88073.36765804215,88073.36765804215,15326.34501860845,103399.7126766506,103399.7126766506,103399.7126766506,128302.06917736134,104101.85139306748,64265.09195226551,44263.06604533552,24902.356500710735,0.0,69165.42254604626,21167.003025604125,1540.6694878571386,0.0,0.8867834300272255,2.8119571540809987,0.0014959080323721466,354700.4692674086,1556340.3104359112,4.387759378075665,1556340.3104359112,4.387759378075665,0.85,0.0957834273510951,4.564652377983593,1.2680540568707515,1.0,0.0,4.564652377982029,1.2843894591781368,1.2846933690420768,3.553947243466519,19385.17248561998,1976.737467496034,2034.6934298245008,2034.6934298245008,7.532508236354012,5.102320421439674,0.44585958588804964,4.656460835551624,3.275039796200168,3.275039796200168,0.9357256560571908,0.0,0.0,0.00023660583690756354,1.0001675888441452,0.00023656619105304113,198.81638744725333,0.0,7.922660719797467e-06,22.45282047990602,0.03766586056823452,7.93893675466679e-05,0.00015721646936089564,0.0007176385307263969,0.09578342735086287,0.08164843732657817,0.014134990024284694,0.09578321142579882,0.08164843732677612,0.014134990024318972,0.42959992984324535,0.42959992984324535,0.0743724059099781,0.0,5.410843076195988,5.097126784705381,7.231133346273339,5.391281924199177,5.0687916898814365,7.262719060326333,24902.356500710735,21167.003025604125,0.85,0.9189915510420555,0.6974018541323739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450717989523609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.28695137722,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.918523325372,1540.6694878571386,0.42959992984324535,0.0743724059099781,6.112851554438009,3.275039796200168
2034.0,-29.8734084543854,5.103331384378468,35.020278632882935,24.258516111318045,5.062752283007691,-26.379774166842175,-39.94169676499439,1.5691179954644,0.38953272376625137,-4.996902722760571,40.04196330082175,48234.41357130498,15328.684447344735,15328.684447344735,63563.09801864972,88071.70999003186,88071.70999003186,15328.684447344735,103400.39443737658,103400.39443737658,103400.39443737658,128302.78101122222,104100.7853953698,64264.00069949182,44263.09410653109,24902.386573845633,0.0,69165.48068037673,21167.02858776879,1540.671782540065,0.0,0.8867825624735336,2.8120080775953418,0.0014959080323721466,354698.8075984025,1556343.3600133313,4.3877885312077405,1556343.3600133313,4.3877885312077405,0.8500000000000001,0.09578520294483317,4.564652377983593,1.2680515589332209,1.0,0.0,4.564652377985639,1.2843915921361808,1.2846954515813642,3.553941341512312,19384.973982433323,1976.7172258042576,2034.6934298245008,2034.6934298245008,7.533658005995962,5.103331384378468,0.4468417844476864,4.656489599930781,3.2755194676893793,3.2755194676893793,0.9358627050541084,0.0,0.0,0.00023656619105304113,1.0001667795120015,0.00023652674323822856,198.81771086796869,0.0,7.882245573405795e-06,22.338283955032022,0.03767374281380792,7.937754607150629e-05,0.00015718864498153484,0.0007175115221069818,0.09578520294454568,0.08164825408239482,0.014136948862150854,0.09578499497938361,0.08164825408263988,0.014136948862193287,0.4295981658715191,0.4295981658715191,0.07438257401157322,0.0,5.406037462954089,5.090147670083979,7.2387376369455865,5.386435446526832,5.062004549252265,7.268921243664238,24902.386573845633,21167.02858776879,0.85,0.9190003075722644,0.6973769732650728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507276356548455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.17241485234,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.89056151737,1540.671782540065,0.4295981658715191,0.07438257401157322,6.112851554438009,3.2755194676893793
2035.0,-29.875003535595603,5.104323446112711,35.020329331057034,24.257883137930207,5.062477348268311,-26.381237461927242,-39.94300022078676,1.5687112745995762,0.38445858890196405,-4.996998415892241,40.04203397411836,48232.7152107207,15330.952591890706,15330.952591890706,63563.66780261141,88070.06089858091,88070.06089858091,15330.952591890706,103401.01349047161,103401.01349047161,103401.01349047161,128303.42669334853,104099.73977913441,64262.90290816094,44263.15207885941,24902.41320287692,0.0,69165.56528173633,21167.05122244538,1540.6733474763428,0.0,0.8867818195803425,2.812063263851652,0.0014959080323721466,354697.4846565906,1556346.4099249986,4.387813495299564,1556346.4099249986,4.387813495299564,0.85,0.09578694781278817,4.564652377983593,1.268049037368037,1.0,0.0,4.564652377983201,1.2843935751107143,1.284697384355869,3.5539358545842314,19384.779274550554,1976.6973711257724,2034.6934298245008,2034.6934298245008,7.53477274127388,5.104323446112711,0.4478208233107823,4.656502622801929,3.275994975544982,3.275994975544982,0.9359985644414234,0.0,0.0,0.00023652674323822856,1.0001658598907455,0.00023648751944409092,198.81902699010837,0.0,7.842924239777986e-06,22.226847295530813,0.037681585738047696,7.936584410685684e-05,0.00015716089913137173,0.0007173848719460555,0.09578694781258354,0.0816480582267915,0.014138889585792035,0.09578689183114855,0.08164805822696593,0.014138889585822238,0.4295963960457076,0.4295963960457076,0.07439265724204762,0.0,5.401187869192654,5.083216538827116,7.245761438492252,5.381457004794186,5.0553119740712305,7.273670813063177,24902.41320287692,21167.05122244538,0.85,0.919007421448717,0.6973515652514576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450737235201351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.06097819284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.862702325345,1540.6733474763428,0.4295963960457076,0.07439265724204762,6.112851554438009,3.275994975544982
2036.0,-29.87659151935651,5.1052961825241425,35.02037879517037,24.257193062827014,5.062130824871634,-26.382701527502284,-39.94431129014117,1.5682408330174409,0.37981118932231084,-4.997150408812901,40.04209942516237,48231.0874131595,15333.271630628204,15333.271630628204,63564.3590437877,88068.4782033699,88068.4782033699,15333.271630628204,103401.74983399811,103401.74983399811,103401.74983399811,128304.1894333842,104098.72446695916,64261.840152463956,44263.20479388356,24902.439599386096,0.0,69165.64439326966,21167.07365947818,1540.6762339419383,0.0,0.8867808090619804,2.8121063155751203,0.0014959080323721466,354695.38338741125,1556349.2344739742,4.387847452680467,1556349.2344739742,4.387847452680467,0.85,0.09578869556820932,4.564652377983593,1.268046693834476,1.0,0.0,4.564652377984172,1.2843958555433885,1.2846996149464533,3.5539295446047885,19384.590209693582,1976.6780918757765,2034.6934298245008,2034.6934298245008,7.535912489750729,5.1052961825241425,0.44875937579932934,4.656536806724813,3.276466466475443,3.276466466475443,0.9361332761358409,0.0,0.0,0.00023648751944409092,1.000165123973826,0.00023644847613210686,198.82033727129416,0.0,7.798436585306827e-06,22.100769282759547,0.037689384174633,7.935407539918066e-05,0.00015713344404491027,0.0007172595490203515,0.09578869556780148,0.08164788052922621,0.014140815038575267,0.09578842860162196,0.08164788052957385,0.014140815038635478,0.4295946197948755,0.4295946197948755,0.07440264242881227,0.0,5.396430557171527,5.076402686136532,7.252731660138522,5.37696159813521,5.048860049620373,7.280316149688929,24902.439599386096,21167.07365947818,0.85,0.9190163642858071,0.6973272328516432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507467818156343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.93490018007,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.834967249953,1540.6762339419383,0.4295946197948755,0.07440264242881227,6.112851554438009,3.276466466475443
2037.0,-29.878172057868778,5.106250635084476,35.02042706311612,24.2565537680872,5.061860979463146,-26.384151222819042,-39.94560126503927,1.567840144413336,0.374421627238803,-4.9972419214319155,40.04216351184614,48229.39710198402,15335.46569276004,15335.46569276004,63564.862794744055,88066.77681419184,88066.77681419184,15335.46569276004,103402.24250695188,103402.24250695188,103402.24250695188,128304.6811977535,104097.62223858557,64260.7465510589,44263.19520836296,24902.438690801613,0.0,69165.63389916458,21167.07288718137,1540.6761798560428,0.0,0.886780111284206,2.812166120132085,0.0014959080323721466,354694.118250003,1556352.0001475466,4.387870900781517,1556352.0001475466,4.387870900781517,0.85,0.09579039270040136,4.564652377983593,1.2680441211676228,1.0,0.0,4.564652377984304,1.2843978094927144,1.2847015192081328,3.5539241380257782,19384.384959865125,1976.6571622179977,2034.6934298245008,2034.6934298245008,7.536990815408872,5.106250635084476,0.44971166812487073,4.656538966959605,3.2769337810364125,3.2769337810364125,0.9362667945818322,0.0,0.0,0.00023644847613210686,1.0001643518596843,0.00023640962177112152,198.82164142434064,0.0,7.762604456859689e-06,21.999221030740358,0.03769714677908986,7.934249761877576e-05,0.0001571059785133311,0.0007171341784163159,0.09579039270021247,0.08164767207644819,0.014142720623764295,0.09579038697980533,0.08164767207660918,0.01414272062379218,0.4295928408981725,0.4295928408981725,0.07441255061262952,0.0,5.391541922895044,5.069550171999879,7.259030117184409,5.3716635486707105,5.04196801999251,7.284045895134625,24902.438690801613,21167.07288718137,0.85,0.9190237869779985,0.6973029000543369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507562860705607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.83335192805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.807321190758,1540.6761798560428,0.4295928408981725,0.07441255061262952,6.112851554438009,3.2769337810364125
2038.0,-29.879745627822253,5.107186245163365,35.020474155411684,24.255874344985955,5.061511957143154,-26.385602563796763,-39.94690653691066,1.5673688931178094,0.36993961060494485,-4.997399778148118,40.04222580382914,48227.81294134658,15337.726790533288,15337.726790533288,63565.539731879864,88065.25456006062,88065.25456006062,15337.726790533288,103402.98135059391,103402.98135059391,103402.98135059391,128305.44404327347,104096.65962805376,64259.719736055515,44263.26654666472,24902.462692679557,0.0,69165.72923934428,21167.09328877762,1540.6791329240284,0.0,0.8867790823485413,2.812206332508192,0.0014959080323721466,354691.9359315714,1556354.6883740101,4.387905477146987,1556354.6883740101,4.387905477146987,0.8499999999999999,0.09579210326577069,4.564652377983593,1.2680418792879213,1.0,0.0,4.564652377984348,1.2844000929629464,1.2847037533111731,3.5539178196830585,19384.205708766844,1976.6388836928863,2034.6934298245008,2034.6934298245008,7.538102087377469,5.107186245163365,0.45061923323628417,4.656567011927081,3.2773972011963197,3.2773972011963197,0.9363992003418057,0.0,0.0,0.00023640962177112152,1.000163629289581,0.00023637094456138537,198.82293984237432,0.0,7.725087827598165e-06,21.8928989034132,0.03770487186691746,7.933078413452106e-05,0.00015707883763660047,0.000717010289748807,0.09579210326534475,0.08164749064333386,0.014144612622010893,0.09579182918737697,0.0816474906436969,0.01414461262207378,0.4295910529967432,0.4295910529967432,0.0744223610871842,0.0,5.386791453574574,5.062864076600306,7.265302088594183,5.3673393887530665,5.03582129554087,7.290081638661206,24902.462692679557,21167.09328877762,0.85,0.91903230734277,0.697279035032752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507657458828835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.72702980072,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.779771351916,1540.6791329240284,0.4295910529967432,0.0744223610871842,6.112851554438009,3.2773972011963197
