time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2039.0,-29.881309817704977,5.108104312649224,35.020520177820245,24.25526218665766,5.061268128352031,-26.387034941369595,-39.94817492840809,1.5669932520166472,0.36441353872879745,-4.99747591969284,40.04228882515911,48226.10149496895,15339.831901696849,15339.831901696849,63565.9333966658,88063.55836340625,88063.55836340625,15339.831901696849,103403.3902651031,103403.3902651031,103403.3902651031,128305.8530032306,104095.56704926802,64258.60884186565,44263.28689711374,24902.46273812751,0.0,69165.74963524126,21167.093327408384,1540.6788413550382,0.0,0.8867784666501972,2.812269720715271,0.0014959080323721466,354690.88330292347,1556357.4080792011,4.387926167107023,1556357.4080792011,4.387926167107023,0.85,0.0957937552830879,4.564652377983593,1.2680392604647208,1.0,0.0,4.564652377983144,1.2844019290627073,1.284705540165359,3.553912739226925,19384.00225582213,1976.6181372662563,2034.6934298245008,2034.6934298245008,7.539136695900159,5.108104312649224,0.45155079975431445,4.656553512894909,3.2778565279619256,3.2778565279619256,0.9365304365605501,0.0,0.0,0.00023637094456138537,1.0001626559033416,0.0002363325036845096,198.82423053532426,0.0,7.689916544642024e-06,21.793223487515494,0.037712561783462106,7.931940314559254e-05,0.00015705154141579283,0.0007168856919895874,0.09579375528294624,0.08164727149794485,0.014146483785001393,0.0957939037325625,0.08164727149806558,0.014146483785022316,0.42958926341926024,0.42958926341926024,0.07443209598650492,0.0,5.3818697854278525,5.056119871303338,7.270743682270904,5.361889458421615,5.029000166960202,7.292361751688986,24902.46273812751,21167.093327408384,0.85,0.9190377279490622,0.6972540852849636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507751641040716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.62735438483,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.752308431918,1540.6788413550382,0.42958926341926024,0.07443209598650492,6.112851554438009,3.2778565279619256
2040.0,-29.8828665952646,5.109004210455608,35.020565234742804,24.25459442837166,5.060943037838335,-26.388468773689045,-39.949458616878815,1.5665452162626963,0.35955876877335413,-4.997623003634945,40.04235274767651,48224.49815544476,15342.012263233859,15342.012263233859,63566.51041867862,88061.97996870792,88061.97996870792,15342.012263233859,103403.99223194178,103403.99223194178,103403.99223194178,128306.49820476874,104094.55159655095,64257.56600716932,44263.31732153515,24902.505972826955,0.0,69165.82329436211,21167.13007690291,1540.6827033430272,0.0,0.8867774866269149,2.8123160689002016,0.0014959080323721466,354688.84992885427,1556360.166679084,4.38795909990198,1556360.166679084,4.38795909990198,0.85,0.09579542578401372,4.564652377983593,1.268036913084798,1.0,0.0,4.564652377981636,1.2844041031520108,1.2847076653923906,3.5539067235783817,19383.813164794374,1976.598855347583,2034.6934298245008,2034.6934298245008,7.5402082880648775,5.109004210455608,0.4524360511030787,4.656568159352529,3.2783121220620983,3.2783121220620983,0.9366606063034567,0.0,0.0,0.0002363325036845096,1.000161887121795,0.00023629425068836892,198.82551512664222,0.0,7.642977765930171e-06,21.660198988646105,0.03772020476122804,7.930788643725028e-05,0.0001570246172472593,0.0007167627925196656,0.09579542578362865,0.08164708511619904,0.014148340667429612,0.0957956167434561,0.08164708511652724,0.01414834066748648,0.42958746451820357,0.42958746451820357,0.07444172423070362,0.0,5.377017886953638,5.049473245687011,7.276093465514862,5.357181772408296,5.022608871717296,7.297204937688207,24902.505972826955,21167.13007690291,0.85,0.9190450917955038,0.6972301616393203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507845262987897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.49432988596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.724980973675,1540.6827033430272,0.42958746451820357,0.07444172423070362,6.112851554438009,3.2783121220620983
2041.0,-29.884416333320885,5.109886401796283,35.02060909833508,24.253935331385605,5.0606291719090235,-26.389895146390682,-39.950733504351206,1.5661079849789625,0.35459586347616323,-4.997754560533347,40.042408102648125,48222.888382635094,15344.137039119076,15344.137039119076,63567.025421754166,88060.38961717005,88060.38961717005,15344.137039119076,103404.52665628912,103404.52665628912,103404.52665628912,128307.02365912177,104093.52612000488,64256.51879207593,44263.34147547662,24902.49700283265,0.0,69165.83847830928,21167.12245240775,1540.6832426197768,0.0,0.8867766166429265,2.812365643601524,0.0014959080323721466,354687.03121742996,1556362.555546346,4.3879883349675275,1556362.555546346,4.3879883349675275,0.85,0.09579705640788665,4.564652377983593,1.268034526142292,1.0,0.0,4.564652377984399,1.2844062263453973,1.2847097399526384,3.5539008487771726,19383.62220719411,1976.5793830914847,2034.6934298245008,2034.6934298245008,7.541252561297433,5.109886401796283,0.4533148575318151,4.656571544264468,3.2787637650881063,3.2787637650881063,0.9367896471680304,0.0,0.0,0.00023629425068836892,1.0001611570842501,0.0002362561763318552,198.82679392376133,0.0,7.6056716628057526e-06,21.5544734923915,0.03772781043289084,7.929645021774729e-05,0.00015699780047062162,0.0007166403832564166,0.09579705640757763,0.08164687870824484,0.014150177699332786,0.09579724494936855,0.08164687870850822,0.014150177699378425,0.429585659581985,0.429585659581985,0.07445126520870089,0.0,5.372164059760678,5.0428762458424785,7.281141078427083,5.352350424009501,5.016239906003648,7.301074213417678,24902.49700283265,21167.12245240775,0.85,0.9190523359546791,0.697206734474245,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507938442428043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.3886043897,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.697749869307,1540.6832426197768,0.429585659581985,0.07445126520870089,6.112851554438009,3.2787637650881063
2042.0,-29.885959014920317,5.1107511194951565,35.02065183417406,24.25327592007818,5.060316126452217,-26.39131508528715,-39.952003642078466,1.5656721968190974,0.349570677835743,-4.99788847770302,40.042462981092115,48221.290759298754,15346.233876135106,15346.233876135106,63567.52463543386,88058.7943621335,88058.7943621335,15346.233876135106,103405.0282382686,103405.0282382686,103405.0282382686,128307.5214158533,104092.49288840753,64255.48087050798,44263.346686555065,24902.49317758471,0.0,69165.83986413978,21167.119200947003,1540.6841611319173,0.0,0.8867757363663153,2.8124157612352128,0.0014959080323721466,354685.17988389614,1556364.923851593,4.3880179159474855,1556364.923851593,4.3880179159474855,0.85,0.09579867031831783,4.564652377983593,1.2680321622779598,1.0,0.0,4.564652377984064,1.2844083424295791,1.2847118076312978,3.553894993666207,19383.429805498417,1976.5597635786348,2034.6934298245008,2034.6934298245008,7.542283103287346,5.1107511194951565,0.45417921364677394,4.6565719058483825,3.2792115664933026,3.2792115664933026,0.9369175904266579,0.0,0.0,0.0002362561763318552,1.0001604252562437,0.00023621828095360373,198.828066912495,0.0,7.570202236335716e-06,21.453953137775418,0.03773538063512718,7.928505812129988e-05,0.0001569711182105553,0.0007165185880145549,0.09579867031799442,0.08164667157522498,0.014151998742769447,0.09579891411564197,0.08164667157550061,0.014151998742817225,0.4295838483971834,0.4295838483971834,0.07446072160859239,0.0,5.367303543742025,5.036321877696594,7.285894808586022,5.347459155538786,5.0098515754897335,7.304647643804287,24902.49317758471,21167.119200947003,0.85,0.9190595351736853,0.6971836220599399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508031201660054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.288084035084,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.670607897071,1540.6841611319173,0.4295838483971834,0.07446072160859239,6.112851554438009,3.2792115664933026
2043.0,-29.887494616596772,5.111597965710836,35.02069322671921,24.252575227897637,5.059931212487293,-26.39273583851231,-39.9532851652242,1.5651724344030136,0.34527532219539125,-4.998074967530376,40.042509325844755,48219.78149612926,15348.378454118429,15348.378454118429,63568.15995024769,88057.33937451325,88057.33937451325,15348.378454118429,103405.71782863168,103405.71782863168,103405.71782863168,128308.18464574771,104091.56371001768,64254.4950884288,44263.40957954321,24902.46681711603,0.0,69165.87639665924,21167.096794548626,1540.6850428973012,0.0,0.8867746194098289,2.8124502106435596,0.0014959080323721466,354682.60177400906,1556366.9238834684,4.3880554504196665,1556366.9238834684,4.3880554504196665,0.85,0.09580028276059419,4.564652377983593,1.2680300643621019,1.0,0.0,4.564652377984805,1.2844107572579082,1.2847141743544093,3.5538883119670226,19383.256779917065,1976.5421198795782,2034.6934298245008,2034.6934298245008,7.543337108746785,5.111597965710836,0.45500581744851676,4.65659214826232,3.2796555670021235,3.2796555670021235,0.9370444477148924,0.0,0.0,0.00023621828095360373,1.0001596909604984,0.00023618056505231947,198.8293340732824,0.0,7.5346648026545016e-06,21.353240050722857,0.03774291529992983,7.927356544041022e-05,0.00015694471551319351,0.0007163980688792573,0.09580028276006641,0.08164647629707616,0.014153806462990243,0.09580002172223466,0.08164647629752597,0.01415380646306822,0.42958203040183846,0.42958203040183846,0.07447009588218753,0.0,5.36261336366681,5.029944334739014,7.290781080510385,5.343350289725777,5.004081282299012,7.309960861629406,24902.46681711603,21167.096794548626,0.85,0.919068235117716,0.6971614328949399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508123539653763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.187370948035,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.64355563125,1540.6850428973012,0.42958203040183846,0.07447009588218753,6.112851554438009,3.2796555670021235
2044.0,-29.889022735457097,5.112428573934762,35.02073355382112,24.25197745850312,5.059692020788574,-26.394135282736276,-39.95452568689359,1.5648045680677853,0.33972030094292904,-4.998151964983256,40.04256107717367,48218.11623908742,15350.327013128857,15350.327013128857,63568.44325221628,88055.68815471006,88055.68815471006,15350.327013128857,103406.01516783892,103406.01516783892,103406.01516783892,128308.4478523057,104090.50174030288,64253.41662600091,44263.427904779965,24902.432684466785,0.0,69165.86058924675,21167.067781796766,1540.6829643859237,0.0,0.88677404014299,2.81251389750032,0.0014959080323721466,354681.53733474464,1556369.1572412457,4.388074916265972,1556369.1572412457,4.388074916265972,0.85,0.09580183326473604,4.564652377983593,1.2680275015858937,1.0,0.0,4.5646523779831965,1.284412555052032,1.2847159241279278,3.553883337584377,19383.059026795287,1976.521954673134,2034.6934298245008,2034.6934298245008,7.5442947758733725,5.112428573934762,0.4558700438680585,4.656558530066704,3.2800956174763454,3.2800956174763454,0.937170176421813,0.0,0.0,0.00023618056505231947,1.0001589147356105,0.00023614303844379892,198.83059507345914,0.0,7.4990275363226675e-06,21.25224403793844,0.037750414327466154,7.926244192714432e-05,0.00015691812312517515,0.0007162766838720529,0.0958018332646037,0.08164623707930581,0.014155596185297895,0.09580199925125063,0.0816462370794186,0.014155596185317447,0.4295802133158749,0.4295802133158749,0.0744794156647661,0.0,5.357723727786663,5.023495994204552,7.294718219941615,5.337872265926194,4.9975580221668,7.310316171098691,24902.432684466785,21167.067781796766,0.85,0.9190725411446597,0.6971375159406882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508215454989193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.08637493525,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.616593777168,1540.6829643859237,0.4295802133158749,0.0744794156647661,6.112851554438009,3.2800956174763454
2045.0,-29.89054390575172,5.113241777311404,35.02077288543952,24.251279909536265,5.059318990201678,-26.395541857510946,-39.955793659295864,1.5643169419611338,0.3351303549180784,-4.9983415819039765,40.042612735367236,48216.61413227787,15352.415594803033,15352.415594803033,63569.0297270809,88054.1930092213,88054.1930092213,15352.415594803033,103406.60860402434,103406.60860402434,103406.60860402434,128309.06186734413,104089.53125436619,64252.4368944811,44263.438177650096,24902.453263319796,0.0,69165.89144096989,21167.085273821827,1540.6866616114833,0.0,0.8867728880180887,2.812551841466395,0.0014959080323721466,354678.9160159213,1556371.3865821308,4.388113632647581,1556371.3865821308,4.388113632647581,0.85,0.09580342558955578,4.564652377983593,1.2680253888340673,1.0,0.0,4.564652377982949,1.2844149123915987,1.2847182338220364,3.553876814995978,19382.878309190117,1976.5035266059376,2034.6934298245008,2034.6934298245008,7.545321260573013,5.113241777311404,0.45666943619717415,4.65657234111423,3.280532180900081,3.280532180900081,0.9372949088285946,0.0,0.0,0.00023614303844379892,1.000158194046254,0.00023610568792968174,198.83185035368828,0.0,7.4614379032310556e-06,21.14571501775681,0.03775787576536938,7.925107375977337e-05,0.00015689196468402555,0.000716157279681455,0.09580342558899849,0.08164604913767563,0.01415737645132285,0.09580339715885741,0.08164604913815057,0.014157376451405199,0.42957838841066814,0.42957838841066814,0.07448863753134145,0.0,5.3529748378823,5.0171825379337065,7.298830821478873,5.333471936822036,4.991569917191498,7.314909457078784,24902.453263319796,21167.085273821827,0.85,0.9190806104383739,0.6971154875294086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508306923534902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.97984591507,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.589730642114,1540.6866616114833,0.42957838841066814,0.07448863753134145,6.112851554438009,3.280532180900081
2046.0,-29.89205688456574,5.114038336713973,35.02081090750154,24.250612989440583,5.058983798539582,-26.39693727428845,-39.957041026186175,1.563864188262624,0.33026515471976836,-4.998491015535056,40.04265325439958,48215.05538540739,15354.412871691748,15354.412871691748,63569.468257099135,88052.66495829156,88052.66495829156,15354.412871691748,103407.0778299833,103407.0778299833,103407.0778299833,128309.47259098299,104088.54147874667,64251.41374383209,44263.4752610162,24902.394760999683,0.0,69165.87002201588,21167.03554684973,1540.68492238583,0.0,0.8867719807373805,2.8125980713664536,0.0014959080323721466,354676.8502131567,1556373.1352074,4.388144121253015,1556373.1352074,4.388144121253015,0.85,0.09580496528385592,4.564652377983593,1.2680231178319086,1.0,0.0,4.5646523779839665,1.2844171063310135,1.2847203803034248,3.553870744545513,19382.69399958515,1976.4847322566984,2034.6934298245008,2034.6934298245008,7.546302871296008,5.114038336713973,0.45747439134067136,4.656563945373302,3.2809648782085925,3.2809648782085925,0.9374185366310265,0.0,0.0,0.00023610568792968174,1.0001573440610314,0.00023606854394629545,198.8330988880999,0.0,7.42647183357943e-06,21.046621176364106,0.03776530223720296,7.923989180453284e-05,0.0001568657961251489,0.0007160378293069502,0.09580496528349838,0.08164582681019837,0.014159138473300014,0.09580476570753967,0.08164582681050306,0.014159138473352855,0.42957656113415177,0.42957656113415177,0.07449779433457496,0.0,5.3482171461590156,5.010914775551498,7.302617201127475,5.328756170254849,4.985561332168686,7.317469759317817,24902.394760999683,21167.03554684973,0.85,0.9190872353208978,0.6970931670498798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508397977253926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.880752073674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.562955772695,1540.68492238583,0.42957656113415177,0.07449779433457496,6.112851554438009,3.2809648782085925
2047.0,-29.893563154879683,5.114818541601908,35.0208478268546,24.249964928627037,5.058661643153961,-26.39832534862513,-39.95828343378378,1.563423836899517,0.3254207774959923,-4.998637066133876,40.04269717932842,48213.50639951601,15356.375413447831,15356.375413447831,63569.88181296384,88051.16360716733,88051.16360716733,15356.375413447831,103407.53902061516,103407.53902061516,103407.53902061516,128309.90118693988,104087.58131755723,64250.40374210991,44263.5306393859,24902.362166324714,0.0,69165.89280571061,21167.007841376006,1540.6846222301328,0.0,0.8867710783371628,2.812644426245322,0.0014959080323721466,354674.83118728525,1556375.0308180316,4.388174445894615,1556375.0308180316,4.388174445894615,0.85,0.09580649475499933,4.564652377983593,1.2680208281474195,1.0,0.0,4.564652377982937,1.2844192418643412,1.2847224686300596,3.55386483571982,19382.515204587537,1976.4665002409117,2034.6934298245008,2034.6934298245008,7.547267410585965,5.114818541601908,0.45826832080765634,4.6565502207942515,3.2813939099238865,3.2813939099238865,0.9375411171211104,0.0,0.0,0.00023606854394629545,1.0001566482841253,0.00023603157000585463,198.83434190026983,0.0,7.38545332174402e-06,20.93037471382255,0.037772687690524706,7.922875575650137e-05,0.00015683978818979407,0.0007159191121229864,0.09580649475464752,0.08164560686411573,0.01416088789053178,0.09580622852146323,0.08164560686441555,0.014160887890583784,0.42957473052371276,0.42957473052371276,0.07450688203807476,0.0,5.343469947291169,5.004721648211387,7.306040691526107,5.324057843629873,4.979673161227993,7.319448218979858,24902.362166324714,21167.007841376006,0.85,0.9190929117554203,0.6970705421955503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508488541732008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.764505611136,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.536294300264,1540.6846222301328,0.42957473052371276,0.07450688203807476,6.112851554438009,3.2813939099238865
2048.0,-29.895061117600097,5.115582825032462,35.02088379745727,24.24932315424087,5.0583651605086235,-26.399703377857907,-39.95951298912985,1.5630074207664604,0.3200999459120908,-4.998767902684709,40.04274338327962,48211.937673148954,15358.285988333577,15358.285988333577,63570.22366148253,88049.57337558693,88049.57337558693,15358.285988333577,103407.8593639205,103407.8593639205,103407.8593639205,128310.20259035855,104086.5402527122,64249.381468566804,44263.509760161556,24902.34322643804,0.0,69165.8529865996,21166.99174247233,1540.684771935409,0.0,0.8867702451148608,2.8126987908057215,0.0014959080323721466,354673.0224904045,1556377.0247833314,4.388202445889266,1556377.0247833314,4.388202445889266,0.85,0.0958080048103361,4.564652377983593,1.2680184631841263,1.0,0.0,4.564652377984341,1.2844212651442606,1.2847244448950488,3.5538592375071825,19382.321344235206,1976.4467319864793,2034.6934298245008,2034.6934298245008,7.5482064094826695,5.115582825032462,0.45905696469262125,4.6565258603398405,3.28181933562627,3.28181933562627,0.9376626673217914,0.0,0.0,0.00023603157000585463,1.0001557861643222,0.00023599480528034003,198.8355780703817,0.0,7.351689115011443e-06,20.83468695194243,0.03778003937963972,7.92177363312648e-05,0.00015681383367458982,0.0007158006387834399,0.09580800481004043,0.08164538241282698,0.014162622397213435,0.09580799961138536,0.08164538241307896,0.01416262239725715,0.4295728975954866,0.4295728975954866,0.07451589497075954,0.0,5.3386282546806,4.998502858538984,7.308969317542335,5.318867848596824,4.973380680154548,7.3204271374928,24902.34322643804,21166.99174247233,0.85,0.9190983833279526,0.6970482628543551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508578705722064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.668817849255,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.509716788823,1540.684771935409,0.4295728975954866,0.07451589497075954,6.112851554438009,3.28181933562627
2049.0,-29.896552950280732,5.116331062919862,35.020918804785865,24.248665768560045,5.058033870601808,-26.401079369817083,-39.96074212538076,1.5625602901384361,0.31520561721447393,-4.998927591167014,40.04278726668607,48210.39729108741,15360.211453512018,15360.211453512018,63570.60874459943,88048.07122592872,88048.07122592872,15360.211453512018,103408.28267944074,103408.28267944074,103408.28267944074,128310.61149479166,104085.5684980006,64248.36946182512,44263.554484639426,24902.32881535092,0.0,69165.88329999035,21166.979493048282,1540.685882665264,0.0,0.8867692734397747,2.8127442165839063,0.0014959080323721466,354670.8149514977,1556378.9186056107,4.388235098561606,1556378.9186056107,4.388235098561606,0.85,0.09580950901298363,4.564652377983593,1.2680162361403928,1.0,0.0,4.564652377982396,1.2844234316045697,1.2847265646428043,3.5538532431483185,19382.14039036699,1976.428279827157,2034.6934298245008,2034.6934298245008,7.549152726579005,5.116331062919862,0.45982007349812903,4.656510989421733,3.2822412586971574,3.2822412586971574,0.9377832167706164,0.0,0.0,0.00023599480528034003,1.0001551504978596,0.00023595819624871797,198.83680919523198,0.0,7.310135450294339e-06,20.716923866134156,0.03778734951509001,7.920672207816922e-05,0.0001567880832021708,0.0007156830968282783,0.09580950901257437,0.08164516693840843,0.014164342074165955,0.09580951102338076,0.08164516693875717,0.014164342074226458,0.42957105712743104,0.42957105712743104,0.0745248203473467,0.0,5.333818839722653,4.992357115495793,7.311693581958764,5.314133208381463,4.967472269629866,7.322277216769123,24902.32881535092,21166.979493048282,0.85,0.919103548043726,0.6970256865221605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508668373487823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.55105476345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.48325549716,1540.685882665264,0.42957105712743104,0.0745248203473467,6.112851554438009,3.2822412586971574
2050.0,-29.898037560264715,5.1170636315427185,35.020952784793664,24.248022108245664,5.057714672413332,-26.402447651147213,-39.96197010911999,1.562124763295755,0.31028189541075335,-4.999076267875546,40.04282735802707,48208.886807897004,15362.091765257159,15362.091765257159,63570.97857315416,88046.57661827865,88046.57661827865,15362.091765257159,103408.66838353581,103408.66838353581,103408.66838353581,128310.9611514913,104084.6065285189,64247.38925026462,44263.57475361586,24902.29276795549,0.0,69165.86752157134,21166.948852762165,1540.6855274846807,0.0,0.8867683715366477,2.812791313440289,0.0014959080323721466,354668.75964941137,1556380.648779903,4.388265406624421,1556380.648779903,4.388265406624421,0.85,0.09581098474344002,4.564652377983593,1.268014003601857,1.0,0.0,4.564652377982938,1.284425543496646,1.2847286300092788,3.553847399793254,19381.961258640902,1976.4100134746222,2034.6934298245008,2034.6934298245008,7.550076851912865,5.1170636315427185,0.46057613665097374,4.656487494891745,3.2826596151682437,3.2826596151682437,0.9379027471909268,0.0,0.0,0.00023595819624871797,1.0001544011614252,0.000235921769653478,198.83803437293324,0.0,7.279223035457964e-06,20.62931808248787,0.03779462873812547,7.919571956645716e-05,0.0001567624766822608,0.0007155662119662792,0.09581098474308623,0.08164494007156428,0.014166044671521948,0.09581099573297723,0.08164494007186576,0.014166044671574254,0.4295692109131477,0.4295692109131477,0.07453366523353605,0.0,5.329011948979314,4.986271120899005,7.314087887808455,5.3093581632862765,4.961646191392333,7.32337324409292,24902.29276795549,21166.948852762165,0.85,0.9191091046942734,0.6970040069671893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508757675361967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.4634489798,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.45686707854,1540.6855274846807,0.4295692109131477,0.07453366523353605,6.112851554438009,3.2826596151682437
2051.0,-29.89951513157416,5.117780611778516,35.020985752677504,24.247369926329725,5.05738204795588,-26.40381093929602,-39.963189710956044,1.5616778556778244,0.3054565215478533,-4.999237121900239,40.04286583738661,48207.371586787594,15363.962371704409,15363.962371704409,63571.333958492,88045.10459633112,88045.10459633112,15363.962371704409,103409.06696803553,103409.06696803553,103409.06696803553,128311.32547035291,104083.65776520313,64246.39498079913,44263.625316004436,24902.258502317374,0.0,69165.8838183218,21166.91972696977,1540.6855850399002,0.0,0.8867674134836292,2.812835707422145,0.0014959080323721466,354666.53601901996,1556382.3093891963,4.388297601625802,1556382.3093891963,4.388297601625802,0.85,0.09581244796891111,4.564652377983593,1.2680117732612417,1.0,0.0,4.564652377984256,1.2844277082301685,1.2847307484638504,3.553841410252114,19381.7845860815,1976.391997887301,2034.6934298245008,2034.6934298245008,7.550996207339994,5.117780611778516,0.4613146113536448,4.656466000424871,3.283074491807672,3.283074491807672,0.9380212833736206,0.0,0.0,0.000235921769653478,1.0001536709385268,0.00023588552090409579,198.83925375515892,0.0,7.242992596415879e-06,20.526641018242604,0.03780187173072189,7.918479355357587e-05,0.00015673697609990212,0.0007154498106723757,0.09581244796850974,0.08164471577848442,0.01416773219002531,0.09581240797225248,0.08164471577882645,0.014167732190084662,0.42956735962945913,0.42956735962945913,0.07454242752609706,0.0,5.324238030184858,4.980261232340126,7.31626483372321,5.304693643448104,4.955917570949055,7.3246567761553365,24902.258502317374,21166.91972696977,0.85,0.9191140262947407,0.6969819356810941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450884654592344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.360771915555,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.43057362685,1540.6855850399002,0.42956735962945913,0.07454242752609706,6.112851554438009,3.283074491807672
2052.0,-29.900985652048394,5.11848237032122,35.02101773124858,24.24672053838151,5.057064429730441,-26.405166380000956,-39.964400546718366,1.5612451576828539,0.300329239157179,-4.99938720322976,40.042902956940665,48205.849730876325,15365.788974875493,15365.788974875493,63571.638705751815,88043.57637863158,88043.57637863158,15365.788974875493,103409.36535350708,103409.36535350708,103409.36535350708,128311.58289686358,104082.65646624539,64245.39773372954,44263.620813906506,24902.21754335649,0.0,69165.838357263,21166.884911853016,1540.6850316278144,0.0,0.8867665151796531,2.8128853108019554,0.0014959080323721466,354664.461319185,1556383.9113162034,4.38832778882662,1556383.9113162034,4.38832778882662,0.85,0.09581388767759495,4.564652377983593,1.268009536326863,1.0,0.0,4.5646523779837525,1.2844298061656036,1.284732800332862,3.553835605552013,19381.598130675127,1976.3729847272134,2034.6934298245008,2034.6934298245008,7.551893936277587,5.11848237032122,0.462046256322334,4.656436113998886,3.283485886898042,3.283485886898042,0.9381388248280119,0.0,0.0,0.00023588552090409579,1.0001529394247506,0.00023584945022485064,198.84046733168535,0.0,7.207674276714635e-06,20.426548900209276,0.0378090794049986,7.917394745163189e-05,0.0001567115734524639,0.0007153338564173398,0.09581388767724006,0.08164448392192722,0.014169403755312839,0.0958139661138954,0.08164448392222963,0.014169403755365326,0.4295655048500163,0.4295655048500163,0.07455111215345657,0.0,5.319419188736788,4.974256054052489,7.318108700242362,5.299716442386966,4.949951727580185,7.325189428767146,24902.21754335649,21166.884911853016,0.85,0.9191190364437513,0.6969603907911615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508934996173075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.26067979752,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.404371696277,1540.6850316278144,0.4295655048500163,0.07455111215345657,6.112851554438009,3.283485886898042
2053.0,-29.902449208749715,5.119168886781204,35.02104870968542,24.24606423536318,5.056723136085946,-26.406517919989327,-39.96561452569438,1.5607918473255749,0.2955529961251955,-4.999557046497857,40.04293778267268,48204.376858332136,15367.61802480197,15367.61802480197,63571.9948831341,88042.12524423348,88042.12524423348,15367.61802480197,103409.74326903545,103409.74326903545,103409.74326903545,128311.92053673748,104081.71820227131,64244.43545036409,44263.64750211913,24902.177267702034,0.0,69165.82476982116,21166.85067754673,1540.6850078831815,0.0,0.8867655245886787,2.8129280204482034,0.0014959080323721466,354662.11344502115,1556385.4142524332,4.388361077348907,1556385.4142524332,4.388361077348907,0.85,0.0958153180280029,4.564652377983593,1.2680074092885483,1.0,0.0,4.564652377982066,1.2844320001147684,1.2847349484668278,3.553829535215352,19381.423413235127,1976.3551685065877,2034.6934298245008,2034.6934298245008,7.5527928677331415,5.119168886781204,0.4627570936912928,4.656411793089911,3.2838938850780552,3.2838938850780552,0.9382553957365872,0.0,0.0,0.00023584945022485064,1.0001522169407024,0.00023581355540687045,198.84167517417617,0.0,7.1723107180753445e-06,20.326328575025528,0.037816251715716676,7.91630745730245e-05,0.00015668637565182614,0.0007152188372167386,0.0958153180275694,0.0816442570035515,0.014171061024017896,0.09581531240176583,0.08164425700392089,0.014171061024082016,0.42956364355313414,0.42956364355313414,0.07455971589313548,0.0,5.31465022601833,4.968335857302691,7.319798964125255,5.295110042623037,4.9443338899877745,7.32622642436246,24902.177267702034,21166.85067754673,0.85,0.9191243666174311,0.6969392329051638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509023025368215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.16045947234,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.378261765054,1540.6850078831815,0.42956364355313414,0.07455971589313548,6.112851554438009,3.2838938850780552
2054.0,-29.90390598720751,5.119840281047825,35.02107857887613,24.245404789131157,5.056367930638869,-26.407864749708292,-39.96682396447284,1.5603266931399231,0.2909845775891995,-4.999735473684324,40.04296742998245,48202.91595137405,15369.432688005576,15369.432688005576,63572.34863937963,88040.72342678445,88040.72342678445,15369.432688005576,103410.15611479002,103410.15611479002,103410.15611479002,128312.27126809665,104080.81977237845,64243.4757096712,44263.71562523028,24902.115153306626,0.0,69165.83077853691,21166.79788031063,1540.6839612787542,0.0,0.8867645090495857,2.8129670126248536,0.0014959080323721466,354659.64692188654,1556386.6937099958,4.388395204297907,1556386.6937099958,4.388395204297907,0.85,0.09581673028640934,4.564652377983593,1.2680053388467063,1.0,0.0,4.564652377982999,1.2844342490850764,1.284737151860648,3.5538233126647545,19381.256113439726,1976.3381086752079,2034.6934298245008,2034.6934298245008,7.553684728480813,5.119840281047825,0.4634523007521425,4.6563879802956825,3.2842984548273524,3.2842984548273524,0.9383709870935293,0.0,0.0,0.00023581355540687045,1.0001515137289205,0.00023577783182837336,198.84287743556334,0.0,7.137385737253626e-06,20.227351179376775,0.03782338910145393,7.915224373090364e-05,0.00015666131167596682,0.0007151044288797307,0.0958167302859446,0.08164402634050122,0.014172703945443383,0.09581646575201987,0.08164402634089722,0.014172703945512123,0.42956177819439495,0.42956177819439495,0.07456824683335433,0.0,5.3099602001350945,4.9625292337432825,7.321367256756844,5.290720051273524,4.938965220256932,7.32728994191848,24902.115153306626,21166.79788031063,0.85,0.919129401379315,0.6969180505575893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509110638706082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.061482076686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.35224232407,1540.6839612787542,0.42956177819439495,0.07456824683335433,6.112851554438009,3.2842984548273524
2055.0,-29.905355567953414,5.12049727958445,35.02110750551894,24.244778311718278,5.056068994946017,-26.409199473188256,-39.96801265804095,1.5599129001807206,0.2857848077147196,-4.999873824615111,40.04299971432878,48201.392879100065,15371.160175605008,15371.160175605008,63572.55305470507,88039.2149205047,88039.2149205047,15371.160175605008,103410.37509610971,103410.37509610971,103410.37509610971,128312.43290177768,104079.83717935863,64242.476196865005,44263.73442499291,24902.057805667966,0.0,69165.79223066088,21166.749134817772,1540.6822792676796,0.0,0.8867636879427115,2.813018941797039,0.0014959080323721466,354657.734409982,1556388.0869722555,4.388422797437377,1556388.0869722555,4.388422797437377,0.85,0.09581811232657311,4.564652377983593,1.2680030249850827,1.0,0.0,4.564652377983497,1.2844362575644213,1.2847391149265959,3.553817755533619,19381.07314133195,1976.319450712726,2034.6934298245008,2034.6934298245008,7.554533744639271,5.12049727958445,0.4641546692207923,4.656342610363658,3.284699606909085,3.284699606909085,0.9384856019740243,0.0,0.0,0.00023577783182837336,1.000150766861146,0.0002357422897033154,198.84407376948087,0.0,7.103379140657747e-06,20.130976484624057,0.037830492480594585,7.914160000249e-05,0.00015663623182588334,0.0007149899480824077,0.09581811232626777,0.081643780364207,0.014174331962060778,0.09581804125409277,0.08164378036446716,0.014174331962105945,0.4295599125294792,0.4295599125294792,0.07457671326125849,0.0,5.305180461097962,4.956706008355809,7.322421032747627,5.285658632329842,4.933151756157031,7.326364337456084,24902.057805667966,21166.749134817772,0.85,0.9191328690734442,0.6968964183675266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509197847278879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.96510738193,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.326309888675,1540.6822792676796,0.4295599125294792,0.07457671326125849,6.112851554438009,3.284699606909085
2056.0,-29.906797808134566,5.121139955219345,35.02113568028165,24.244152602646523,5.05576469921722,-26.410528125321953,-39.969200373720355,1.559495016404556,0.28068430060682203,-5.000023506283235,40.0430356672589,48199.901359522024,15372.878923812628,15372.878923812628,63572.78028333465,88037.73434839504,88037.73434839504,15372.878923812628,103410.61327220767,103410.61327220767,103410.61327220767,128312.64677901185,104078.87670255538,64241.502374338015,44263.74925357485,24902.033506804182,0.0,69165.78276037904,21166.728480783553,1540.6827816166203,0.0,0.8867627958729486,2.8130682547522965,0.0014959080323721466,354655.665275286,1556389.6385569128,4.388452775310478,1556389.6385569128,4.388452775310478,0.85,0.09581948991893557,4.564652377983593,1.2680008188216019,1.0,0.0,4.564652377983998,1.2844382848023514,1.284741096988486,3.5538121465181947,19380.89428756278,1976.3012127039083,2034.6934298245008,2034.6934298245008,7.555378465609233,5.121139955219345,0.46484078148332664,4.656299173736018,3.28509753526938,3.28509753526938,0.9385992957912513,0.0,0.0,0.0002357422897033154,1.0001500051082082,0.00023570693245940642,198.84526405784246,0.0,7.067340936949464e-06,20.02884421531478,0.03783755982153154,7.913096635179291e-05,0.0001566113233515225,0.0007148762495556845,0.09581948991858401,0.08164354369372046,0.014175946224863557,0.0958196558188374,0.08164354369402001,0.014175946224915565,0.4295580417413623,0.4295580417413623,0.07458509791082976,0.0,5.300370648045714,4.950908656103991,7.323120318428437,5.280707806890064,4.927436382653013,7.325623370388428,24902.033506804182,21166.728480783553,0.85,0.9191362801976661,0.6968749493735634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509284625961176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.86297511263,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.300473088158,1540.6827816166203,0.4295580417413623,0.07458509791082976,6.112851554438009,3.28509753526938
2057.0,-29.908233678747596,5.1217682178377695,35.02116297815856,24.243500490579777,5.055426803193472,-26.41185440398737,-39.9703876703046,1.5590475284329168,0.27579610234693064,-5.000197482802049,40.04306647531246,48198.4391665068,15374.608485789004,15374.608485789004,63573.047652295805,88036.2871580577,88036.2871580577,15374.608485789004,103410.89564384671,103410.89564384671,103410.89564384671,128312.88967667091,104077.93127854756,64240.53985910176,44263.76824382867,24901.994032824197,0.0,69165.76227665287,21166.694927900568,1540.6830019428498,0.0,0.8867617987645429,2.813111960303079,0.0014959080323721466,354653.2603109778,1556390.9681102077,4.388486283040189,1556390.9681102077,4.388486283040189,0.85,0.09582085513217602,4.564652377983593,1.2679986445279794,1.0,0.0,4.564652377982748,1.2844404500833144,1.2847432173632851,3.5538061555812175,19380.718236827674,1976.2832605250187,2034.6934298245008,2034.6934298245008,7.556228501271133,5.1217682178377695,0.46550462363294276,4.656263594204827,3.285492237885214,3.285492237885214,0.938712067967204,0.0,0.0,0.00023570693245940642,1.0001493443299256,0.00023567173622187796,198.846449101838,0.0,7.03062050143673e-06,19.924778501071692,0.03784459044203298,7.912033777343844e-05,0.00015658659468596799,0.0007147633717936567,0.09582085513172933,0.08164331025492078,0.014177544876808551,0.09582105048983386,0.08164331025530137,0.014177544876874639,0.42955616454217105,0.42955616454217105,0.07459339633450657,0.0,5.29558903161103,4.945165845380757,7.32369575743121,5.275993585148967,4.921865589712695,7.325655675926214,24901.994032824197,21166.694927900568,0.85,0.9191404180295588,0.6968540153395569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450937096618626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.758909398384,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.274735024264,1540.6830019428498,0.42955616454217105,0.07459339633450657,6.112851554438009,3.285492237885214
2058.0,-29.90966311286167,5.122381792630309,35.0211890993297,24.24281034562739,5.055030129793138,-26.413180766830287,-39.971586282458134,1.558547783761688,0.2714350902835463,-5.000410661461557,40.043086796595915,48197.06169266557,15376.371024895301,15376.371024895301,63573.43271756087,88034.93481146856,88034.93481146856,15376.371024895301,103411.30583636386,103411.30583636386,103411.30583636386,128313.21927387771,104077.05078565986,64239.63212997942,44263.79850631159,24901.913437513856,0.0,69165.71194382544,21166.626421886776,1540.6818031692765,0.0,0.8867606400784527,2.813144198270024,0.0014959080323721466,354650.31345334847,1556391.845096603,4.38852522063634,1556391.845096603,4.38852522063634,0.85,0.095822209780991,4.564652377983593,1.267996727940627,1.0,0.0,4.564652377983584,1.2844428593732957,1.284745582011273,3.553799489539592,19380.554277145187,1976.2665412903682,2034.6934298245008,2034.6934298245008,7.5570947443525025,5.122381792630309,0.46613913998197987,4.656242652648329,3.2858836637004707,3.2858836637004707,0.9388239039144202,0.0,0.0,0.00023567173622187796,1.0001486765666665,0.00023563670256595984,198.84762884606258,0.0,6.998646854279195e-06,19.83416518502724,0.03785158908888726,7.9109609237782e-05,0.00015656212698409596,0.0007146516852401228,0.0958222097803876,0.08164307996275784,0.01417912981762976,0.09582194882597247,0.08164307996327196,0.014179129817719046,0.4295542816580716,0.4295542816580716,0.07460161873029314,0.0,5.29094897887876,4.939559434040973,7.324443710671005,5.271845751745104,4.916730282093113,7.3270166600530615,24901.913437513856,21166.626421886776,0.85,0.9191466541860153,0.6968346068903324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509456926069213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.66829608234,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.249076489377,1540.6818031692765,0.4295542816580716,0.07460161873029314,6.112851554438009,3.2858836637004707
2059.0,-29.91108544038349,5.1229819587791665,35.02121424908592,24.242202133778505,5.054745630749304,-26.41448951444632,-39.972751995641715,1.5581497048119333,0.26615706053627264,-5.0005390893306005,40.04311074411269,48195.564499023414,15377.9800621371,15377.9800621371,63573.54456116051,88033.4439779383,88033.4439779383,15377.9800621371,103411.42404007539,103411.42404007539,103411.42404007539,128313.24820077719,104076.0800249771,64238.65268804717,44263.80815214436,24901.824160701795,0.0,69165.63231284615,21166.550536596525,1540.6781651509948,0.0,0.886759899646594,2.8131983222393053,0.0014959080323721466,354648.53815056145,1556392.8785773984,4.388550102853242,1556392.8785773984,4.388550102853242,0.85,0.09582351396185557,4.564652377983593,1.2679944717744367,1.0,0.0,4.564652377984814,1.2844447929808225,1.2847474710733804,3.5537941396378456,19380.373508378583,1976.2481080061575,2034.6934298245008,2034.6934298245008,7.557885545176946,5.1229819587791665,0.4668019260471148,4.656180032732052,3.2862717057926165,3.2862717057926165,0.9389347730836047,0.0,0.0,0.00023563670256595984,1.000147939077092,0.00023560184784602833,198.84880273729814,0.0,6.966359409127424e-06,19.742662565467118,0.03785855544829638,7.90991764642186e-05,0.00015653752610174124,0.0007145393907639819,0.09582351396159443,0.081642814757003,0.014180699204591437,0.09582348612839868,0.08164281475722548,0.01418069920463008,0.42955239867240097,0.42955239867240097,0.07460979115325723,0.0,5.286174554939805,4.9339120397295915,7.324514568297104,5.266696149866846,4.911079955103446,7.324545644371597,24901.824160701795,21166.550536596525,0.85,0.9191493294474369,0.6968137626650749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509542501590178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.57679346278,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.223499036669,1540.6781651509948,0.42955239867240097,0.07460979115325723,6.112851554438009,3.2862717057926165
2060.0,-29.912500720925234,5.123568221478144,35.021238632174054,24.2415506154299,5.05440203303763,-26.415797829479043,-39.97392514776436,1.5576991415918635,0.2613049556399005,-5.000723098074061,40.0431387125581,48194.136852698684,15379.64847612274,15379.64847612274,63573.785328821425,88032.02551968722,88032.02551968722,15379.64847612274,103411.67399580995,103411.67399580995,103411.67399580995,128313.4631371768,104075.15129748337,64237.71247122295,44263.82091806714,24901.78914136685,0.0,69165.610059434,21166.520770161824,1540.6789508849636,0.0,0.8867588617333001,2.813240394939233,0.0014959080323721466,354645.99454630597,1556394.0855863409,4.388584981982993,1556394.0855863409,4.388584981982993,0.85,0.09582483864880431,4.564652377983593,1.2679923469340428,1.0,0.0,4.564652377982856,1.2844469716244873,1.2847496054590701,3.5537881117898618,19380.200566760188,1976.2304728689398,2034.6934298245008,2034.6934298245008,7.5587055281587485,5.123568221478144,0.46742853612202406,4.65613968535612,3.2866567255685726,3.2866567255685726,0.9390447787338779,0.0,0.0,0.00023560184784602833,1.0001472077632,0.00023556717052977124,198.84997082456266,0.0,6.93081932812581e-06,19.641941975908548,0.03786548626762451,7.908867839859849e-05,0.00015651316944742983,0.0007144282111039595,0.09582483864832231,0.08164257988638847,0.014182258761933844,0.09582485592463871,0.08164257988679913,0.014182258762005184,0.4295505093815656,0.4295505093815656,0.07461788301946494,0.0,5.281442423984458,4.928329921582986,7.32449526150225,5.262028053713948,4.905653386861786,7.324056465406727,24901.78914136685,21166.520770161824,0.85,0.9191531062068633,0.6967933458735558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509627652619201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.47607287322,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.198016304885,1540.6789508849636,0.4295505093815656,0.07461788301946494,6.112851554438009,3.2866567255685726
2061.0,-29.91390959539651,5.124141157102478,35.02126216813331,24.24092515083032,5.054092327586362,-26.417096988387467,-39.97508555240927,1.5572797205772644,0.2561935950437828,-5.000877637348672,40.04316280403669,48192.68072550167,15381.247725079907,15381.247725079907,63573.928450581574,88030.57115424328,88030.57115424328,15381.247725079907,103411.8188793232,103411.8188793232,103411.8188793232,128313.54193811948,104074.19928545105,64236.756600762,44263.82520521005,24901.72305879629,0.0,69165.54826400634,21166.464599976847,1540.6772963171718,0.0,0.8867579878574314,2.813289300244364,0.0014959080323721466,354643.8583178105,1556395.1252810932,4.388614348669604,1556395.1252810932,4.388614348669604,0.85,0.09582612674324079,4.564652377983593,1.2679902122030038,1.0,0.0,4.564652377983963,1.2844490042974226,1.2847515940673686,3.5537824878305697,19380.02328924583,1976.2123955933812,2034.6934298245008,2034.6934298245008,7.559491518290594,5.124141157102478,0.4680582225189678,4.656082934583511,3.2870385514140628,3.2870385514140628,0.9391538718325894,0.0,0.0,0.00023556717052977124,1.000146543093422,0.0002355326548459282,198.8511336366522,0.0,6.895583325995111e-06,19.542083145870144,0.03787238185095051,7.907829567219543e-05,0.0001564888748575758,0.0007143173147466102,0.09582612674288643,0.08164232501320985,0.014183801729676572,0.09582632439732088,0.08164232501351176,0.014183801729729023,0.42954861524175625,0.42954861524175625,0.07462590501753108,0.0,5.276653935436741,4.9227497393459885,7.324081649900791,5.257071232392434,4.900136930564486,7.322123549345292,24901.72305879629,21166.464599976847,0.85,0.9191559966808701,0.6967729156363974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509712382710889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.37621404318,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.172627336686,1540.6772963171718,0.42954861524175625,0.07462590501753108,6.112851554438009,3.2870385514140628
2062.0,-29.915312095405408,5.124700334378741,35.02128476945163,24.24025721792134,5.053718276781044,-26.418396844443585,-39.97625730754805,1.5568030258194492,0.25164827977027926,-5.001082607341452,40.04318265226165,48191.30943034167,15382.898726848489,15382.898726848489,63574.208157190165,88029.21711125871,88029.21711125871,15382.898726848489,103412.1158381072,103412.1158381072,103412.1158381072,128313.77438078981,104073.31515555404,64235.85313289223,44263.84669184645,24901.658542682606,0.0,69165.50523452906,21166.409761280214,1540.6769286163624,0.0,0.8867568726355215,2.8133249186841813,0.0014959080323721466,354641.0249905999,1556395.9818538756,4.388651825871328,1556395.9818538756,4.388651825871328,0.85,0.09582741930515286,4.564652377983593,1.267988281329163,1.0,0.0,4.5646523779838715,1.2844513044386596,1.2847538504144485,3.553776123866736,19379.85865230303,1976.1956072973985,2034.6934298245008,2034.6934298245008,7.560302943611172,5.124700334378741,0.46865416283187944,4.656046171546862,3.2874173340298674,3.2874173340298674,0.9392620954371049,0.0,0.0,0.0002355326548459282,1.0001458816890376,0.00023549829995616513,198.85229119949182,0.0,6.863482860431376e-06,19.45111042646252,0.037879245333810936,7.906781266585401e-05,0.0001564648421800742,0.0007142076139281032,0.09582741930459121,0.08164208665853018,0.014185332646061028,0.09582739424658741,0.0816420866590087,0.014185332646144164,0.42954671361880076,0.42954671361880076,0.07463384718705451,0.0,5.27197413373375,4.917283476690329,7.323747552110774,5.252730887111738,4.895030566567016,7.32200841141173,24901.658542682606,21166.409761280214,0.85,0.9191606125281713,0.6967535228280733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509796730221802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.28524132377,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.147319527416,1540.6769286163624,0.42954671361880076,0.07463384718705451,6.112851554438009,3.2874173340298674
