time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2063.0,-29.916708022814575,5.125246191388557,35.02130629320531,24.23960737595337,5.053361954104595,-26.419689010926554,-39.977416559681274,1.5563429422164765,0.24703308050942496,-5.00126902719826,40.04319646821006,48189.91150985491,15384.497158822058,15384.497158822058,63574.408668676966,88027.86482628899,88027.86482628899,15384.497158822058,103412.36198511106,103412.36198511106,103412.36198511106,128313.91670395435,104072.43791314276,64234.92810703935,44263.89978455934,24901.5547188433,0.0,69165.45450340264,21166.321511016806,1540.67390397899,0.0,0.8867558736741817,2.813363617130152,0.0014959080323721466,354638.4480997882,1556396.5780970957,4.388685396173279,1556396.5780970957,4.388685396173279,0.85,0.09582868026762119,4.564652377983593,1.2679862641869115,1.0,0.0,4.564652377980717,1.2844535265866073,1.2847560289562552,3.5537699757141117,19379.69529790321,1976.1789497844027,2034.6934298245008,2034.6934298245008,7.561088532216386,5.125246191388557,0.46924815887715265,4.6559980325114045,3.287792921103377,3.287792921103377,0.9393694060295363,0.0,0.0,0.00023549829995616513,1.000145199651097,0.00023546411064945293,198.85344334938353,0.0,6.831548543293983e-06,19.36060857169515,0.03788607688235423,7.905744278082611e-05,0.00015644085717533902,0.0007140981307192029,0.09582868026715365,0.08164183090477682,0.014186849362376821,0.09582841630821028,0.08164183090517514,0.014186849362446042,0.42954480920032817,0.42954480920032817,0.07464173004184059,0.0,5.267337320242291,4.9118976884076915,7.3232392864467215,5.248302107707673,4.890001884283947,7.320839931959597,24901.5547188433,21166.321511016806,0.85,0.9191641857214917,0.6967338226264989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509880697031559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.19473946901,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.12209245739,1540.67390397899,0.42954480920032817,0.07464173004184059,6.112851554438009,3.287792921103377
2064.0,-29.918096339566038,5.125779403026607,35.021327021233404,24.238990258332365,5.053063783313367,-26.42096851145559,-39.97855876861138,1.5559359552029663,0.24174302184900398,-5.001417426459137,40.04321633830951,48188.47084607866,15386.014603433945,15386.014603433945,63574.485449512606,88026.39581120663,88026.39581120663,15386.014603433945,103412.41041464057,103412.41041464057,103412.41041464057,128313.88736846547,104071.46713953099,64233.98320791282,44263.8710351313,24901.4769538249,0.0,69165.3479889562,21166.255410751164,1540.6715092839552,0.0,0.8867550463199827,2.8134155877216402,0.0014959080323721466,354636.3967800407,1556397.4356145014,4.388713199620736,1556397.4356145014,4.388713199620736,0.85,0.09582991862660581,4.564652377983593,1.267984063518234,1.0,0.0,4.5646523779849035,1.2844555001338944,1.2847579590514042,3.5537645153979747,19379.51452672905,1976.1605162546896,2034.6934298245008,2034.6934298245008,7.561834317595963,5.125779403026607,0.46984963582992734,4.65592976719668,3.2881654218586363,3.2881654218586363,0.9394758348167532,0.0,0.0,0.00023546411064945293,1.0001444096053012,0.00023543011227986259,198.85458922937147,0.0,6.798661365449015e-06,19.267406309682507,0.03789287554371968,7.904722658249893e-05,0.00015641688406695402,0.0007139887018130055,0.09582991862628115,0.08164156529329246,0.014188353332988693,0.09582994816250542,0.08164156529356904,0.014188353333036766,0.4295429037833787,0.4295429037833787,0.07464955465592057,0.0,5.2625848769757795,4.906466225975521,7.322209602985595,5.243160448308117,4.884459949415657,7.3177993218752135,24901.4769538249,21166.255410751164,0.85,0.919166711337355,0.6967140663236889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509964271264981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.101537206996,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.096950308445,1540.6715092839552,0.4295429037833787,0.07464955465592057,6.112851554438009,3.2881654218586363
2065.0,-29.919478991541958,5.126299889366938,35.02134709671009,24.23837090553718,5.052745790361895,-26.422244895192932,-39.97969668181611,1.555511694012555,0.2368170316383953,-5.0015873520886265,40.043238787245585,48187.03774631525,15387.541639160372,15387.541639160372,63574.57938547562,88025.00762935432,88025.00762935432,15387.541639160372,103412.5492685147,103412.5492685147,103412.5492685147,128313.97866594384,104070.56551442754,64233.034807081356,44263.92300816242,24901.42939742913,0.0,69165.35240559155,21166.214987814757,1540.6713744041533,0.0,0.8867541000447821,2.813460284860664,0.0014959080323721466,354634.04791320424,1556398.4044250518,4.388744999481765,1556398.4044250518,4.388744999481765,0.85,0.09583115665122907,4.564652377983593,1.2679819188965484,1.0,0.0,4.564652377981868,1.2844575540627898,1.2847599697922152,3.553758832703671,19379.346631942226,1976.1433957510696,2034.6934298245008,2034.6934298245008,7.562584816764066,5.126299889366938,0.47043135724633967,4.655868532120598,3.288535017688429,3.288535017688429,0.9395814336252654,0.0,0.0,0.00023543011227986259,1.000143821957401,0.00023539625712939738,198.85573044536878,0.0,6.7607318193565854e-06,19.159913976056565,0.037899636275539036,7.903705001982132e-05,0.00015639306226004126,0.0007138799635454334,0.09583115665081764,0.08164131191345735,0.014189844737360286,0.09583135997323909,0.08164131191380786,0.014189844737421207,0.4295409912062239,0.4295409912062239,0.07465730070591221,0.0,5.257839717409524,4.901088536241048,7.320918406858198,5.238404383727016,4.879256486420331,7.315419808047068,24901.42939742913,21166.214987814757,0.85,0.919168010778993,0.6966933019258303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510047390759504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.99404487337,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.071914095432,1540.6713744041533,0.4295409912062239,0.07465730070591221,6.112851554438009,3.288535017688429
2066.0,-29.920854644873135,5.126807618903536,35.02136636453963,24.23772410200911,5.052401026625781,-26.423517656465336,-39.980841510090954,1.555064038217741,0.23194299291782272,-5.001775048185004,40.04325541352683,48185.67182221577,15389.072455608264,15389.072455608264,63574.74427782404,88023.61646051498,88023.61646051498,15389.072455608264,103412.68891612324,103412.68891612324,103412.68891612324,128314.04816577457,104069.64541637542,64232.13767307876,44263.89749255185,24901.359249651334,0.0,69165.25674220319,21166.155362203634,1540.6703759728416,0.0,0.886753084388991,2.8135022330287778,0.0014959080323721466,354631.45342097833,1556399.1219522976,4.388779130949551,1556399.1219522976,4.388779130949551,0.85,0.09583237898254329,4.564652377983593,1.267979923733511,1.0,0.0,4.564652377985067,1.2844597170903211,1.284762089841174,3.55375284818108,19379.17529724255,1976.125924473959,2034.6934298245008,2034.6934298245008,7.5633371740604805,5.126807618903536,0.4709949880632669,4.655812630840269,3.2889016634061394,3.2889016634061394,0.9396861895446113,0.0,0.0,0.00023539625712939738,1.0001430955299875,0.00023536257779658835,198.85686589626584,0.0,6.7322906750955005e-06,19.07931177322065,0.037906368566214134,7.902681283669393e-05,0.00015636944429270344,0.0007137721557346617,0.0958323789820601,0.08164105784637438,0.014191321135685716,0.09583261693324374,0.08164105784678603,0.014191321135757265,0.42953907254214013,0.42953907254214013,0.07466496735307579,0.0,5.253112888143903,4.895749746741615,7.319527484423304,5.233718041102804,4.874039575706661,7.313595080823177,24901.359249651334,21166.155362203634,0.85,0.9191716661268758,0.6966745168288212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451013017200343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.91344267053,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.046945089529,1540.6703759728416,0.42953907254214013,0.07466496735307579,6.112851554438009,3.2889016634061394
2067.0,-29.92222470479315,5.127302265261087,35.02138453908795,24.23703964976596,5.051995006625366,-26.42479150841215,-39.981990249920614,1.5545618102442798,0.2276615630915444,-5.002004154045444,40.04326210473473,48184.35158634908,15390.642437093915,15390.642437093915,63574.994023442996,88022.33338582373,88022.33338582373,15390.642437093915,103412.97582291765,103412.97582291765,103412.97582291765,128314.22766291584,104068.8027505779,64231.2560125026,44263.94082008367,24901.251839998196,0.0,69165.19266008187,21166.064063998467,1540.6682300959806,0.0,0.8867518939080323,2.8135315950198856,0.0014959080323721466,354628.28654859157,1556399.4107195253,4.388819137545775,1556399.4107195253,4.388819137545775,0.85,0.0958335938256543,4.564652377983593,1.267978093964048,1.0,0.0,4.56465237798304,1.2844621349301957,1.2847644649881487,3.5537461586842802,19379.01838147579,1976.1099235188155,2034.6934298245008,2034.6934298245008,7.564108779975472,5.127302265261087,0.4715294563732195,4.655772808887868,3.289265328298625,3.289265328298625,0.9397900937996072,0.0,0.0,0.00023536257779658835,1.0001425152638257,0.00023532903981639307,198.85799674177215,0.0,6.697366567881354e-06,18.980336853375757,0.037913065932782014,7.90165419081288e-05,0.00015634603588845955,0.000713665304506565,0.095833593824998,0.08164080862933852,0.014192785195659469,0.095833354914966,0.08164080862989764,0.014192785195756664,0.4295371477833343,0.4295371477833343,0.07467256356711684,0.0,5.248536584207386,4.890549464568608,7.3183581462913025,5.229665717136982,4.8693146946132515,7.313230698806024,24901.251839998196,21166.064063998467,0.85,0.9191761286039877,0.6966560741492489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510212535123852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.814467750686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.022070201408,1540.6682300959806,0.4295371477833343,0.07467256356711684,6.112851554438009,3.289265328298625
2068.0,-29.923587598185172,5.127785127832876,35.02140182908745,24.23644170574846,5.051705487557821,-26.42604725885498,-39.983109827712155,1.5541651482276169,0.22246164362451282,-5.002145073251307,40.043272689253136,48182.92940150792,15392.056491385305,15392.056491385305,63574.98589289322,88020.91294202616,88020.91294202616,15392.056491385305,103412.96943341146,103412.96943341146,103412.96943341146,128314.10482995569,104067.87289025198,64230.32207879159,44263.9453460671,24901.135396544225,0.0,69165.08074261132,21165.965087062592,1540.6635437418809,0.0,0.8867511382319617,2.813583270524599,0.0014959080323721466,354626.3386690593,1556399.8675073937,4.388844532384948,1556399.8675073937,4.388844532384948,0.85,0.09583475790916705,4.564652377983593,1.2679759498918433,1.0,0.0,4.564652377983963,1.2844640588807184,1.284766346310948,3.55374083566124,19378.845228908718,1976.0922668708192,2034.6934298245008,2034.6934298245008,7.56480375164573,5.127785127832876,0.47209490781896957,4.6556902200139065,3.2896258926479924,3.2896258926479924,0.9398931121851407,0.0,0.0,0.00023532903981639307,1.0001417713266578,0.00023529568163545075,198.85912168328142,0.0,6.669295556398937e-06,18.900783606834587,0.037919735228338414,7.900653290600377e-05,0.0001563225069103893,0.000713557902900865,0.09583475790888508,0.0816405232636213,0.014194234645263782,0.09583474188768837,0.08164052326386151,0.014194234645305543,0.42953522299233565,0.42953522299233565,0.07468011595015929,0.0,5.243829975289771,4.885309908911324,7.316530183288421,5.224606716875826,4.864085450990331,7.308941593582915,24901.135396544225,21165.965087062592,0.85,0.9191774983893839,0.6966366392430641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451029456424267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.734914504144,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.997261512848,1540.6635437418809,0.42953522299233565,0.07468011595015929,6.112851554438009,3.2896258926479924
2069.0,-29.924944770900826,5.128255356891839,35.02141832801396,24.23577478565278,5.051319900922797,-26.427307467339855,-39.98424508664755,1.5536825973613977,0.21800564242795417,-5.00236807096038,40.043284227377036,48181.60916635817,15393.572512924447,15393.572512924447,63575.181679282614,88019.6167574292,88019.6167574292,15393.572512924447,103413.18927035366,103413.18927035366,103413.18927035366,128314.25477294867,104067.020593738,64229.44385925718,44263.97414942312,24901.06550259501,0.0,69165.03965201814,21165.90567720576,1540.663453087525,0.0,0.8867499612748189,2.81361563602164,0.0014959080323721466,354623.2562627055,1556400.3654493936,4.388884084625317,1556400.3654493936,4.388884084625317,0.85,0.09583595322145573,4.564652377983593,1.267974072317593,1.0,0.0,4.564652377983438,1.284466384066733,1.2847686291944822,3.5537344025551714,19378.686519772316,1976.0760830428655,2034.6934298245008,2034.6934298245008,7.5655488376213,5.128255356891839,0.4726130049077195,4.6556423519841195,3.2899837266325838,3.2899837266325838,0.9399953504664526,0.0,0.0,0.00023529568163545075,1.0001411777790248,0.00023526246780275844,198.86024191405065,0.0,6.63357856314203e-06,18.799561647944515,0.037926368806901554,7.899638491162222e-05,0.00015629929672382855,0.0007134519564675871,0.09583595322082045,0.08164027660558419,0.014195676615236248,0.0958357114646228,0.08164027660612538,0.014195676615330348,0.4295332923261366,0.4295332923261366,0.0746875925322686,0.0,5.239249200649681,4.880190595861222,7.314862010831746,5.220373713388312,4.859291321169962,7.3077513045404885,24901.06550259501,21165.90567720576,0.85,0.9191808751811738,0.6966179649251787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451037616516087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.633692545256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.97255072507,1540.663453087525,0.4295332923261366,0.0746875925322686,6.112851554438009,3.2899837266325838
2070.0,-29.92629493525161,5.1287140404873055,35.02143401354304,24.235177994146966,5.051021939121048,-26.428552604102627,-39.9853554443456,1.5532796079722162,0.21295738552788634,-5.002519259673693,40.04329353310088,48180.20606112764,15394.957968544042,15394.957968544042,63575.16402967168,88018.24022563832,88018.24022563832,15394.957968544042,103413.19819418236,103413.19819418236,103413.19819418236,128314.15391829482,104066.12494949964,64228.519361113074,44264.00620931841,24900.955724112457,0.0,69164.96193343087,21165.81236549559,1540.6594340445513,0.0,0.8867491579408706,2.813664134151274,0.0014959080323721466,354621.16645476245,1556400.7670494954,4.3889110811100975,1556400.7670494954,4.3889110811100975,0.85,0.09583709532932791,4.564652377983593,1.2679719425318767,1.0,0.0,4.564652377982206,1.284468336946149,1.2847705398690887,3.5537289995299934,19378.51973870345,1976.0590761068713,2034.6934298245008,2034.6934298245008,7.566229753772739,5.1287140404873055,0.47315477655189575,4.65555926393541,3.2903385542784256,3.2903385542784256,0.9400967297938359,0.0,0.0,0.00023526246780275844,1.0001404502505324,0.00023522942977041456,198.8613563710463,0.0,6.604910804085031e-06,18.718317218776978,0.03793297371770564,7.898646067321064e-05,0.0001562760071295478,0.0007133456475656712,0.09583709532900778,0.0816399930424438,0.014197102286563975,0.09583702655185612,0.08163999304271652,0.014197102286611394,0.4295313607614582,0.4295313607614582,0.0746950169489492,0.0,5.234577623662915,4.875062648824326,7.312626615353963,5.215476645201591,4.8542651281939015,7.303388200499796,24900.955724112457,21165.81236549559,0.85,0.9191816528556873,0.6965984613350846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510457424433938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.55244811609,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.947909111725,1540.6594340445513,0.4295313607614582,0.0746950169489492,6.112851554438009,3.2903385542784256
2071.0,-29.927639473670464,5.129160504250678,35.02144892867358,24.234520259220176,5.050643424615044,-26.429800732578688,-39.98648123871533,1.552804683523087,0.2084767500719522,-5.002738234010025,40.0433024644832,48178.903437369736,15396.424348395305,15396.424348395305,63575.32778576504,88016.9537307458,88016.9537307458,15396.424348395305,103413.3780791411,103413.3780791411,103413.3780791411,128314.25620852347,104065.27980897338,64227.65625085443,44264.02617568772,24900.878129382367,0.0,69164.90430507009,21165.74640997501,1540.658853781175,0.0,0.8867480108872825,2.8136972965016804,0.0014959080323721466,354618.13969630573,1556401.1524944955,4.3889496285423935,1556401.1524944955,4.3889496285423935,0.85,0.09583825863636466,4.564652377983593,1.2679701182572174,1.0,0.0,4.564652377983561,1.2844706258262266,1.2847727868490908,3.553722666913782,19378.36236210873,1976.0430281603537,2034.6934298245008,2034.6934298245008,7.566950442123014,5.129160504250678,0.47365602230266024,4.655504481948018,3.290690682757878,3.290690682757878,0.9401973379308223,0.0,0.0,0.00023522942977041456,1.000139866517765,0.0002351965336502625,198.86246619520645,0.0,6.569987923734551e-06,18.619345775863717,0.037939543705629374,7.897639964053289e-05,0.00015625303012988169,0.0007132407655495064,0.09583825863575426,0.08163973991206093,0.014198518723693338,0.09583799603710991,0.0816397399125809,0.014198518723783768,0.42952942454132587,0.42952942454132587,0.07470236410964191,0.0,5.230013672659652,4.870041756887929,7.310503779561657,5.211214984082005,4.849543818061022,7.301582418900296,24900.878129382367,21165.74640997501,0.85,0.9191847863383033,0.6965802081481086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510538264950696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.453476673174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.923362660202,1540.658853781175,0.42952942454132587,0.07470236410964191,6.112851554438009,3.290690682757878
2072.0,-29.9289775876197,5.12959542181143,35.02146295662916,24.23389221020045,5.050308968447518,-26.431038671787373,-39.9875904089771,1.552370052614832,0.20358655737976505,-5.002918058211171,40.04330645367498,48177.55399486306,15397.80989270976,15397.80989270976,63575.36388757282,88015.60140046985,88015.60140046985,15397.80989270976,103413.41129317961,103413.41129317961,103413.41129317961,128314.16964585813,104064.38611037497,64226.7633464604,44264.0252932384,24900.75835267852,0.0,69164.78364591692,21165.64459977674,1540.6549672952938,0.0,0.8867470810211439,2.813740391324623,0.0014959080323721466,354615.65410319594,1556401.3246530914,4.3889808773082715,1556401.3246530914,4.3889808773082715,0.85,0.0958393816677371,4.564652377983593,1.2679680945212026,1.0,0.0,4.564652377982613,1.2844727260138435,1.2847748452743903,3.5537168563705235,19378.195943344334,1976.0260581691336,2034.6934298245008,2034.6934298245008,7.567631401865724,5.12959542181143,0.47416601704528016,4.65542940476615,3.291039889393974,3.291039889393974,0.9402971112554211,0.0,0.0,0.0002351965336502625,1.0001391996904991,0.00023516379892223594,198.86357072724667,0.0,6.54180358169194e-06,18.539471350514958,0.03794608550921107,7.896648833333898e-05,0.00015623004531692354,0.0007131358478683795,0.09583938166731651,0.08163946159436322,0.014199920072953292,0.09583912163459489,0.08163946159472149,0.014199920073015614,0.4295274876728751,0.4295274876728751,0.0747096548039016,0.0,5.22540533911814,4.865023356407903,7.308065428700502,5.206504615590916,4.844609687528759,7.297958992123597,24900.75835267852,21165.64459977674,0.85,0.9191869118400103,0.69656191280094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451061876947168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.373602247826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.898883909369,1540.6549672952938,0.4295274876728751,0.0747096548039016,6.112851554438009,3.291039889393974
2073.0,-29.93030907300692,5.130018828794334,35.02147624111187,24.233259970229142,5.049967138334024,-26.432271382034397,-39.988698706123955,1.5519294473611813,0.19875182979609463,-5.003108923931342,40.0433128542017,48176.233215771834,15399.191162051586,15399.191162051586,63575.42437782342,88014.2636362739,88014.2636362739,15399.191162051586,103413.45479832549,103413.45479832549,103413.45479832549,128314.11795901193,104063.50056113026,64225.89262479174,44264.00881815391,24900.663160686447,0.0,69164.67197884036,21165.56368658348,1540.652768819359,0.0,0.8867460862069426,2.813781475093066,0.0014959080323721466,354613.0159052982,1556401.6008759139,4.389014308745964,1556401.6008759139,4.389014308745964,0.85,0.09584050141442026,4.564652377983593,1.2679661669442432,1.0,0.0,4.564652377982634,1.2844748538102795,1.2847769315221786,3.553710969461925,19378.0310420998,1976.0092429218746,2034.6934298245008,2034.6934298245008,7.568310260568257,5.130018828794334,0.4746619036001354,4.655356925194199,3.2913863570318855,3.2913863570318855,0.9403961020091102,0.0,0.0,0.00023516379892223594,1.0001385116088524,0.00023513123051720558,198.8646697985431,0.0,6.509744902147649e-06,18.448617052686437,0.037952595254113215,7.89565859766745e-05,0.00015620721294556144,0.0007130316260301465,0.09584050141394425,0.08163919101307165,0.014201310400872589,0.09584027671097362,0.08163919101347714,0.014201310400943124,0.42952554708965657,0.42952554708965657,0.07471687976854346,0.0,5.220793918619904,4.860033933869488,7.305439167473253,5.201860753727431,4.839715241991314,7.294559449213352,24900.663160686447,21165.56368658348,0.85,0.9191892704598258,0.6965439412553053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510698890172828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.28274795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.87448904413,1540.652768819359,0.42952554708965657,0.07471687976854346,6.112851554438009,3.2913863570318855
2074.0,-29.931634665712533,5.130431165519129,35.021488867950644,24.232654377724998,5.04965546770243,-26.43349577179973,-39.989786851778604,1.5515165737894505,0.19375309276415464,-5.003278442107469,40.04332026775189,48174.8464735249,15400.519593024606,15400.519593024606,63575.366066549504,88012.90985068739,88012.90985068739,15400.519593024606,103413.429443712,103413.429443712,103413.429443712,128313.99917368407,104062.6101342924,64224.967318027935,44264.04757362718,24900.569729972085,0.0,69164.61730359925,21165.48427047627,1540.6501994233377,0.0,0.8867451963911751,2.813827199782488,0.0014959080323721466,354610.6727918758,1556401.9208170907,4.389044211679881,1556401.9208170907,4.389044211679881,0.85,0.09584159766789159,4.564652377983593,1.2679640618851415,1.0,0.0,4.5646523779832755,1.2844768515995908,1.284778887945782,3.5537054422577707,19377.86523258146,1975.9923350564627,2034.6934298245008,2034.6934298245008,7.568963150558242,5.130431165519129,0.4751587910253736,4.655272374493755,3.2917300771747473,3.2917300771747473,0.9404943077642135,0.0,0.0,0.00023513123051720558,1.0001379000636992,0.00023509881037627907,198.86576401637575,0.0,6.476705112228121e-06,18.354982288054497,0.037959071959225446,7.89468647854009e-05,0.00015618436573180467,0.0007129273364415413,0.09584159766751046,0.08163891091104952,0.014202686756460947,0.09584157812873798,0.08163891091137417,0.014202686756517419,0.42952360194701866,0.42952360194701866,0.07472403912402831,0.0,5.216130597316919,4.855048280977428,7.302439165545138,5.1970315348715985,4.834785186652255,7.290106519840265,24900.569729972085,21165.48427047627,0.85,0.9191891540075233,0.6965244419998826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510778614821598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.18911318536,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.850182367287,1540.6501994233377,0.42952360194701866,0.07472403912402831,6.112851554438009,3.2917300771747473
2075.0,-29.93295431140786,5.130831926642619,35.02150071086678,24.232001951336883,5.049273853632772,-26.434721803131794,-39.99089406626297,1.5510413453566585,0.18937043800855236,-5.003501692134073,40.04332268784136,48173.57868207245,15401.908665181149,15401.908665181149,63575.4873472536,88011.66205391704,88011.66205391704,15401.908665181149,103413.57071909819,103413.57071909819,103413.57071909819,128314.04469044773,104061.79088371016,64224.12613298341,44264.07194525194,24900.473971349536,0.0,69164.54591660148,21165.402875647105,1540.6487671464522,0.0,0.8867440511163289,2.813858590079621,0.0014959080323721466,354607.58700483135,1556402.0252591365,4.389082699569909,1556402.0252591365,4.389082699569909,0.85,0.09584269971167769,4.564652377983593,1.2679622892616322,1.0,0.0,4.564652377983321,1.2844791406548854,1.2847811358941703,3.5536991092407515,19377.712677044423,1975.9767787210133,2034.6934298245008,2034.6934298245008,7.569645844145482,5.130831926642619,0.47562203204025355,4.655209894602366,3.2920711634680506,3.2920711634680506,0.9405917609908716,0.0,0.0,0.00023509881037627907,1.0001372828467736,0.00023506653977251786,198.86685333575682,0.0,6.447256094869772e-06,18.271523772860935,0.03796551921532031,7.893697437425566e-05,0.0001561618360020234,0.0007128244960569199,0.09584269971105908,0.08163864800029115,0.014204051710767933,0.0958424344253422,0.08163864800081809,0.014204051710859604,0.4295216500592555,0.4295216500592555,0.0747311215677442,0.0,5.211588327439074,4.850180875800447,7.299578253355492,5.192872130142632,4.830288825233424,7.28769639845234,24900.473971349536,21165.402875647105,0.85,0.9191918562425443,0.696506830828617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510857987468133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.10565467017,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.82594935765,1540.6487671464522,0.4295216500592555,0.0747311215677442,6.112851554438009,3.2920711634680506
2076.0,-29.93426666598755,5.131222115021078,35.021511823586174,24.231409734953218,5.048975973133321,-26.435932897600587,-39.99197637950999,1.550642204746355,0.18430008256575547,-5.003658729482054,40.04332510499465,48172.229487850636,15403.177394584873,15403.177394584873,63575.406882435505,88010.30631723032,88010.30631723032,15403.177394584873,103413.48371181519,103413.48371181519,103413.48371181519,128313.83808115168,104060.89877681073,64223.238203189234,44264.06730402388,24900.354369336495,0.0,69164.42167336038,21165.30121393602,1540.6444523289176,0.0,0.8867432429183765,2.81390671447808,0.0014959080323721466,354605.4164295234,1556402.1295744753,4.389109859758177,1556402.1295744753,4.389109859758177,0.85,0.09584375449342304,4.564652377983593,1.2679602320073182,1.0,0.0,4.564652377983481,1.2844810736279317,1.2847830278685421,3.5536937613966035,19377.5465546759,1975.9598389537612,2034.6934298245008,2034.6934298245008,7.570269392334675,5.131222115021078,0.4761070914540557,4.6551150235670224,3.292409445016169,3.292409445016169,0.9406884128617625,0.0,0.0,0.00023506653977251786,1.0001365257710424,0.00023503445151280356,198.8679366470184,0.0,6.417553425235473e-06,18.187346407117328,0.03797193676874555,7.892730750546356e-05,0.0001561392322670543,0.0007127213178643419,0.09584375449309601,0.08163835370528463,0.014205400787811386,0.09584371780376447,0.08163835370556319,0.014205400787859854,0.42951969662531825,0.42951969662531825,0.07473814892015443,0.0,5.206946422053079,4.845285484855083,7.296202951082705,5.187958812047782,4.82540711611955,7.282393743387047,24900.354369336495,21165.30121393602,0.85,0.919192344044748,0.6964885749403269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510937004848299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.02147730443,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.80179130003,1540.6444523289176,0.42951969662531825,0.07473814892015443,6.112851554438009,3.292409445016169
2077.0,-29.935573867804504,5.131601260803717,35.02152231201204,24.230768589209788,5.048621347815186,-26.43714502865877,-39.99306253446264,1.5501925086698616,0.17951918021384472,-5.003866065979586,40.04332914643971,48170.9237642959,15404.502506083347,15404.502506083347,63575.42627037925,88008.98646525269,88008.98646525269,15404.502506083347,103413.48897133603,103413.48897133603,103413.48897133603,128313.76034510157,104060.01416281353,64222.36603125574,44264.05347950866,24900.271373765543,0.0,69164.3248532742,21165.23066770071,1540.643420658525,0.0,0.8867421727678959,2.8139451839329404,0.0014959080323721466,354602.55063371157,1556402.3039882092,4.389145823138488,1556402.3039882092,4.389145823138488,0.85,0.09584482373241829,4.564652377983593,1.2679583165189254,1.0,0.0,4.564652377983492,1.2844832426247377,1.2847851561562555,3.553687760578405,19377.381827587098,1975.9430414654444,2034.6934298245008,2034.6934298245008,7.57092065088746,5.131601260803717,0.47656048613258406,4.655040774671133,3.2927452050547417,3.2927452050547417,0.9407843443013547,0.0,0.0,0.00023503445151280356,1.0001359911453935,0.00023500249325457553,198.8690157151623,0.0,6.3813259999773856e-06,18.08467788393591,0.03797831809474553,7.891760742409079e-05,0.00015611684408871275,0.0007126191236128364,0.09584482373187432,0.0816380840439944,0.01420673968787991,0.09584484825144028,0.08163808404445776,0.014206739687960532,0.4295177370117016,0.4295177370117016,0.07474509908591365,0.0,5.202337127644228,4.840426226564546,7.29284169069291,5.183385246193438,4.820596999638212,7.278989864919367,24900.271373765543,21165.23066770071,0.85,0.9191939110986583,0.6964706713538535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511015586467788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.91880878124,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.77773531957,1540.643420658525,0.4295177370117016,0.07474509908591365,6.112851554438009,3.2927452050547417
2078.0,-29.93687477397498,5.131969990243715,35.021532133370464,24.230172915291064,5.048310740922483,-26.43834709060967,-39.99413583716375,1.549783057557434,0.17463846617829404,-5.004036666781783,40.04333069340147,48169.588467587106,15405.752467200276,15405.752467200276,63575.34093478738,88007.67338757594,88007.67338757594,15405.752467200276,103413.42585477621,103413.42585477621,103413.42585477621,128313.58765884812,104059.15363982154,64221.48124109993,44264.08044302401,24900.1618040719,0.0,69164.24224709591,21165.137533461115,1540.6400403897583,0.0,0.8867412986596452,2.8139892479879873,0.0014959080323721466,354600.1926106715,1556402.3707493278,4.389175198385069,1556402.3707493278,4.389175198385069,0.85,0.09584585562033685,4.564652377983593,1.2679562911344697,1.0,0.0,4.564652377982512,1.284485223176391,1.2847870961213834,3.5536822811364916,19377.221586569245,1975.9267014290554,2034.6934298245008,2034.6934298245008,7.57153497494169,5.131969990243715,0.47702236692935873,4.6549476233143565,3.2930782842242063,3.2930782842242063,0.9408795097783447,0.0,0.0,0.00023500249325457553,1.0001353375961692,0.00023497069288583015,198.87008959662617,0.0,6.355507357779401e-06,18.01150785194682,0.03798467360210331,7.890802320444716e-05,0.00015609447005012836,0.0007125169939044071,0.09584585561995697,0.08163779261958033,0.014208063000376636,0.09584604432902567,0.08163779261990389,0.01420806300043295,0.42951577138279523,0.42951577138279523,0.07475198610402475,0.0,5.19769346287984,4.835587314157976,7.289129946166099,5.178675132960052,4.8159091550679705,7.273948455428524,24900.1618040719,21165.137533461115,0.85,0.9191937751252787,0.6964521970109441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451109386035609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.845638749255,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.753738820971,1540.6400403897583,0.42951577138279523,0.07475198610402475,6.112851554438009,3.2930782842242063
2079.0,-29.938170048957677,5.132327425062723,35.021541080084084,24.22948923138904,5.047891220632719,-26.439554975631168,-39.99522876748813,1.5492761473065426,0.1704396569986102,-5.004290051527072,40.043324860050376,48168.373428977146,15407.107821719059,15407.107821719059,63575.481250696204,88006.45635208591,88006.45635208591,15407.107821719059,103413.56417380497,103413.56417380497,103413.56417380497,128313.61210856802,104058.33661074686,64220.66437218941,44264.080265063836,24900.047934763053,0.0,69164.1281998269,21165.040744548594,1540.6383518342552,0.0,0.8867400298264843,2.814014724742316,0.0014959080323721466,354596.6903809908,1556402.1190035904,4.389217838811013,1556402.1190035904,4.389217838811013,0.85,0.09584690605791875,4.564652377983593,1.2679546251101423,1.0,0.0,4.564652377981711,1.284487659124579,1.2847894917927474,3.5536755418067267,19377.069444706958,1975.9111872766907,2034.6934298245008,2034.6934298245008,7.572201097168714,5.132327425062723,0.4774375440664862,4.654889880996237,3.2934088530399452,3.2934088530399452,0.9409739580114129,0.0,0.0,0.00023497069288583015,1.0001347531580347,0.00023493903410903833,198.87115883977194,0.0,6.32414218159821e-06,17.922618942649326,0.0379909977442849,7.889826482273139e-05,0.00015607242806309877,0.000712416379895897,0.09584690605716437,0.0816375287833976,0.014209377273766772,0.09584666988574972,0.08163752878404014,0.01420937727387861,0.4295137989364685,0.4295137989364685,0.07475879910047281,0.0,5.193220790214241,4.83087837295858,7.285829110157124,5.1747297085256605,4.811563084383806,7.272128564695038,24900.047934763053,21165.040744548594,0.85,0.9191973195558232,0.6964357779485132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511171758067942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.75674983996,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.729824871762,1540.6383518342552,0.4295137989364685,0.07475879910047281,6.112851554438009,3.2934088530399452
2080.0,-29.93945841095021,5.132675281537534,35.02154932960186,24.228927574027352,5.047630247622078,-26.440740782129172,-39.99628069633616,1.5489126188008964,0.16509588343990345,-5.0044199021983005,40.04332244605216,48166.99912816577,15408.257223022663,15408.257223022663,63575.25635118844,88005.0714559865,88005.0714559865,15408.257223022663,103413.32867900917,103413.32867900917,103413.32867900917,128313.23472328456,104057.42130570274,64219.75742004699,44264.07098406194,24899.9060442754,0.0,69163.97702833734,21164.92013763409,1540.6322135161388,0.0,0.8867393775059386,2.8140696152588234,0.0014959080323721466,354594.8956233431,1556402.0148244167,4.389239760737149,1556402.0148244167,4.389239760737149,0.85,0.09584788669746361,4.564652377983593,1.267952444222756,1.0,0.0,4.564652377983554,1.2844894243374616,1.2847912167529438,3.553670658159008,19376.89900253019,1975.8938070115883,2034.6934298245008,2034.6934298245008,7.572765998635813,5.132675281537534,0.47790140223086475,4.654773879306669,3.2937366291940853,3.2937366291940853,0.9410676083411672,0.0,0.0,0.00023493903410903833,1.0001340353390655,0.0002349075481961668,198.87222238633117,0.0,6.296017628040008e-06,17.842913957865385,0.037997293761912944,7.888887358213028e-05,0.00015605016052690804,0.0007123147363338722,0.09584788669723482,0.08163721142445005,0.01421067527278477,0.09584808708661555,0.08163721142464492,0.01421067527281869,0.4295118256951838,0.4295118256951838,0.07476557533354415,0.0,5.188552638477347,4.82607951886547,7.281720965773957,5.169515785638225,4.806638888348743,7.265034061484414,24899.9060442754,21164.92013763409,0.85,0.9191960769569522,0.6964174299640282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451124931937988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.677044855176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.705980370476,1540.6322135161388,0.4295118256951838,0.07476557533354415,6.112851554438009,3.2937366291940853
2081.0,-29.9407416358116,5.13301286534493,35.02155720286696,24.22831883830952,5.047300550619668,-26.441928837753842,-39.99734418522564,1.5484877525616951,0.1603348822894759,-5.004616806377718,40.04332798588347,48165.70462216842,15409.48994311248,15409.48994311248,63575.1945652809,88003.78613424157,88003.78613424157,15409.48994311248,103413.27607735405,103413.27607735405,103413.27607735405,128313.12233702623,104056.57169144982,64218.89694286083,44264.083053987764,24899.846259672173,0.0,69163.92931365993,21164.869320721347,1540.6323590951845,0.0,0.8867383550078223,2.814109051748274,0.0014959080323721466,354592.1740855006,1556402.2539029182,4.389274122918552,1556402.2539029182,4.389274122918552,0.85,0.09584889984924413,4.564652377983593,1.2679505325807265,1.0,0.0,4.5646523779850465,1.284491476013624,1.2847932284656578,3.553664981997263,19376.740792867065,1975.8776741157344,2034.6934298245008,2034.6934298245008,7.5733718491643245,5.13301286534493,0.478326555690626,4.654686309654304,3.294062111605758,3.294062111605758,0.9411606033159308,0.0,0.0,0.0002349075481961668,1.0001335022653703,0.0002348761916924943,198.87328170214025,0.0,6.261673466621067e-06,17.745582604404106,0.03800355543537957,7.887938018818768e-05,0.00015602816800797912,0.0007122143481300454,0.09584889984874209,0.08163693454073483,0.014211965308007266,0.095849328838954,0.08163693454116243,0.0142119653080817,0.42950984322392305,0.42950984322392305,0.07477227097864875,0.0,5.183930606653121,4.821343900145109,7.277561694632141,5.164951688667202,4.802029066499642,7.260538638006949,24899.846259672173,21164.869320721347,0.85,0.919195817764575,0.6963991939170474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511326467525858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.57971350171,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.682231183593,1540.6323590951845,0.42950984322392305,0.07477227097864875,6.112851554438009,3.294062111605758
2082.0,-29.94201831237483,5.133339672448614,35.021564174277096,24.227654991578333,5.04688655795633,-26.44311942868468,-39.9984231107868,1.5479876742661958,0.15635657209924148,-5.004866432332179,40.04331746378054,48164.51488461871,15410.783147557862,15410.783147557862,63575.29803217657,88002.63479765008,88002.63479765008,15410.783147557862,103413.41794520794,103413.41794520794,103413.41794520794,128313.13345308459,104055.81438996432,64218.09911510679,44264.128083175034,24899.71550787665,0.0,69163.84359105169,21164.75818169515,1540.6296824485592,0.0,0.88673712226245,2.8141320835523023,0.0014959080323721466,354588.7238700515,1556401.7998081404,4.389315550763327,1556401.7998081404,4.389315550763327,0.85,0.09584990191967299,4.564652377983593,1.2679488918324937,1.0,0.0,4.56465237798419,1.2844938791221197,1.2847955918593572,3.5536583335868284,19376.599773089576,1975.8632941003887,2034.6934298245008,2034.6934298245008,7.574007426213143,5.133339672448614,0.47871908736086954,4.654620585087745,3.294385074856885,3.294385074856885,0.9412528785305385,0.0,0.0,0.0002348761916924943,1.0001328223501975,0.0002348449990277913,198.87433562213016,0.0,6.235970788055922e-06,17.672741213350484,0.03800979140616762,7.886975007573822e-05,0.0001560064416167561,0.0007121151747066842,0.09584990191895074,0.08163665940827132,0.014213242510679423,0.095849813530759,0.08163665940888647,0.014213242510786522,0.4295078540057246,0.4295078540057246,0.074778896312927,0.0,5.179507130202978,4.816778452287792,7.273767482048072,5.161223004431406,4.798044301381424,7.258101032620118,24899.71550787665,21164.75818169515,0.85,0.919198452996355,0.6963828553167649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511403308834765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.50687211066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.658541965171,1540.6296824485592,0.4295078540057246,0.074778896312927,6.112851554438009,3.294385074856885
2083.0,-29.94328962815373,5.133656515308482,35.02157018224637,24.227028688788437,5.046533855609262,-26.444299064344825,-39.999481465760596,1.5475432918001908,0.15173694058489673,-5.005064180882018,40.043303344175655,48163.254762024364,15411.978856815891,15411.978856815891,63575.233618840255,88001.37435663317,88001.37435663317,15411.978856815891,103413.35321344907,103413.35321344907,103413.35321344907,128312.89825673058,104054.97365674899,64217.25695207772,44264.129671856965,24899.545043281512,0.0,69163.67471513848,21164.613286789285,1540.623541977127,0.0,0.886736166646595,2.8141695734192393,0.0014959080323721466,354585.9906989962,1556401.190458732,4.389347665401543,1556401.190458732,4.389347665401543,0.85,0.09585086301497216,4.564652377983593,1.2679470257973304,1.0,0.0,4.564652377983721,1.2844960214652823,1.2847976946367918,3.5536524066275335,19376.443217195752,1975.8473298420718,2034.6934298245008,2034.6934298245008,7.574595086860446,5.133656515308482,0.47912728824548445,4.654529227062998,3.2947053497754046,3.2947053497754046,0.9413443856501156,0.0,0.0,0.0002348449990277913,1.0001322659702654,0.00023481394113403534,198.87538512647797,0.0,6.203420469095428e-06,17.580493609416443,0.038015994826636715,7.886030462520925e-05,0.00015598469440258206,0.0007120159062337901,0.0958508630145096,0.08163635539403011,0.014214507620479485,0.0958506051132078,0.08163635539442407,0.014214507620548088,0.42950586655659595,0.42950586655659595,0.0747854847725826,0.0,5.175064073561771,4.812228685384127,7.269750027865314,5.156801121466913,4.793655630688818,7.253292572928558,24899.545043281512,21164.613286789285,0.85,0.9191997660720732,0.6963663362363602,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511479758793335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.414624506724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.634941156828,1540.623541977127,0.42950586655659595,0.0747854847725826,6.112851554438009,3.2947053497754046
2084.0,-29.94455489706263,5.133963826060805,35.02157560484908,24.22643231637778,5.04622370141019,-26.445469002215766,-40.00052703833205,1.5471378065630113,0.1467297815830193,-5.005239453835385,40.0432983100025,48161.964089613626,15413.122709721294,15413.122709721294,63575.086799334924,88000.05613848964,88000.05613848964,15413.122709721294,103413.17884821094,103413.17884821094,103413.17884821094,128312.60360724303,104054.09190101929,64216.400777084025,44264.10124881696,24899.424759032085,0.0,69163.52600784904,21164.51104517727,1540.6197747400463,0.0,0.8867352925454219,2.8142147670489988,0.0014959080323721466,354583.5681870224,1556400.9732026646,4.3893770406804435,1556400.9732026646,4.3893770406804435,0.85,0.09585181735410496,4.564652377983593,1.267945070746355,1.0,0.0,4.564652377983199,1.2844979816516733,1.2847996153876682,3.553646983636462,19376.279022355007,1975.8305866279522,2034.6934298245008,2034.6934298245008,7.575157261431137,5.133963826060805,0.479538122136125,4.65442570392468,3.2950231634922122,3.2950231634922122,0.9414351895692035,0.0,0.0,0.00023481394113403534,1.0001316381880274,0.0002347830347207651,198.87642964867084,0.0,6.176650581932099e-06,17.504627749195567,0.03802217147721865,7.885097428009095e-05,0.0001559629668539444,0.0007119167275272335,0.09585181735372011,0.08163605298169198,0.014215764372028131,0.09585181553778116,0.08163605298201976,0.014215764372085205,0.4295038784304024,0.4295038784304024,0.07479202765974136,0.0,5.170534526633617,4.8076471454614875,7.265329837729098,5.151969235418392,4.78898964197856,7.247305729390348,24899.424759032085,21164.51104517727,0.85,0.9191996196394049,0.6963491723100982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511555888501542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.3387586465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.611405186979,1540.6197747400463,0.4295038784304024,0.07479202765974136,6.112851554438009,3.2950231634922122
2085.0,-29.94581420805663,5.1342615916208,35.02158055864194,24.225832207035296,5.0459034512289795,-26.44663458707564,-40.001568105630554,1.546723830248231,0.14185712434033348,-5.005427314177514,40.04329550006034,48160.68162900912,15414.268132800644,15414.268132800644,63574.94976180977,87998.76701135826,87998.76701135826,15414.268132800644,103413.0351441589,103413.0351441589,103413.0351441589,128312.36267121439,104053.23187734434,64215.54548382675,44264.09599279732,24899.32752705549,0.0,69163.42351985282,21164.428397997166,1540.6176405057304,0.0,0.8867343462984669,2.8142567326392594,0.0014959080323721466,354580.9717145383,1556400.8519360912,4.389408840554195,1556400.8519360912,4.389408840554195,0.85,0.09585276903421122,4.564652377983593,1.2679431184427816,1.0,0.0,4.564652377983519,1.2844999812359605,1.284801575740156,3.5536414516654427,19376.118874316744,1975.814256072843,2034.6934298245008,2034.6934298245008,7.575720207702334,5.1342615916208,0.47993560122835977,4.65432599039244,3.2953386297613436,3.2953386297613436,0.9415253227889553,0.0,0.0,0.0002347830347207651,1.0001310196422724,0.00023475227756133637,198.87746926200694,0.0,6.146557124432517e-06,17.41934289064175,0.03802831803434308,7.884168515252448e-05,0.0001559413495682406,0.0007118180521326401,0.09585276903376909,0.08163575843791089,0.014217010595858197,0.09585300980824549,0.08163575843828745,0.01421701059592377,0.42950188480181584,0.42950188480181584,0.07479850697795201,0.0,5.165978514873473,4.803075231469563,7.260675542559852,5.147284438517829,4.784432389686174,7.2416904086902605,24899.32752705549,21164.428397997166,0.85,0.9191990003728066,0.696331661708229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511631656864528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.253473787954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.587947978898,1540.6176405057304,0.42950188480181584,0.07479850697795201,6.112851554438009,3.2953386297613436
2086.0,-29.94706771362033,5.13454967950807,35.02158489957324,24.2252159974538,5.045551201507297,-26.447798146112326,-40.002616367395945,1.546281633999231,0.137370696739481,-5.005637334880686,40.04328755664983,48159.46156360411,15415.429453527586,15415.429453527586,63574.8910171317,87997.55105434409,87997.55105434409,15415.429453527586,103412.98050787167,103412.98050787167,103412.98050787167,128312.19316115046,104052.42768709251,64214.73529806196,44264.10265447839,24899.21265327878,0.0,69163.31530775718,21164.330755286963,1540.6150312654217,0.0,0.886733305813463,2.8142910531589496,0.0014959080323721466,354578.0689749162,1556400.5091282977,4.389443807474741,1556400.5091282977,4.389443807474741,0.85,0.09585371054916778,4.564652377983593,1.2679413518635556,1.0,0.0,4.5646523779839425,1.2845021124768334,1.2848036679717412,3.5536355554774675,19375.969123216884,1975.7989857103992,2034.6934298245008,2034.6934298245008,7.576290967262433,5.13454967950807,0.48031524058023223,4.654234438927838,3.2956517287487106,3.2956517287487106,0.9416147796424887,0.0,0.0,0.00023475227756133637,1.0001304169436203,0.00023472166587907095,198.87850409223466,0.0,6.116906028873197e-06,17.33531168582664,0.03803443494037195,7.883233285311476e-05,0.0001559199447082216,0.0007117203463874541,0.09585371054863953,0.08163546604909094,0.014218244499548583,0.09585390394225334,0.08163546604954083,0.014218244499626938,0.42949988430092806,0.42949988430092806,0.07480491829183875,0.0,5.161486648238167,4.798582460612067,7.2560002561965575,5.143008031620184,4.780214179511745,7.236887683156681,24899.21265327878,21164.330755286963,0.85,0.9191995891787638,0.6963151108258495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511707069198485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.16944258314,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.564567952084,1540.6150312654217,0.42949988430092806,0.07480491829183875,6.112851554438009,3.2956517287487106
