time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2087.0,-29.948315380563503,5.134828392946998,35.02158856916029,24.224613338615768,5.045212536336574,-26.448955091022956,-40.003652300778754,1.5458522467959892,0.13283883141832575,-5.005834866915921,40.043276684084184,48158.21202779034,15416.554387328562,15416.554387328562,63574.7664151189,87996.33481251448,87996.33481251448,15416.554387328562,103412.88919984305,103412.88919984305,103412.88919984305,128311.96797775905,104051.62677436837,64213.89919438822,44264.1417555335,24899.078777915995,0.0,69163.2205334495,21164.216961228594,1540.611063765778,0.0,0.8867323395112947,2.8143274283558855,0.0014959080323721466,354575.3388607782,1556400.0399092517,4.389476281429608,1556400.0399092517,4.389476281429608,0.85,0.09585462864799936,4.564652377983593,1.2679395138518887,1.0,0.0,4.564652377983787,1.2845041835279027,1.2848057001861386,3.5536298258264383,19375.819982437013,1975.783777583274,2034.6934298245008,2034.6934298245008,7.576843843575143,5.134828392946998,0.48069305133923645,4.654135341607762,3.2959624045807385,3.2959624045807385,0.9417035441659253,0.0,0.0,0.00023472166587907095,1.0001298107732843,0.00023469120043285971,198.87953411182184,0.0,6.088005576694423e-06,17.253407804351994,0.038040522945948646,7.882309155169575e-05,0.0001558985743273752,0.0007116227980277051,0.09585462864752745,0.08163516312497104,0.014219465522556396,0.0958547915614086,0.08163516312537296,0.014219465522626396,0.4294978800556068,0.4294978800556068,0.07481127082593714,0.0,5.157021331638191,4.794148139279287,7.251168142740539,5.13867369833423,4.776037328159077,7.231452864409334,24899.078777915995,21164.216961228594,0.85,0.9191990471926066,0.6962979985077404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45117821346243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.087538701664,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.541262250355,1540.611063765778,0.4294978800556068,0.07481127082593714,6.112851554438009,3.2959624045807385
2088.0,-29.949557705332584,5.135097202371328,35.02159137994587,24.22394851399588,5.0448011586609995,-26.45011449866588,-40.00469982912762,1.5453579519942462,0.12869103823481964,-5.00608611018203,40.04325900870963,48157.04348355673,15417.742869080492,15417.742869080492,63574.786352637224,87995.16694145645,87995.16694145645,15417.742869080492,103412.90981053695,103412.90981053695,103412.90981053695,128311.8408807967,104050.83842729942,64213.10843506942,44264.144435811104,24898.931070259758,0.0,69163.07550607086,21164.091409720793,1540.6075643892461,0.0,0.8867311243805257,2.8143525057519505,0.0014959080323721466,354571.86642105924,1556399.2771067868,4.38951711769072,1556399.2771067868,4.38951711769072,0.85,0.09585555375017289,4.564652377983593,1.267937867608853,1.0,0.0,4.564652377983966,1.2845065577987438,1.2848080358791987,3.5536232573277227,19375.673181552054,1975.768808059027,2034.6934298245008,2034.6934298245008,7.577427952087271,5.135097202371328,0.48103844167800514,4.654058760693323,3.2962707326006617,3.2962707326006617,0.9417916378859034,0.0,0.0,0.00023469120043285971,1.0001292562405302,0.00023466086905112661,198.88055973048688,0.0,6.058953748999009e-06,17.17107492466319,0.038046581899697646,7.881374783291291e-05,0.0001558774525999468,0.0007115263846843719,0.09585555374946682,0.08163487575047829,0.014220677998988528,0.09585529660310745,0.08163487575107961,0.014220677999093283,0.429495873365496,0.429495873365496,0.07481756370517031,0.0,5.152690042250072,4.789818342728154,7.246642846556426,5.134777148416845,4.772023820603181,7.228049310578228,24898.931070259758,21164.091409720793,0.85,0.9192012629203697,0.6962825630755777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451185685114408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.00520582197,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.51803173214,1540.6075643892461,0.429495873365496,0.07481756370517031,6.112851554438009,3.2962707326006617
2089.0,-29.950794088195607,5.135357157355735,35.02159340928295,24.223353259172313,5.04448089638231,-26.45125944561803,-40.00572633286936,1.5449462538049878,0.1238624403290487,-5.006265519532188,40.043241868836326,48155.80504488846,15418.805401871185,15418.805401871185,63574.610446759645,87993.90024923111,87993.90024923111,15418.805401871185,103412.7056511023,103412.7056511023,103412.7056511023,128311.46541598265,104049.99034773395,64212.286680686055,44264.115185608774,24898.759764880342,0.0,69162.87495048912,21163.94580014829,1540.6010650952592,0.0,0.8867302730287581,2.8143948900211653,0.0014959080323721466,354569.38681609463,1556398.5374148036,4.38954572866739,1556398.5374148036,4.38954572866739,0.85,0.09585643423623501,4.564652377983593,1.267936013112776,1.0,0.0,4.564652377985753,1.284508545568962,1.284809985153006,3.553617758114423,19375.515257668492,1975.7527043045784,2034.6934298245008,2034.6934298245008,7.577950159892693,5.135357157355735,0.48140941701697937,4.653947740338755,3.2965765374319127,3.2965765374319127,0.9418790106948322,0.0,0.0,0.00023466086905112661,1.0001286392877657,0.00023463068632674955,198.88158045298587,0.0,6.032322176478159e-06,17.095601048139102,0.03805261422187412,7.880459264228591e-05,0.0001558562764088407,0.0007114297227332828,0.09585643423584825,0.0816345556512832,0.01422187858456504,0.09585624376952627,0.08163455565161258,0.014221878584622424,0.42949386810450946,0.42949386810450946,0.07482382425268351,0.0,5.148267677952447,4.785457276486227,7.241680623498098,5.130127959861227,4.7676738470822215,7.221480578545595,24898.759764880342,21163.94580014829,0.85,0.9192013850244096,0.6962666760073412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451193124847765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.92973194545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.494866646579,1540.6010650952592,0.42949386810450946,0.07482382425268351,6.112851554438009,3.2965765374319127
2090.0,-29.952024666128032,5.135608185432924,35.02159495847978,24.222759121935837,5.044152584525876,-26.45239997257583,-40.00674455948172,1.5445278909736457,0.11920611840611173,-5.006461477983789,40.04323194236562,48154.55624869829,15419.876630737366,15419.876630737366,63574.432879435655,87992.6759094152,87992.6759094152,15419.876630737366,103412.55254015257,103412.55254015257,103412.55254015257,128311.19626889209,104049.17827077449,64211.44826301762,44264.144453063185,24898.64372873953,0.0,69162.78818180272,21163.8471694286,1540.598139247752,0.0,0.8867293112884979,2.8144330879928043,0.0014959080323721466,354566.67850262346,1556398.109026065,4.389578049462844,1556398.109026065,4.389578049462844,0.85,0.09585732407515571,4.564652377983593,1.2679341316921637,1.0,0.0,4.564652377984198,1.2845105642030472,1.2848119654887635,3.5536121735329234,19375.364037957024,1975.7372841854278,2034.6934298245008,2034.6934298245008,7.5784766415977405,5.135608185432924,0.4817656822434806,4.653842503189443,3.296880119189494,3.296880119189494,0.9419657483398555,0.0,0.0,0.00023463068632674955,1.0001280365693401,0.000234600648864504,198.88259639227053,0.0,6.002787926487199e-06,17.01190098366472,0.03805861700980061,7.87955122451253e-05,0.00015583517408162425,0.0007113333979451732,0.09585732407469139,0.081634252378392,0.014223071696299376,0.09585725874978336,0.08163425237878744,0.014223071696368274,0.4294918592032634,0.4294918592032634,0.07483002941105957,0.0,5.143843828384945,4.781132184747889,7.236501312276516,5.125667596389917,4.763461300786389,7.215400547814681,24898.64372873953,21163.8471694286,0.85,0.9191999708329079,0.6962494936166864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512005290699814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.846031880974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.471779186379,1540.598139247752,0.4294918592032634,0.07483002941105957,6.112851554438009,3.296880119189494
2091.0,-29.953249428624428,5.13585056369083,35.02159605198749,24.22216774374249,5.04383977368586,-26.45353371468507,-40.00775415971873,1.5441240597463113,0.11426357123679054,-5.006646149604357,40.043221767791565,48153.29552483744,15420.914609051313,15420.914609051313,63574.21013388876,87991.39283779981,87991.39283779981,15420.914609051313,103412.30744685112,103412.30744685112,103412.30744685112,128310.83259748126,104048.31191401178,64210.60236700378,44264.12171889777,24898.52515063015,0.0,69162.64686952792,21163.746378035627,1540.5948184589447,0.0,0.8867284079052684,2.814476358464491,0.0014959080323721466,354564.1261976739,1556397.66993022,4.389608409121765,1556397.66993022,4.389608409121765,0.85,0.09585819505427022,4.564652377983593,1.2679321969719606,1.0,0.0,4.5646523779837445,1.284512514591341,1.2848138777491973,3.5536067777711033,19375.202710612175,1975.7208333745139,2034.6934298245008,2034.6934298245008,7.5789867815032075,5.13585056369083,0.4821201232433472,4.653730440447482,3.2971814412550393,3.2971814412550393,0.9420518403585827,0.0,0.0,0.000234600648864504,1.0001274327399035,0.0002345707568702548,198.8836075395384,0.0,5.9739284804311445e-06,16.930113313541863,0.03806459093828104,7.878650973177627e-05,0.00015581413913272774,0.0007112373807156721,0.09585819505385686,0.0816339427795913,0.014224252274265565,0.09585842822198519,0.08163394277994332,0.014224252274326905,0.4294898466648854,0.4294898466648854,0.07483617377996198,0.0,5.139348656364575,4.776774573596242,7.231027523729097,5.120909720841155,4.758995034075838,7.208771156557759,24898.52515063015,21163.746378035627,0.85,0.9191986283263351,0.6962326877928251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512078986003238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.764244210855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.448766805528,1540.5948184589447,0.4294898466648854,0.07483617377996198,6.112851554438009,3.2971814412550393
2092.0,-29.954468766726254,5.136083792399962,35.021596512407854,24.221539764571958,5.043458778482596,-26.45466939284024,-40.008779091853626,1.543659404596676,0.11010280165322683,-5.006881285717472,40.04320551470713,48152.133607383614,15422.012554904119,15422.012554904119,63574.14616228773,87990.25470352503,87990.25470352503,15422.012554904119,103412.26725842914,103412.26725842914,103412.26725842914,128310.66257544694,104047.5567286946,64209.821635941094,44264.15010305945,24898.395317017803,0.0,69162.54542007725,21163.63601946513,1540.5920481972744,0.0,0.886727269593959,2.8145034934892124,0.0014959080323721466,354560.8764551842,1556396.9685092254,4.389646663979721,1556396.9685092254,4.389646663979721,0.85,0.09585906942854094,4.564652377983593,1.267930523804389,1.0,0.0,4.5646523779835455,1.284514749108099,1.2848160743914954,3.5536005959861905,19375.06208489384,1975.7064935420192,2034.6934298245008,2034.6934298245008,7.579526393926736,5.136083792399962,0.4824442067693244,4.653639585630637,3.2974805723385625,3.2974805723385625,0.9421373063824464,0.0,0.0,0.0002345707568702548,1.0001268695824843,0.00023454100075141404,198.8846142175035,0.0,5.945027652828904e-06,16.848208368117113,0.03807053596593387,7.877737147795289e-05,0.00015579338539230194,0.0007111426471050853,0.09585906942790819,0.08163364717334384,0.01422542225456434,0.09585905698707496,0.0816336471738827,0.014225422254658246,0.42948782636056293,0.42948782636056293,0.07484224819945354,0.0,5.134986387334095,4.772540840892191,7.2257410029435505,5.116984087370724,4.7551611730253285,7.204134618427304,24898.395317017803,21163.63601946513,0.85,0.9191990516854625,0.6962169092377779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512152333748678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.682339265426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.425829907977,1540.5920481972744,0.42948782636056293,0.07484224819945354,6.112851554438009,3.2974805723385625
2093.0,-29.955682006925844,5.136308453748259,35.0215962488987,24.220931552723073,5.043118013385775,-26.455795558521835,-40.00979127651078,1.543231564981948,0.1054414067816083,-5.007081054209266,40.04318534947592,48150.9415114013,15423.040638204306,15423.040638204306,63573.98214960561,87989.02285370119,87989.02285370119,15423.040638204306,103412.06349190549,103412.06349190549,103412.06349190549,128310.29399942352,104046.72349809368,64209.02618404697,44264.108126718565,24898.230507518037,0.0,69162.3386342366,21163.49593139033,1540.5864658954733,0.0,0.8867263255152221,2.8145413213029338,0.0014959080323721466,354558.1155358647,1556396.0982552627,4.38967839137736,1556396.0982552627,4.38967839137736,0.85,0.09585990862417831,4.564652377983593,1.2679287484334782,1.0,0.0,4.5646523779838155,1.2845168111955676,1.2848180987384696,3.5535948912455493,19374.906926088275,1975.690671747057,2034.6934298245008,2034.6934298245008,7.580031670684954,5.136308453748259,0.4827774609917048,4.653530992756554,3.297777347271969,3.297777347271969,0.9422220992205625,0.0,0.0,0.00023454100075141404,1.000126236325949,0.0002345113968942769,198.88561586999506,0.0,5.918034216255962e-06,16.771708968869397,0.038076454000150126,7.876834784182266e-05,0.0001557726529095914,0.0007110480105285791,0.09585990862372012,0.08163332937177138,0.014226579251948748,0.09585989595512466,0.08163332937216157,0.01422657925201675,0.4294858044537033,0.4294858044537033,0.07484827437113495,0.0,5.130590597460184,4.768302160962094,7.220256827903768,5.112522460990874,4.750969740571577,7.197929347161107,24898.230507518037,21163.49593139033,0.85,0.9191994285475961,0.6962017546290102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512225357344832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.60583986618,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.402960853718,1540.5864658954733,0.4294858044537033,0.07484827437113495,6.112851554438009,3.297777347271969
2094.0,-29.9568899600337,5.136524859721134,35.02159550476765,24.22035044236111,5.042804757314309,-26.45691421416445,-40.010790958162374,1.5428290114447345,0.10068310014122517,-5.007266333951517,40.043170823288925,48149.71660769189,15424.03128325499,15424.03128325499,63573.74789094688,87987.78912074727,87987.78912074727,15424.03128325499,103411.82040400227,103411.82040400227,103411.82040400227,128309.91834186629,104045.89858786837,64208.20838520809,44264.100225178096,24898.097937864022,0.0,69162.19816304212,21163.383247184418,1540.5824170723529,0.0,0.8867254347752491,2.8145821128691604,0.0014959080323721466,354555.5548747576,1556395.4713610248,4.389708326275701,1556395.4713610248,4.389708326275701,0.85,0.0958607376634068,4.564652377983593,1.2679268812993545,1.0,0.0,4.564652377983158,1.284518754732334,1.2848200047024094,3.5535895144907927,19374.753316649167,1975.6750079435044,2034.6934298245008,2034.6934298245008,7.580518547497039,5.136524859721134,0.48311063724568726,4.653414222475447,3.298071926432705,3.298071926432705,0.9423062646950585,0.0,0.0,0.0002345113968942769,1.0001256874214213,0.00023448192546569521,198.88661316629413,0.0,5.887781358847637e-06,16.685972370974202,0.038082341781508974,7.875943660805846e-05,0.00015575196028621844,0.0007109535558960931,0.0958607376629942,0.0816330115540845,0.014227726108909695,0.0958609370383961,0.08163301155443586,0.014227726108970943,0.4294837781421938,0.4294837781421938,0.0748542464291963,0.0,5.126153645991508,4.764066461753146,7.214477296640496,5.107949434092745,4.746773434808574,7.190996985202673,24898.097937864022,21163.383247184418,0.85,0.9191979083874532,0.6961854580472462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512298016446814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.52010326828,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.380173316162,1540.5824170723529,0.4294837781421938,0.0748542464291963,6.112851554438009,3.298071926432705
2095.0,-29.95809252451328,5.136732515779813,35.021594156810956,24.219721694849454,5.042426612654121,-26.458034508598917,-40.0117983930744,1.5423685967398018,0.09642529906744812,-5.0075012017110865,40.04315174725238,48148.55460223784,15425.081272958567,15425.081272958567,63573.63587519641,87986.63454355323,87986.63454355323,15425.081272958567,103411.7158165118,103411.7158165118,103411.7158165118,128309.67879161776,104045.12059504451,64207.421214725284,44264.11042257692,24897.962975105955,0.0,69162.07339768288,21163.26852884006,1540.5793989977863,0.0,0.8867243080277384,2.814610558239563,0.0014959080323721466,354552.3089026663,1556394.6481131134,4.389746192684881,1556394.6481131134,4.389746192684881,0.85,0.09586157331093605,4.564652377983593,1.2679251861525702,1.0,0.0,4.564652377983923,1.2845209685726837,1.284822181203318,3.553583389966518,19374.608443864665,1975.660235030787,2034.6934298245008,2034.6934298245008,7.581034590694595,5.136732515779813,0.4834141549551587,4.653318360824654,3.298364389657436,3.298364389657436,0.9423898256164103,0.0,0.0,0.00023448192546569521,1.0001251279352064,0.00023445258889734269,198.88760602245463,0.0,5.861472615784165e-06,16.611413393132324,0.03808820325412476,7.875045720407644e-05,0.00015573146826161876,0.0007108600169272745,0.09586157331031427,0.08163270968696307,0.014228863623351195,0.09586159624204614,0.08163270968749256,0.014228863623443484,0.42948174566200814,0.42948174566200814,0.07486015362196735,0.0,5.121818166432433,4.759919565469318,7.208874645347521,5.1039265007785275,4.742887799026676,7.186004509045574,24897.962975105955,21163.26852884006,0.85,0.9191979469679448,0.6961699127408021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512370359603053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.445544290444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.357451255335,1540.5793989977863,0.42948174566200814,0.07486015362196735,6.112851554438009,3.298364389657436
2096.0,-29.959289500010854,5.136932068856259,35.02159215300349,24.21913248198109,5.042096933181214,-26.45914492503925,-40.0127929757349,1.5419523582097776,0.09185877744766913,-5.007695065401015,40.04312994822512,48147.359671298786,15426.053630826473,15426.053630826473,63573.41330212526,87985.43902675866,87985.43902675866,15426.053630826473,103411.49265758513,103411.49265758513,103411.49265758513,128309.29018848724,104044.32134484334,64206.620738181155,44264.111785180205,24897.797530902117,0.0,69161.90931608232,21163.1279012668,1540.573701347524,0.0,0.8867233999089468,2.814647838144978,0.0014959080323721466,354549.6296417841,1556393.7073518592,4.389776711723961,1556393.7073518592,4.389776711723961,0.85,0.0958623730289841,4.564652377983593,1.2679234052868562,1.0,0.0,4.564652377983577,1.2845229755640097,1.284824150979814,3.5535778377022336,19374.459612669045,1975.6450584724698,2034.6934298245008,2034.6934298245008,7.581512479822093,5.136932068856259,0.4837297553049247,4.6532023135513345,3.2986545740013393,3.2986545740013393,0.942472735428954,0.0,0.0,0.00023445258889734269,1.0001245475841585,0.00023442339203019508,198.888594272942,0.0,5.834679848548712e-06,16.53548269078705,0.038094037933973306,7.874159328237356e-05,0.00015571099561496914,0.0007107665664120616,0.09586237302855301,0.08163238444109956,0.014229988587453446,0.09586241322923922,0.08163238444146666,0.014229988587517443,0.42947971081045955,0.42947971081045955,0.07486601580020351,0.0,5.11745946654338,4.755789421648785,7.203018571658333,5.099553842848707,4.738902358038217,7.179215342197608,24897.797530902117,21163.1279012668,0.85,0.9191969095529645,0.6961542870549846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451244238072351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.3696135881,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.334796881594,1540.573701347524,0.42947971081045955,0.07486601580020351,6.112851554438009,3.2986545740013393
2097.0,-29.96048085236331,5.137123660117199,35.021589704296254,24.218552035186462,5.041777581874217,-26.460249247242867,-40.013779036793835,1.5415459767537734,0.08722331745047995,-5.007887545523392,40.04311298193245,48146.15235218752,15427.009048687234,15427.009048687234,63573.16140087476,87984.23642509127,87984.23642509127,15427.009048687234,103411.2454737785,103411.2454737785,103411.2454737785,128308.91035115987,104043.51717527701,64205.81002877541,44264.119051668444,24897.66487738137,0.0,69161.78392904981,21163.015145774163,1540.5698690426482,0.0,0.8867224813243413,2.814686186259399,0.0014959080323721466,354546.9695179871,1556392.9751529377,4.3898075825295635,1556392.9751529377,4.3898075825295635,0.85,0.09586316848682004,4.564652377983593,1.2679216002440081,1.0,0.0,4.5646523779826795,1.2845249361789095,1.2848260745483524,3.5535724137533014,19374.309865421113,1975.6297885028134,2034.6934298245008,2034.6934298245008,7.5819820433675185,5.137123660117199,0.4840395232422132,4.653084136874986,3.2989426600390335,3.2989426600390335,0.9425550457254381,0.0,0.0,0.00023442339203019508,1.0001239636613426,0.00023439433565014995,198.8895778894289,0.0,5.806923864161349e-06,16.456822231033264,0.03809984485783747,7.873280621745574e-05,0.00015569058581273935,0.0007106734027597793,0.0958631684863853,0.08163206438459451,0.014231104101790794,0.09586338152787037,0.08163206438496472,0.01423110410185533,0.4294776723135392,0.4294776723135392,0.07487182285741885,0.0,5.113083183685262,4.751677318865802,7.196940240784329,5.095110862973854,4.73486505498164,7.172250835653415,24897.66487738137,21163.015145774163,0.85,0.919194933810438,0.6961380927012908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512514067799747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.290953128344,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.312214388308,1540.5698690426482,0.4294776723135392,0.07487182285741885,6.112851554438009,3.2989426600390335
2098.0,-29.961666589232387,5.1373073720971645,35.021586837973835,24.217966629099124,5.041456056316402,-26.46134873213336,-40.01476432951165,1.5411381992176731,0.08254112543346537,-5.0080831617859,40.04309592055345,48144.96902039477,15427.9545624041,15427.9545624041,63572.92358279887,87983.02082268258,87983.02082268258,15427.9545624041,103410.97538508668,103410.97538508668,103410.97538508668,128308.51205265579,104042.6964388055,64205.01974356394,44264.08521693507,24897.5366675691,0.0,69161.62188450417,21162.906167433735,1540.5663788974514,0.0,0.8867215471091909,2.8147247841724785,0.0014959080323721466,354544.2660679897,1556392.2388507253,4.389838978674278,1556392.2388507253,4.389838978674278,0.85,0.09586395296661734,4.564652377983593,1.2679197710240264,1.0,0.0,4.564652377984155,1.2845269030380035,1.2848280045429032,3.5535669725467356,19374.1570331914,1975.614203952563,2034.6934298245008,2034.6934298245008,7.582446739278461,5.1373073720971645,0.484341460013364,4.6529659120838005,3.299228676850844,3.299228676850844,0.9426367648145269,0.0,0.0,0.00023439433565014995,1.000123380519072,0.00023436541952303667,198.89055687812007,0.0,5.779011162171223e-06,16.377717633593246,0.03810562386899964,7.872402690492601e-05,0.00015567030874522395,0.0007105808449953266,0.09586395296617102,0.08163174480064399,0.01423220816552703,0.09586437792711276,0.08163174480102404,0.014232208165593292,0.42947562924138194,0.42947562924138194,0.07487756843016587,0.0,5.108685814213288,4.747568723117411,7.190700293620239,5.090624287219384,4.730764567278243,7.165358384545698,24897.5366675691,21162.906167433735,0.85,0.9191936488846646,0.6961226140820415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512585418776238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.211848530904,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.28970464618,1540.5663788974514,0.42947562924138194,0.07487756843016587,6.112851554438009,3.299228676850844
2099.0,-29.962847020361178,5.137482841849826,35.021583362165906,24.21734759062531,5.041080379159568,-26.462448856511696,-40.015753463935084,1.5406822153101503,0.07839761207537776,-5.008317419917563,40.04307243528444,48143.829700745635,15428.943629680662,15428.943629680662,63572.773330426295,87981.89968729358,87981.89968729358,15428.943629680662,103410.84331697425,103410.84331697425,103410.84331697425,128308.23302435847,104041.94289640778,64204.246296127494,44264.107333644766,24897.389707384227,0.0,69161.497041029,21162.781251276592,1540.562730332098,0.0,0.8867204394008484,2.814751810242742,0.0014959080323721466,354541.02860207984,1556391.2253190388,4.389876205458464,1556391.2253190388,4.389876205458464,0.85,0.09586473538838475,4.564652377983593,1.2679181390674787,1.0,0.0,4.564652377983321,1.284529095039579,1.2848301599127578,3.5535609085156197,19374.016713406887,1975.5998953166359,2034.6934298245008,2034.6934298245008,7.5829328406547525,5.137482841849826,0.48461909818821614,4.65286374366161,3.299512636064996,3.299512636064996,0.9427178960185703,0.0,0.0,0.00023436541952303667,1.0001228295925144,0.0002343366360495195,198.89153149463374,0.0,5.751144624318443e-06,16.298743865318468,0.03811137501362396,7.871521427176713e-05,0.00015565020525126956,0.0007104890795338419,0.09586473538776821,0.08163143349168721,0.014233301896081007,0.095864951588881,0.0816314334922122,0.014233301896172544,0.42947357998039326,0.42947357998039326,0.07488325095839606,0.0,5.104400565683193,4.743559285853792,7.18464957141191,5.086715031992924,4.727078563453176,7.15998870909101,24897.389707384227,21162.781251276592,0.85,0.9191931356360421,0.6961073973309896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512656434102396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.13287476263,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.267267689158,1540.562730332098,0.42947357998039326,0.07488325095839606,6.112851554438009,3.299512636064996
2100.0,-29.96402200673299,5.137650633572011,35.0215792397524,24.216763965692394,5.040746245008651,-26.4635399250949,-40.016729885805375,1.540264163370519,0.07401545351046934,-5.008516697920793,40.04304664985397,48142.657316501965,15429.86499333783,15429.86499333783,63572.5223098398,87980.75029732537,87980.75029732537,15429.86499333783,103410.6152906632,103410.6152906632,103410.6152906632,128307.83262185624,104041.17767099879,64203.45631227309,44264.13484302855,24897.217331193042,0.0,69161.3521742216,21162.634731514085,1540.5568322189713,0.0,0.8867195181241818,2.814786049784836,0.0014959080323721466,354538.274582573,1556390.1125220212,4.389907166876375,1556390.1125220212,4.389907166876375,0.85,0.09586548636519074,4.564652377983593,1.267916387873702,1.0,0.0,4.564652377982376,1.2845311093936893,1.2848321377637957,3.5535553359530163,19373.874218087687,1975.5853648379098,2034.6934298245008,2034.6934298245008,7.583385667426425,5.137650633572011,0.4849063820557111,4.6527442515163,3.299794415060544,3.299794415060544,0.9427984043030125,0.0,0.0,0.0002343366360495195,1.0001222641838343,0.0002343079885745306,198.89250162407671,0.0,5.724789129563755e-06,16.224052393183683,0.038117099802753525,7.870651579485629e-05,0.00015563012025466321,0.0007103973985063209,0.0958654863647469,0.08163110233631403,0.014234384028432872,0.09586565109141526,0.08163110233669196,0.014234384028498774,0.4294715290448904,0.4294715290448904,0.07488889037069532,0.0,5.100122308201833,4.739590534680644,7.178412106163364,5.0825321514312805,4.7233388142348645,7.153073005269505,24897.217331193042,21162.634731514085,0.85,0.9191914315049364,0.6960919039759044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451272713231997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.05818329049,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.244897499237,1540.5568322189713,0.4294715290448904,0.07488889037069532,6.112851554438009,3.299794415060544
2101.0,-29.965191932575767,5.137810132028308,35.02157437207416,24.216113320458703,5.040336769995641,-26.464633973015935,-40.01772174434734,1.5397788104357537,0.06998124357380675,-5.008774545394323,40.04301669754752,48141.58268341512,15430.860185244257,15430.860185244257,63572.44286865938,87979.63914361999,87979.63914361999,15430.860185244257,103410.49932886424,103410.49932886424,103410.49932886424,128307.5480817466,104040.41379845061,64202.72731826206,44264.096089098384,24897.048752882358,0.0,69161.14484198074,21162.491439950005,1540.5525215740474,0.0,0.8867183137092425,2.814808893756622,0.0014959080323721466,354534.71115863643,1556388.819899899,4.389947643810519,1556388.819899899,4.389947643810519,0.85,0.09586625324005081,4.564652377983593,1.2679148669121791,1.0,0.0,4.564652377982624,1.2845334381931228,1.2848344303084254,3.55354889352232,19373.731974689465,1975.570860047974,2034.6934298245008,2034.6934298245008,7.583874778902303,5.137810132028308,0.4851602386574285,4.65264989337088,3.3000741702998195,3.3000741702998195,0.942878334371377,0.0,0.0,0.0002343079885745306,1.000121738743282,0.00023427946768655766,198.89346758357578,0.0,5.697767965758362e-06,16.1474744149592,0.038122797570719284,7.869768070983935e-05,0.00015561030786469124,0.0007103069618333218,0.09586625323933529,0.08163079274196802,0.014235460497367264,0.09586603065079852,0.0816307927425773,0.014235460497473507,0.4294694765651075,0.4294694765651075,0.07489447992735726,0.0,5.095966554814709,4.735708037098448,7.172508813091554,5.078755788968124,4.719690405761071,7.1483914107138276,24897.048752882358,21162.491439950005,0.85,0.9191930384308933,0.6960784526255157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512797505094022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.98160531227,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.222597038242,1540.5525215740474,0.4294694765651075,0.07489447992735726,6.112851554438009,3.3000741702998195
2102.0,-29.96635568161444,5.137962828209683,35.02156899762533,24.215576599258952,5.0400701802279055,-26.46570817155085,-40.018672950658924,1.539422670164348,0.06498980205458338,-5.008923444992511,40.04299220140246,48140.346734212166,15431.676458235028,15431.676458235028,63572.023192447195,87978.39519814306,87978.39519814306,15431.676458235028,103410.07165637809,103410.07165637809,103410.07165637809,128306.94142943525,104039.5798684976,64201.89939008984,44264.08942045307,24896.869773057166,0.0,69160.95919351024,21162.33930709859,1540.5451063001929,0.0,0.8867176442654318,2.8148570088355918,0.0014959080323721466,354532.65339524596,1556387.7627445525,4.389970141930578,1556387.7627445525,4.389970141930578,0.85,0.0958669644657668,4.564652377983593,1.2679129250487313,1.0,0.0,4.564652377982796,1.2845351624996215,1.2848361183809731,3.553544123386297,19373.576685655084,1975.5550249733685,2034.6934298245008,2034.6934298245008,7.58427595628795,5.137962828209683,0.48545808675435254,4.65250474145533,3.300351703390089,3.300351703390089,0.9429576295400254,0.0,0.0,0.00023427946768655766,1.0001210971232015,0.00023425110055217403,198.89442845134974,0.0,5.672618307497881e-06,16.076200283448994,0.038128470189026785,7.868920860016318e-05,0.00015559025908639448,0.0007102154461297938,0.09586696446550624,0.08163043964646693,0.014236524819039316,0.09586713551691753,0.0816304396466888,0.014236524819078,0.4294674254367843,0.4294674254367843,0.07490004571431123,0.0,5.091631847452561,4.731740830536296,7.165881648307163,5.073913247047074,4.715590728346967,7.139082802723749,24896.869773057166,21162.33930709859,0.85,0.9191894377082688,0.6960624504862195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451286757542817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.910331180756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.200358790304,1540.5451063001929,0.4294674254367843,0.07490004571431123,6.112851554438009,3.300351703390089
2103.0,-29.96751458788972,5.138107820910364,35.02156330654188,24.214980576094263,5.039713240557958,-26.466787046772524,-40.019643609970785,1.5389856994408222,0.06081988176435971,-5.009152686450759,40.04297222984099,48139.22637724682,15432.600875918275,15432.600875918275,63571.827253165095,87977.29343812632,87977.29343812632,15432.600875918275,103409.89431404459,103409.89431404459,103409.89431404459,128306.65092958929,104038.84445271466,64201.14380528515,44264.11183047723,24896.75661554469,0.0,69160.86844602192,21162.243123212986,1540.5433471939784,0.0,0.8867165493396819,2.814884974853637,0.0014959080323721466,354529.48534135,1556386.900852483,4.390006939349358,1556386.900852483,4.390006939349358,0.85,0.09586771318472485,4.564652377983593,1.2679112562770025,1.0,0.0,4.564652377985378,1.2845372644831885,1.2848381844164791,3.5535383084585734,19373.439741291364,1975.5410605345726,2034.6934298245008,2034.6934298245008,7.584730284035658,5.138107820910364,0.48571308737974217,4.652394733530622,3.3006274502915174,3.3006274502915174,0.943036414369005,0.0,0.0,0.00023425110055217403,1.0001205943127642,0.0002342228546079889,198.89538532875437,0.0,5.642064980036346e-06,15.989612153423005,0.03813411225400682,7.868056409767874e-05,0.0001555705364544953,0.0007101254191711952,0.09586771318413403,0.08163012910881778,0.014237584075316254,0.09586786012334098,0.08163012910932085,0.014237584075403998,0.4294653676622857,0.4294653676622857,0.07490554463508621,0.0,5.087406302348768,4.727878902606562,7.159388294373628,5.069972568215121,4.711997763463728,7.132967122981938,24896.75661554469,21162.243123212986,0.85,0.9191878107022483,0.6960471645149758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451293727645609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.823743050736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.178205286807,1540.5433471939784,0.4294653676622857,0.07490554463508621,6.112851554438009,3.3006274502915174
2104.0,-29.968668490042386,5.1382449466586975,35.02155683187592,24.214339011255674,5.0393110108963395,-26.46786594645292,-40.02061800621448,1.5385084673066058,0.05677468469559699,-5.009404459888399,40.04293802409126,48138.14816236643,15433.54491020003,15433.54491020003,63571.69307256646,87976.19079233047,87976.19079233047,15433.54491020003,103409.7357025305,103409.7357025305,103409.7357025305,128306.30545876377,104038.0850832821,64200.40724419818,44264.08648787103,24896.569756233283,0.0,69160.6562441043,21162.08429279829,1540.537894771749,0.0,0.8867153912307413,2.814908677444933,0.0014959080323721466,354526.005927296,1556385.4246710772,4.3900458602471355,1556385.4246710772,4.3900458602471355,0.85,0.09586844196231697,4.564652377983593,1.267909739161842,1.0,0.0,4.564652377982926,1.2845395544996545,1.2848404386844903,3.5535319733782633,19373.298336434164,1975.5266412520243,2034.6934298245008,2034.6934298245008,7.585194252841925,5.1382449466586975,0.48595137284401524,4.652293573814682,3.300901127803239,3.300901127803239,0.9431146079437827,0.0,0.0,0.0002342228546079889,1.0001200746961765,0.00023419473374648814,198.89633808245637,0.0,5.61798795267724e-06,15.921377857887297,0.0381397302419595,7.867188719783974e-05,0.00015555096741014915,0.0007100360932863856,0.09586844196164263,0.0816298096041429,0.014238632357499725,0.09586820285686312,0.0816298096047171,0.014238632357599878,0.42946330831294616,0.42946330831294616,0.07491099376266644,0.0,5.083275578597181,4.7240843374071915,7.153150509870841,5.066179144583998,4.708429986329747,7.127707346747059,24896.569756233283,21162.08429279829,0.85,0.9191886908676595,0.696033710155404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513006688069112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.755508755195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.156110008373,1540.537894771749,0.42946330831294616,0.07491099376266644,6.112851554438009,3.300901127803239
2105.0,-29.96981682107902,5.138375428072225,35.021549832976625,24.21379432724791,5.039026584402958,-26.46892805027629,-40.02156344996763,1.5381378136003396,0.05199430308363162,-5.009568232847535,40.04290980533881,48136.9610888745,15434.342230376695,15434.342230376695,63571.303319251194,87974.99223988214,87974.99223988214,15434.342230376695,103409.33447025884,103409.33447025884,103409.33447025884,128305.71945554574,104037.28131066532,64199.61314928162,44264.07573487078,24896.384985286906,0.0,69160.46072015769,21161.92723749387,1540.5305413654835,0.0,0.8867146595202411,2.8149522959512563,0.0014959080323721466,354523.7426610865,1556384.2068649847,4.3900704510863715,1556384.2068649847,4.3900704510863715,0.85,0.09586912634118044,4.564652377983593,1.2679078967543327,1.0,0.0,4.564652377983411,1.2845413458662667,1.2848421943464134,3.5535270177740292,19373.148663103602,1975.511378819842,2034.6934298245008,2034.6934298245008,7.585586115402142,5.138375428072225,0.4862242152313785,4.652151212840846,3.3011726737721707,3.3011726737721707,0.9431921925063345,0.0,0.0,0.00023419473374648814,1.0001194960596027,0.00023416675174236498,198.8972862441903,0.0,5.59313637622238e-06,15.850948490214224,0.03814532337833572,7.866346896260358e-05,0.00015553126478388458,0.0007099461576465546,0.09586912634087308,0.08162945693945065,0.014239669401422426,0.0958691516630096,0.08162945693971237,0.014239669401468077,0.4294612492157875,0.4294612492157875,0.07491641423133369,0.0,5.079014049125249,4.7202383164397475,7.146323570455991,5.061562535931159,4.704544800277688,7.118696656225211,24896.384985286906,21161.92723749387,0.85,0.919185654018099,0.6960185138680601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45130758005947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.68507938753,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.134076348986,1540.5305413654835,0.4294612492157875,0.07491641423133369,6.112851554438009,3.3011726737721707
2106.0,-29.970959799385703,5.138498758456904,35.02154255182794,24.213210108596854,5.038692569799471,-26.469990295440997,-40.02251266557721,1.5377230658552057,0.047532726302449646,-5.009780654465526,40.04288758642873,48135.81791410419,15435.2003538385,15435.2003538385,63571.018267942694,87973.83975736127,87973.83975736127,15435.2003538385,103409.04011119978,103409.04011119978,103409.04011119978,128305.30148852323,104036.49840493253,64198.83781964967,44264.06731698095,24896.261377323444,0.0,69160.3286943044,21161.82217072493,1540.52783688006,0.0,0.8867136583548898,2.8149860577924914,0.0014959080323721466,354520.8071099036,1556383.2479880883,4.390104097629452,1556383.2479880883,4.390104097629452,0.8500000000000001,0.09586983408162716,4.564652377983593,1.2679061384173114,1.0,0.0,4.564652377982577,1.28454334315135,1.2848441561533064,3.553521492536953,19373.00287546902,1975.4965126183786,2034.6934298245008,2034.6934298245008,7.586007861228433,5.138498758456904,0.48646905531624984,4.652029703140654,3.3014424439096826,3.3014424439096826,0.9432692696884807,0.0,0.0,0.00023416675174236498,1.0001189401340995,0.00023413890322981692,198.8982299941613,0.0,5.565544683771152e-06,15.772753633807445,0.03815088892301949,7.865501798051131e-05,0.00015551173376185368,0.0007098570053203967,0.09586983408111577,0.08162913417897567,0.014240699902140098,0.09587002494399091,0.0816291341794111,0.01424069990221606,0.42945918466901345,0.42945918466901345,0.07492177187228291,0.0,5.074773285622655,4.716423020735363,7.13946183882598,5.057313380767994,4.700760308447741,7.111600446858233,24896.261377323444,21161.82217072493,0.85,0.9191832871259619,0.6960033132125405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513144580064372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.60688453112,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.112115834218,1540.52783688006,0.42945918466901345,0.07492177187228291,6.112851554438009,3.3014424439096826
2107.0,-29.972097565728138,5.138615069830097,35.02153479422379,24.21262658843773,5.038353675118268,-26.471048336870126,-40.02346495455129,1.5373044462601917,0.04319904651492834,-5.009991336876025,40.042859146318214,48134.714966661275,15436.0426352168,15436.0426352168,63570.757601878075,87972.71282165272,87972.71282165272,15436.0426352168,103408.75545686952,103408.75545686952,103408.75545686952,128304.85774075495,104035.73642413245,64198.098140504844,44264.04253736401,24896.102283885422,0.0,69160.14482124943,21161.686941302607,1540.5230746447648,0.0,0.8867126885716816,2.81501834647339,0.0014959080323721466,354517.8956124647,1556382.0206303867,4.390136689550137,1556382.0206303867,4.390136689550137,0.8499999999999999,0.09587051920567972,4.564652377983593,1.267904484481551,1.0,0.0,4.564652377984473,1.2845453582731503,1.2848461359724659,3.5535159179742632,19372.860984339877,1975.482043749892,2034.6934298245008,2034.6934298245008,7.586421821074152,5.138615069830097,0.4867088978061265,4.6519061720239705,3.3017102742891806,3.3017102742891806,0.9433457926540516,0.0,0.0,0.00023413890322981692,1.0001183988426192,0.00023411118473649992,198.89916944848935,0.0,5.539019853778766e-06,15.697582265609023,0.038156427942873265,7.864654047932352e-05,0.0001554923627504934,0.0007097685833873271,0.09587051920518995,0.08162880123008526,0.014241717975104694,0.0958707233813564,0.08162880123050227,0.014241717975177459,0.4294571150625324,0.4294571150625324,0.07492707258903704,0.0,5.070555203940955,4.712645553252628,7.132537052339387,5.053190383390927,4.697137455067434,7.104426924036318,24896.102283885422,21161.686941302607,0.85,0.91918196189702,0.6959892159143065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451321303954954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.53171316292,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.09022427477,1540.5230746447648,0.4294571150625324,0.07492707258903704,6.112851554438009,3.3017102742891806
2108.0,-29.973230112661792,5.1387244642917995,35.021526542348866,24.21204837681728,5.038013818509392,-26.47210177619155,-40.02440896639598,1.5368854820393654,0.038987628769120874,-5.010202514742415,40.042829234401054,48133.59869087616,15436.872664595714,15436.872664595714,63570.47135547188,87971.61472931306,87971.61472931306,15436.872664595714,103408.48739390878,103408.48739390878,103408.48739390878,128304.42533622873,104035.00045831045,64197.34230282074,44264.06461721078,24895.93794231994,0.0,69160.00255953072,21161.547250971948,1540.518041896432,0.0,0.8867117215890726,2.815048974986612,0.0014959080323721466,354514.9772869692,1556380.7297563772,4.390169187398065,1556380.7297563772,4.390169187398065,0.85,0.09587119119735128,4.564652377983593,1.26790279482957,1.0,0.0,4.564652377985532,1.2845473747442706,1.2848481173081736,3.5535103396963694,19372.723937551447,1975.4680688666822,2034.6934298245008,2034.6934298245008,7.586829759374215,5.1387244642917995,0.48694280199767714,4.651781662294122,3.3019761928175226,3.3019761928175226,0.9434217693764351,0.0,0.0,0.00023411118473649992,1.0001178567615423,0.00023408359640189784,198.90010460092,0.0,5.5131852991145054e-06,15.624367137690509,0.03816194112817238,7.863813749684156e-05,0.00015547304723965836,0.000709680414794862,0.09587119119686704,0.08162846570643027,0.014242725490436772,0.09587134873819472,0.08162846570684257,0.014242725490508713,0.4294550411596675,0.4294550411596675,0.07493231936661937,0.0,5.066380680408486,4.708928875316985,7.1255579460542435,5.04919014351151,4.6936629981088345,7.097229637260909,24895.93794231994,21161.547250971948,0.85,0.9191797137478768,0.6959745070779068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513281187472917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.458498035,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.068399029064,1540.518041896432,0.4294550411596675,0.07493231936661937,6.112851554438009,3.3019761928175226
2109.0,-29.974357636206317,5.138826749848394,35.02151768531389,24.211438523512356,5.037640729687661,-26.47315401716034,-40.025356540549524,1.5364371106419652,0.03489573742314178,-5.01043756544393,40.042795104048174,48132.523791048035,15437.725733208714,15437.725733208714,63570.24952425675,87970.52403165758,87970.52403165758,15437.725733208714,103408.2497648663,103408.2497648663,103408.2497648663,128304.01150459013,104034.25434151065,64196.61035790336,44264.048870674764,24895.761739723835,0.0,69159.81061039859,21161.39747876526,1540.5128951473012,0.0,0.8867106483157094,2.8150752513236212,0.0014959080323721466,354511.72907831497,1556379.2568332076,4.39020525746664,1556379.2568332076,4.39020525746664,0.85,0.09587185951348196,4.564652377983593,1.2679012167220942,1.0,0.0,4.564652377984146,1.2845495284731567,1.284850236100871,3.553504381733912,19372.58500051368,1975.453901231683,2034.6934298245008,2034.6934298245008,7.587249020871058,5.138826749848394,0.48715996889586144,4.6516667809525325,3.3022402185965194,3.3022402185965194,0.9434972053132913,0.0,0.0,0.00023408359640189784,1.0001173350656323,0.0002340561334101225,198.90103561320328,0.0,5.487322638119589e-06,15.551072356430916,0.0381674284508105,7.862970363972855e-05,0.0001554538927621693,0.0007095929812636425,0.09587185951288872,0.08162813525170812,0.014243724261180599,0.0958718072794771,0.08162813525221323,0.014243724261268733,0.4294529649892829,0.4294529649892829,0.07493751508093884,0.0,5.062278590487949,4.7052721617722,7.118725279464002,5.04533330286705,4.69020095301488,7.090935903827244,24895.761739723835,21161.39747876526,0.85,0.9191790573628116,0.6959608964546676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513349023380206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.38520325374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.046640419969,1540.5128951473012,0.4294529649892829,0.07493751508093884,6.112851554438009,3.3022402185965194
2110.0,-29.975480093825325,5.13892217037159,35.02150815550175,24.210832197591685,5.037278195800815,-26.474200642383636,-40.0262956629507,1.5359987443593646,0.030631629015601902,-5.010661916818502,40.04275779388699,48131.43412038584,15438.54953721652,15438.54953721652,63569.983657602366,87969.40095680895,87969.40095680895,15438.54953721652,103407.95049402547,103407.95049402547,103407.95049402547,128303.51549875033,104033.47837381554,64195.86615552936,44264.013575873534,24895.565004724867,0.0,69159.5785805984,21161.230254016136,1540.5063362010292,0.0,0.8867096410335515,2.8151050382203815,0.0014959080323721466,354508.62874740286,1556377.646684025,4.390239109787612,1556377.646684025,4.390239109787612,0.85,0.09587250979950916,4.564652377983593,1.2678995699295776,1.0,0.0,4.564652377981886,1.28455163516201,1.2848523080034238,3.5534985539198587,19372.440504835537,1975.439166773112,2034.6934298245008,2034.6934298245008,7.587653899559774,5.13892217037159,0.4873763059092937,4.651545864462296,3.302502282179912,3.302502282179912,0.9435720806228319,0.0,0.0,0.0002340561334101225,1.0001168089286672,0.00023402879675709604,198.90196245011322,0.0,5.462417505151069e-06,15.48049120959813,0.038172890868315656,7.862134583227947e-05,0.00015543478757784303,0.0007095057727385757,0.09587250979898004,0.0816277953522934,0.01424471444668664,0.0958723046184639,0.08162779535274389,0.014244714446765266,0.42945088816493715,0.42945088816493715,0.07494267417591863,0.0,5.058184748342967,4.701626894526726,7.111883781534743,5.041293545834094,4.686621742071509,7.084080092243255,24895.565004724867,21161.230254016136,0.85,0.9191782969515648,0.695947475508307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451341655900416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.31462210691,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.024944694538,1540.5063362010292,0.42945088816493715,0.07494267417591863,6.112851554438009,3.302502282179912
