time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2111.0,-29.976597377327767,5.1390111128888964,35.02149811763539,24.2102624377236,5.036949656716253,-26.47523921057719,-40.02722605420274,1.5355914899656335,0.02630622576072028,-5.010863836931659,40.042723936100906,48130.32852717964,15439.326897923218,15439.326897923218,63569.65542510286,87968.28977989189,87968.28977989189,15439.326897923218,103407.61667781511,103407.61667781511,103407.61667781511,128302.99963084795,104032.72753474931,64195.119227652045,44264.00923010807,24895.38295303284,0.0,69159.39218314091,21161.075510077913,1540.5001188890667,0.0,0.8867087354620535,2.8151382490734256,0.0014959080323721466,354505.8384142115,1556376.1855258788,4.390269543903473,1556376.1855258788,4.390269543903473,0.85,0.09587314623607826,4.564652377983593,1.2678979137958963,1.0,0.0,4.564652377984146,1.2845535961035253,1.284854234286709,3.5534931293094263,19372.300688447904,1975.424909469381,2034.6934298245008,2034.6934298245008,7.588035952548839,5.1390111128888964,0.4875974612011724,4.651413651687724,3.30276244528749,3.30276244528749,0.9436464129392829,0.0,0.0,0.00023402879675709604,1.0001162715177097,0.00023400158903719222,198.90288502221026,0.0,5.437313933781742e-06,15.409347688337457,0.038178328182249435,7.861306653839696e-05,0.0001554157302186991,0.0007094187825188414,0.09587314623563771,0.08162744916091114,0.014245697074726579,0.09587295081316262,0.08162744916128623,0.014245697074792039,0.4294488090740221,0.4294488090740221,0.07494779888454772,0.0,5.054076301691055,4.6980033927877685,7.1048185317621915,5.0371700626923825,4.683127773803562,7.076163952070715,24895.38295303284,21161.075510077913,0.85,0.9191760282791978,0.6959333650551146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513483791788908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.243478585646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.003312872363,1540.5001188890667,0.4294488090740221,0.07494779888454772,6.112851554438009,3.30276244528749
2112.0,-29.97770926349585,5.139094031311033,35.02148784719106,24.209722154215,5.036666742802475,-26.476268357777904,-40.02813982134683,1.5352258370848042,0.02154592142170486,-5.01103750796366,40.042697086052655,48129.17161333558,15440.049789343628,15440.049789343628,63569.221402679206,87967.104517839,87967.104517839,15440.049789343628,103407.15430718263,103407.15430718263,103407.15430718263,128302.38888040723,104031.92107512213,64194.339373740855,44263.97966820141,24895.2345732246,0.0,69159.21424142602,21160.949387240908,1540.49518836051,0.0,0.8867079483506858,2.8151804670134695,0.0014959080323721466,354503.4384687413,1556375.0267926513,4.39029599688886,1556375.0267926513,4.39029599688886,0.8499999999999999,0.09587376899640167,4.564652377983593,1.2678960790811113,1.0,0.0,4.564652377984467,1.2845553622366883,1.2848559658815777,3.5534882436172675,19372.15051475967,1975.4095960149155,2034.6934298245008,2034.6934298245008,7.588391235270947,5.139094031311033,0.4878264523429232,4.65126757896811,3.3030208132308303,3.3030208132308303,0.9437202323516658,0.0,0.0,0.00023400158903719222,1.0001157108611827,0.00023397451564449219,198.90380314507027,0.0,5.411693983746647e-06,15.336740749937997,0.038183739876233184,7.86049359624051e-05,0.00015539665307478712,0.0007093317019885184,0.09587376899605835,0.08162709862856753,0.014246670367490813,0.09587399663529406,0.08162709862885983,0.014246670367541833,0.4294467270601143,0.4294467270601143,0.07495287794881916,0.0,5.049861284096551,4.694328846207441,7.097327076741919,5.03258342938534,4.679302549930753,7.067023310307491,24895.2345732246,21160.949387240908,0.85,0.9191721175542443,0.6959184273743014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513550715245922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.17087164725,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.981747289738,1540.49518836051,0.4294467270601143,0.07495287794881916,6.112851554438009,3.3030208132308303
2113.0,-29.97881566411411,5.139170332354865,35.021477255869385,24.20913503682243,5.0363140256223025,-26.477299548117017,-40.02906521838156,1.534797909625552,0.01742059509945193,-5.011266026214129,40.04266719891646,48128.096112021914,15440.843874740029,15440.843874740029,63568.93998676194,87966.02453393959,87966.02453393959,15440.843874740029,103406.86840867961,103406.86840867961,103406.86840867961,128301.96285911085,104031.18535554275,64193.606366941975,44263.976654000864,24895.094450431236,0.0,69159.0711044321,21160.83028286655,1540.4920199690262,0.0,0.8867068929391092,2.8152079525176172,0.0014959080323721466,354500.2806135706,1556373.7369924642,4.390331466871298,1556373.7369924642,4.390331466871298,0.85,0.0958744029227655,4.564652377983593,1.2678944872366267,1.0,0.0,4.564652377984572,1.2845574193228566,1.2848579886699945,3.5534825530724894,19372.013513824946,1975.3956258074825,2034.6934298245008,2034.6934298245008,7.58878150801905,5.139170332354865,0.4880250079062174,4.651145324448648,3.3032775121429894,3.3032775121429894,0.943793574897997,0.0,0.0,0.00023397451564449219,1.000115141008655,0.00023394757868431008,198.90471674574118,0.0,5.385000772076059e-06,15.261092188063552,0.03818912487700526,7.859670269755129e-05,0.00015537781294694088,0.0007092457033541435,0.09587440292219698,0.08162676823570379,0.014247634686493194,0.09587462137857256,0.08162676823618784,0.01424763468657767,0.42944463719542403,0.42944463719542403,0.07495788993098626,0.0,5.0457305399861525,4.690728759302942,7.089978970659786,5.028686621313568,4.675896492663185,7.060141110430038,24895.094450431236,21160.83028286655,0.85,0.9191699508336526,0.6959043165768835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451361731599646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.09522308537,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.960252590925,1540.4920199690262,0.42944463719542403,0.07495788993098626,6.112851554438009,3.3032775121429894
2114.0,-29.97991759597948,5.139240139476399,35.021466072058885,24.208543833252065,5.035953031947524,-26.478327543171268,-40.02999009154735,1.5343629791393458,0.013407831993731634,-5.011492885795833,40.04262875874815,48127.04010397548,15441.623145415944,15441.623145415944,63568.66324939142,87964.9640857788,87964.9640857788,15441.623145415944,103406.58723119475,103406.58723119475,103406.58723119475,128301.49188452636,104030.46333297965,64192.88733632357,44263.97332961787,24894.90465333161,0.0,69158.87798294947,21160.66895533187,1540.4859810652908,0.0,0.8867058769466287,2.81523415579359,0.0014959080323721466,354497.14570109895,1556372.0780814078,4.39036561212172,1556372.0780814078,4.39036561212172,0.85,0.09587501205850667,4.564652377983593,1.267892920118757,1.0,0.0,4.564652377984283,1.2845595088833637,1.2848600441155011,3.553476772712176,19371.879063459877,1975.3819156857721,2034.6934298245008,2034.6934298245008,7.589164499709342,5.139240139476399,0.4882188968154235,4.651021242660976,3.303532353010064,3.303532353010064,0.943866386574304,0.0,0.0,0.00023394757868431008,1.0001146769645344,0.0002339207533623729,198.90562666373452,0.0,5.357888435012952e-06,15.184255824826705,0.03819448276544027,7.858847489015213e-05,0.00015535910379415793,0.0007091603025754028,0.09587501205796739,0.08162642470172946,0.014248587356237932,0.09587502805936025,0.08162642470218859,0.014248587356318074,0.4294425431176304,0.4294425431176304,0.07496285194966879,0.0,5.041667946755695,4.687195581480523,7.082708028238869,5.024900717789592,4.6726340903123855,7.053182069243917,24894.90465333161,21160.66895533187,0.85,0.9191685160806647,0.6958909905369024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513683588747963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.018386722135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.93883072309,1540.4859810652908,0.4294425431176304,0.07496285194966879,6.112851554438009,3.303532353010064
2115.0,-29.981014271782882,5.139304060024739,35.02145446620026,24.20799621557819,5.035648371924513,-26.479345173465994,-40.030894498899556,1.5339792736075968,0.008994839792762832,-5.01167928691868,40.04259409808402,48125.91368950541,15442.329534199192,15442.329534199192,63568.2432237046,87963.84501585239,87963.84501585239,15442.329534199192,103406.17455005158,103406.17455005158,103406.17455005158,128300.89832675908,104029.70613093607,64192.121093428825,44263.98337500805,24894.72377670749,0.0,69158.70715171554,21160.515210201367,1540.4795308809548,0.0,0.8867050532834894,2.815270336199138,0.0014959080323721466,354494.5698896364,1556370.582278515,4.390393293649193,1556370.582278515,4.390393293649193,0.85,0.0958755969308284,4.564652377983593,1.2678911540890119,1.0,0.0,4.56465237798522,1.2845613586661362,1.2848618598704824,3.553471655665744,19371.738062199816,1975.3675375586788,2034.6934298245008,2034.6934298245008,7.589511671805587,5.139304060024739,0.48842625161749886,4.65087780840724,3.303785362045651,3.303785362045651,0.943938674870186,0.0,0.0,0.0002339207533623729,1.0001141309678048,0.0002338940588070775,198.90653224883437,0.0,5.3357074703709325e-06,15.121394971031222,0.03819981847291064,7.858042991969098e-05,0.00015534032344268194,0.0007090745767993785,0.09587559693045261,0.08162606696459085,0.01424952996586177,0.09587576970795626,0.08162606696491077,0.014249529965917614,0.42944044732844716,0.42944044732844716,0.07496777378008837,0.0,5.037556997082845,4.683657508754266,7.075138852381656,5.020674126711469,4.669153023454555,7.0444994217631915,24894.72377670749,21160.515210201367,0.85,0.9191647131900981,0.6958764220957766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513749594398182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.95552586834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.91746149925,1540.4795308809548,0.42944044732844716,0.07496777378008837,6.112851554438009,3.303785362045651
2116.0,-29.982105978019742,5.139361785843393,35.02144251238448,24.207417375315003,5.035307883249559,-26.480361913664463,-40.031810047198064,1.533563818894197,0.004767548944869304,-5.011897609575427,40.042560751376094,48124.86414345595,15443.072901761521,15443.072901761521,63567.93704521747,87962.74714953736,87962.74714953736,15443.072901761521,103405.82005129888,103405.82005129888,103405.82005129888,128300.38795244978,104028.95141950987,64191.41309693739,44263.931469524985,24894.56790115089,0.0,69158.49937067588,21160.382715978256,1540.475266340462,0.0,0.8867040622986342,2.815300355906912,0.0014959080323721466,354491.55298441666,1556369.143181259,4.390426598542043,1556369.143181259,4.390426598542043,0.85,0.09587619024770615,4.564652377983593,1.2678895836742599,1.0,0.0,4.56465237798414,1.2845633566597843,1.284863824038894,3.553466128640736,19371.59752472639,1975.3532067246604,2034.6934298245008,2034.6934298245008,7.589877018029954,5.139361785843393,0.4886139175936446,4.6507478682497485,3.304036711643528,3.304036711643528,0.944010489041008,0.0,0.0,0.0002338940588070775,1.0001136147742846,0.00023386748800521527,198.90743373751422,0.0,5.309721423735663e-06,15.04775051486687,0.03820512819433437,7.857228662272406e-05,0.00015532177218435345,0.0007089898967539348,0.09587619024719282,0.08162572521712962,0.014250465030063207,0.09587641947802655,0.08162572521756664,0.014250465030139504,0.4294383475177428,0.4294383475177428,0.07497264051977419,0.0,5.033478382524436,4.680150238746876,7.067612878447335,5.016665158520311,4.665708567421802,7.037083756005586,24894.56790115089,21160.382715978256,0.85,0.9191630475454058,0.6958633368476691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513815285779768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.88188141218,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.896160840788,1540.475266340462,0.4294383475177428,0.07497264051977419,6.112851554438009,3.304036711643528
2117.0,-29.983192248252944,5.139413467429615,35.02143008842947,24.206843599118315,5.034968259280772,-26.481373674179363,-40.032717248518,1.5331496852072093,0.0006207373379538694,-5.012111610258443,40.04252314992875,48123.802079330984,15443.798209653356,15443.798209653356,63567.60028898434,87961.66839623946,87961.66839623946,15443.798209653356,103405.46660589281,103405.46660589281,103405.46660589281,128299.85378854297,104028.2137311228,64190.69034564408,44263.91487275413,24894.38718265016,0.0,69158.30205540429,21160.229105252634,1540.4694929897416,0.0,0.8867031087272921,2.815329825384592,0.0014959080323721466,354488.59582221473,1556367.5204693694,4.390458646094015,1556367.5204693694,4.390458646094015,0.85,0.09587676488470312,4.564652377983593,1.2678879506187517,1.0,0.0,4.5646523779845944,1.2845653482261503,1.2848657819373916,3.5534606194125486,19371.46015717305,1975.3391991325325,2034.6934298245008,2034.6934298245008,7.590233488386226,5.139413467429615,0.4887984776840879,4.650614989745527,3.3042862990321966,3.3042862990321966,0.9440817997234847,0.0,0.0,0.00023386748800521527,1.0001130500213171,0.00023384105226927142,198.90833074450543,0.0,5.285130010760877e-06,14.978058450496325,0.03821041332434513,7.856421833706998e-05,0.0001553032696681453,0.0007089054391993266,0.09587676488421597,0.08162537498500283,0.014251389899213138,0.09587696064137079,0.08162537498541757,0.014251389899285555,0.4294362439998047,0.4294362439998047,0.07497746076167242,0.0,5.029427106127173,4.6766788321941135,7.06006668825637,5.012732347596398,4.662388801635132,7.029465219631561,24894.38718265016,21160.229105252634,0.85,0.9191608006520878,0.6958499652113771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513880680046005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.81218934781,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.874923183452,1540.4694929897416,0.4294362439998047,0.07497746076167242,6.112851554438009,3.3042862990321966
2118.0,-29.984273945551198,5.139459230742735,35.021417215601296,24.206279566884064,5.0346327456327815,-26.482380907115704,-40.033616207633145,1.5327397071973359,-0.00343345036668552,-5.012323069039311,40.042485227633804,48122.7235547816,15444.508402425628,15444.508402425628,63567.23195720723,87960.61570129964,87960.61570129964,15444.508402425628,103405.12410372528,103405.12410372528,103405.12410372528,128299.3305849962,104027.5018969785,64189.95120277496,44263.945215781714,24894.20648127092,0.0,69158.15169705264,21160.07550908028,1540.4636787552745,0.0,0.8867021692552253,2.815358377332345,0.0014959080323721466,354485.6738042287,1556365.8839124127,4.390490219844384,1556365.8839124127,4.390490219844384,0.85,0.09587732875933885,4.564652377983593,1.2678863389929758,1.0,0.0,4.564652377985196,1.2845673200854373,1.284867720297606,3.5534551647164703,19371.32760402934,1975.3256824735602,2034.6934298245008,2034.6934298245008,7.590582530046195,5.139459230742735,0.48897922012602724,4.6504800106167075,3.3045341592871127,3.3045341592871127,0.9441526169391751,0.0,0.0,0.00023384105226927142,1.0001125750808264,0.00023381473055708056,198.90922398240403,0.0,5.258288108595176e-06,14.901988499758728,0.038215671612453726,7.855622410983552e-05,0.00015528482815943588,0.0007088212601227426,0.09587732875886495,0.08162502253075153,0.014252306228113422,0.09587746952913198,0.08162502253115499,0.014252306228183874,0.42943413735361585,0.42943413735361585,0.07498223756157171,0.0,5.025416404535008,4.673263599816664,7.052472516636442,5.00888961867264,4.6592030777025,7.021684171855952,24894.20648127092,21160.07550908028,0.85,0.9191574730866661,0.6958358830291366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513945749248816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.73611939707,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.85375803718,1540.4636787552745,0.42943413735361585,0.07498223756157171,6.112851554438009,3.3045341592871127
2119.0,-29.98535100978804,5.139498600690705,35.021403701589215,24.20566234448927,5.034234492566473,-26.48339024394121,-40.03453053357077,1.5322737267198439,-0.007141590368348716,-5.012579845558901,40.04244080612127,48121.740112481406,15445.275606243556,15445.275606243556,63567.015718724964,87959.606663898,87959.606663898,15445.275606243556,103404.88227014155,103404.88227014155,103404.88227014155,128298.8911028473,104026.80281421433,64189.27621747284,44263.91844082387,24894.008832705753,0.0,69157.92727352963,21159.90750779989,1540.457954375051,0.0,0.886701022538111,2.815377098870307,0.0014959080323721466,354482.12559387897,1556363.966879893,4.390528758741927,1556363.966879893,4.390528758741927,0.85,0.09587789891015859,4.564652377983593,1.2678849103441467,1.0,0.0,4.564652377982206,1.284569553614334,1.2848699205349903,3.55344898619171,19371.19742536504,1975.3124079441034,2034.6934298245008,2034.6934298245008,7.590959591183113,5.139498600690705,0.48913399264224555,4.650364608048459,3.304780320332286,3.304780320332286,0.9442229486663675,0.0,0.0,0.00023381473055708056,1.000112093870001,0.00023378852429663035,198.91011340146886,0.0,5.235631345770689e-06,14.837779233914132,0.0382209072437995,7.85480940005698e-05,0.00015526663655651078,0.0007087382217791911,0.09587789890948918,0.0816246822876101,0.01425321662187908,0.09587762681714748,0.08162468228818,0.014253216621978588,0.42943202929845536,0.42943202929845536,0.07498697166620505,0.0,5.021534648268528,4.669942327728961,7.045211303503265,5.0054382551905405,4.656171895063892,7.0156659141918,24894.008832705753,21159.90750779989,0.85,0.9191573290984879,0.6958239208377798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514010545079612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.67191013123,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.832648293028,1540.457954375051,0.42943202929845536,0.07498697166620505,6.112851554438009,3.304780320332286
2120.0,-29.986423020278774,5.139532538997429,35.02138964177209,24.205115145910554,5.033924253072241,-26.484386229690745,-40.03542020274324,1.5318874624844403,-0.011445186651371841,-5.012767777945505,40.04239788037475,48120.6654336525,15445.927403193098,15445.927403193098,63566.5928368456,87958.51536587827,87958.51536587827,15445.927403193098,103404.44276907136,103404.44276907136,103404.44276907136,128298.23622860505,104026.0595428567,64188.54793536155,44263.90178610572,24893.79345953368,0.0,69157.6952456394,21159.72444060363,1540.4496319174136,0.0,0.8867002209836858,2.815411674742053,0.0014959080323721466,354479.5287088345,1556362.1143995994,4.390555697443329,1556362.1143995994,4.390555697443329,0.8500000000000001,0.09587843031196264,4.564652377983593,1.2678832322312523,1.0,0.0,4.5646523779840855,1.2845714141130746,1.2848717478032,3.553443839582272,19371.059018187087,1975.2982943397683,2034.6934298245008,2034.6934298245008,7.591279932783468,5.139532538997429,0.4893154548514387,4.65021708414599,3.305024628984495,3.305024628984495,0.9442927511384271,0.0,0.0,0.00023378852429663035,1.0001115688614932,0.00023376244368692833,198.9109986542122,0.0,5.212690237979696e-06,14.772764134434459,0.03822611993403748,7.854018388389723e-05,0.00015524834041273313,0.0007086547062429885,0.09587843031159189,0.08162431219799737,0.014254118113594524,0.09587819963296182,0.081624312198313,0.014254118113649648,0.4294299235395535,0.4294299235395535,0.07499168675132606,0.0,5.017579825403686,4.666599246671012,7.0375816194548975,5.001322591294127,4.652871855552291,7.006697382536629,24893.79345953368,21159.72444060363,0.85,0.9191542981741234,0.6958107158246667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514075063929655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.60689503174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.811595307965,1540.4496319174136,0.4294299235395535,0.07499168675132606,6.112851554438009,3.305024628984495
2121.0,-29.98748988677585,5.139561230149453,35.02137543273964,24.204584885761165,5.03363949792432,-26.48537503689417,-40.03629740383474,1.531524648042627,-0.015991548450585924,-5.012947751836467,40.04236541455407,48119.5575125371,15446.557061757176,15446.557061757176,63566.114574294275,87957.38469714232,87957.38469714232,15446.557061757176,103403.9417588995,103403.9417588995,103403.9417588995,128297.58306973123,104025.28623912837,64187.79572132518,44263.878353114655,24893.641310831736,0.0,69157.51966394638,21159.595114206975,1540.4447610605491,0.0,0.8866994220624786,2.8154503694855837,0.0014959080323721466,354477.04180977365,1556360.7133233103,4.390582547680238,1556360.7133233103,4.390582547680238,0.85,0.0958789655494389,4.564652377983593,1.267881486532279,1.0,0.0,4.564652377984495,1.2845731646925242,1.2848734652877407,3.5534389970509688,19370.915018575583,1975.2836104659168,2034.6934298245008,2034.6934298245008,7.5915893939312005,5.139561230149453,0.4894960997849154,4.6500651303645375,3.3052673647081745,3.3052673647081745,0.9443621042023356,0.0,0.0,0.00023376244368692833,1.00011103444633,0.00023373649088507582,198.91187966600972,0.0,5.187720121339865e-06,14.701998823877178,0.03823130765415882,7.85323853429217e-05,0.00015523005834400662,0.0007085712549545016,0.09587896554908427,0.08162395218755424,0.01425501336153004,0.09587912781770973,0.08162395218785612,0.014255013361582773,0.42942781608039965,0.42942781608039965,0.07499635942612627,0.0,5.013539488852587,4.663217069256859,7.029599686886002,4.996956203385878,4.649348377446927,6.997322297564665,24893.641310831736,21159.595114206975,0.85,0.9191497162301058,0.6957964621397936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514139280591494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.536129721186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.790607664141,1540.4447610605491,0.42942781608039965,0.07499635942612627,6.112851554438009,3.3052673647081745
2122.0,-29.988551912951074,5.139584181083268,35.02136094622215,24.204011598508828,5.033294000522972,-26.4863655617629,-40.0371861300431,1.5311076493345628,-0.020025607809031953,-5.013173659981219,40.042328914142736,48118.52762307835,15447.245887942281,15447.245887942281,63565.77351102063,87956.33531228181,87956.33531228181,15447.245887942281,103403.58120022409,103403.58120022409,103403.58120022409,128297.06822602717,104024.56413462597,64187.091550610225,44263.85842668416,24893.48702580309,0.0,69157.34545248725,21159.463971932626,1540.4408462986155,0.0,0.8866984038260755,2.815476978428381,0.0014959080323721466,354473.9202055116,1556359.138133686,4.390616768735379,1556359.138133686,4.390616768735379,0.85,0.09587950708815085,4.564652377983593,1.2678798996331175,1.0,0.0,4.564652377982439,1.2845751684111115,1.2848754361346861,3.5534334542910417,19370.780552952303,1975.2698987883023,2034.6934298245008,2034.6934298245008,7.591927934457751,5.139584181083268,0.48965102442318376,4.649933156660084,3.305508574104031,3.305508574104031,0.9444310211725803,0.0,0.0,0.00023373649088507582,1.0001105316242909,0.00023371065846638142,198.91275668753525,0.0,5.1623205990828334e-06,14.63001657780075,0.03823646997475791,7.852448507078037e-05,0.00015521200581429545,0.0007084888514318269,0.09587950708760663,0.08162360714308277,0.01425589994452386,0.09587968021067313,0.08162360714354608,0.014255899944604775,0.4294257026604779,0.4294257026604779,0.07500097171647023,0.0,5.009562839421733,4.659889020728997,7.021738880140958,4.99314805217216,4.646149947873198,6.989856058446321,24893.48702580309,21159.463971932626,0.85,0.9191470999229118,0.6957833229174033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514203189651298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.46414747511,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.769687337974,1540.4408462986155,0.4294257026604779,0.07500097171647023,6.112851554438009,3.305508574104031
2123.0,-29.98960940268821,5.139601129560448,35.021345804780736,24.20340391052889,5.0328997359925465,-26.487356879823206,-40.0380825047381,1.530647213127841,-0.023646074967416553,-5.013427690013765,40.04228086504096,48117.555877804334,15447.966182738395,15447.966182738395,63565.52206054273,87955.35182565346,87955.35182565346,15447.966182738395,103403.31800839186,103403.31800839186,103403.31800839186,128296.59540388775,104023.88347925927,64186.42117132783,44263.847008812714,24893.2773954959,0.0,69157.12440430862,21159.285786171517,1540.4344250693446,0.0,0.8866972842012273,2.815494875634226,0.0014959080323721466,354470.4100380848,1556357.064557615,4.390654397331494,1556357.064557615,4.390654397331494,0.85,0.09588003628355662,4.564652377983593,1.2678785165911544,1.0,0.0,4.564652377983935,1.2845773750279394,1.2848776100818398,3.5534273502865577,19370.653805718608,1975.2569741673874,2034.6934298245008,2034.6934298245008,7.592281941005155,5.139601129560448,0.4897880869240243,4.649813042636423,3.3057480996859807,3.3057480996859807,0.9444994570531373,0.0,0.0,0.00023371065846638142,1.0001100604185942,0.00023368493900417545,198.91362996964602,0.0,5.138397614409649e-06,14.562218839236944,0.03824160837237232,7.851651755220073e-05,0.0001551941409141807,0.0007084073043730358,0.09588003628291218,0.08162325897274574,0.014256777310166441,0.09587976895379059,0.08162325897329435,0.014256777310262269,0.429423585500976,0.429423585500976,0.07500553772626078,0.0,5.0057187562536,4.6566618917036635,7.014195395446507,4.989781615046354,4.643273289133276,6.983526676891472,24893.2773954959,21159.285786171517,0.85,0.9191464018793483,0.6957714955945525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451426680929254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.39634973655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.74882841737,1540.4344250693446,0.429423585500976,0.07500553772626078,6.112851554438009,3.3057480996859807
2124.0,-29.990661637446898,5.139613431478618,35.021330309565975,24.20289561795073,5.032640502582428,-26.48832996374428,-40.03894217368213,1.5303088288796847,-0.028316120933823186,-5.013580941239719,40.042240277784245,48116.43720370356,15448.523769819525,15448.523769819525,63564.960973523084,87954.20498905987,87954.20498905987,15448.523769819525,103402.7287588794,103402.7287588794,103402.7287588794,128295.80151763603,104023.09902637868,64185.66318943712,44263.81759660174,24893.072758756633,0.0,69156.89035535837,21159.111844943138,1540.4259655405701,0.0,0.8866966507708985,2.815538320075462,0.0014959080323721466,354468.29243763915,1556355.3130017484,4.39067568582472,1556355.3130017484,4.39067568582472,0.85,0.09588051757872335,4.564652377983593,1.2678766928659755,1.0,0.0,4.564652377982564,1.2845790106264772,1.2848792130222528,3.55342282586219,19370.507729984187,1975.2420785879162,2034.6934298245008,2034.6934298245008,7.592555980854578,5.139613431478618,0.4899669637879276,4.64964646769069,3.3059858527784023,3.3059858527784023,0.9445673865081149,0.0,0.0,0.00023368493900417545,1.0001095144122432,0.0002336593499378019,198.91449891887277,0.0,5.115951588256894e-06,14.498606801120038,0.038246724323960576,7.850887699857611e-05,0.00015517606200559934,0.0007083247804399884,0.09588051757847352,0.08162287377413151,0.014257643804342014,0.09588065338403971,0.08162287377434418,0.014257643804379168,0.42942146925356073,0.42942146925356073,0.07501008072194186,0.0,5.001701687518562,4.653342189134037,7.006015219307585,4.985264820305872,4.6397739731359025,6.972997386315001,24893.072758756633,21159.111844943138,0.85,0.919141399315361,0.6957576744191395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514330157712045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.33273769843,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.728024975873,1540.4259655405701,0.42942146925356073,0.07501008072194186,6.112851554438009,3.3059858527784023
2125.0,-29.991709371754478,5.139619939009464,35.02131453231745,24.202305741515033,5.0322651466681405,-26.489310609940734,-40.03982555642722,1.5298663848542018,-0.03201624008983117,-5.013831688379438,40.04220107253266,48115.452232882366,15449.219096298499,15449.219096298499,63564.67132918086,87953.21673957883,87953.21673957883,15449.219096298499,103402.43583587733,103402.43583587733,103402.43583587733,128295.35745007655,104022.41781998953,64184.983808705656,44263.81556809319,24892.921614199215,0.0,69156.7371822924,21158.98337206933,1540.422849649184,0.0,0.8866955158113731,2.8155576497202266,0.0014959080323721466,354464.8276759683,1556353.6210881628,4.390713829894833,1556353.6210881628,4.390713829894833,0.85,0.09588104166911364,4.564652377983593,1.2678752471832562,1.0,0.0,4.564652377985745,1.2845811326106251,1.284881302629359,3.5534169560056927,19370.380880142657,1975.229143503914,2034.6934298245008,2034.6934298245008,7.59289771611001,5.139619939009464,0.49009663743710696,4.649523301572357,3.3062222324063177,3.3062222324063177,0.9446349235446622,0.0,0.0,0.0002336593499378019,1.0001090469269842,0.0002336338728819247,198.91536415822105,0.0,5.090036315496002e-06,14.42516291811567,0.038251814360276075,7.850102639784744e-05,0.00015515832353995445,0.0007082438105106007,0.09588104166845725,0.08162253484963779,0.014258506818819457,0.09588099496779061,0.08162253485019658,0.014258506818917062,0.4294193459682671,0.4294193459682671,0.07501456165139793,0.0,4.997835013954898,4.6501370189672,6.998194961401111,4.981815448289581,4.636842498859039,6.966425855188561,24892.921614199215,21158.98337206933,0.85,0.9191392468622219,0.6957449728441257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451439319185866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.25929381543,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.707291559449,1540.422849649184,0.4294193459682671,0.07501456165139793,6.112851554438009,3.3062222324063177
2126.0,-29.992752345998287,5.139621170026532,35.02129817284157,24.201737343706213,5.031919958836828,-26.490283953928227,-40.040700242947764,1.529451566766831,-0.03595669782725963,-5.0140483426468,40.0421525594214,48114.44984944921,15449.852277951775,15449.852277951775,63564.30212740098,87952.18837632379,87952.18837632379,15449.852277951775,103402.04065427557,103402.04065427557,103402.04065427557,128294.74224479163,104021.70816662995,64184.29860071852,44263.78840656826,24892.701590516062,0.0,69156.48999708433,21158.796351938654,1540.4150054452052,0.0,0.8866945881868917,2.8155841164497284,0.0014959080323721466,354461.8340225387,1556351.5274932194,4.390745005833993,1556351.5274932194,4.390745005833993,0.8500000000000001,0.09588152569636016,4.564652377983593,1.2678737135836857,1.0,0.0,4.56465237798357,1.284583125173145,1.2848832629283842,3.5534114441744182,19370.248733090553,1975.2156682547613,2034.6934298245008,2034.6934298245008,7.593208908766357,5.139621170026532,0.4902372893493627,4.64938388067717,3.3064568845639206,3.3064568845639206,0.944701967018263,0.0,0.0,0.0002336338728819247,1.0001085524079039,0.00023360851411521067,198.91622547320992,0.0,5.067777847494674e-06,14.362082419799906,0.03825688213812357,7.849325379533715e-05,0.00015514061908658756,0.0007081629958354387,0.09588152569588518,0.08162216717768689,0.014259358518198295,0.09588130770485372,0.08162216717809123,0.014259358518268931,0.4294172217878348,0.4294172217878348,0.07501900930946266,0.0,4.993983812320096,4.646958157894915,6.990328988418526,4.9780916448195285,4.633833371395099,6.958443796536187,24892.701590516062,21158.796351938654,0.85,0.9191371934879993,0.6957329652137889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514455956925105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.19621331711,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.686613227574,1540.4150054452052,0.4294172217878348,0.07501900930946266,6.112851554438009,3.3064568845639206
2127.0,-29.993790261471652,5.1396178083765935,35.02128159035122,24.20122562851759,5.031647654012291,-26.491245455850823,-40.04155428903175,1.529102848391394,-0.040408768399061046,-5.014217009191393,40.042113344729266,48113.375059939994,15450.403397992723,15450.403397992723,63563.77845793271,87951.08580856361,87951.08580856361,15450.403397992723,103401.48920655633,103401.48920655633,103401.48920655633,128294.00965110846,104020.95543438535,64183.57201852637,44263.759350954424,24892.52044455212,0.0,69156.27979550655,21158.642377869302,1540.408291256139,0.0,0.8866938712628659,2.8156229056832296,0.0014959080323721466,354459.50346053386,1556349.835175335,4.390769100506348,1556349.835175335,4.390769100506348,0.8500000000000001,0.09588199122099132,4.564652377983593,1.2678720101946968,1.0,0.0,4.5646523779836565,1.284584808370537,1.284884913941866,3.553406788123034,19370.1085641675,1975.201375002422,2034.6934298245008,2034.6934298245008,7.5934797702302355,5.1396178083765935,0.4903957994182022,4.649222008958391,3.3066899558190856,3.3066899558190856,0.9447685588054531,0.0,0.0,0.00023360851411521067,1.0001080267850277,0.00023358328086434268,198.91708261706685,0.0,5.044270157409272e-06,14.295461626097877,0.03826192640828097,7.84856652935082e-05,0.00015512284882170248,0.0007080818807535735,0.09588199122068745,0.08162178931790148,0.014260201902785975,0.09588213317855823,0.08162178931816015,0.014260201902831173,0.4294150963505966,0.4294150963505966,0.07502342236352777,0.0,4.990027774053317,4.643733758951498,6.9820169386729845,4.973808240792323,4.630517613163647,6.948441646867934,24892.52044455212,21158.642377869302,0.85,0.9191324149576766,0.6957195384455336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514518437352286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.12959252341,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.665995331165,1540.408291256139,0.4294150963505966,0.07502342236352777,6.112851554438009,3.3066899558190856
2128.0,-29.994823819388248,5.139608602357519,35.021264565740864,24.200609453860693,5.0312378247382386,-26.4922167886974,-40.04243236323816,1.5286307940473927,-0.043853708706990346,-5.01449141519792,40.04206730206329,48112.43484151494,15451.104722288941,15451.104722288941,63563.53956380388,87950.13497923425,87950.13497923425,15451.104722288941,103401.2397015232,103401.2397015232,103401.2397015232,128293.58581809959,104020.28934673748,64182.91513517685,44263.74912395625,24892.34611657639,0.0,69156.09524053264,21158.49419908993,1540.4044318751598,0.0,0.8866926405556448,2.815636126833342,0.0014959080323721466,354455.71186167153,1556347.8481966488,4.390810462673607,1556347.8481966488,4.390810462673607,0.85,0.09588249166261746,4.564652377983593,1.2678706381423401,1.0,0.0,4.564652377982637,1.284587068117009,1.2848871418002665,3.553400537243936,19369.984529640053,1975.1887270005611,2034.6934298245008,2034.6934298245008,7.593824453260092,5.139608602357519,0.49050130223787214,4.649107300119647,3.306921643671398,3.306921643671398,0.9448347553346851,0.0,0.0,0.00023358328086434268,1.0001075741365257,0.00023355815604737733,198.9179361687882,0.0,5.019324647604915e-06,14.22476605131233,0.038266945732928576,7.847786400044553e-05,0.00015510541686389713,0.0007080023099259244,0.09588249166185475,0.08162145072086739,0.014261040940987365,0.09588221009753688,0.08162145072151665,0.01426104094110081,0.42941296502604204,0.42941296502604204,0.0750277754284209,0.0,4.986268829870426,4.640642946462094,6.974271187513239,4.9706377064909475,4.627761142513805,6.942753948638199,24892.34611657639,21158.49419908993,0.85,0.9191314134021417,0.6957077994958292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514580615238628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.05889694862,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.645444012982,1540.4044318751598,0.42941296502604204,0.0750277754284209,6.112851554438009,3.306921643671398
2129.0,-29.995852209510243,5.139595272211707,35.021247177198525,24.200114677101396,5.0309902092260375,-26.49316724706441,-40.04326957566661,1.5283052467803289,-0.048509996860843785,-5.014635793197632,40.042022652567915,48111.32768343543,15451.599617497452,15451.599617497452,63562.92730093288,87948.99693178864,87948.99693178864,15451.599617497452,103400.5965492861,103400.5965492861,103400.5965492861,128292.72319577835,104019.50810730523,64182.16312345038,44263.716648727604,24892.12664649225,0.0,69155.84329521985,21158.30764951841,1540.3949804430288,0.0,0.8866920670067326,2.815680437715796,0.0014959080323721466,354453.71693466697,1556345.9213422977,4.390829738792565,1556345.9213422977,4.390829738792565,0.85,0.09588291924108902,4.564652377983593,1.2678688303520906,1.0,0.0,4.564652377985639,1.284588642477034,1.28488868425132,3.553396182284244,19369.839052293162,1975.1738924396368,2034.6934298245008,2034.6934298245008,7.594067681650796,5.139595272211707,0.4906622870481687,4.648932985163539,3.307151562869605,3.307151562869605,0.9449004465341728,0.0,0.0,0.00023355815604737733,1.0001070371404965,0.000233533159325792,198.91878545915927,0.0,4.997776737364821e-06,14.163699273691902,0.03827194350966594,7.847042641346644e-05,0.0001550877296339109,0.0007079215738695078,0.09588291924087383,0.08162105323629644,0.014261866004577385,0.09588306870416398,0.08162105323647963,0.014261866004609401,0.42941083494628,0.42941083494628,0.0750321093160575,0.0,4.982309749509454,4.63743988204584,6.96581853056432,4.966125796336769,4.624355029907633,6.931728477439549,24892.12664649225,21158.30764951841,0.85,0.9191259085597246,0.6956943244557464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451464253258448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.997830171,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.624945394004,1540.3949804430288,0.42941083494628,0.0750321093160575,6.112851554438009,3.307151562869605
2130.0,-29.996876315114008,5.139576206094878,35.02122943238807,24.199503776058577,5.030579281165133,-26.494130181490938,-40.04414632273836,1.5278331475419862,-0.0518302166182707,-5.0149140945018145,40.04197749843101,48110.42764844485,15452.287934019569,15452.287934019569,63562.715582464414,87948.07534843333,87948.07534843333,15452.287934019569,103400.36328245289,103400.36328245289,103400.36328245289,128292.32821704335,104018.8664372927,64181.541619092175,44263.69424244503,24891.964934590458,0.0,69155.65917703549,21158.17019440189,1540.3919625357019,0.0,0.8866908132238245,2.8156915686492354,0.0014959080323721466,354449.87156211055,1556343.972711913,4.390871876615122,1556343.972711913,4.390871876615122,0.85,0.09588340628507229,4.564652377983593,1.2678675473155456,1.0,0.0,4.5646523779831885,1.28459090195827,1.2848909121480707,3.553389932176147,19369.71956465961,1975.1617080919182,2034.6934298245008,2034.6934298245008,7.594405971690967,5.139576206094878,0.49075755062300974,4.648818655471868,3.307380222612881,3.307380222612881,0.9449657778893945,0.0,0.0,0.000233533159325792,1.0001065920705752,0.00023350826919588198,198.919631217541,0.0,4.97231749821617e-06,14.091547789944626,0.03827691582716415,7.846263830910495e-05,0.00015507052101668703,0.0007078430225139752,0.09588340628428256,0.08162071640486705,0.014262689879415502,0.09588312431695167,0.08162071640553932,0.014262689879532974,0.42940869699186013,0.42940869699186013,0.0750363798124369,0.0,4.9785847984088605,4.634403615713097,6.9579913159543025,4.963083877883548,4.621732660035718,6.926140777606236,24891.964934590458,21158.17019440189,0.85,0.9191252941389312,0.6956831620284935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514704140843968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.92567868726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.604515851246,1540.3919625357019,0.42940869699186013,0.0750363798124369,6.112851554438009,3.307380222612881
2131.0,-29.997895101174258,5.1395529283059505,35.02121123019381,24.19899209579455,5.030304610556543,-26.49507470044839,-40.044982557278104,1.5274842098309056,-0.05621673607072353,-5.015077897799804,40.04192868654715,48109.363113293395,15452.793334671318,15452.793334671318,63562.15644796471,87946.98388927238,87946.98388927238,15452.793334671318,103399.7772239437,103399.7772239437,103399.7772239437,128291.51106254479,104018.11497943665,64180.815376661776,44263.66622530542,24891.733838601085,0.0,69155.4000639065,21157.97376281092,1540.38232080908,0.0,0.8866901558128863,2.815730072765078,0.0014959080323721466,354447.6082581387,1556341.8662332406,4.390893971274257,1556341.8662332406,4.390893971274257,0.85,0.09588382123667685,4.564652377983593,1.2678658060124146,1.0,0.0,4.56465237798167,1.2845925852336633,1.2848925638412443,3.5533852759653732,19369.57963304494,1975.1474390382998,2034.6934298245008,2034.6934298245008,7.594654363239466,5.1395529283059505,0.4909011499952456,4.648651778310705,3.30760712978799,3.30760712978799,0.9450306085108543,0.0,0.0,0.00023350826919588198,1.00010603925397,0.0002334835107785847,198.92047258906794,0.0,4.9511354626576245e-06,14.031517901171707,0.03828186696262681,7.845521074156437e-05,0.0001550530584543176,0.0007077633119871298,0.09588382123640514,0.08162032123054867,0.014263500005856461,0.09588376424612365,0.08162032123077997,0.01426350000589688,0.4294065607214214,0.4294065607214214,0.07504063190420777,0.0,4.974716666155302,4.63129241117457,6.949627703032263,4.958861161729089,4.618538262720222,6.915855848670674,24891.733838601085,21157.97376281092,0.85,0.9191206527505722,0.6956703752539286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514765492925072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.865648798484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.584137862,1540.38232080908,0.4294065607214214,0.07504063190420777,6.112851554438009,3.30760712978799
2132.0,-29.99890954605065,5.139524982402324,35.021192917174716,24.198449437413387,5.02999265437921,-26.496019041027008,-40.04582630060611,1.5271021493554549,-0.06038331536677788,-5.015283477426141,40.041889054176664,48108.355071500046,15453.353508435193,15453.353508435193,63561.708579935235,87945.92143038959,87945.92143038959,15453.353508435193,103399.27493882478,103399.27493882478,103399.27493882478,128290.85458495104,104017.37342657214,64180.12684117708,44263.60731710563,24891.579646126258,0.0,69155.18696323188,21157.84269920732,1540.378068342638,0.0,0.886689252377589,2.8157608135139793,0.0014959080323721466,354444.76773806644,1556340.1558983931,4.390924334503151,1556340.1558983931,4.390924334503151,0.85,0.09588426281894394,4.564652377983593,1.267864236147143,1.0,0.0,4.564652377984281,1.2845944231480568,1.284894370378648,3.5533801920121606,19369.441545873644,1975.133358065562,2034.6934298245008,2034.6934298245008,7.594929674377578,5.139524982402324,0.49102175201502263,4.648503230387301,3.3078327346651553,3.3078327346651553,0.9450950670471873,0.0,0.0,0.0002334835107785847,1.0001055882619672,0.00023345886026328866,198.92131038163603,0.0,4.924956069331991e-06,13.957325500486863,0.03828679191869614,7.844771713860028e-05,0.00015503579363998441,0.0007076845041113284,0.09588426281850268,0.08161995706848293,0.01426430575001974,0.09588444865730776,0.08161995706885855,0.014264305750085384,0.4294044192277389,0.4294044192277389,0.07504483151265118,0.0,4.970845643020823,4.628183633808305,6.941232463087772,4.954900162059346,4.615360210763754,6.907252490493249,24891.579646126258,21157.84269920732,0.85,0.919117008731817,0.695657942434283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514826526814575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.7914563978,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.56383230409,1540.378068342638,0.4294044192277389,0.07504483151265118,6.112851554438009,3.3078327346651553
2133.0,-29.999919502192864,5.139492104911737,35.02117420597221,24.19788212226706,5.02963683693194,-26.49696372722192,-40.04667381579054,1.5266810619609967,-0.06405232896509006,-5.015516000188618,40.0418408302002,48107.38687680336,15453.945298870412,15453.945298870412,63561.33217567377,87944.94704756382,87944.94704756382,15453.945298870412,103398.89234643424,103398.89234643424,103398.89234643424,128290.27941566588,104016.69777268077,64179.455929604774,44263.602047862216,24891.38706923164,0.0,69154.98911709385,21157.679008846895,1540.3722551298513,0.0,0.8866882428383296,2.8157818742788336,0.0014959080323721466,354441.5549627549,1556338.0747947323,4.3909582637912585,1556338.0747947323,4.3909582637912585,0.85,0.09588469504404543,4.564652377983593,1.2678628036519513,1.0,0.0,4.564652377983954,1.2845964433642258,1.2848963593989158,3.553374603801049,19369.31572998229,1975.1205284151356,2034.6934298245008,2034.6934298245008,7.595220524304422,5.139492104911737,0.4911258589766083,4.6483662459351285,3.3080568925314044,3.3080568925314044,0.9451591121518298,0.0,0.0,0.00023345886026328866,1.0001051219001775,0.00023343432120387708,198.9221444733077,0.0,4.903512804269626e-06,13.896555287300119,0.03829169543150041,7.844019070251376e-05,0.00015501866956077492,0.000707606338642444,0.09588469504349942,0.08161959277395643,0.014265102269542985,0.09588469480529895,0.08161959277442121,0.014265102269624214,0.4294022716285735,0.4294022716285735,0.07504898163998462,0.0,4.967071586482064,4.625154662390514,6.933035218048531,4.951463671223507,4.612599512234397,6.899794469848132,24891.38706923164,21157.679008846895,0.85,0.9191141953337763,0.6956459322891005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514887301117525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.73068618461,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.543579755027,1540.3722551298513,0.4294022716285735,0.07504898163998462,6.112851554438009,3.3080568925314044
2134.0,-30.000924607513365,5.1394549862735,35.02115515808999,24.197362653818004,5.029343383464403,-26.497897810169516,-40.04750460209323,1.526316586120743,-0.06816081399210816,-5.015699629662247,40.04179360130341,48106.36389365083,15454.454236588404,15454.454236588404,63560.81813023923,87943.90614385516,87943.90614385516,15454.454236588404,103398.36038044357,103398.36038044357,103398.36038044357,128289.54245085221,104015.98199363204,64178.756511606734,44263.583868917005,24891.182070408642,0.0,69154.76593932565,21157.504759847347,1540.364608395723,0.0,0.8866874787023873,2.815814417650625,0.0014959080323721466,354439.01776391116,1556336.0366357295,4.390983945431176,1556336.0366357295,4.390983945431176,0.85,0.09588509519412361,4.564652377983593,1.267861132132821,1.0,0.0,4.5646523779836485,1.2845981985971497,1.284898083517163,3.553369748586319,19369.182442244026,1975.1069368483659,2034.6934298245008,2034.6934298245008,7.595470654230895,5.1394549862735,0.4912484699831534,4.6482065162903465,3.308279516125748,3.308279516125748,0.9452227188930709,0.0,0.0,0.00023343432120387708,1.0001046178364814,0.0002334099023648783,198.92297456496067,0.0,4.881362321509722e-06,13.833780819158552,0.038296576793821924,7.843281347674477e-05,0.0001550015077271323,0.0007075280008376967,0.09588509519378084,0.08161920648304012,0.01426588871074072,0.09588524436161866,0.08161920648333189,0.014265888710791718,0.4294001219140643,0.4294001219140643,0.0750530985972944,0.0,4.963248645864837,4.622115730725909,6.9245657163762075,4.947538815670157,4.609613206820541,6.8903317409934175,24891.182070408642,21157.504759847347,0.85,0.9191097282580006,0.6956333846297439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947806987994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.66791171647,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.523383315443,1540.364608395723,0.4294001219140643,0.0750530985972944,6.112851554438009,3.308279516125748
