time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2135.0,-30.001925141413803,5.139413286667261,35.02113586607483,24.196812032628827,5.02901402273786,-26.49883136937755,-40.048339020553954,1.5259202507013185,-0.07207698288630127,-5.015915776207695,40.041748394666776,48105.38054121602,15455.00395274873,15455.00395274873,63560.38449396475,87942.88689203857,87942.88689203857,15455.00395274873,103397.8908447873,103397.8908447873,103397.8908447873,128288.89696309113,104015.26929904909,64178.07824538459,44263.545615182775,24891.006118303827,0.0,69154.5517334866,21157.355200558253,1540.3593910089025,0.0,0.8866865416227807,2.815840640454109,0.0014959080323721466,354436.03129664826,1556334.0857490802,4.391015439529321,1556334.0857490802,4.391015439529321,0.85,0.09588550643401622,4.564652377983593,1.267859616116621,1.0,0.0,4.564652377983799,1.2846001025868892,1.284899956581306,3.553364481904861,19369.049728875,1975.0934038509586,2034.6934298245008,2034.6934298245008,7.595740825723202,5.139413286667261,0.49135234008918793,4.648060946578073,3.3085008055113994,3.3085008055113994,0.9452859444318283,0.0,0.0,0.0002334099023648783,1.000104142844366,0.00023338559692498046,198.9238008872601,0.0,4.857468089058969e-06,13.766064564393119,0.03830143426191098,7.842540464375364e-05,0.00015498449772112467,0.0007074503560733245,0.09588550643353938,0.08161883735913561,0.01426666907440377,0.09588571119883117,0.0816188373595415,0.014266669074474722,0.4293979678837109,0.4293979678837109,0.07505716703685278,0.0,4.959462465112665,4.619106484008626,6.916175727344125,4.94383879332139,4.606661226637357,6.882196242592613,24891.006118303827,21157.355200558253,0.85,0.9191063046568344,0.6956213197159953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515008022726867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.6001954617,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.503250388781,1540.3593910089025,0.4293979678837109,0.07505716703685278,6.112851554438009,3.3085008055113994
2136.0,-30.002920667646794,5.13936665847268,35.02111602518534,24.19622760443019,5.028631896833126,-26.49976569750311,-40.049181087501324,1.5254769266891304,-0.07548429587427563,-5.016165493091345,40.04169382351512,48104.45763388899,15455.595383349728,15455.595383349728,63560.053017238715,87941.95475569596,87941.95475569596,15455.595383349728,103397.55013904569,103397.55013904569,103397.55013904569,128288.3401556054,104014.61722000247,64177.43378729662,44263.537147450945,24890.790016559706,0.0,69154.32716401065,21157.171514075748,1540.3526641404492,0.0,0.8866854674829552,2.8158562601004675,0.0014959080323721466,354432.5810171988,1556331.7307404384,4.391051540109169,1556331.7307404384,4.391051540109169,0.8499999999999999,0.09588591307448305,4.564652377983593,1.2678582731867212,1.0,0.0,4.564652377983754,1.2846022261041998,1.2849020493698446,3.5533586080002117,19368.928302938533,1975.0810218513493,2034.6934298245008,2034.6934298245008,7.596031498800695,5.13936665847268,0.4914366892765356,4.647929969196144,3.3087206511073064,3.3087206511073064,0.9453487574592304,0.0,0.0,0.00023338559692498046,1.0001036224301008,0.00023336141544801997,198.9246230798305,0.0,4.834930486716445e-06,13.702192999354406,0.0383062691923977,7.841792855549686e-05,0.00015496766836948361,0.0007073735359333362,0.09588591307387201,0.08161847062847327,0.01426744244539873,0.09588570818338726,0.0816184706289934,0.014267442445489645,0.42939581017561446,0.42939581017561446,0.07506119583964246,0.0,4.955814611404207,4.616201667827966,6.908121471648599,4.9406811972170885,4.604110652706936,6.875419142348051,24890.790016559706,21157.171514075748,0.85,0.9191044960425366,0.695610233034319,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515067965066366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.53632389667,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.483175539392,1540.3526641404492,0.42939581017561446,0.07506119583964246,6.112851554438009,3.3087206511073064
2137.0,-30.00391231323391,5.139315943478757,35.02109572921303,24.195699055586033,5.028327880241234,-26.500688720886817,-40.05000632079316,1.525104287894285,-0.07953308799085335,-5.016354249091472,40.04164088651466,48103.47467443229,15456.085799270764,15456.085799270764,63559.56047370305,87940.92072453503,87940.92072453503,15456.085799270764,103397.00652380579,103397.00652380579,103397.00652380579,128287.56662950666,104013.89731194491,64176.76369841544,44263.48179281052,24890.560105700875,0.0,69154.0418985114,21156.976089845743,1540.3437417480006,0.0,0.8866846978981036,2.8158874260308364,0.0014959080323721466,354429.97303743137,1556329.4462558834,4.3910774049900105,1556329.4462558834,4.3910774049900105,0.85,0.095886285755365,4.564652377983593,1.2678566862875598,1.0,0.0,4.564652377982462,1.284604018790816,1.2849038114096303,3.553353649228227,19368.794246322992,1975.067351880917,2034.6934298245008,2034.6934298245008,7.596272525735686,5.139315943478757,0.4915451242019033,4.647770819276854,3.308938940413053,3.308938940413053,0.9454111258323009,0.0,0.0,0.00023336141544801997,1.0001032193203407,0.00023333733052735282,198.92544207338463,0.0,4.810291189879478e-06,13.632365232118442,0.03831107948358758,7.841060256004082e-05,0.00015495081288797915,0.0007072965965196047,0.09588628575500766,0.08161807777029127,0.014268207984716378,0.0958861308067269,0.08161807777059543,0.014268207984769559,0.4293936538546117,0.4293936538546117,0.07506520770751358,0.0,4.952101062582926,4.613269105560676,6.899783409668146,4.9368211611006245,4.601182381522392,6.866065208353973,24890.560105700875,21156.976089845743,0.85,0.9191011650046623,0.6955988884211229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451512760786397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.466496129426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.463167659145,1540.3437417480006,0.4293936538546117,0.07506520770751358,6.112851554438009,3.308938940413053
2138.0,-30.00489910261062,5.139261321269917,35.02107533792007,24.19519795747476,5.028049281143948,-26.50160483158421,-40.050819190777815,1.5247550101173621,-0.08362089644464277,-5.016533873002768,40.04159751818247,48102.457293070795,15456.554665060914,15456.554665060914,63559.01195813171,87939.89595581785,87939.89595581785,15456.554665060914,103396.45062087876,103396.45062087876,103396.45062087876,128286.83757000839,104013.196104399,64176.06831871858,44263.47531742269,24890.386949129625,0.0,69153.86226655231,21156.82890676018,1540.337876168823,0.0,0.886683940154275,2.8159201726418455,0.0014959080323721466,354427.49124672613,1556327.5747069828,4.391102871937163,1556327.5747069828,4.391102871937163,0.85,0.09588666124961319,4.564652377983593,1.2678550389455632,1.0,0.0,4.564652377983113,1.2846057020275445,1.2849054640979445,3.553348993219491,19368.6636719956,1975.0540370050528,2034.6934298245008,2034.6934298245008,7.596502961330198,5.139261321269917,0.49165427014099095,4.647607051128926,3.3091559191540076,3.3091559191540076,0.9454731197582878,0.0,0.0,0.00023333733052735282,1.0001027146490182,0.00023331336582687063,198.9262570621317,0.0,4.791103491015061e-06,13.577987293536683,0.038315870587078596,7.840338693824547e-05,0.00015493394358910735,0.0007072195940343946,0.09588666124928312,0.08161769308168294,0.014268968167600177,0.09588679881025253,0.0816176930819639,0.014268968167649294,0.4293914950234772,0.4293914950234772,0.07506918344036476,0.0,4.948344968205049,4.610337206992938,6.8911548245754375,4.9329129765581,4.5982704160750245,6.856292617325096,24890.386949129625,21156.82890676018,0.85,0.9190956206197803,0.6955859834359033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515187018634204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.41211819085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.443204336962,1540.337876168823,0.4293914950234772,0.07506918344036476,6.112851554438009,3.3091559191540076
2139.0,-30.00588176735486,5.139201807987014,35.02105454483156,24.194604448881023,5.027656814580709,-26.502528616892306,-40.0516520376317,1.5243036641179821,-0.08698115616567748,-5.016797040945441,40.04154503245311,48101.554086836746,15457.14159394838,15457.14159394838,63558.695680785124,87938.96955444274,87938.96955444274,15457.14159394838,103396.11114839112,103396.11114839112,103396.11114839112,128286.30768585045,104012.53913218903,64175.43321302389,44263.451021294604,24890.196537459335,0.0,69153.64755875393,21156.667056840433,1540.3329653785192,0.0,0.8866827899261562,2.8159336077647414,0.0014959080323721466,354423.8551866612,1556325.3097014923,4.391141529911514,1556325.3097014923,4.391141529911514,0.85,0.09588705766524298,4.564652377983593,1.2678537372266874,1.0,0.0,4.564652377985217,1.2846078623769421,1.284907594164613,3.5533430174851195,19368.541334885955,1975.0415620916374,2034.6934298245008,2034.6934298245008,7.5967914219301385,5.139201807987014,0.49172123168932647,4.647480576297688,3.309371634693472,3.309371634693472,0.9455347527695634,0.0,0.0,0.00023331336582687063,1.000102286120257,0.00023328950354865592,198.92706865020122,0.0,4.767208168536442e-06,13.510267949632276,0.03832063779524713,7.839599462400921e-05,0.00015491737120286144,0.0007071439468521084,0.09588705766455433,0.08161733451720485,0.014269723147349485,0.09588682621119489,0.081617334517791,0.014269723147451984,0.42938933226946013,0.42938933226946013,0.07507310708142319,0.0,4.944752235149338,4.607512311823314,6.883017004554745,4.929815884779771,4.595715589162751,6.849954366243082,24890.196537459335,21156.667056840433,0.85,0.9190939006765296,0.6955750822249683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451524613892361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.344398846944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.423305246008,1540.3329653785192,0.42938933226946013,0.07507310708142319,6.112851554438009,3.309371634693472
2140.0,-30.006859661933063,5.1391386972087165,35.02103336489581,24.194102303031855,5.027383810571547,-26.503436160964064,-40.052456001844234,1.5239603096025096,-0.09119600814028672,-5.016963149068827,40.04149217855478,48100.538510930346,15457.573293395748,15457.573293395748,63558.111804326094,87937.914355768,87937.914355768,15457.573293395748,103395.48764916376,103395.48764916376,103395.48764916376,128285.4518759435,104011.80599557653,64174.73816760344,44263.40869774788,24889.964226779746,0.0,69153.37292452762,21156.469592762784,1540.3234126747855,0.0,0.8866821353747754,2.8159696052020933,0.0014959080323721466,354421.5601687279,1556323.0288103037,4.39116352873508,1556323.0288103037,4.39116352873508,0.85,0.09588739691253292,4.564652377983593,1.267852082191967,1.0,0.0,4.564652377984182,1.284609517461564,1.2849092189801028,3.553338439375348,19368.40481493459,1975.0276409308574,2034.6934298245008,2034.6934298245008,7.597003591213746,5.1391386972087165,0.4918290491776327,4.647309648031084,3.309585783721913,3.309585783721913,0.9455959382062609,0.0,0.0,0.00023328950354865592,1.000101790383163,0.0002332657593376341,198.92787630436442,0.0,4.746853056568785e-06,13.452581562315938,0.0383253846483037,7.838885928214503e-05,0.00015490064426651088,0.0007070675942023194,0.09588739691226075,0.08161693018783628,0.014270466724424476,0.09588738652415912,0.08161693018806794,0.01427046672446498,0.4293871709140776,0.4293871709140776,0.0750770130697384,0.0,4.941031322532638,4.604619523856343,6.874404005102463,4.925767140928542,4.592734741079937,6.839630608615039,24889.964226779746,21156.469592762784,0.85,0.9190891075362576,0.6955631587692209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515305012556037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.28671245962,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.40345589221,1540.3234126747855,0.4293871709140776,0.0750770130697384,6.112851554438009,3.309585783721913
2141.0,-30.007833310932387,5.139071073009481,35.02101190592618,24.193535616528266,5.027020008796299,-26.50434896419998,-40.053279558755435,1.5235356620642344,-0.09466961600395507,-5.0172069984484535,40.041441691254896,48099.63604384168,15458.114903908267,15458.114903908267,63557.75094774995,87936.97963614496,87936.97963614496,15458.114903908267,103395.09454005322,103395.09454005322,103395.09454005322,128284.87706607248,104011.14973323757,64174.112791860294,44263.37437930809,24889.78252601926,0.0,69153.15690532734,21156.31514711637,1540.3185778056568,0.0,0.8866810762849263,2.8159867877412155,0.0014959080323721466,354418.1910668535,1556320.8500511856,4.391199123742546,1556320.8500511856,4.391199123742546,0.85,0.0958877726401838,4.564652377983593,1.2678507073922085,1.0,0.0,4.5646523779830455,1.2846115525030848,1.2849112239927265,3.553332810287514,19368.282610012524,1975.0151794968235,2034.6934298245008,2034.6934298245008,7.597269778986594,5.139071073009481,0.49189762555110583,4.647173447458375,3.309798748317105,3.309798748317105,0.9456567852334585,0.0,0.0,0.0002332657593376341,1.0001013492427846,0.00023324212042534354,198.9286804578038,0.0,4.7233854730915334e-06,13.386074430741406,0.03833010803377679,7.838155067372925e-05,0.00015488420866390486,0.0007069925713898002,0.09588777263959145,0.0816165645969754,0.014271208042616043,0.09588755609999541,0.08161656459747961,0.014271208042704202,0.4293850046755094,0.4293850046755094,0.07508087068309349,0.0,4.937438004552348,4.601821950831663,6.866107400213082,4.922537382444489,4.590171065735603,6.8324475765228385,24889.78252601926,21156.31514711637,0.85,0.9190867603450459,0.6955522812890735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451536360084995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.22020532805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.383669345249,1540.3185778056568,0.4293850046755094,0.07508087068309349,6.112851554438009,3.309798748317105
2142.0,-30.008802357885852,5.138999641702449,35.02099004793188,24.19301754506307,5.026713579242058,-26.50525188707404,-40.05408271970225,1.5231631084299653,-0.09846009790470589,-5.017400217910861,40.04138715089509,48098.66030182004,15458.571756843849,15458.571756843849,63557.23205866389,87936.00495484588,87936.00495484588,15458.571756843849,103394.57671168973,103394.57671168973,103394.57671168973,128284.13304481897,104010.47772952529,64173.43824960442,44263.37719991207,24889.556333129243,0.0,69152.93353304132,21156.122883159856,1540.3100301810462,0.0,0.8866802897461128,2.816014046635521,0.0014959080323721466,354415.5215021335,1556318.4963864905,4.391225558605005,1556318.4963864905,4.391225558605005,0.85,0.09588810921792465,4.564652377983593,1.2678491660999138,1.0,0.0,4.564652377983468,1.2846133436965224,1.284912985235567,3.5533278557177654,19368.157473833875,1975.0024191578038,2034.6934298245008,2034.6934298245008,7.5974943105690365,5.138999641702449,0.49198579713753166,4.647013844564917,3.310010246179017,3.310010246179017,0.9457172131940048,0.0,0.0,0.00023324212042534354,1.0001008709843189,0.00023321859543606042,198.92948081602916,0.0,4.702457629420721e-06,13.326764921778324,0.03833481049140621,7.837442367489668e-05,0.00015486769675044685,0.0007069172002447692,0.09588810921755801,0.08161616976597741,0.014271939451580604,0.09588786712816547,0.08161616976628948,0.014271939451635175,0.4293828383782406,0.4293828383782406,0.07508470304908435,0.0,4.933824548340738,4.599037595708239,6.857599362802944,4.918940120006141,4.587535295960151,6.823192875692371,24889.556333129243,21156.122883159856,0.85,0.9190822256050237,0.6955404180914244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515421935228539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.16089581909,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.363935254898,1540.3100301810462,0.4293828383782406,0.07508470304908435,6.112851554438009,3.310010246179017
2143.0,-30.009767196823564,5.138924498330878,35.02096803529419,24.192502651736163,5.026420120522737,-26.506149725139252,-40.05488137537611,1.5228026488385056,-0.10247144812586839,-5.0175907338537895,40.04133893061616,48097.68373132608,15459.01720458842,15459.01720458842,63556.700935914494,87934.9851189231,87934.9851189231,15459.01720458842,103394.00232351152,103394.00232351152,103394.00232351152,128283.37226220117,104009.76459731921,64172.76702948805,44263.33063092351,24889.369938689644,0.0,69152.70056961315,21155.964447886196,1540.3037093498192,0.0,0.8866794940749231,2.8160445256872317,0.0014959080323721466,354412.88930531306,1556316.4154642818,4.391252300430798,1556316.4154642818,4.391252300430798,0.8499999999999999,0.09588844680032328,4.564652377983593,1.267847564364784,1.0,0.0,4.564652377985443,1.2846150780970687,1.2849146898185402,3.5533230582544015,19368.024678973507,1974.988877850592,2034.6934298245008,2034.6934298245008,7.597713236790571,5.138924498330878,0.4920718941324598,4.646852604198418,3.310220482856411,3.310220482856411,0.9457772808161174,0.0,0.0,0.00023321859543606042,1.0001004337329742,0.0002331951747741463,198.93027770440165,0.0,4.679813904293986e-06,13.262592604769155,0.0383394903053105,7.836733724853145e-05,0.00015485125818752899,0.0007068421639194554,0.09588844679995728,0.0816157819959936,0.01427266480396368,0.0958884254307638,0.08161578199630512,0.014272664804018157,0.4293806709708486,0.4293806709708486,0.07508849685920763,0.0,4.930168434027564,4.5962337359856065,6.848916648842362,4.91511928572794,4.5846585467800764,6.813816902710471,24889.369938689644,21155.964447886196,0.85,0.9190776413993348,0.6955286393032205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515479994328642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.09672350208,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.3442609039,1540.3037093498192,0.4293806709708486,0.07508849685920763,6.112851554438009,3.310220482856411
2144.0,-30.01072716736997,5.138845637655373,35.020945885702524,24.19198852675038,5.026121380025411,-26.50704370939364,-40.05567559562621,1.522437922049345,-0.10634117167876411,-5.017786438836965,40.04129091627667,48096.710434752786,15459.463281060596,15459.463281060596,63556.173715813384,87933.99298809984,87933.99298809984,15459.463281060596,103393.45626916044,103393.45626916044,103393.45626916044,128282.64541396487,104009.07451834214,64172.094223873144,44263.31143829888,24889.189144804433,0.0,69152.5005831033,21155.81077308377,1540.2978421389403,0.0,0.8866786712222754,2.816072539334402,0.0014959080323721466,354410.18543190917,1556314.3434313773,4.391279955836324,1556314.3434313773,4.391279955836324,0.85,0.09588877786734146,4.564652377983593,1.2678460313146935,1.0,0.0,4.564652377983357,1.2846168322440419,1.2849164142864915,3.553318206184328,19367.896176936123,1974.9757742895,2034.6934298245008,2034.6934298245008,7.597932472015712,5.138845637655373,0.4921523254390676,4.646693312216305,3.3104294806754915,3.3104294806754915,0.9458369944787118,0.0,0.0,0.0002331951747741463,1.0000999277262324,0.0002331718744389123,198.93107057741867,0.0,4.659078778595197e-06,13.20382925853879,0.038344149384089095,7.836029076487167e-05,0.00015483488400927465,0.0007067674214877493,0.09588877786695225,0.08161539619118112,0.014273381675771137,0.09588892507517977,0.08161539619151238,0.014273381675829071,0.4293784996358423,0.4293784996358423,0.07509224355556784,0.0,4.9265105326035155,4.593442257168022,6.84015221684075,4.9114452671582285,4.581906794987617,6.80471557202759,24889.189144804433,21155.81077308377,0.85,0.9190726753175817,0.6955165761063559,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515537801751988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.03796015585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.324638551916,1540.2978421389403,0.4293784996358423,0.07509224355556784,6.112851554438009,3.3104294806754915
2145.0,-30.011682397667386,5.138762935571249,35.02092349845541,24.191456660069548,5.0258010566917655,-26.50793558499566,-40.056473238486774,1.522054244020178,-0.1100606537480644,-5.017996834111917,40.041239694885256,48095.776501799715,15459.924250094853,15459.924250094853,63555.70075189457,87933.01872556123,87933.01872556123,15459.924250094853,103392.94297565607,103392.94297565607,103392.94297565607,128281.94037132958,104008.39023730293,64171.448752297096,44263.268316673144,24888.997395673505,0.0,69152.26571234665,21155.64778632248,1540.291697270164,0.0,0.886677785158511,2.816096864835425,0.0014959080323721466,354407.2786144891,1556312.133002174,4.391309735754811,1556312.133002174,4.391309735754811,0.85,0.09588910192172637,4.564652377983593,1.2678445345303047,1.0,0.0,4.56465237798204,1.2846186747806267,1.2849182273191655,3.553313109637842,19367.768754553177,1974.9627808225214,2034.6934298245008,2034.6934298245008,7.598159026555823,5.138762935571249,0.49222266954807736,4.646540266023171,3.310637231868932,3.310637231868932,0.945896351962552,0.0,0.0,0.0002331718744389123,1.0000994350475378,0.00023314869128771072,198.93185954083387,0.0,4.635160632915223e-06,13.136045233681742,0.03834878454472201,7.83532145046716e-05,0.0001548186599342407,0.0007066933642250649,0.09588910192128741,0.08161501213292065,0.014274089788366766,0.09588927500704825,0.08161501213329425,0.01427408978843211,0.429376324040613,0.429376324040613,0.07509594181488048,0.0,4.922887795611587,4.590679691359412,6.831460914276249,4.9079361803638335,4.579232124135501,6.79628810511889,24888.997395673505,21155.64778632248,0.85,0.9190689574260348,0.6955054329219549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559531792659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.97017613099,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.305081568742,1540.291697270164,0.429376324040613,0.07509594181488048,6.112851554438009,3.310637231868932
2146.0,-30.01263379531067,5.138676225430947,35.02090069768807,24.190908308979147,5.02545167089362,-26.50882691683893,-40.05727454842997,1.5216447924218441,-0.11345298359270828,-5.018225476152112,40.041182875757364,48094.878564952494,15460.405216836209,15460.405216836209,63555.283781788705,87932.1021714528,87932.1021714528,15460.405216836209,103392.50738828901,103392.50738828901,103392.50738828901,128281.28912347124,104007.74857853385,64170.82447678108,44263.249001947515,24888.781735182223,0.0,69152.03073712974,21155.46447490489,1540.284617904972,0.0,0.8866768264287253,2.816114761254525,0.0014959080323721466,354404.1197212948,1556309.6810087054,4.391341957967631,1556309.6810087054,4.391341957967631,0.85,0.09588941884332856,4.564652377983593,1.2678431844571612,1.0,0.0,4.564652377984689,1.2846206376216331,1.28492016083477,3.553307680339514,19367.649269013305,1974.950596688299,2034.6934298245008,2034.6934298245008,7.598395409459657,5.138676225430947,0.4922811656500601,4.646395059780887,3.3108436928029805,3.3108436928029805,0.9459553408008515,0.0,0.0,0.00023314869128771072,1.0000990368396898,0.00023312560326471259,198.93264534419242,0.0,4.611867378544919e-06,13.070032150796301,0.03835339641210055,7.834610630693543e-05,0.0001548025849807753,0.0007066199876505032,0.09588941884282703,0.08161462840028094,0.014274790442546096,0.09588933998471837,0.0816146284007078,0.014274790442620767,0.42937414493027526,0.42937414493027526,0.07509959991811957,0.0,4.9193636499750255,4.5879959311026255,6.8229840421454355,4.9047724925594025,4.576829097220866,6.788633237504428,24888.781735182223,21155.46447490489,0.85,0.9190660506180048,0.6954948112482394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515652550523512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.90416304811,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.285587549539,1540.284617904972,0.42937414493027526,0.07509959991811957,6.112851554438009,3.3108436928029805
2147.0,-30.013580707395683,5.138586064232421,35.02087756119352,24.19038863098251,5.025153384230397,-26.509709100839782,-40.0580593739636,1.5212817776744536,-0.11740765036904577,-5.018414806754425,40.041127495487224,48093.92507739252,15460.819343823105,15460.819343823105,63554.744421215626,87931.08249699639,87931.08249699639,15460.819343823105,103391.9018408195,103391.9018408195,103391.9018408195,128280.4620840912,104007.02519302115,64170.16583898003,44263.177060045695,24888.560243271695,0.0,69151.7373033174,21155.27620678094,1540.2762983999114,0.0,0.8866760627124147,2.816144640435852,0.0014959080323721466,354401.5039673118,1556307.2911110378,4.391367625952806,1556307.2911110378,4.391367625952806,0.8500000000000001,0.09588971167258523,4.564652377983593,1.2678416233835748,1.0,0.0,4.564652377983317,1.2846223830894639,1.2849218770486401,3.5533028523181978,19367.51456484859,1974.9368606862272,2034.6934298245008,2034.6934298245008,7.598598942326485,5.138586064232421,0.4923543889425517,4.64623167528987,3.311048806803275,3.311048806803275,0.9460139448009357,0.0,0.0,0.00023312560326471259,1.000098570653731,0.00023310262618646293,198.9334274481588,0.0,4.592961490786369e-06,13.01645286488857,0.03835798937359134,7.833914491572079e-05,0.0001547864583489918,0.0007065463751823838,0.09588971167223337,0.08161422819530523,0.014275483476928147,0.09588975685484634,0.0816142281956047,0.014275483476980523,0.42937196594701044,0.42937196594701044,0.07510323311107775,0.0,4.915776220138753,4.585268787451639,6.814330328749747,4.90100715638539,4.5740027380905985,6.779349055195553,24888.560243271695,21155.27620678094,0.85,0.9190621508531028,0.695483974125482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515709553915477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.8505837622,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.266138470164,1540.2762983999114,0.42937196594701044,0.07510323311107775,6.112851554438009,3.311048806803275
2148.0,-30.014522879271468,5.1384922157097055,35.02085418259099,24.18986224746334,5.024830319212071,-26.510589496261154,-40.05884388517586,1.5208969362017832,-0.12095384908241158,-5.018627463284586,40.04107417061532,48092.99341639568,15461.261822725899,15461.261822725899,63554.25523912158,87930.1459379168,87930.1459379168,15461.261822725899,103391.40776064269,103391.40776064269,103391.40776064269,128279.77129662834,104006.37138393192,64169.51540902851,44263.17330544824,24888.363535985656,0.0,69151.5368414339,21155.10900558781,1540.2699565743226,0.0,0.8866751727321495,2.816166428500794,0.0014959080323721466,354398.56596501055,1556304.989915298,4.391397537621387,1556304.989915298,4.391397537621387,0.85,0.09589001289807002,4.564652377983593,1.2678401458309967,1.0,0.0,4.564652377984415,1.28462423041551,1.2849236952869196,3.553297742568005,19367.392816754797,1974.9244458357132,2034.6934298245008,2034.6934298245008,7.598816409437901,5.1384922157097055,0.4924137214611868,4.646078494248519,3.3112527352174377,3.3112527352174377,0.946072210062125,0.0,0.0,0.00023310262618646293,1.000098077947156,0.00023307976620147027,198.93420564232443,0.0,4.570908928948583e-06,12.953955904640283,0.03836256028252029,7.833218688404431e-05,0.00015477043930241862,0.0007064732538033504,0.09589001289762152,0.08161384088770768,0.014276172009913839,0.09589000767845185,0.0816138408880894,0.014276172009980614,0.4293697826443045,0.4293697826443045,0.07510682999619306,0.0,4.912248288758235,4.582599696221109,6.805745992837501,4.897673614202176,4.571521775600786,6.770996707428935,24888.363535985656,21155.10900558781,0.85,0.9190577410427331,0.6954725175041886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515766288977852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.78808680195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.246747538216,1540.2699565743226,0.4293697826443045,0.07510682999619306,6.112851554438009,3.3112527352174377
2149.0,-30.015461054155132,5.138395099486202,35.02083059755653,24.189361498598032,5.024544036335264,-26.511462615151096,-40.05961973508818,1.5205455973315192,-0.12480394956639884,-5.018811385048935,40.04102140066205,48092.0406028981,15461.653946820323,15461.653946820323,63553.69454971842,87929.15829182924,87929.15829182924,15461.653946820323,103390.81223864957,103390.81223864957,103390.81223864957,128278.97201022212,104005.68153798651,64168.85911102989,44263.136029951806,24888.15977157255,0.0,69151.29580152436,21154.935805836667,1540.2625518223033,0.0,0.8866744270981808,2.816195567939615,0.0014959080323721466,354396.02496949764,1556302.712669195,4.391422597934454,1556302.712669195,4.391422597934454,0.85,0.09589029301711012,4.564652377983593,1.2678385781636465,1.0,0.0,4.564652377985892,1.2846259208142827,1.2849253567116912,3.5532930668954643,19367.26435811106,1974.9113466995418,2034.6934298245008,2034.6934298245008,7.599009128443463,5.138395099486202,0.4924831265802325,4.64591197290597,3.3114554010201394,3.3114554010201394,0.9461301145771827,0.0,0.0,0.00023307976620147027,1.000097662601263,0.0002330570052480952,198.9349805404806,0.0,4.547632955510921e-06,12.88799179591795,0.0383671079154758,7.83253062335935e-05,0.00015475445996787678,0.0007064003136959354,0.09589029301677977,0.08161344051777952,0.014276852499000249,0.09589045824410374,0.0816134405180607,0.014276852499049425,0.4293675975897967,0.4293675975897967,0.07511039627479246,0.0,4.908681666184918,4.579919529392896,6.796965039337238,4.894007435482536,4.568851623379203,6.761485538569616,24888.15977157255,21154.935805836667,0.85,0.9190528364374836,0.6954611630262172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515822740446827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.72212269323,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.227420004725,1540.2625518223033,0.4293675975897967,0.07511039627479246,6.112851554438009,3.3114554010201394
2150.0,-30.0163947223663,5.13829462586798,35.020806892323634,24.18885180903601,5.024247399014406,-26.512332713088295,-40.060395061131544,1.5201853897363322,-0.1285897562291325,-5.0190067111408245,40.040970729574184,48091.10764423279,15462.056834186691,15462.056834186691,63553.16447841948,87928.17709001063,87928.17709001063,15462.056834186691,103390.23392419732,103390.23392419732,103390.23392419732,128278.20971404466,104004.99132267639,64168.21569418332,44263.08403165897,24887.97578984733,0.0,69151.0598215063,21154.77942137023,1540.2565547375277,0.0,0.8866736157656598,2.81622253233985,0.0014959080323721466,354393.3264316407,1556300.5260003589,4.391449866369183,1556300.5260003589,4.391449866369183,0.85,0.09589057401194387,4.564652377983593,1.2678370604990055,1.0,0.0,4.564652377986011,1.2846276524917801,1.2849270595519562,3.553288277058009,19367.135830686624,1974.8982405496909,2034.6934298245008,2034.6934298245008,7.599207137323063,5.13829462586798,0.4925443176862654,4.645750308181714,3.311656924652232,3.311656924652232,0.9461876927577805,0.0,0.0,0.0002330570052480952,1.0000971941858103,0.00023303435566363062,198.93575172157767,0.0,4.527949816751777e-06,12.832209780674535,0.03837163586529255,7.831843078729415e-05,0.00015473857446080105,0.0007063278018782867,0.09589057401156255,0.08161304760049229,0.014277526411070256,0.09589091527174266,0.08161304760081683,0.01427752641112703,0.4293654086825337,0.4293654086825337,0.07511392041715487,0.0,4.9051144434674825,4.577246045287666,6.788143173464277,4.8904169549117,4.566183331672278,6.752477848609203,24887.97578984733,21154.77942137023,0.85,0.9190483073211577,0.6954500447045389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515878952847403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.666340677984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.20814113858,1540.2565547375277,0.4293654086825337,0.07511392041715487,6.112851554438009,3.311656924652232
2151.0,-30.017324283523518,5.138190478669099,35.02078287619898,24.188312119245552,5.0239073706765955,-26.51320345337407,-40.06117422888053,1.519786540527038,-0.13199016023003196,-5.019231638569687,40.04091426374135,48090.21285236314,15462.49766386573,15462.49766386573,63552.71051622887,87927.2573655888,87927.2573655888,15462.49766386573,103389.75502945452,103389.75502945452,103389.75502945452,128277.52630741848,104004.34079755141,64167.58878304486,44263.057793896165,24887.771277963962,0.0,69150.82907186012,21154.60558626937,1540.2500775555854,0.0,0.8866726746429069,2.8162409752337103,0.0014959080323721466,354390.2189549384,1556298.0892668392,4.39148149702384,1556298.0892668392,4.39148149702384,0.85,0.09589085327935622,4.564652377983593,1.2678356741601604,1.0,0.0,4.564652377984813,1.284629564670536,1.2849289430785413,3.5532829879672523,19367.01469411138,1974.885888056715,2034.6934298245008,2034.6934298245008,7.5994237938830045,5.138190478669099,0.49258876829656373,4.645601710372535,3.311857273609878,3.311857273609878,0.9462449353171081,0.0,0.0,0.00023303435566363062,1.0000967673623133,0.00023301180772560917,198.93651951561532,0.0,4.505812111642859e-06,12.769471524395861,0.03837614167740419,7.831152183559393e-05,0.0001547228338280367,0.0007062559513615079,0.0958908532788615,0.08161265988810586,0.01427819339075565,0.09589103821401382,0.08161265988852691,0.014278193390829304,0.4293632153117072,0.4293632153117072,0.07511740251454138,0.0,4.90163665803766,4.574638690060112,6.7795469004815345,4.887241478339661,4.563784556558687,6.744726089475932,24887.771277963962,21154.60558626937,0.85,0.9190448092847332,0.6954394256414306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515934895635536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.6036024217,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.18892128361,1540.2500775555854,0.4293632153117072,0.07511740251454138,6.112851554438009,3.311857273609878
2152.0,-30.018249492906534,5.1380830663427135,35.02075851094714,24.18779876260089,5.023599866496643,-26.51406702367676,-40.06194480517877,1.5194173972666325,-0.1355924359081655,-5.019428720889716,40.04085606245098,48089.29874842334,15462.88947916621,15462.88947916621,63552.18822758955,87926.30916147519,87926.30916147519,15462.88947916621,103389.1986406414,103389.1986406414,103389.1986406414,128276.74489727069,104003.6747258209,64166.955416275145,44263.021455050846,24887.546256629288,0.0,69150.56771168014,21154.414318134895,1540.2417891711123,0.0,0.8866718816352754,2.8162653245908897,0.0014959080323721466,354387.49618889956,1556295.5776441882,4.391508149640343,1556295.5776441882,4.391508149640343,0.85,0.09589110927989122,4.564652377983593,1.2678342125425122,1.0,0.0,4.564652377984744,1.28463133770997,1.2849306875638802,3.553278083750242,19366.890662547958,1974.8732403571005,2034.6934298245008,2034.6934298245008,7.59961636112421,5.1380830663427135,0.4926428717351712,4.645440194607542,3.312056346914663,3.312056346914663,0.9463018134041894,0.0,0.0,0.00023301180772560917,1.0000963150523279,0.00023298936734250176,198.9372837203895,0.0,4.4856083122405e-06,12.712213956889578,0.03838062728571643,7.830468961926141e-05,0.00015470711810634775,0.0007061842145551288,0.09589110927951806,0.08161225651406546,0.014278852765452594,0.09589126551815863,0.08161225651438307,0.014278852765508153,0.4293610205995257,0.4293610205995257,0.07512085878067196,0.0,4.898162706480036,4.572048147029534,6.770880874571446,4.883836284981555,4.561313886193659,6.735835462985676,24887.546256629288,21154.414318134895,0.85,0.919040729970103,0.6954288350737666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515990592749561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.5463448542,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.169752584348,1540.2417891711123,0.4293610205995257,0.07512085878067196,6.112851554438009,3.312056346914663
2153.0,-30.019170465770834,5.137972361297047,35.02073389836867,24.187280621286504,5.023288589389978,-26.514927157974654,-40.06271098097784,1.5190452815935789,-0.13920244815477645,-5.0196322600961345,40.040800128063744,48088.38509918507,15463.284605479994,15463.284605479994,63551.669704665066,87925.35656232246,87925.35656232246,15463.284605479994,103388.64116780245,103388.64116780245,103388.64116780245,128275.98114025325,104003.0005894288,64166.31887121029,44262.97968690946,24887.33997245081,0.0,69150.31965936026,21154.238976583187,1540.2347334186911,0.0,0.8866710475192527,2.8162890231963438,0.0014959080323721466,354384.6842357897,1556293.1638505226,4.391536183925611,1556293.1638505226,4.391536183925611,0.85,0.09589136627565906,4.564652377983593,1.2678327987296512,1.0,0.0,4.564652377983049,1.2846331244341394,1.2849324458752387,3.5532731416950267,19366.765129235486,1974.8604395217008,2034.6934298245008,2034.6934298245008,7.599810555644128,5.137972361297047,0.4926910435640801,4.645281317732967,3.3122542616606516,3.3122542616606516,0.9463583604744719,0.0,0.0,0.00023298936734250176,1.0000958747311572,0.00023296703169096988,198.93804443102707,0.0,4.4642288610342734e-06,12.651624592171132,0.03838509151457747,7.829789696575602e-05,0.00015469147037674573,0.0007061127881089909,0.09589136627525827,0.08161185889072609,0.014279507384532176,0.09589154295057087,0.0816118588910672,0.014279507384591862,0.4293588240959633,0.4293588240959633,0.07512428441927152,0.0,4.894704578753533,4.569475388145747,6.762220765703205,4.880429811941383,4.558800073236284,6.727186472133326,24887.33997245081,21154.238976583187,0.85,0.9190365282145538,0.6954181171695535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516046029520848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.485755489484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.150640080257,1540.2347334186911,0.4293588240959633,0.07512428441927152,6.112851554438009,3.3122542616606516
2154.0,-30.02008731492569,5.137858192990193,35.02070893767861,24.186745506618195,5.022951486930271,-26.51578616288431,-40.06348078893495,1.5186503348886502,-0.1425732307154135,-5.019853705948564,40.04074076344487,48087.50849030919,15463.700196822445,15463.700196822445,63551.208687131635,87924.44443507626,87924.44443507626,15463.700196822445,103388.14463189871,103388.14463189871,103388.14463189871,128275.26706842486,104002.35318994123,64165.705667346294,44262.941691772154,24887.122436526144,0.0,69150.0641282983,21154.054071047223,1540.2274575765114,0.0,0.8866701346130211,2.81630748688321,0.0014959080323721466,354381.62491706625,1556290.60203167,4.39156686635736,1556290.60203167,4.39156686635736,0.85,0.09589162161033865,4.564652377983593,1.2678313959063967,1.0,0.0,4.5646523779830765,1.2846350177284471,1.284934310916033,3.553267904883232,19366.644574696198,1974.8481463798748,2034.6934298245008,2034.6934298245008,7.600014808204421,5.137858192990193,0.4927279416947137,4.6451302512954795,3.3124510040824466,3.3124510040824466,0.9464145725949847,0.0,0.0,0.00023296703169096988,1.0000954461445166,0.00023294479800811479,198.93880174063705,0.0,4.443410836843473e-06,12.592626311614403,0.03838953492541431,7.829107265941422e-05,0.00015467595903155567,0.0007060419842102834,0.09589162160986882,0.08161146463470538,0.014280156975163443,0.09589161990928956,0.08161146463510524,0.014280156975233403,0.42935662551117254,0.42935662551117254,0.07512768013746288,0.0,4.891314890471051,4.566956729032881,6.75371317422173,4.877280475233135,4.556463982259572,6.7192539719587785,24887.122436526144,21154.054071047223,0.85,0.9190332574272272,0.6954080100502803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516101212849666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.42675720892,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.131581607448,1540.2274575765114,0.42935662551117254,0.07512768013746288,6.112851554438009,3.3124510040824466
2155.0,-30.020999901009095,5.137740945663085,35.02068365537057,24.18623665524649,5.022647447325648,-26.51663802390235,-40.064241900667525,1.5182855702185976,-0.1461652758615628,-5.020048991171841,40.04068147429162,48086.612151049136,15464.069679253034,15464.069679253034,63550.68183030217,87923.50097115678,87923.50097115678,15464.069679253034,103387.57065040982,103387.57065040982,103387.57065040982,128274.46664631134,104001.68767413877,64165.085909965506,44262.8908490814,24886.89599590152,0.0,69149.78684498291,21153.86159651629,1540.219073808552,0.0,0.8866693546836404,2.8163319157136897,0.0014959080323721466,354378.92702986195,1556288.043472636,4.391593079521612,1556288.043472636,4.391593079521612,0.85,0.09589185873979555,4.564652377983593,1.2678299518721183,1.0,0.0,4.564652377982828,1.2846367696548209,1.2849360346868757,3.5532630591058862,19366.520646654095,1974.8355092364973,2034.6934298245008,2034.6934298245008,7.600196399408862,5.137740945663085,0.4927738690061574,4.644967076656927,3.3126465172453745,3.3126465172453745,0.9464704334986784,0.0,0.0,0.00023294479800811479,1.0000950030396405,0.0002329226696464972,198.93955553403794,0.0,4.423142225474362e-06,12.535185066994343,0.03839395806763978,7.828432598525126e-05,0.00015466047202286354,0.000705971291399229,0.09589185873942838,0.08161105819105852,0.014280800548369856,0.0958918453693068,0.08161105819137102,0.014280800548424531,0.4293544268282791,0.4293544268282791,0.07513105539864323,0.0,4.887913760084871,4.564444872647414,6.745090052949081,4.873883715310285,4.554028774435892,6.710219870320827,24886.89599590152,21153.86159651629,0.85,0.9190293235865994,0.6953978362774665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451615614948993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.36931596431,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.112575047186,1540.219073808552,0.4293544268282791,0.07513105539864323,6.112851554438009,3.3126465172453745
2156.0,-30.021908485072508,5.137620337737218,35.02065805987123,24.18570122625681,5.022311305370158,-26.517489493100978,-40.06499917069448,1.517892313398581,-0.1495663499613329,-5.0202707872338905,40.0406217873466,48085.71721513981,15464.472951104017,15464.472951104017,63550.19016624383,87922.5831027223,87922.5831027223,15464.472951104017,103387.05605382632,103387.05605382632,103387.05605382632,128273.73664048272,104001.03119315127,64164.45107772419,44262.86679491898,24886.680586656395,0.0,69149.54738157536,21153.678498657937,1540.2119449904394,0.0,0.886668441148107,2.8163507392630853,0.0014959080323721466,354375.86291200435,1556285.4677505437,4.391623783183528,1556285.4677505437,4.391623783183528,0.85,0.09589210407089115,4.564652377983593,1.2678285215748475,1.0,0.0,4.564652377984105,1.2846386546279167,1.2849378916706604,3.5532578453399415,19366.39840101671,1974.8230436506567,2034.6934298245008,2034.6934298245008,7.600394597252854,5.137620337737218,0.49280469860092957,4.644815639136288,3.3128409112900132,3.3128409112900132,0.9465259746542894,0.0,0.0,0.0002329226696464972,1.0000945871028593,0.00023290064024968193,198.94030602678907,0.0,4.402206424897876e-06,12.475853008160579,0.03839836027406468,7.827761389831284e-05,0.00015464505574818436,0.000705900921464355,0.09589210407042745,0.0816106633879338,0.014281440682493648,0.09589194365210703,0.08161066338832844,0.014281440682562707,0.4293522268004964,0.4293522268004964,0.07513440161367978,0.0,4.884566949692385,4.561973175092987,6.736604263964125,4.870704437272536,4.551667630891075,6.702231675638927,24886.680586656395,21153.678498657937,0.85,0.9190253960097002,0.6953873023896621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516210831085765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.30998390547,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.093623328818,1540.2119449904394,0.4293522268004964,0.07513440161367978,6.112851554438009,3.3128409112900132
2157.0,-30.0228128004266,5.137496751902564,35.02063215107307,24.185202712565683,5.022007199320331,-26.518333915954198,-40.06575535805894,1.5175283148478642,-0.15296551516303225,-5.020466427527514,40.04056147088728,48084.838194930984,15464.83030015844,15464.83030015844,63549.66849508943,87921.68761599962,87921.68761599962,15464.83030015844,103386.51791615806,103386.51791615806,103386.51791615806,128272.96972555271,104000.4098407314,64163.84482449938,44262.850018035584,24886.451809394654,0.0,69149.30182743023,21153.484037985454,1540.20345738008,0.0,0.8866676631207815,2.8163725930134396,0.0014959080323721466,354373.1601539653,1556282.8648657512,4.391649932488086,1556282.8648657512,4.391649932488086,0.85,0.09589233000165627,4.564652377983593,1.2678271121578297,1.0,0.0,4.564652377984242,1.2846404025589657,1.284939611707537,3.5532530106409075,19366.282696793663,1974.8112451034415,2034.6934298245008,2034.6934298245008,7.600570225211931,5.137496751902564,0.49284462959306996,4.644652122309494,3.313034096141815,3.313034096141815,0.9465811703262329,0.0,0.0,0.00023290064024968193,1.000094143391955,0.00023287871625741934,198.94105299853626,0.0,4.382534944015624e-06,12.420104031340278,0.0384027428090087,7.827091193850024e-05,0.0001546297283111817,0.0007058309570425924,0.09589233000128891,0.0816102554060575,0.014282074595231406,0.09589207515870145,0.08161025540637014,0.014282074595286128,0.42935002645853365,0.42935002645853365,0.07513772717454589,0.0,4.88123877338171,4.559545912939768,6.727989448199764,4.867500912364505,4.54946752689176,6.693151879682148,24886.451809394654,21153.484037985454,0.85,0.9190211154074222,0.6953770598426582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516265273273878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.25423492865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.074721364712,1540.20345738008,0.42935002645853365,0.07513772717454589,6.112851554438009,3.313034096141815
2158.0,-30.023712671304544,5.13737063489409,35.02060620815107,24.184727772977226,5.021752996128983,-26.51916934775544,-40.0664912891574,1.5172096725798172,-0.15699449177833458,-5.02063032595194,40.04050865938283,48083.8857361882,15465.134041016905,15465.134041016905,63549.0197772051,87920.67124448244,87920.67124448244,15465.134041016905,103385.80528549934,103385.80528549934,103385.80528549934,128272.06229138322,103999.68846654455,64163.18594084793,44262.780584107364,24886.25700588388,0.0,69149.03758999125,21153.318455001296,1540.1961836268247,0.0,0.8866670195864053,2.8164064367511603,0.0014959080323721466,354370.89592025627,1556280.585851029,4.39167156154166,1556280.585851029,4.39167156154166,0.85,0.0958925448025049,4.564652377983593,1.267825509323739,1.0,0.0,4.5646523779827834,1.2846419381417835,1.2849411194820652,3.5532487632984315,19366.14836716502,1974.7975472934204,2034.6934298245008,2034.6934298245008,7.600719506108017,5.13737063489409,0.4928965688342668,4.644474066059823,3.3132261816445903,3.3132261816445903,0.9466360518984543,0.0,0.0,0.00023287871625741934,1.0000936813721952,0.0002328569019033239,198.9417963040233,0.0,4.361582106651566e-06,12.360723690250538,0.038407104391115346,7.826439001589014e-05,0.0001546143262415292,0.0007057606519487273,0.09589254480224042,0.08160984282875705,0.014282701973483369,0.09589270501030511,0.08160984282898213,0.014282701973522768,0.42934782691317624,0.42934782691317624,0.0751410227272584,0.0,4.877791037234772,4.557041297535704,6.71901310936903,4.863635834173579,4.546713491560695,6.682791623996707,24886.25700588388,21153.318455001296,0.85,0.9190152457943002,0.6953659430705937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516319460068972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.194854587564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.05587463095,1540.1961836268247,0.42934782691317624,0.0751410227272584,6.112851554438009,3.3132261816445903
