time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2159.0,-30.024608373027917,5.137240882968428,35.020579981557354,24.18416681410747,5.02137745595148,-26.520013161262902,-40.067251038830705,1.516782244186511,-0.16000914272950695,-5.020885684957709,40.04044851101239,48083.06594081773,15465.570231079368,15465.570231079368,63548.6361718971,87919.81707782383,87919.81707782383,15465.570231079368,103385.3873089032,103385.3873089032,103385.3873089032,128271.44615484486,103999.07171648947,64162.602226775416,44262.74387746007,24886.058845941665,0.0,69148.80272340174,21153.150019050416,1540.1908494983104,0.0,0.8866659367364288,2.816416263279762,0.0014959080323721466,354367.36819408747,1556277.9902260606,4.391707955947245,1556277.9902260606,4.391707955947245,0.85,0.09589278745582495,4.564652377983593,1.2678242680476983,1.0,0.0,4.564652377984143,1.2846439823051674,1.2849431360963783,3.5532431092642276,19366.033519964527,1974.7858361381845,2034.6934298245008,2034.6934298245008,7.600933882414572,5.137240882968428,0.4929037188126131,4.644337164155815,3.3134172976002048,3.3134172976002048,0.9466906564572014,0.0,0.0,0.0002328569019033239,1.0000932480065161,0.00023283519048596427,198.94253617059934,0.0,4.339786788960376e-06,12.298955759913706,0.038411444177904305,7.825765753686607e-05,0.00015459924436645784,0.0007056918084318183,0.09589278745519808,0.08160946215458777,0.014283325300610314,0.09589259036876459,0.08160946215512126,0.0142833253007037,0.4293456216941644,0.4293456216941644,0.07514426659783813,0.0,4.87451553699816,4.554649205509634,6.710555181313566,4.860876542228198,4.544598706552222,6.6762287655004116,24886.058845941665,21153.150019050416,0.85,0.9190128197315932,0.6953564493828204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516373380933483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.133086657224,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.037086791013,1540.1908494983104,0.4293456216941644,0.07514426659783813,6.112851554438009,3.3134172976002048
2160.0,-30.025500391394274,5.13710877515303,35.02055345290348,24.183697497379057,5.021120202991624,-26.520841829282308,-40.06798215033484,1.5164616408797011,-0.16384152837889587,-5.02104370117115,40.0403872597136,48082.12919808313,15465.85293784781,15465.85293784781,63547.98213593094,87918.84045092198,87918.84045092198,15465.85293784781,103384.6933887698,103384.6933887698,103384.6933887698,128270.50716661332,103998.38509805215,64161.95431027496,44262.70087530799,24885.81377784352,0.0,69148.5146531515,21152.94171116699,1540.1805784369774,0.0,0.886665353735872,2.8164482117076455,0.0014959080323721466,354365.18525009975,1556275.3470090108,4.391727550522891,1556275.3470090108,4.391727550522891,0.85,0.09589297181065803,4.564652377983593,1.2678226970834658,1.0,0.0,4.564652377984852,1.2846455266293964,1.2849446528873054,3.5532388377672963,19365.905662326444,1974.772798287534,2034.6934298245008,2034.6934298245008,7.601072825591121,5.13710877515303,0.49295275431377394,4.644156020839256,3.3136071068274537,3.3136071068274537,0.9467448876649868,0.0,0.0,0.00023283519048596427,1.0000928652088512,0.00023281357020514377,198.94327299947844,0.0,4.319324433382205e-06,12.24096544420517,0.03841576350233769,7.825117933890119e-05,0.00015458401114706307,0.0007056222740806836,0.09589297181043104,0.08160903445226927,0.014283937358161766,0.09589297560314841,0.08160903445246245,0.014283937358195583,0.42934341709290375,0.42934341709290375,0.07514749458873947,0.0,4.8711232252892955,4.552197636319988,6.701650924307444,4.857202172792256,4.542093135246489,6.665729252160418,24885.81377784352,21152.94171116699,0.85,0.9190071898823453,0.695345799389369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516427052359377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.07509634151,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.018352477447,1540.1805784369774,0.42934341709290375,0.07514749458873947,6.112851554438009,3.3136071068274537
2161.0,-30.0263882054834,5.1369733673434315,35.02052671865445,24.183163849543803,5.020770716420321,-26.521675937194484,-40.06873288946224,1.5160584481314994,-0.16689219182677562,-5.021280222194376,40.04032821403979,48081.305526627664,15466.248937151826,15466.248937151826,63547.55446377949,87917.99193595137,87917.99193595137,15466.248937151826,103384.2408731032,103384.2408731032,103384.2408731032,128269.8591388062,103997.78234631338,64161.375056354875,44262.67476662056,24885.618265703004,0.0,69148.29303232356,21152.77552584755,1540.1749816970257,0.0,0.8866643628362332,2.81646071360047,0.0014959080323721466,354361.917806726,1556272.7989759385,4.391760854575665,1556272.7989759385,4.391760854575665,0.85,0.09589319340271951,4.564652377983593,1.267821381078102,1.0,0.0,4.564652377984103,1.284647457050074,1.2849465559815918,3.553233498368002,19365.79342180175,1974.7613529392556,2034.6934298245008,2034.6934298245008,7.601267449163507,5.1369733673434315,0.4929631519865305,4.644010215356901,3.3137959891080895,3.3137959891080895,0.9467988540308827,0.0,0.0,0.00023281357020514377,1.0000924281684815,0.00023279205366198672,198.94400636030414,0.0,4.301209429598177e-06,12.189627523481233,0.03842006471176729,7.824452774135889e-05,0.0001545690424637849,0.0007055539472449626,0.0958931934021811,0.08160864565365884,0.014284547748522248,0.09589294563571221,0.08160864565411707,0.014284547748602439,0.4293412077828347,0.4293412077828347,0.07515067715998971,0.0,4.867876191232938,4.5498554790767685,6.69310042651648,4.854388030367602,4.540040323435221,6.658440619501164,24885.618265703004,21152.77552584755,0.85,0.9190039504528912,0.6953361163109539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516480503451188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.02375842079,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.999662097074,1540.1749816970257,0.4293412077828347,0.07515067715998971,6.112851554438009,3.3137959891080895
2162.0,-30.02727123933589,5.136835848026745,35.02049983938771,24.182711995113664,5.020534553705843,-26.522494409056925,-40.06945100901646,1.515757723426811,-0.17083452930449994,-5.021426218729929,40.040270521613124,48080.352172960724,15466.5023180023,15466.5023180023,63546.85449096302,87916.99900148537,87916.99900148537,15466.5023180023,103383.50131948767,103383.50131948767,103383.50131948767,128268.89487808941,103997.08498514391,64160.715749574134,44262.63248396642,24885.393558601747,0.0,69148.02604256818,21152.584524811486,1540.1656179489337,0.0,0.8866638281615014,2.8164955148003146,0.0014959080323721466,354359.90093475906,1556270.3093433916,4.391778824969012,1556270.3093433916,4.391778824969012,0.85,0.095893363534491,4.564652377983593,1.2678197590122,1.0,0.0,4.5646523779836325,1.2846489080051477,1.2849479796318422,3.553229485145292,19365.663563721668,1974.748111100291,2034.6934298245008,2034.6934298245008,7.601391979398258,5.136835848026745,0.4930125392557265,4.643823308771019,3.313983655710782,3.313983655710782,0.9468524730602235,0.0,0.0,0.00023279205366198672,1.0000919311536554,0.00023277065478715503,198.94473577724452,0.0,4.280587298687613e-06,12.131184404480695,0.03842434529906597,7.823816564451054e-05,0.00015455388801747619,0.0007054847724655825,0.09589336353428433,0.08160821646223079,0.014285147072053545,0.09589348969362764,0.08160821646240667,0.014285147072084335,0.4293389997089976,0.4293389997089976,0.07515383892074012,0.0,4.864484833778647,4.547432632540335,6.684039953101944,4.850591689425414,4.5374657386461195,6.647517022251179,24885.393558601747,21152.584524811486,0.85,0.9189973760327298,0.6953250139542958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516533702989614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.96531530179,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.981026208441,1540.1656179489337,0.4293389997089976,0.07515383892074012,6.112851554438009,3.313983655710782
2163.0,-30.028150629680027,5.136695394491682,35.02047293030274,24.18220433117824,5.020219175033352,-26.523317523529336,-40.07018494941292,1.5153860688823009,-0.17410718849794193,-5.021640730496237,40.040215894571006,48079.49076998004,15466.854424207566,15466.854424207566,63546.345194187605,87916.11327660669,87916.11327660669,15466.854424207566,103382.96770081425,103382.96770081425,103382.96770081425,128268.18679166163,103996.45681992915,64160.1107375293,44262.60675822206,24885.21909084738,0.0,69147.82584906943,21152.43622722027,1540.1607346745113,0.0,0.8866629333557697,2.8165135088471076,0.0014959080323721466,354356.93757415185,1556267.9519958189,4.391808899381737,1556267.9519958189,4.391808899381737,0.85,0.09589356512335098,4.564652377983593,1.2678183847619224,1.0,0.0,4.564652377983036,1.2846506904697244,1.2849497350198735,3.5532245550068997,19365.54659086408,1974.736183188355,2034.6934298245008,2034.6934298245008,7.6015650306305025,5.136695394491682,0.49302812178407507,4.643667272707607,3.3141704596624875,3.3141704596624875,0.9469058456178535,0.0,0.0,0.00023277065478715503,1.0000915524777747,0.0002327493460078276,198.94546218920968,0.0,4.257193499320571e-06,12.0648863770745,0.03842860249256529,7.82316638789233e-05,0.00015453899090823173,0.0007054167723404448,0.09589356512290073,0.08160782250622864,0.014285742616672092,0.0958937015208717,0.08160782250661182,0.014285742616739169,0.4293367861675574,0.4293367861675574,0.07515694739423764,0.0,4.861185943263138,4.545079079254208,6.6752074446905,4.8475335419983026,4.535259941891354,6.639462783030922,24885.21909084738,21152.43622722027,0.85,0.9189926713370814,0.6953145696138627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45165866164564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.89901727439,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.962456490079,1540.1607346745113,0.4293367861675574,0.07515694739423764,6.112851554438009,3.3141704596624875
2164.0,-30.029025501398095,5.136552278545107,35.020445749207816,24.181694571767025,5.019916534353106,-26.524135296489728,-40.070910507906206,1.5150263294445145,-0.17767061532697426,-5.02183743252237,40.040154153549885,48078.61214962077,15467.173913589064,15467.173913589064,63545.78606320983,87915.1594768017,87915.1594768017,15467.173913589064,103382.33339039076,103382.33339039076,103382.33339039076,128267.32868924439,103995.76435788724,64159.492011451715,44262.5248293728,24884.995298853624,0.0,69147.52012822643,21152.24600402558,1540.1526126776191,0.0,0.886662155044431,2.8165374082909747,0.0014959080323721466,354354.2202622816,1556265.2876584658,4.391835058452439,1556265.2876584658,4.391835058452439,0.85,0.09589373863972403,4.564652377983593,1.267816906110384,1.0,0.0,4.5646523779841095,1.2846524170242328,1.2849514346004942,3.5532197795238245,19365.4176450678,1974.7230343764486,2034.6934298245008,2034.6934298245008,7.601722051524568,5.136552278545107,0.4930492551811776,4.643503023363929,3.3143561492594547,3.3143561492594547,0.9469588997884156,0.0,0.0,0.0002327493460078276,1.000091082681088,0.0002327281485040972,198.94618487325175,0.0,4.2392849519860916e-06,12.014133553928584,0.03843284177751728,7.822523685719264e-05,0.00015452410915063494,0.000705348842290242,0.09589373863935864,0.08160741024513127,0.014286328394227372,0.09589392535129951,0.08160741024544223,0.014286328394281796,0.42933457084059423,0.42933457084059423,0.07516002102749411,0.0,4.857866592469918,4.542697764242064,6.666398057015726,4.844166817195401,4.532801236642399,6.6307805991597775,24884.995298853624,21152.24600402558,0.85,0.9189886484051951,0.6953049373349081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663931196172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.84826445124,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.943930328875,1540.1526126776191,0.42933457084059423,0.07516002102749411,6.112851554438009,3.3143561492594547
2165.0,-30.029896821997852,5.136406345280528,35.02041827046482,24.18118802541869,5.019593252126948,-26.524951937102838,-40.07164336564017,1.5146483672317426,-0.18072252027036484,-5.022050045384394,40.04009112176135,48077.78551777285,15467.511991749501,15467.511991749501,63545.29750952235,87914.31515374729,87914.31515374729,15467.511991749501,103381.82714549679,103381.82714549679,103381.82714549679,128266.5996135015,103995.17027844941,64158.91448415669,44262.506438103024,24884.77246800471,0.0,69147.27890610773,21152.056597804003,1540.1449329469322,0.0,0.8866613003525949,2.81655272269349,0.0014959080323721466,354351.28317084577,1556262.5676236157,4.39186378471017,1556262.5676236157,4.39186378471017,0.85,0.09589391183407533,4.564652377983593,1.2678155873576182,1.0,0.0,4.564652377983651,1.284654228584584,1.2849532193496263,3.5532147689365954,19365.307019442815,1974.711753702112,2034.6934298245008,2034.6934298245008,7.601888208330052,5.136406345280528,0.4930605194238593,4.643345825856668,3.31454080160639,3.31454080160639,0.9470116576018258,0.0,0.0,0.0002327281485040972,1.0000907136071298,0.00023270703880920235,198.94690462851247,0.0,4.217162495997528e-06,11.951438513656994,0.03843705894001328,7.821874567407853e-05,0.00015450940283001868,0.0007052817130488696,0.09589391183365158,0.08160700281136311,0.01428690902228846,0.09589387615780444,0.08160700281172374,0.014286909022351597,0.4293323508319658,0.4293323508319658,0.0751630623028768,0.0,4.854649174212909,4.540407532190727,6.657754508396351,4.841327525114025,4.530845278729146,6.622769348495808,24884.77246800471,21152.056597804003,0.85,0.9189847889142234,0.6952954082698715,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516691737061012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.78556941097,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.9254653778,1540.1449329469322,0.4293323508319658,0.0751630623028768,6.112851554438009,3.31454080160639
2166.0,-30.030763980840504,5.136258142085283,35.02039060382545,24.180715006683045,5.019323201490492,-26.525759508099288,-40.072356002032734,1.5143187287489748,-0.18428651820522646,-5.022222716068215,40.040030691423816,48076.88403847675,15467.784383429402,15467.784383429402,63544.66842190616,87913.38052730587,87913.38052730587,15467.784383429402,103381.16491073527,103381.16491073527,103381.16491073527,128265.71496044585,103994.50841571287,64158.284437892326,44262.471086467274,24884.550049710575,0.0,69147.02113617785,21151.86754225399,1540.136355713914,0.0,0.8866606397010822,2.8165794385838883,0.0014959080323721466,354348.89786549384,1556259.9598535479,4.3918859892836,1556259.9598535479,4.3918859892836,0.85,0.09589406305908656,4.564652377983593,1.267814115849324,1.0,0.0,4.5646523779841015,1.2846558139495565,1.284954777963473,3.5532103839938163,19365.183771650984,1974.6991859249574,2034.6934298245008,2034.6934298245008,7.602022081903292,5.136258142085283,0.4930876895761287,4.643170452509154,3.3147243655358176,3.3147243655358176,0.9470641044388051,0.0,0.0,0.00023270703880920235,1.0000902809479666,0.00023268603169368247,198.94762095051217,0.0,4.199708456983895e-06,11.901973767092358,0.03844125864847026,7.821243407618262e-05,0.0001544946047330197,0.0007052141648802137,0.09589406305880385,0.08160658019684139,0.01428748286196247,0.0958941802422305,0.08160658019708197,0.014287482862004585,0.42933013101616146,0.42933013101616146,0.07516608187993805,0.0,4.851381718997857,4.538095699782843,6.648898204260888,4.837936197862973,4.528522497142205,6.6131400008315495,24884.550049710575,21151.86754225399,0.85,0.9189791169277062,0.6952849630903744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516743949725417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.7361046644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.907042405071,1540.136355713914,0.42933013101616146,0.07516608187993805,6.112851554438009,3.3147243655358176
2167.0,-30.031626795182895,5.136107333775176,35.02036281463154,24.18021048596131,5.019019291677142,-26.526566554830296,-40.073076042439766,1.5139590513245913,-0.18770616694001774,-5.02242520099851,40.03997178850301,48076.038871080505,15468.096997212793,15468.096997212793,63544.1358682933,87912.45667904225,87912.45667904225,15468.096997212793,103380.55367625505,103380.55367625505,103380.55367625505,128264.90524954617,103993.8398067639,64157.69312204657,44262.38520524148,24884.35157329111,0.0,69146.73677853259,21151.698837297445,1540.1298477332316,0.0,0.8866598216313323,2.8166007753249622,0.0014959080323721466,354346.10071657714,1556257.4179997726,4.391913484733225,1556257.4179997726,4.391913484733225,0.85,0.09589422578086924,4.564652377983593,1.267812682804652,1.0,0.0,4.5646523779844985,1.2846575396045765,1.2849564770317317,3.5532056110367076,19365.05926762317,1974.6864900473834,2034.6934298245008,2034.6934298245008,7.602175723616001,5.136107333775176,0.4930988620792869,4.6430084716958895,3.3149070014807194,3.3149070014807194,0.9471162861373484,0.0,0.0,0.00023268603169368247,1.000089829253098,0.0002326651315586926,198.9483336882278,0.0,4.179315655711863e-06,11.84418056828742,0.03844543796412597,7.820605738145617e-05,0.00015447997431222629,0.000705147382095148,0.09589422578048233,0.08160617311773839,0.014288052662743944,0.09589441299132774,0.08160617311806764,0.014288052662801596,0.42932790851737335,0.42932790851737335,0.07516906542880844,0.0,4.848135502990544,4.535790651410252,6.640147931322133,4.83471903405848,4.526188288088008,6.604755770564225,24884.35157329111,21151.698837297445,0.85,0.918975194329363,0.6952755995566557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516795913358513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.6783114656,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.88867376219,1540.1298477332316,0.42932790851737335,0.07516906542880844,6.112851554438009,3.3149070014807194
2168.0,-30.032486283719077,5.135953564153306,35.020334611200404,24.179682321287714,5.018665093469263,-26.527375636581,-40.07380394088102,1.513554446331042,-0.19047788049937253,-5.022659599128775,40.03990414460889,48075.24677438317,15468.452354624409,15468.452354624409,63543.69912900758,87911.65517196986,87911.65517196986,15468.452354624409,103380.10752659428,103380.10752659428,103380.10752659428,128264.22267641107,103993.26894644939,64157.13060474663,44262.37593522529,24884.11514981679,0.0,69146.49108504207,21151.49787734427,1540.1219178499591,0.0,0.8866588726542182,2.8166098628230776,0.0014959080323721466,354342.86273687443,1556254.4989482663,4.391945380042547,1556254.4989482663,4.391945380042547,0.85,0.09589438620939492,4.564652377983593,1.2678114777943126,1.0,0.0,4.56465237798339,1.2846594751789269,1.2849583862055323,3.5532002574828865,19364.952965712935,1974.6756502692497,2034.6934298245008,2034.6934298245008,7.602350372733357,5.135953564153306,0.4930927793386175,4.642860784814689,3.3150886045439796,3.3150886045439796,0.9471681727268513,0.0,0.0,0.0002326651315586926,1.000089483612871,0.00023264431370498837,198.94904368310324,0.0,4.158047030092432e-06,11.783905283281952,0.038449596011156065,7.819961158434242e-05,0.0001544655199743502,0.0007050814030673898,0.09589438620888387,0.08160576857084322,0.014288617638040652,0.09589412600501979,0.08160576857127812,0.0142886176381168,0.42932568274254146,0.42932568274254146,0.07517202068348264,0.0,4.845043074346108,4.533605659248394,6.6317470692364395,4.832181718629386,4.524423239977978,6.597690224319592,24884.11514981679,21151.49787734427,0.85,0.9189721435156599,0.695266614689909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516847617004374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.61803618059,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.870363248836,1540.1219178499591,0.42932568274254146,0.07517202068348264,6.112851554438009,3.3150886045439796
2169.0,-30.033341155830275,5.135797826795814,35.02030616147398,24.179222608823352,5.018409425193263,-26.52817070939512,-40.0745032710023,1.513238978758125,-0.1940916544239144,-5.022818638426488,40.03984056391528,48074.34312401121,15468.688482898988,15468.688482898988,63543.0316069102,87910.71552154778,87910.71552154778,15468.688482898988,103379.40400444677,103379.40400444677,103379.40400444677,128263.27666806341,103992.603038501,64156.49922427994,44262.33757135672,24883.872663616636,0.0,69146.21023497336,21151.29176407414,1540.1118977201927,0.0,0.8866582928458029,2.816638829307613,0.0014959080323721466,354340.6657785706,1556251.7552406972,4.39196486754136,1556251.7552406972,4.39196486754136,0.85,0.0958945107721601,4.564652377983593,1.2678099590307106,1.0,0.0,4.564652377982416,1.2846609936734334,1.2849598783080811,3.5531960575304486,19364.828964647957,1974.6630056796112,2034.6934298245008,2034.6934298245008,7.602466423766461,5.135797826795814,0.4931188943888598,4.642678932406954,3.3152690629310078,3.3152690629310078,0.9472197322660022,0.0,0.0,0.00023264431370498837,1.0000890035883834,0.00023262360936901182,198.94974986893942,0.0,4.141692085992847e-06,11.737555371703728,0.03845373770324206,7.819341923239397e-05,0.0001544508944725944,0.0007050146427360209,0.09589451077192619,0.08160533476732106,0.014289176004605131,0.09589442558875183,0.08160533476752012,0.014289176004639982,0.42932346009358574,0.42932346009358574,0.07517496866687634,0.0,4.841849531128162,4.531368850589445,6.622961857710493,4.8287269840025715,4.522121499506909,6.587514627527071,24883.872663616636,21151.29176407414,0.85,0.9189662223132348,0.6952563699535301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516899121702953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.57168626902,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.852090601988,1540.1118977201927,0.42932346009358574,0.07517496866687634,6.112851554438009,3.3152690629310078
2170.0,-30.034192330430873,5.13563981593527,35.02027772637045,24.178745364211522,5.0181310126624235,-26.528964728769292,-40.07520619835702,1.5129034110007844,-0.19754281748504354,-5.023004775244216,40.039784090399785,48073.47445573719,15468.961303265298,15468.961303265298,63542.43575900249,87909.79999715781,87909.79999715781,15468.961303265298,103378.76130042311,103378.76130042311,103378.76130042311,128262.44813539853,103991.94912882234,64155.89098717465,44262.286824052986,24883.686834975426,0.0,69145.97365902842,21151.13380972911,1540.1057619725289,0.0,0.8866575492389143,2.8166624934538307,0.0014959080323721466,354338.094510501,1556249.318233358,4.391989860371159,1556249.318233358,4.391989860371159,0.85,0.09589465455054243,4.564652377983593,1.2678084952151405,1.0,0.0,4.564652377986118,1.284662605950296,1.2849614643605791,3.5531915981994424,19364.707197823052,1974.6505889190553,2034.6934298245008,2034.6934298245008,7.602600508028155,5.13563981593527,0.49313051413419906,4.642509301801071,3.3154486714350866,3.3154486714350866,0.9472710489814533,0.0,0.0,0.00023262360936901182,1.0000886192304896,0.00023260299627047274,198.95045300476133,0.0,4.119122463736942e-06,11.673593062230495,0.038457856825705794,7.818719548489722e-05,0.0001544364138841146,0.0007049485438833821,0.0958946545502073,0.0816049228748664,0.014289731675340908,0.09589476878467187,0.08160492287515159,0.014289731675390844,0.42932123534513533,0.42932123534513533,0.07517788191547156,0.0,4.838651843664422,4.529135079063792,6.614132575444387,4.82546195775916,4.519848714678233,6.578456394717932,24883.686834975426,21151.13380972911,0.85,0.9189607492164619,0.6952461858848988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516950350109321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.50772395954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.833881787903,1540.1057619725289,0.42932123534513533,0.07517788191547156,6.112851554438009,3.3154486714350866
2171.0,-30.035039667457408,5.135479209914404,35.020249065576394,24.17822778169068,5.017808237643954,-26.529759730179418,-40.07591680912299,1.5125283003662302,-0.20077883309056688,-5.023219662449108,40.039720646490764,48072.66067055271,15469.272722503856,15469.272722503856,63541.93339305656,87908.90287447101,87908.90287447101,15469.272722503856,103378.17559697486,103378.17559697486,103378.17559697486,128261.64797342765,103991.2915109436,64155.31547954724,44262.1955904404,24883.472376452784,0.0,69145.66796689319,21150.951519984865,1540.0986545852204,0.0,0.8866566844199649,2.816679970682345,0.0014959080323721466,354335.12610679795,1556246.5804353596,4.392018927207067,1556246.5804353596,4.392018927207067,0.8499999999999999,0.09589479563362797,4.564652377983593,1.2678071297565476,1.0,0.0,4.564652377984425,1.2846644029944803,1.2849632353405276,3.5531866278412054,19364.584740481147,1974.6381017453614,2034.6934298245008,2034.6934298245008,7.6027535626525,5.135479209914404,0.4931266130654066,4.642352596848998,3.3156273345368152,3.3156273345368152,0.9473220955819472,0.0,0.0,0.00023260299627047274,1.00008822028132,0.000232582477778853,198.95115297480746,0.0,4.100985292181049e-06,11.622192318041092,0.038461957810997975,7.818090417368235e-05,0.0001544220920967904,0.0007048831699028157,0.09589479563319477,0.08160451447863293,0.014290281154561837,0.09589482772858084,0.08160451447900158,0.014290281154626392,0.4293190076101362,0.4293190076101362,0.07518075884579539,0.0,4.835500245857361,4.526918362792628,6.605518125883464,4.822440829358527,4.517645936513873,6.5706452160349045,24883.472376452784,21150.951519984865,0.85,0.9189575466026348,0.6952374904176181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001357284605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.45632321535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.815718551545,1540.0986545852204,0.4293190076101362,0.07518075884579539,6.112851554438009,3.3156273345368152
2172.0,-30.03588317543278,5.135316174155604,35.02022004821463,24.17772483257579,5.0174922245087314,-26.530550608445232,-40.076619177684165,1.5121596575212344,-0.20387786538259434,-5.023424834662629,40.03965293914923,48071.8271157943,15469.564291055996,15469.564291055996,63541.3914068503,87908.0418955514,87908.0418955514,15469.564291055996,103377.6061866074,103377.6061866074,103377.6061866074,128260.83561932655,103990.67138894471,64154.721557428646,44262.1664794623,24883.229432719145,0.0,69145.39591218144,21150.745017811274,1540.0897009706248,0.0,0.8866558845348789,2.8166967813265598,0.0014959080323721466,354332.2919220205,1556243.6586612724,4.392045811629728,1556243.6586612724,4.392045811629728,0.8500000000000001,0.09589491988845185,4.564652377983593,1.2678057950688526,1.0,0.0,4.564652377982025,1.2846661695967019,1.2849649759929032,3.5531817416944858,19364.469265379124,1974.6263265619887,2034.6934298245008,2034.6934298245008,7.602896861170037,5.135316174155604,0.4931247575374602,4.642191416618144,3.315804951413746,3.315804951413746,0.9473728432610703,0.0,0.0,0.000232582477778853,1.0000878222114118,0.00023256205366500965,198.95184978605963,0.0,4.082177565052299e-06,11.568891219358214,0.03846603998856303,7.81746862937912e-05,0.0001544077914850618,0.0007048178925814821,0.09589491988806849,0.08160409522497006,0.014290824663098427,0.09589475603893215,0.0816040952252963,0.014290824663155557,0.4293167770314025,0.4293167770314025,0.07518361386849806,0.0,4.832396421097258,4.524743873546129,6.596984503932788,4.819546969280054,4.515658703468262,6.562453799855064,24883.229432719145,21150.745017811274,0.85,0.918953323914024,0.6952281707497667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705213483086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.40302211667,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.797603822099,1540.0897009706248,0.4293167770314025,0.07518361386849806,6.112851554438009,3.315804951413746
2173.0,-30.03672272445674,5.135150998030008,35.02019080082329,24.177248775400244,5.017205193077162,-26.53133502483433,-40.07732056835664,1.511817493454464,-0.20709757599644263,-5.023610197118427,40.03958820436466,48071.00836433721,15469.821135071466,15469.821135071466,63540.829499408675,87907.17130160645,87907.17130160645,15469.821135071466,103376.99243667792,103376.99243667792,103376.99243667792,128259.99024740954,103990.05313824957,64154.153884435626,44262.11028201549,24882.99781073163,0.0,69145.10809274712,21150.548139121885,1540.0809476062177,0.0,0.8866551747921065,2.8167174943110487,0.0014959080323721466,354329.7313983369,1556240.8651657782,4.392069666364675,1556240.8651657782,4.392069666364675,0.85,0.09589503422871466,4.564652377983593,1.2678044378524653,1.0,0.0,4.564652377985373,1.2846678121603587,1.284966592699044,3.5531771986311815,19364.35413873916,1974.6145869118568,2034.6934298245008,2034.6934298245008,7.60302309346219,5.135150998030008,0.49312976334670644,4.642021234683302,3.315981567643032,3.315981567643032,0.9474233050408662,0.0,0.0,0.00023256205366500965,1.0000874106080557,0.00023254172705124975,198.9525433311493,0.0,4.063415229374625e-06,11.515718760047687,0.03847010340379241,7.816847752712356e-05,0.0001543935761378861,0.0007047530044631926,0.09589503422839912,0.08160367047118805,0.014291363757211076,0.09589483941532198,0.08160367047145657,0.014291363757258094,0.4293145452616431,0.4293145452616431,0.07518645052567911,0.0,4.8292988951146185,4.522595103580443,6.588346341116221,4.816512621122001,4.513650222015201,6.553436136713344,24882.99781073163,21150.548139121885,0.85,0.9189490226001065,0.6952192236051989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517102683254237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.34984965736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.779537556742,1540.0809476062177,0.4293145452616431,0.07518645052567911,6.112851554438009,3.315981567643032
2174.0,-30.037558337905896,5.134983593172361,35.02016139027412,24.176758399140112,5.016908664046575,-26.5321168486664,-40.07801018944008,1.5114671748070332,-0.21037824794717608,-5.023805534872481,40.039524957289814,48070.153640469915,15470.088582917702,15470.088582917702,63540.24222338761,87906.27851259203,87906.27851259203,15470.088582917702,103376.36709550973,103376.36709550973,103376.36709550973,128259.14828793766,103989.40653353717,64153.54408773015,44262.06938423002,24882.781192427927,0.0,69144.85057665795,21150.364013563736,1540.0732897251942,0.0,0.8866544088356073,2.8167378454886327,0.0014959080323721466,354327.03309554065,1556238.135872972,4.39209541049426,1556238.135872972,4.39209541049426,0.85,0.09589515118803879,4.564652377983593,1.2678029888728637,1.0,0.0,4.564652377983987,1.2846694926680764,1.2849682474832642,3.5531725506328145,19364.233732197757,1974.6023088616153,2034.6934298245008,2034.6934298245008,7.603154537267094,5.134983593172361,0.49312805642668334,4.641855536745678,3.3161572664687364,3.3161572664687364,0.9474735047053533,0.0,0.0,0.00023254172705124975,1.0000870014303707,0.0002325214973483885,198.9532336293275,0.0,4.044031504841842e-06,11.46078528472178,0.03847414743529725,7.81623733902846e-05,0.00015437935366096516,0.0007046880838000947,0.09589515118767761,0.08160325224473923,0.014291898942938384,0.0958949725980389,0.08160325224504658,0.014291898942992213,0.42931231264970665,0.42931231264970665,0.0751892604592157,0.0,4.8262074870224865,4.520451769812041,6.579719457491478,4.813427286925332,4.511509807187053,6.5448350000868345,24882.781192427927,21150.364013563736,0.85,0.9189439516243261,0.6952094514569322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517152994765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.29491618203,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.761522485449,1540.0732897251942,0.42931231264970665,0.0751892604592157,6.112851554438009,3.3161572664687364
2175.0,-30.038389978582064,5.134814275623157,35.02013187939641,24.17630001381042,5.016641862579455,-26.53289212336086,-40.07869506077839,1.5111440073583942,-0.21368899794680374,-5.023978689737714,40.03946321392742,48069.29594984779,15470.318105904507,15470.318105904507,63539.614055752296,87905.39627210435,87905.39627210435,15470.318105904507,103375.71437800885,103375.71437800885,103375.71437800885,128258.27994999998,103988.78230069714,64152.94313623322,44262.043516071026,24882.565571991126,0.0,69144.60908806215,21150.18073619246,1540.0651860448702,0.0,0.8866537504352515,2.8167611843988185,0.0014959080323721466,354324.64123009995,1556235.4714731649,4.392117539639415,1556235.4714731649,4.392117539639415,0.8500000000000001,0.0958952529443474,4.564652377983593,1.2678015481354672,1.0,0.0,4.564652377982234,1.2846710459858177,1.284969775172369,3.5531682544310916,19364.117491601522,1974.5904556195565,2034.6934298245008,2034.6934298245008,7.6032673419694845,5.134814275623157,0.49313447180513936,4.641679803818017,3.3163320176667295,3.3163320176667295,0.9475234336190655,0.0,0.0,0.0002325214973483885,1.0000865883712913,0.0002325013654338326,198.95392064980518,0.0,4.024764799604328e-06,11.406183442078666,0.038478172200096854,7.815631173165719e-05,0.00015436518561673133,0.0007046234116032913,0.0958952529440672,0.08160282530968746,0.014292427634379733,0.09589519136339943,0.08160282530992591,0.014292427634421498,0.4293100782613113,0.4293100782613113,0.07519204393933249,0.0,4.823098322270994,4.518318149981724,6.570917825028971,4.810289691790899,4.509456935608512,6.535377692637269,24882.565571991126,21150.18073619246,0.85,0.9189380762110989,0.6951994751843492,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517203070761215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.24031433939,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.743558271868,1540.0651860448702,0.4293100782613113,0.07519204393933249,6.112851554438009,3.3163320176667295
2176.0,-30.03921763358576,5.134643010722368,35.020102351363214,24.175831535272323,5.016371896272043,-26.53366412713727,-40.07937944317234,1.5108183898234708,-0.2171058208659815,-5.024157254883835,40.039403692489735,48068.45538254433,15470.551788094606,15470.551788094606,63539.007170638935,87904.48229253788,87904.48229253788,15470.551788094606,103375.0340806325,103375.0340806325,103375.0340806325,128257.40148269467,103988.12305234531,64152.356027869195,44261.96336052902,24882.367402062166,0.0,69144.33076259118,21150.01229175284,1540.0582121778696,0.0,0.8866530564171426,2.8167852884153493,0.0014959080323721466,354322.17464330484,1556232.9029589223,4.392140865938119,1556232.9029589223,4.392140865938119,0.8499999999999999,0.09589535364896769,4.564652377983593,1.2678001046506688,1.0,0.0,4.564652377982589,1.284672610565106,1.284971314251209,3.5531639270924273,19363.994730643477,1974.5779374856324,2034.6934298245008,2034.6934298245008,7.603382190814365,5.134643010722368,0.49313647546945205,4.641506535252916,3.3165059128613406,3.3165059128613406,0.947573117960383,0.0,0.0,0.0002325013654338326,1.0000861739607996,0.00023248133159667694,198.95460438186586,0.0,4.005323331083452e-06,11.351086320290502,0.03848217752342794,7.815025483472335e-05,0.00015435111059910924,0.0007045591640406325,0.09589535364866282,0.08160240348364046,0.014292950165022354,0.09589550266584597,0.0816024034838999,0.01429295016506779,0.42930784161217184,0.42930784161217184,0.07519478990402818,0.0,4.819965256064165,4.5161685334078925,6.562048262658834,4.807051434017865,4.507233129820975,6.526225980111235,24882.367402062166,21150.01229175284,0.85,0.9189329981195672,0.6951901168526541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725290900715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.1852172176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.725645792392,1540.0582121778696,0.42930784161217184,0.07519478990402818,6.112851554438009,3.3165059128613406
2177.0,-30.040041341391976,5.1344691667338465,35.02007252916305,24.17531720073896,5.01602624189101,-26.534440146913205,-40.08007566500453,1.5104250474122531,-0.21973701243729238,-5.024388921199851,40.03933606820872,48067.690081736444,15470.861278622619,15470.861278622619,63538.551360359066,87903.70499749834,87903.70499749834,15470.861278622619,103374.56627612095,103374.56627612095,103374.56627612095,128256.71056365411,103987.56395590617,64151.80766576727,44261.95143348766,24882.14428753315,0.0,69144.0957210208,21149.822644403175,1540.0510517247449,0.0,0.8866521212305665,2.816792853719118,0.0014959080323721466,354318.9745703776,1556229.9847885272,4.392172298069847,1556229.9847885272,4.392172298069847,0.85,0.09589546234756144,4.564652377983593,1.2677988996403293,1.0,0.0,4.564652377984511,1.2846744917163857,1.284973170101582,3.5531587241877913,19363.890619325917,1974.5673210857856,2034.6934298245008,2034.6934298245008,7.603534297526601,5.1344691667338465,0.493111921914271,4.6413572448195755,3.3166789384089745,3.3166789384089745,0.9476225538311356,0.0,0.0,0.00023248133159667694,1.00008576354819,0.00023246139488263464,198.95528485723443,0.0,3.985824145556858e-06,11.295825628508135,0.038486163347573495,7.814409360209818e-05,0.00015433723799457877,0.0007044958404233737,0.09589546234706577,0.08160199481090566,0.014293467536160103,0.09589521321256965,0.08160199481132746,0.014293467536233985,0.4293056007615548,0.4293056007615548,0.07519749586755096,0.0,4.816998909495851,4.514142976839992,6.553592583210445,4.804651908762537,4.505603544242831,6.519322314481656,24882.14428753315,21149.822644403175,0.85,0.918929529669768,0.695181411811033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517302508725702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.129956525816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.707785437866,1540.0510517247449,0.4293056007615548,0.07519749586755096,6.112851554438009,3.3166789384089745
2178.0,-30.040861030544512,5.134293815790161,35.020042505134626,24.17486513676124,5.015784496926616,-26.53520215760384,-40.080743353441335,1.5101256239859424,-0.22342818657676844,-5.024538518626236,40.03927054516588,48066.810268502755,15471.042113242287,15471.042113242287,63537.85238174504,87902.73687922145,87902.73687922145,15471.042113242287,103373.77899246375,103373.77899246375,103373.77899246375,128255.6792148241,103986.85987566151,64151.19060853254,44261.854741254414,24881.900222360342,0.0,69143.75496361476,21149.61518900629,1540.0407869365904,0.0,0.8866515965277586,2.816823953556567,0.0014959080323721466,354316.9081504921,1556227.1572961784,4.392189933637568,1556227.1572961784,4.392189933637568,0.85,0.09589552724265016,4.564652377983593,1.2677973446110267,1.0,0.0,4.564652377983382,1.2846759333823177,1.2849745864891418,3.5531547368258813,19363.759510063177,1974.5539516616968,2034.6934298245008,2034.6934298245008,7.603623173136564,5.134293815790161,0.4931229533331436,4.641170862457018,3.3168509004903077,3.3168509004903077,0.9476716858543737,0.0,0.0,0.00023246139488263464,1.0000853456871146,0.00023244155699823866,198.95596201682068,0.0,3.966514621402596e-06,11.241102437054957,0.0384901298621949,7.8138185298321e-05,0.00015432320958431366,0.0007044318056070977,0.0958955272424479,0.08160155101270114,0.01429397622974676,0.09589557605952588,0.08160155101287325,0.01429397622977691,0.42930336264298496,0.42930336264298496,0.0752001890259911,0.0,4.8138863142028185,4.51201264334594,6.544752784119282,4.801110332049461,4.503209076736994,6.509105941123494,24881.900222360342,21149.61518900629,0.85,0.918923949316613,0.6951721134294306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517351872217945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.07523333436,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.689976570362,1540.0407869365904,0.42930336264298496,0.0752001890259911,6.112851554438009,3.3168509004903077
2179.0,-30.04167730543703,5.134116275902077,35.0200124190162,24.174381081853085,5.015479088784382,-26.53596746196785,-40.081426583323605,1.5097692453154472,-0.2263436709908433,-5.024744680608059,40.03920868862345,48066.02038279982,15471.304786570161,15471.304786570161,63537.32516936998,87901.91394393613,87901.91394393613,15471.304786570161,103373.2187305063,103373.2187305063,103373.2187305063,128254.923293844,103986.27020502515,64150.63289547445,44261.81923283411,24881.704563337695,0.0,69143.52379617181,21149.44887883704,1540.0346248039982,0.0,0.8866507703634654,2.816838240497791,0.0014959080323721466,354314.060408317,1556224.4880265673,4.392217701530529,1556224.4880265673,4.392217701530529,0.85,0.09589562063147551,4.564652377983593,1.2677960819052538,1.0,0.0,4.564652377983766,1.284677641246425,1.2849762692636688,3.5531500132242186,19363.649705416643,1974.5427547038637,2034.6934298245008,2034.6934298245008,7.603752270387297,5.134116275902077,0.49310618545275897,4.641010090449318,3.317022118233519,3.317022118233519,0.9477206052095769,0.0,0.0,0.00023244155699823866,1.000084990750297,0.00023242180329479124,198.95663635986944,0.0,3.9468653743809e-06,11.18541647099547,0.03849407672756928,7.81321398974768e-05,0.00015430941710076185,0.0007043688477142546,0.09589562063107321,0.08160113764213851,0.014294482988934688,0.09589558938166545,0.08160113764248085,0.014294482988994656,0.42930111900321505,0.42930111900321505,0.07520284299998715,0.0,4.810875697783956,4.509964891568416,6.536128122619061,4.798401009617237,4.5013848564280465,6.501231739383968,24881.704563337695,21149.44887883704,0.85,0.918919396654872,0.6951630137407177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740099519699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.019547368305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.67222075296,1540.0346248039982,0.42930111900321505,0.07520284299998715,6.112851554438009,3.317022118233519
2180.0,-30.04248988042781,5.133936669711678,35.019982042218935,24.17389702694493,5.015173154000893,-26.53672948834206,-40.082105552405096,1.509412761915232,-0.22923379879745198,-5.024944056856036,40.0391400497751,48065.22846621189,15471.55274284785,15471.55274284785,63536.78120905974,87901.09352345293,87901.09352345293,15471.55274284785,103372.64626630078,103372.64626630078,103372.64626630078,128254.11221260385,103985.68111593022,64150.071128861295,44261.78887452102,24881.465946303062,0.0,69143.25482082408,21149.2460543576,1540.0258482758165,0.0,0.8866500033406002,2.816852987149717,0.0014959080323721466,354311.30641544855,1556221.5260869854,4.392243481674938,1556221.5260869854,4.392243481674938,0.85,0.09589569475666047,4.564652377983593,1.2677947329310704,1.0,0.0,4.564652377981676,1.2846793494310067,1.2849779524668283,3.5531452887487514,19363.54000906099,1974.5315687886273,2034.6934298245008,2034.6934298245008,7.603874134582685,5.133936669711678,0.49309041650747343,4.640846253204205,3.3171923833935972,3.3171923833935972,0.9477692523981707,0.0,0.0,0.00023242180329479124,1.0000846060638215,0.0002324021406644459,198.95730765035304,0.0,3.930130393548923e-06,11.137989535317649,0.03849800685796283,7.81261326257183e-05,0.00015429567066907294,0.0007043061000321571,0.09589569475630014,0.08160071176858301,0.014294982987717128,0.09589546195123004,0.08160071176888962,0.014294982987770846,0.4292988745362202,0.4292988745362202,0.07520547278490906,0.0,4.807926388418764,4.507971288991314,6.527607119257198,4.795710258058591,4.499620661655342,6.493138533373724,24881.465946303062,21149.2460543576,0.85,0.9189151042094735,0.6951542647329345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744991387909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.97212043263,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.654506011593,1540.0258482758165,0.4292988745362202,0.07520547278490906,6.112851554438009,3.3171923833935972
2181.0,-30.04329838811593,5.133755506321953,35.019951554669994,24.173446534574055,5.014920329076399,-26.537482542379006,-40.08276426522059,1.5091044833393465,-0.23263461056762935,-5.025105660054426,40.03907607033023,48064.3612979847,15471.739606767018,15471.739606767018,63536.10090475172,87900.18345493484,87900.18345493484,15471.739606767018,103371.92306170186,103371.92306170186,103371.92306170186,128253.16404146246,103985.02488601519,64149.45650278099,44261.742648038,24881.240979760598,0.0,69142.9836277986,21149.054832796508,1540.0169826964773,0.0,0.8866494118691204,2.8168788674162735,0.0014959080323721466,354309.0741956995,1556218.7652162628,4.3922633614421605,1556218.7652162628,4.3922633614421605,0.85,0.09589575212800687,4.564652377983593,1.2677932328497992,1.0,0.0,4.564652377983427,1.284680831960388,1.2849794100792804,3.5531411883977886,19363.4178101767,1974.5191079702754,2034.6934298245008,2034.6934298245008,7.603965973439797,5.133755506321953,0.49309011194652896,4.640665394375424,3.3173617293193307,3.3173617293193307,0.9478176369483802,0.0,0.0,0.0002324021406644459,1.0000841831137173,0.0002323825779754583,198.95797558469425,0.0,3.912023994833601e-06,11.086676001358425,0.03850191888195766,7.812030498213613e-05,0.00015428183568230977,0.0007042429481269292,0.09589575212776538,0.08160027471722844,0.014295477410536937,0.09589572698122645,0.08160027471743393,0.014295477410572938,0.429296631327329,0.429296631327329,0.07520808375739105,0.0,4.804904688884562,4.505933447388372,6.518852698603041,4.792471049486778,4.497477189981737,6.483524077471657,24881.240979760598,21149.054832796508,0.85,0.9189088692899179,0.6951444496048715,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749861114187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.92080689867,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.63683818243,1540.0169826964773,0.429296631327329,0.07520808375739105,6.112851554438009,3.3173617293193307
2182.0,-30.044103116488294,5.133572595971358,35.019921076865494,24.17298804447057,5.014651243530862,-26.538233820788108,-40.083430242352165,1.5087819478307316,-0.23582466191527374,-5.025284620119797,40.03901537906599,48063.546810068496,15471.949242071434,15471.949242071434,63535.49605213993,87899.31129119842,87899.31129119842,15471.949242071434,103371.26053326986,103371.26053326986,103371.26053326986,128252.30544642544,103984.39737082568,64148.88545763815,44261.6799035417,24881.04491315558,0.0,69142.72481669727,21148.88817618224,1540.010185328181,0.0,0.8866487200516074,2.8168999478948065,0.0014959080323721466,354306.60223898623,1556216.1462420586,4.392286613932084,1556216.1462420586,4.392286613932084,0.85,0.09589581708072464,4.564652377983593,1.2677918283781038,1.0,0.0,4.564652377985087,1.2846823809717691,1.2849809343175236,3.5531369041823115,19363.3009583626,1974.50719240134,2034.6934298245008,2034.6934298245008,7.6040690038528025,5.133572595971358,0.4930801363550721,4.6404924596162855,3.3175303061462826,3.3175303061462826,0.9478658017560807,0.0,0.0,0.0002323825779754583,1.0000837901425677,0.00023236310823749159,198.95864040075082,0.0,3.892152997967685e-06,11.030361596240418,0.03850581103495563,7.811441347958578e-05,0.0001542681644958725,0.0007041805439132485,0.09589581708042613,0.08159984967521068,0.014295967405215448,0.09589594653516417,0.0815998496754647,0.014295967405259945,0.42929438511201806,0.42929438511201806,0.07521065983860312,0.0,4.801891570946054,4.503907768111219,6.510087633437422,4.789459958204532,4.495467400964344,6.4746827484077585,24881.04491315558,21148.88817618224,0.85,0.9189035610120583,0.6951352718234447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517547064962677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.86449249355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.619224749065,1540.010185328181,0.42929438511201806,0.07521065983860312,6.112851554438009,3.3175303061462826
