time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2183.0,-30.04490433034893,5.133387373764363,35.019890306361226,24.172472208179556,5.014312339630191,-26.538988917700483,-40.08410805892197,1.5083969269816802,-0.23857058546963117,-5.02551110846505,40.038945897978344,48062.80533927395,15472.226664839303,15472.226664839303,63535.03200411326,87898.49637917425,87898.49637917425,15472.226664839303,103370.72304401355,103370.72304401355,103370.72304401355,128251.54021612796,103983.79346589747,64148.35387154082,44261.599549285165,24880.81717211442,0.0,69142.41672139958,21148.694596297257,1540.0026777382554,0.0,0.8866478179384587,2.8169096326716763,0.0014959080323721466,354303.47379850596,1556213.1479698988,4.392316934648302,1556213.1479698988,4.392316934648302,0.85,0.09589588715401294,4.564652377983593,1.2677906233677638,1.0,0.0,4.564652377985421,1.284684222063055,1.284982750822902,3.5531318121532514,19363.188503098438,1974.4957251557298,2034.6934298245008,2034.6934298245008,7.604205350077647,5.133387373764363,0.49304634150722837,4.640341032257135,3.3176980540343894,3.3176980540343894,0.9479137297241113,0.0,0.0,0.00023236310823749159,1.0000834247372234,0.00023234372502328602,198.95930231723403,0.0,3.873672594814577e-06,10.977988133704512,0.038509684707550444,7.810841766237909e-05,0.0001542546905751125,0.0007041190401488105,0.09589588715353943,0.08159943446761235,0.014296452685927084,0.09589571116956114,0.08159943446801526,0.01429645268599768,0.4292921358708581,0.4292921358708581,0.07521320152475179,0.0,4.798995097980992,4.501948850931967,6.501727708958526,4.786940522995394,4.49368581036515,6.467850780528977,24880.81717211442,21148.694596297257,0.85,0.9189009441211673,0.6951276454934574,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517595292596064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.81211903101,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.601660077735,1540.0026777382554,0.4292921358708581,0.07521320152475179,6.112851554438009,3.3176980540343894
2184.0,-30.04570145023474,5.133201035171099,35.01985940702101,24.17205311302098,5.014092486999146,-26.539728423535937,-40.084757132548816,1.508119460300357,-0.24205908760933426,-5.025645374566903,40.038880604378505,48061.948655640044,15472.360631191812,15472.360631191812,63534.309286831856,87897.57903812292,87897.57903812292,15472.360631191812,103369.93966931473,103369.93966931473,103369.93966931473,128250.51620083433,103983.13988371925,64147.759642805286,44261.53360101552,24880.57653151961,0.0,69142.11013253513,21148.49005179167,1539.9923021021464,0.0,0.8866473704929304,2.8169398637715584,0.0014959080323721466,354301.61921658553,1556210.3304016527,4.392331973651911,1556210.3304016527,4.392331973651911,0.85,0.09589591144137076,4.564652377983593,1.2677891188906507,1.0,0.0,4.564652377983053,1.284685559906916,1.2849840640750128,3.5531281119983413,19363.066797258547,1974.483314613915,2034.6934298245008,2034.6934298245008,7.604271191127971,5.133201035171099,0.4930530357114735,4.640147999459625,3.3178647996618986,3.3178647996618986,0.947961371331971,0.0,0.0,0.00023234372502328602,1.0000829989863222,0.00023232444233007476,198.95996085536953,0.0,3.8564707750052624e-06,10.929238176364914,0.03851354117832545,7.810267649776441e-05,0.0001542410485255216,0.0007040567689347049,0.09589591144120928,0.0815989817286231,0.014296929712586184,0.0958960458333119,0.08159898172876051,0.014296929712610254,0.42928988690880004,0.42928988690880004,0.07521573443000797,0.0,4.7959720429167305,4.499924301260478,6.492891171206111,4.783586286957586,4.491572836521243,6.457287372062353,24880.57653151961,21148.49005179167,0.85,0.9188945660617827,0.6951183376311837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517643309907662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.76336907368,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.58413898951,1539.9923021021464,0.42928988690880004,0.07521573443000797,6.112851554438009,3.3178647996618986
2185.0,-30.04649502920464,5.133012547212685,35.01982844520291,24.171560431737475,5.013772508090828,-26.540474755626544,-40.08541846470905,1.507752234512724,-0.24476487558746385,-5.0258637317304435,40.03881698591077,48061.167174022514,15472.618555009627,15472.618555009627,63533.78572903214,87896.78356806029,87896.78356806029,15472.618555009627,103369.40212306991,103369.40212306991,103369.40212306991,128249.7860649709,103982.56061046137,64147.193227846714,44261.51931401628,24880.383941900993,0.0,69141.90325591728,21148.326350615844,1539.9866396606822,0.0,0.8866464885511394,2.8169499717269737,0.0014959080323721466,354298.60312348773,1556207.5851228994,4.392361616454064,1556207.5851228994,4.392361616454064,0.85,0.09589597587220133,4.564652377983593,1.2677878083800898,1.0,0.0,4.564652377983513,1.2846873173860593,1.2849857971889955,3.5531232512447044,19362.958928744487,1974.4723150866491,2034.6934298245008,2034.6934298245008,7.604397954115474,5.133012547212685,0.49301948562645936,4.6399930615862255,3.3180308998092047,3.3180308998092047,0.9480088285169156,0.0,0.0,0.00023232444233007476,1.000082630816657,0.00023230524675782143,198.96061647201026,0.0,3.836483886498715e-06,10.872595334337358,0.03851737766221195,7.809682730563449e-05,0.00015422761502444028,0.0007039954496720494,0.09589597587175644,0.08159856971848325,0.01429740615327318,0.0958959419434503,0.08159856971886183,0.014297406153339508,0.42928763288237415,0.42928763288237415,0.07521822582272857,0.0,4.793087867949737,4.497996848347668,6.484435491795807,4.7810988561429895,4.489875030577309,6.450191513838206,24880.383941900993,21148.326350615844,0.85,0.9188897432266563,0.695109114889882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517691082165514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.70672623165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.56667321012,1539.9866396606822,0.42928763288237415,0.07521822582272857,6.112851554438009,3.3180308998092047
2186.0,-30.047284923618243,5.1328222874221625,35.019797145764905,24.17107990421357,5.013474992884338,-26.54121552416238,-40.08607895867897,1.5074055934282495,-0.24771354961410452,-5.026054931447852,40.03874522841092,48060.399779011765,15472.831174862711,15472.831174862711,63533.230953874474,87895.94077004708,87895.94077004708,15472.831174862711,103368.7719449098,103368.7719449098,103368.7719449098,128248.90314198472,103981.94263275994,64146.64947818931,44261.436838411806,24880.131197074916,0.0,69141.56803548672,21148.111517513677,1539.9769010617028,0.0,0.8866457744582752,2.816966449526407,0.0014959080323721466,354295.9621634862,1556204.4886311507,4.392385617742536,1556204.4886311507,4.392385617742536,0.85,0.09589600946747918,4.564652377983593,1.2677865231456238,1.0,0.0,4.564652377983614,1.2846889784066355,1.2849874339338636,3.5531186572838864,19362.843852939644,1974.4605806202571,2034.6934298245008,2034.6934298245008,7.604502451358133,5.1328222874221625,0.4929963925528691,4.639825894869293,3.318196041000368,3.318196041000368,0.9480560117143908,0.0,0.0,0.00023230524675782143,1.0000822476827447,0.0002322861417609279,198.96126904843538,0.0,3.819162889054703e-06,10.823507627581028,0.038521196825101,7.809098593114827e-05,0.00015421426082667315,0.0007039344924014556,0.0958960094671561,0.08159813407144115,0.014297875395714943,0.09589581922298628,0.08159813407171608,0.014297875395763108,0.4292853793452909,0.4292853793452909,0.07522070121980164,0.0,4.7902186651818965,4.496078501129716,6.476029481685089,4.778341381833741,4.488044375935033,6.442036950515046,24880.131197074916,21148.111517513677,0.85,0.9188861745407078,0.6951013861060382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773864251074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.65763852489,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.549251796414,1539.9769010617028,0.4292853793452909,0.07522070121980164,6.112851554438009,3.318196041000368
2187.0,-30.04807086389855,5.132630886975417,35.019765830010556,24.170656373631232,5.013248535441716,-26.541945627413863,-40.08671521497888,1.5071232989570393,-0.25112189634830884,-5.026198267320153,40.03868215430951,48059.53764034022,15472.968053609391,15472.968053609391,63532.50569394961,87895.03355685288,87895.03355685288,15472.968053609391,103368.00161046228,103368.00161046228,103368.00161046228,128247.91378453726,103981.29103361345,64146.04169429996,44261.38815479277,24879.91217407499,0.0,69141.30032886776,21147.92534796374,1539.9679948963064,0.0,0.8866452727525679,2.8169945698061865,0.0014959080323721466,354293.98233645834,1556201.7668507253,4.392402480527781,1556201.7668507253,4.392402480527781,0.85,0.09589602747916494,4.564652377983593,1.2677850082283841,1.0,0.0,4.564652377984664,1.2846903382673307,1.2849887695651954,3.553114896263613,19362.722516367077,1974.4482077332298,2034.6934298245008,2034.6934298245008,7.604569723776025,5.132630886975417,0.492993666924205,4.639637220051212,3.3183603335422482,3.3183603335422482,0.9481029524406424,0.0,0.0,0.0002322861417609279,1.0000818364704405,0.00023226713383849522,198.96191836187737,0.0,3.8011544271035338e-06,10.772471646411415,0.0385249979795281,7.808535929533411e-05,0.0001542007824655938,0.0007038729683685034,0.09589602747897427,0.08159768764884026,0.014298339830134007,0.0958961676365536,0.0815976876490025,0.014298339830162432,0.42928312546712527,0.42928312546712527,0.0752231611965079,0.0,4.787252079293069,4.494108035211525,6.467266525856985,4.775076370971817,4.485955796615713,6.431939478725496,24879.91217407499,21147.92534796374,0.85,0.9188792428224499,0.695091608224708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517785982330698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.606602543725,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.53187774402,1539.9679948963064,0.42928312546712527,0.0752231611965079,6.112851554438009,3.3183603335422482
2188.0,-30.048853487715558,5.132437241490673,35.01973434225652,24.170151294115954,5.0129062881006545,-26.54268432512612,-40.08737909663466,1.5067371255115012,-0.25355757340690843,-5.026431424686534,40.03861451296123,48058.82191509734,15473.237458169302,15473.237458169302,63532.05937326664,87894.28325248648,87894.28325248648,15473.237458169302,103367.52071065578,103367.52071065578,103367.52071065578,128247.22608159456,103980.741698322,64145.525879185756,44261.350910151385,24879.70537093878,0.0,69141.05628109016,21147.749565297963,1539.9618807175887,0.0,0.8866443299675615,2.8169993957831463,0.0014959080323721466,354290.76186840836,1556198.847987965,4.392434168424557,1556198.847987965,4.392434168424557,0.85,0.09589607931093523,4.564652377983593,1.2677838224498554,1.0,0.0,4.564652377981399,1.2846921838185381,1.2849905911245203,3.5531097919627,19362.620222707217,1974.4377766828854,2034.6934298245008,2034.6934298245008,7.604702129255863,5.132437241490673,0.49294801670534305,4.63948922478533,3.3185239648865172,3.3185239648865172,0.9481497042532906,0.0,0.0,0.00023226713383849522,1.0000814916514331,0.00023224820754851971,198.96256493910255,0.0,3.7818527112790138e-06,10.717770583764725,0.03852877983223938,7.807948875846371e-05,0.0001541876450800315,0.000703813000770256,0.09589607931043546,0.08159727627370525,0.014298803036730218,0.09589584921479713,0.08159727627413049,0.014298803036804739,0.42928086687532785,0.42928086687532785,0.07522558157820713,0.0,4.784472239670208,4.492268315503338,6.459013986398816,4.7728738512795985,4.484469512797773,6.425553834117238,24879.70537093878,21147.749565297963,0.85,0.9188760309790412,0.6950837100277459,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517833085464873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.55190148108,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.514556576285,1539.9618807175887,0.42928086687532785,0.07522558157820713,6.112851554438009,3.3185239648865172
2189.0,-30.049632093250928,5.13224252769925,35.01970265279538,24.16971808942037,5.0126738583448525,-26.54340842322354,-40.088010603189446,1.5064501883174897,-0.25699862795573836,-5.026573788523282,40.038545662334556,48057.97352466766,15473.365654970705,15473.365654970705,63531.339179638366,87893.35896953213,87893.35896953213,15473.365654970705,103366.72462450284,103366.72462450284,103366.72462450284,128246.1778048134,103980.06693448158,64144.92572901291,44261.2680060763,24879.45318031056,0.0,69140.72118638686,21147.535203263975,1539.9510588879684,0.0,0.8866438541405749,2.817028062398061,0.0014959080323721466,354288.79549024394,1556195.8769466174,4.392450161437495,1556195.8769466174,4.392450161437495,0.85,0.09589607848816609,4.564652377983593,1.2677823355561126,1.0,0.0,4.564652377982477,1.284693565032975,1.2849919483440357,3.5531059719026685,19362.494572555384,1974.4249639331867,2034.6934298245008,2034.6934298245008,7.604765134718765,5.13224252769925,0.4929422284795608,4.6393002992196894,3.3186865999769117,3.3186865999769117,0.9481961714219748,0.0,0.0,0.00023224820754851971,1.0000810737445716,0.00023222937984309632,198.96320820024056,0.0,3.7656231983081807e-06,10.671776144005385,0.03853254545543769,7.807390488506568e-05,0.00015417430266345404,0.0007037520972766976,0.09589607848798291,0.08159682123630094,0.014299257251681982,0.0958960997162907,0.0815968212364568,0.014299257251709295,0.42927861113091775,0.42927861113091775,0.07522799540718995,0.0,4.781554154711785,4.49033479198971,6.4503682187898335,4.76957516056757,4.482332164877903,6.415511793646431,24879.45318031056,21147.535203263975,0.85,0.9188700680221871,0.6950748083045714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517879990126177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.50590704132,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.497275650354,1539.9510588879684,0.42927861113091775,0.07522799540718995,6.112851554438009,3.3186865999769117
2190.0,-30.050407271465374,5.132045889568406,35.0196708630056,24.169239901844435,5.012359842367487,-26.54413759561159,-40.08866547429932,1.506090166513436,-0.25952426921207916,-5.0267860712763985,40.03847936114962,48057.25189261439,15473.596575701218,15473.596575701218,63530.848468315606,87892.602771612,87892.602771612,15473.596575701218,103366.19934731322,103366.19934731322,103366.19934731322,128245.44751181606,103979.52125282768,64144.4135200084,44261.23081424364,24879.248164502842,0.0,69140.47897874648,21147.360939827417,1539.944578110702,0.0,0.8866430128419325,2.817036512379996,0.0014959080323721466,354285.86338392383,1556193.0159227953,4.3924784383406745,1556193.0159227953,4.3924784383406745,0.8500000000000001,0.09589611278148631,4.564652377983593,1.2677811321942136,1.0,0.0,4.56465237798347,1.2846952878976297,1.2849936474197199,3.55310120694342,19362.392959252244,1974.41460225992,2034.6934298245008,2034.6934298245008,7.604878626376586,5.132045889568406,0.49290279810314885,4.639143091465257,3.318848590052317,3.318848590052317,0.9482424543006619,0.0,0.0,0.00023222937984309632,1.0000807173678166,0.00023221063641174614,198.9638486334731,0.0,3.746020674087081e-06,10.616222590362787,0.038536291476111775,7.806811480878422e-05,0.0001541612650343121,0.0007036925850318315,0.09589611278107248,0.08159640154290235,0.014299711238170127,0.09589589280214934,0.08159640154325447,0.014299711238231838,0.4292763507471735,0.4292763507471735,0.07523037463646554,0.0,4.778783412687687,4.488518581501978,6.442043872318834,4.767261802064297,4.480853231736148,6.408337179812975,24879.248164502842,21147.360939827417,0.85,0.9188661896288677,0.6950668060513003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517926654248774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.45035348767,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.480049136539,1539.944578110702,0.4292763507471735,0.07523037463646554,6.112851554438009,3.318848590052317
2191.0,-30.05117825326153,5.131848132982721,35.01963893632998,24.168802506197267,5.012119871403116,-26.544855585499402,-40.08929223110897,1.5057972036409097,-0.26286663226852625,-5.026936752951533,40.038411794498494,48056.41858749963,15473.730790282225,15473.730790282225,63530.149377781854,87891.6938670422,87891.6938670422,15473.730790282225,103365.42465732442,103365.42465732442,103365.42465732442,128244.43462216506,103978.85491946437,64143.82145191376,44261.14829727845,24879.00996484065,0.0,69140.1582621191,21147.15847011455,1539.9347641032446,0.0,0.8866424899773809,2.8170629104813987,0.0014959080323721466,354283.78213976946,1556190.100295761,4.392496012368481,1556190.100295761,4.392496012368481,0.85,0.09589610887341335,4.564652377983593,1.267779654641636,1.0,0.0,4.564652377983047,1.2846966969259772,1.2849950326944242,3.553097309976662,19362.268878969255,1974.4019495922926,2034.6934298245008,2034.6934298245008,7.604944589424898,5.131848132982721,0.4928899610505031,4.6389581719322175,3.319009675095678,3.319009675095678,0.9482884785987651,0.0,0.0,0.00023221063641174614,1.0000802808962561,0.0002321919958302174,198.9644856033373,0.0,3.7292652380300277e-06,10.568737684577098,0.0385400207413498,7.806257367831138e-05,0.00015414806273343477,0.000703632321117737,0.09589610887321137,0.08159595166024387,0.0143001572129675,0.09589612373298087,0.08159595166041572,0.014300157212997622,0.42927409247993653,0.42927409247993653,0.0752327399216793,0.0,4.775905059938793,4.4866255424510655,6.433435708008346,4.764070120683016,4.478769161387959,6.398713586785561,24879.00996484065,21147.15847011455,0.85,0.9188603407144514,0.6950579778153191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797311324657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.402868581885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.46286532987,1539.9347641032446,0.42927409247993653,0.0752327399216793,6.112851554438009,3.319009675095678
2192.0,-30.051945912748746,5.131649000271316,35.019607054523874,24.16835770653563,5.011859841908022,-26.545572590938583,-40.08992255022747,1.5054865200979208,-0.2659057982456261,-5.027109680330375,40.038349248071256,48055.618486661704,15473.895925368548,15473.895925368548,63529.51441203025,87890.8430971151,87890.8430971151,15473.895925368548,103364.73902248364,103364.73902248364,103364.73902248364,128243.55233370289,103978.2359975841,64143.252139355965,44261.09317580903,24878.81331121924,0.0,69139.90648702827,21146.991314536353,1539.927858569426,0.0,0.8866418355766984,2.8170827196929418,0.0014959080323721466,354281.39364551974,1556187.4013044324,4.392518007483885,1556187.4013044324,4.392518007483885,0.85,0.09589611795142378,4.564652377983593,1.2677782402792945,1.0,0.0,4.564652377983639,1.284698188633211,1.2849965007992983,3.5530931843532225,19362.153627345542,1974.3901971973653,2034.6934298245008,2034.6934298245008,7.605025749114069,5.131649000271316,0.49286553096932284,4.638783469301993,3.3191700950082765,3.3191700950082765,0.9483343128595075,0.0,0.0,0.0002321919958302174,1.0000799354404468,0.0002321734369442752,198.96511983195225,0.0,3.708813715215151e-06,10.510778068919738,0.03854372955506502,7.805700142033591e-05,0.00015413499440988148,0.0007035726687635532,0.09589611795114661,0.08159551819513482,0.01430059975601179,0.09589629725363057,0.08159551819537064,0.014300599756053129,0.4292718300341655,0.4292718300341655,0.075235071283797,0.0,4.773037449290314,4.484745334530032,6.424827565805515,4.7612038820847715,4.476898299740981,6.390062385645365,24878.81331121924,21146.991314536353,0.85,0.9188545029916895,0.6950489366900965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518019321020825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.34490896623,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.445739752171,1539.927858569426,0.4292718300341655,0.075235071283797,6.112851554438009,3.3191700950082765
2193.0,-30.05270990311275,5.131448396101293,35.019575077696565,24.167899740301095,5.011582790508682,-26.546287995959982,-40.09055643165482,1.505160883355651,-0.2688035837890652,-5.027292225562758,40.038282716771135,48054.85290495075,15474.072500402788,15474.072500402788,63528.92540535354,87890.01015592381,87890.01015592381,15474.072500402788,103364.0826563266,103364.0826563266,103364.0826563266,128242.68033061677,103977.6254155481,64142.7077485071,44261.01963004556,24878.597674290162,0.0,69139.61730433573,21146.808023146637,1539.9200929100462,0.0,0.8866411466098071,2.817099545064182,0.0014959080323721466,354278.8723220043,1556184.5303625239,4.3925411644307895,1556184.5303625239,4.3925411644307895,0.85,0.09589611902530439,4.564652377983593,1.2677768858103087,1.0,0.0,4.564652377984076,1.2846997501187318,1.2849980388035651,3.5530888657538293,19362.039928713617,1974.3786031635286,2034.6934298245008,2034.6934298245008,7.605112531246283,5.131448396101293,0.49283514250719573,4.638613253594097,3.3193297701953073,3.3193297701953073,0.9483799343415164,0.0,0.0,0.0002321734369442752,1.0000795538631344,0.00023215496811971546,198.96575103273665,0.0,3.692570965432726e-06,10.464746116036345,0.038547422126030455,7.805139804107051e-05,0.00015412203890320469,0.000703513531379193,0.09589611902499748,0.08159508312826327,0.0143010358967342,0.09589631189385295,0.08159508312852441,0.014301035896779977,0.4292695637619631,0.4292695637619631,0.07523736977000287,0.0,4.770203848927224,4.482888663127312,6.416314955466078,4.758488641773681,4.47511762772632,6.3819132070830165,24878.597674290162,21146.808023146637,0.85,0.9188498270928332,0.6950407708134254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806532995602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.298877013345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.428655032001,1539.9200929100462,0.4292695637619631,0.07523736977000287,6.112851554438009,3.3193297701953073
2194.0,-30.053470062563687,5.131246157295472,35.01954285969667,24.16742982985454,5.0112814904773835,-26.547002377459922,-40.09119387539101,1.5048138053736053,-0.2713909695598886,-5.027489922113874,40.03821173848158,48054.12301662845,15474.26865669853,15474.26865669853,63528.39167332698,87889.2334544371,87889.2334544371,15474.26865669853,103363.50211113563,103363.50211113563,103363.50211113563,128241.86491476036,103977.05819544624,64142.18612280214,44260.96896960456,24878.36280362472,0.0,69139.33177322928,21146.608383081013,1539.911584807519,0.0,0.886640396557527,2.817110514743377,0.0014959080323721466,354276.1417436294,1556181.4675296561,4.3925663745536125,1556181.4675296561,4.3925663745536125,0.85,0.09589611584953245,4.564652377983593,1.2677756961854176,1.0,0.0,4.564652377985024,1.2847014117136604,1.2849996770561316,3.5530842702934473,19361.934304660204,1974.367832507554,2034.6934298245008,2034.6934298245008,7.605208937069818,5.131246157295472,0.4927961494797133,4.6384500078157584,3.3194886696044694,3.3194886696044694,0.9484253341727056,0.0,0.0,0.00023215496811971546,1.0000791554308999,0.0002321365932476493,198.96637907196944,0.0,3.6746635492230525e-06,10.41399649849813,0.03855109678957968,7.804576354676275e-05,0.0001541092045729527,0.0007034549471230885,0.0958961158491804,0.08159464860817552,0.014301467241004883,0.09589607435538286,0.08159464860847507,0.014301467241057388,0.4292672946030258,0.4292672946030258,0.0752396420123175,0.0,4.767464684885738,4.481105749202015,6.408016834177488,4.756098952553998,4.473601146815668,6.3744435284223755,24878.36280362472,21146.608383081013,0.85,0.9188459020936784,0.6950330844133931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518111119262378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.24812739581,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.41161822795,1539.911584807519,0.4292672946030258,0.0752396420123175,6.112851554438009,3.3194886696044694
2195.0,-30.054227046551595,5.1310425243207956,35.01951038649151,24.16697769602763,5.0110000965539045,-26.547711909723013,-40.0918192352168,1.5044849597253556,-0.2740698939761046,-5.027670773894643,40.038139869126546,48053.35187996377,15474.435956961202,15474.435956961202,63527.78783692497,87888.44719466647,87888.44719466647,15474.435956961202,103362.88315162767,103362.88315162767,103362.88315162767,128240.99968752943,103976.48909919047,64141.631136656186,44260.953291704755,24878.116535901758,0.0,69139.06982760651,21146.399055516493,1539.9020398041507,0.0,0.8866397355545368,2.81712465803375,0.0014959080323721466,354273.64383914374,1556178.366250457,4.3925885916510135,1556178.366250457,4.3925885916510135,0.85,0.0958960995571355,4.564652377983593,1.2677743939170614,1.0,0.0,4.564652377983619,1.2847029878366054,1.2850012299375184,3.553079911233262,19361.828331241562,1974.3570262262408,2034.6934298245008,2034.6934298245008,7.605291160888019,5.1310425243207956,0.4927632397705386,4.638279284550257,3.3196467415582154,3.3196467415582154,0.9484704975880616,0.0,0.0,0.0002321365932476493,1.000078825246708,0.0002321182964656649,198.96700449113118,0.0,3.6559817609133664e-06,10.36105231042848,0.03855475277134059,7.804023623001192e-05,0.0001540963570176374,0.0007033963024991672,0.09589609955684851,0.08159420516298123,0.014301894393867276,0.09589588990321297,0.08159420516322542,0.014301894393910075,0.4292650263715399,0.4292650263715399,0.07524190059678135,0.0,4.764767294466992,4.479367882994325,6.399742486568414,4.753600879918565,4.472075261129021,6.366296991042873,24878.116535901758,21146.399055516493,0.85,0.9188406496547772,0.695024564255514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518156679239054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.19518320774,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.394632703512,1539.9020398041507,0.4292650263715399,0.07524190059678135,6.112851554438009,3.3196467415582154
2196.0,-30.054980176588547,5.13083801957216,35.01947792741504,24.16656349031257,5.010777632835077,-26.548412079826424,-40.09243184756485,1.5042095360729768,-0.2773055629529608,-5.027811991054636,40.038075334259,48052.53974409426,15474.540569836325,15474.540569836325,63527.080313930586,87887.5644862741,87887.5644862741,15474.540569836325,103362.10505611042,103362.10505611042,103362.10505611042,128240.00410215194,103975.84882852022,64141.0602130136,44260.87623945179,24877.89904604152,0.0,69138.7752854933,21146.21418913529,1539.8932285131125,0.0,0.8866392499099924,2.81715076248398,0.0014959080323721466,354271.6933731994,1556175.5814702644,4.392604914756616,1556175.5814702644,4.392604914756616,0.85,0.09589607065111007,4.564652377983593,1.2677729031769562,1.0,0.0,4.564652377984844,1.2847043139188492,1.285002532820432,3.5530762437152736,19361.70910418446,1974.3448684499256,2034.6934298245008,2034.6934298245008,7.605342575451803,5.13083801957216,0.49274717244287913,4.6380908471292805,3.319804055873014,3.319804055873014,0.9485154445351469,0.0,0.0,0.0002321182964656649,1.0000784244016685,0.00023210009415465361,198.9676267296078,0.0,3.6404559032613524e-06,10.317052029842673,0.03855839322724385,7.80348219342663e-05,0.0001540834745313986,0.000703337498427723,0.09589607065092937,0.08159375347893064,0.01430231717199873,0.09589617726223731,0.08159375347908439,0.014302317172025679,0.42926276042630074,0.42926276042630074,0.0752441441651536,0.0,4.761975399152561,4.477572938070523,6.391159265300814,4.750506428101687,4.470126812237595,6.35655543662449,24877.89904604152,21146.21418913529,0.85,0.9188343306865002,0.6950157787098761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518202049166522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.151182927155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.377685455536,1539.8932285131125,0.42926276042630074,0.0752441441651536,6.112851554438009,3.319804055873014
2197.0,-30.055729830976475,5.130632069176992,35.019445479752434,24.16610576855021,5.0104976052032635,-26.549114878158786,-40.09305238779632,1.5038826523856696,-0.2801049266817017,-5.028000378213165,40.03801074855716,48051.781836774295,15474.714047420042,15474.714047420042,63526.49588419434,87886.74626797614,87886.74626797614,15474.714047420042,103361.46031539618,103361.46031539618,103361.46031539618,128239.16295739007,103975.24504588808,64140.51563472262,44260.81045685051,24877.702641993885,0.0,69138.51309884439,21146.0472456948,1539.8867249938785,0.0,0.8866385241112194,2.8171656129478198,0.0014959080323721466,354269.0914168624,1556172.7945002618,4.392629309761432,1556172.7945002618,4.392629309761432,0.85,0.09589606023049363,4.564652377983593,1.2677715690387417,1.0,0.0,4.564652377984625,1.2847058805152671,1.2850040763946713,3.5530719110220086,19361.59667169348,1974.3334035265339,2034.6934298245008,2034.6934298245008,7.605427835265967,5.130632069176992,0.4927081606799639,4.6379239084970285,3.319960767814377,3.319960767814377,0.9485602193755363,0.0,0.0,0.00023210009415465361,1.000078062944328,0.00023208197715219163,198.9682460999035,0.0,3.621670622912391e-06,10.263814545333716,0.038562014897866766,7.802933792558005e-05,0.00015407075622907358,0.0007032794437987711,0.09589606023016414,0.08159332330955137,0.014302736920612779,0.09589619926775378,0.08159332330983171,0.014302736920661918,0.429260491688706,0.429260491688706,0.07524635146608553,0.0,4.759237449648083,4.475808961498103,6.382763462495234,4.747895451531463,4.468397699160846,6.348817695272373,24877.702641993885,21146.0472456948,0.85,0.9188293620571969,0.6950074521862614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518247188375757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.09794544264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.360790182243,1539.8867249938785,0.429260491688706,0.07524635146608553,6.112851554438009,3.319960767814377
2198.0,-30.05647617075952,5.13042487415411,35.01941286982996,24.16565684778618,5.010227946907451,-26.54981365559921,-40.093668492604024,1.503565431747316,-0.2829442553215813,-5.028174836815032,40.037941127084096,48051.019493010564,15474.863402745928,15474.863402745928,63525.88289575649,87885.92092409403,87885.92092409403,15474.863402745928,103360.78432683996,103360.78432683996,103360.78432683996,128238.25486655788,103974.63738067179,64139.969913706605,44260.74162996132,24877.470539717917,0.0,69138.21216967923,21145.849958760227,1539.877856689762,0.0,0.8866378875250496,2.8171826176010555,0.0014959080323721466,354266.6818516428,1556169.790233396,4.392650706241343,1556169.790233396,4.392650706241343,0.8499999999999999,0.09589602940296452,4.564652377983593,1.2677702601766216,1.0,0.0,4.564652377984077,1.284707401739813,1.285005574696053,3.553067703822613,19361.48351621283,1974.3218648787129,2034.6934298245008,2034.6934298245008,7.605501239604773,5.13042487415411,0.49267403258106146,4.637750841573048,3.3201167028111214,3.3201167028111214,0.948604772231749,0.0,0.0,0.00023208197715219163,1.0000777182510854,0.0002320639415485145,198.96886273502798,0.0,3.604708204448755e-06,10.215743051407772,0.038565619606071216,7.802389346733532e-05,0.0001540580836848563,0.0007032215980396746,0.09589602940269436,0.08159287951212245,0.01430314989057191,0.09589615697858826,0.0815928795123523,0.014303149890612208,0.42925822139934355,0.42925822139934355,0.07524853540097108,0.0,4.756508752594016,4.4740506564294265,6.374398545271163,4.745230581493445,4.466688370573138,6.340603360788066,24877.470539717917,21145.849958760227,0.85,0.9188244951988498,0.6949994508837398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518292119536553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.049873948716,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.343939433453,1539.877856689762,0.42925822139934355,0.07524853540097108,6.112851554438009,3.3201167028111214
2199.0,-30.05721862522498,5.130216496364314,35.01938015020199,24.165217496361606,5.009964099550722,-26.550508354739257,-40.09428023183716,1.5032538290651427,-0.2857209856550753,-5.028346218626342,40.037872711855,48050.25547770699,15475.005334775531,15475.005334775531,63525.26081248252,87885.11264323727,87885.11264323727,15475.005334775531,103360.1179780128,103360.1179780128,103360.1179780128,128237.36370046093,103974.04766630342,64139.42323030809,44260.69381777258,24877.245722448137,0.0,69137.93954022072,21145.658864080917,1539.8693432350203,0.0,0.8866372622406221,2.8171991582834983,0.0014959080323721466,354264.3147945727,1556166.8380219669,4.392671722875451,1556166.8380219669,4.392671722875451,0.85,0.09589599414006511,4.564652377983593,1.2677689024107535,1.0,0.0,4.56465237798295,1.2847088965214328,1.285007046652896,3.553063569765231,19361.373703422807,1974.3106670904751,2034.6934298245008,2034.6934298245008,7.605570995582514,5.130216496364314,0.4926399262253307,4.637576570138983,3.320271919094514,3.320271919094514,0.9486491197412896,0.0,0.0,0.0002320639415485145,1.0000773141190558,0.00023204600111635776,198.96947616340267,0.0,3.5885235523796253e-06,10.169875747443857,0.0385692081296236,7.801848793473645e-05,0.00015404545361377806,0.0007031639461556932,0.09589599413979902,0.08159243550751329,0.014303558632285733,0.09589612221015893,0.08159243550773969,0.014303558632325424,0.42925594903665376,0.42925594903665376,0.07525069691954292,0.0,4.753803478605619,4.472317657588519,6.366047226121168,4.74262523297125,4.465062406066636,6.332312431998048,24877.245722448137,21145.658864080917,0.85,0.9188191206584477,0.694991140859122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833685229762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.004006644755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.327130098765,1539.8693432350203,0.42925594903665376,0.07525069691954292,6.112851554438009,3.320271919094514
2200.0,-30.057957265219514,5.13000694447875,35.01934733343089,24.16477290624755,5.009699361163132,-26.551199709442766,-40.09489141227675,1.5029418053861676,-0.28856592604421394,-5.028518690993821,40.03780444311578,48049.507695034365,15475.14622626766,15475.14622626766,63524.65392130202,87884.28467727684,87884.28467727684,15475.14622626766,103359.4309035445,103359.4309035445,103359.4309035445,128236.45434084098,103973.43611311466,64138.89064828814,44260.60607202946,24877.023437296477,0.0,69137.62950932594,21145.469921702006,1539.8610035850957,0.0,0.886636630865192,2.817216470554788,0.0014959080323721466,354261.93268770655,1556163.892135994,4.392692944256597,1556163.892135994,4.392692944256597,0.85,0.09589595515215352,4.564652377983593,1.2677675979444758,1.0,0.0,4.564652377982333,1.2847103930791757,1.2850085205084945,3.553059430805334,19361.2598239491,1974.299054615909,2034.6934298245008,2034.6934298245008,7.6056402401625895,5.13000694447875,0.492603960686707,4.637402983792043,3.320426433251515,3.320426433251515,0.94869326664329,0.0,0.0,0.00023204600111635776,1.0000769173576383,0.00023202815412384485,198.97008644351033,0.0,3.5695983883702e-06,10.116241832641148,0.038572777728011966,7.801308768558195e-05,0.0001540329134307758,0.0007031067045795317,0.0958959551518844,0.08159199196561762,0.014303963186266776,0.09589612386486575,0.0815919919658466,0.014303963186306919,0.4292536753783432,0.4292536753783432,0.07525283575340215,0.0,4.751105097051777,4.470587367248186,6.357727870775079,4.739952764949635,4.463340899028083,6.324118833571845,24877.023437296477,21145.469921702006,0.85,0.9188144628640068,0.6949834415215667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838135244881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.95037272995,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.31037372195,1539.8610035850957,0.4292536753783432,0.07525283575340215,6.112851554438009,3.320426433251515
2201.0,-30.058693010387127,5.129795754333052,35.019314227034045,24.164289724454306,5.009379588793728,-26.551893961835667,-40.095510555524356,1.5025805402422985,-0.2909436704284758,-5.028729963584391,40.037730373644166,48048.81148024586,15475.342817483846,15475.342817483846,63524.15429772971,87883.53192710754,87883.53192710754,15475.342817483846,103358.87474459139,103358.87474459139,103358.87474459139,128235.65844847508,103972.87320217339,64138.383349087155,44260.54428120692,24876.783703883684,0.0,69137.32798509061,21145.266148301132,1539.852569463184,0.0,0.8866358228120084,2.8172230986508167,0.0014959080323721466,354259.014707619,1556160.6959455528,4.392720104045625,1556160.6959455528,4.392720104045625,0.8500000000000001,0.09589592380790138,4.564652377983593,1.267766414363869,1.0,0.0,4.5646523779824,1.284712119778715,1.285010224679287,3.5530546553649933,19361.15500231966,1974.2883657844077,2034.6934298245008,2034.6934298245008,7.605736859738444,5.129795754333052,0.49254867046506234,4.637247083867989,3.320580245926644,3.320580245926644,0.9487372131218983,0.0,0.0,0.00023202815412384485,1.0000766163596697,0.00023201037833325136,198.9706943351355,0.0,3.551017643049723e-06,10.063584000402916,0.03857632874565502,7.800761743125764e-05,0.00015402053669258723,0.0007030502090721274,0.095895923807507,0.08159155839149851,0.014304365416008496,0.095895736841052,0.08159155839183405,0.014304365416067328,0.42925139969251913,0.42925139969251913,0.07525495281108262,0.0,4.748527727263138,4.468936451495608,6.3497698962324876,4.737786293155921,4.461934266022752,6.317530933706678,24876.783703883684,21145.266148301132,0.85,0.9188112434924969,0.6949764024812694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518425624232372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.897714897714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.293669013217,1539.852569463184,0.42925139969251913,0.07525495281108262,6.112851554438009,3.320580245926644
2202.0,-30.05942484202564,5.129584093989132,35.019281048882846,24.163897905405634,5.009179335070151,-26.552572739022544,-40.096100920904405,1.5023272320668646,-0.29417862182134513,-5.028850413778156,40.03766207087864,48047.99927497119,15475.399241270305,15475.399241270305,63523.39851624149,87882.65014541734,87882.65014541734,15475.399241270305,103358.04938668765,103358.04938668765,103358.04938668765,128234.59035390844,103972.2343072785,64137.81278791476,44260.4683548486,24876.54096722079,0.0,69137.00932206938,21145.05982213767,1539.841862921473,0.0,0.8866354566177347,2.8172516259466076,0.0014959080323721466,354257.3511246504,1556157.7486000934,4.39273241235448,1556157.7486000934,4.39273241235448,0.85,0.09589585176648631,4.564652377983593,1.2677648829622195,1.0,0.0,4.564652377982989,1.2847133413562137,1.2850114237022567,3.5530512769213525,19361.036031450538,1974.276234131996,2034.6934298245008,2034.6934298245008,7.605764590592457,5.129584093989132,0.4925337175727389,4.6370503764163935,3.3207332151401565,3.3207332151401565,0.9487809186114733,0.0,0.0,0.00023201037833325136,1.0000762092694517,0.00023199269833919277,198.97129899655476,0.0,3.536861396743068e-06,10.023465198369854,0.03857986560705176,7.800240176542475e-05,0.0001540079765678266,0.0007029928764687711,0.09589585176636116,0.08159109041793171,0.014304761348429453,0.09589600151146559,0.08159109041803819,0.014304761348448122,0.4292491260465491,0.4292491260465491,0.07525706882535192,0.0,4.745808481001518,4.4672059665293204,6.341312363072291,4.734671791956828,4.460056890790554,6.3072516567096955,24876.54096722079,21145.05982213767,0.85,0.9188045467851043,0.6949678579694317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518469722765397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.85759609568,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.276997676187,1539.841862921473,0.4292491260465491,0.07525706882535192,6.112851554438009,3.3207332151401565
2203.0,-30.0601532969109,5.129371141201322,35.01924794912197,24.16345488689842,5.008903728101196,-26.55325601284345,-40.09670326542107,1.5020064440335312,-0.2967447018694429,-5.029037350490988,40.037597997856956,48047.25986740847,15475.55433453734,15475.55433453734,63522.81420194582,87881.8791835771,87881.8791835771,15475.55433453734,103357.43351811444,103357.43351811444,103357.43351811444,128233.78731884416,103971.67011163973,64137.27907232482,44260.43448812768,24876.35380072972,0.0,69136.7882888574,21144.900730620262,1539.8358926247677,0.0,0.8866347363268656,2.8172635786169877,0.0014959080323721466,354254.76928348024,1556154.9837769403,4.3927566223721906,1556154.9837769403,4.3927566223721906,0.85,0.0958958153294558,4.564652377983593,1.2677635856391865,1.0,0.0,4.564652377982738,1.284714878382518,1.2850129383702515,3.553047026068992,19360.930970593054,1974.2655209060235,2034.6934298245008,2034.6934298245008,7.605840814983199,5.129371141201322,0.4924872006223966,4.636883940578925,3.3208856905269624,3.3208856905269624,0.9488244830077035,0.0,0.0,0.00023199269833919277,1.0000758580718316,0.00023197510115530618,198.97190087122013,0.0,3.517811384088859e-06,9.969477462507827,0.03858338341843585,7.799708060051103e-05,0.00015399561773868175,0.000702936462709926,0.095895815329127,0.08159065850993014,0.014305156819196866,0.09589595865102206,0.08159065851020988,0.014305156819245917,0.42924684810465275,0.42924684810465275,0.0752591483930198,0.0,4.743182338444569,4.4655477930737675,6.3330687418394405,4.732292648621524,4.458562512401954,6.299734662442347,24876.35380072972,21144.900730620262,0.85,0.9187990326733709,0.6949593849610762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518513586986146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.80360835982,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.26038021535,1539.8358926247677,0.42924684810465275,0.0752591483930198,6.112851554438009,3.3208856905269624
2204.0,-30.060878485052868,5.129156716190658,35.0192145386806,24.162985814642184,5.008593100871532,-26.553939847897762,-40.09731322349978,1.5016544637163243,-0.2990289587565371,-5.029240553061432,40.03752274913396,48046.57226163317,15475.731001279642,15475.731001279642,63522.303262912814,87881.14938714787,87881.14938714787,15475.731001279642,103356.88038842751,103356.88038842751,103356.88038842751,128232.98675167367,103971.1295209475,64136.77963275138,44260.38876466236,24876.106363246163,0.0,69136.49512790852,21144.690408759237,1539.826846952254,0.0,0.886633973652882,2.8172699201852796,0.0014959080323721466,354251.9628062336,1556151.7367144132,4.392782256976758,1556151.7367144132,4.392782256976758,0.85,0.09589576592436011,4.564652377983593,1.2677624751394618,1.0,0.0,4.564652377985112,1.2847165611471123,1.2850145989166848,3.5530423721695112,19360.83030529582,1974.2552559024564,2034.6934298245008,2034.6934298245008,7.605927642187587,5.129156716190658,0.49243169561148914,4.636725020579169,3.321037423259288,3.321037423259288,0.9488678352169394,0.0,0.0,0.00023197510115530618,1.0000755183245078,0.0002319575841071975,198.9725000499816,0.0,3.5013451278959586e-06,9.922812092457146,0.03858688476356374,7.799169251870535e-05,0.00015398340863660083,0.0007028807324030793,0.09589576592399952,0.08159021909130451,0.014305546832695014,0.09589552868502656,0.08159021909161131,0.0143055468327488,0.429244569959257,0.429244569959257,0.07526120614237469,0.0,4.740671302975443,4.463972765949677,6.325124922811199,4.730211594304876,4.457289376371705,6.292958358315786,24876.106363246163,21144.690408759237,0.85,0.9187955383823122,0.694952386185369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518557249063888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.75694298977,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.243806007747,1539.826846952254,0.429244569959257,0.07526120614237469,6.112851554438009,3.321037423259288
2205.0,-30.061599907120957,5.128941825313841,35.01918105550672,24.16258418178188,5.008387189112743,-26.55460982079481,-40.097894648183114,1.5013971027866244,-0.3023004026200624,-5.029365632154121,40.03745380978975,48045.769036050006,15475.78690521804,15475.78690521804,63521.555941268045,87880.24862916899,87880.24862916899,15475.78690521804,103356.03553438702,103356.03553438702,103356.03553438702,128231.90041218484,103970.46429232771,64136.210740758026,44260.28172396632,24875.864877797823,0.0,69136.14660176414,21144.48514612815,1539.816331441039,0.0,0.8866335861734195,2.817298390279542,0.0014959080323721466,354250.235318909,1556148.7619127925,4.392795280748058,1556148.7619127925,4.392795280748058,0.85,0.09589568330450098,4.564652377983593,1.2677609624201436,1.0,0.0,4.564652377983955,1.284717801155849,1.2850158167074526,3.5530389427754607,19360.706430731014,1974.2426242122453,2034.6934298245008,2034.6934298245008,7.605955117549518,5.128941825313841,0.4924107751273086,4.636531050186532,3.3211883569497402,3.3211883569497402,0.9489109591284972,0.0,0.0,0.0002319575841071975,1.0000751265704648,0.00023194015923848083,198.97309612022656,0.0,3.4854108556779425e-06,9.877654364991288,0.03859037017441942,7.798655680779689e-05,0.00015397102729940062,0.0007028242159027857,0.09589568330436779,0.0815897522905086,0.014305931013859179,0.09589580097521117,0.08158975229062193,0.014305931013879048,0.4292422955898237,0.4292422955898237,0.07526325912933211,0.0,4.7380035565821,4.462288652554776,6.316751262634398,4.727065229534048,4.455316337619934,6.283017098688902,24875.864877797823,21144.48514612815,0.85,0.9187893607545546,0.6949442715227063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518600715588954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.711785262305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.227272962073,1539.816331441039,0.4292422955898237,0.07526325912933211,6.112851554438009,3.3211883569497402
2206.0,-30.062317915225524,5.128725785649397,35.01914764373487,24.162150278594368,5.008119309168438,-26.555282918229405,-40.098487842455484,1.5010843121723474,-0.30483508006329885,-5.029546080524542,40.037388923174596,48045.03785217018,15475.924759733241,15475.924759733241,63520.96261190342,87879.4840410776,87879.4840410776,15475.924759733241,103355.40880081084,103355.40880081084,103355.40880081084,128231.08183890938,103969.90523741257,64135.684004845185,44260.24581396377,24875.673038098535,0.0,69135.9188520623,21144.322082383755,1539.8099587904903,0.0,0.8866329018794264,2.8173106895066735,0.0014959080323721466,354247.7431292956,1556145.961994407,4.39281828092391,1556145.961994407,4.39281828092391,0.85,0.09589563005546664,4.564652377983593,1.2677596705919134,1.0,0.0,4.564652377983074,1.2847193002567108,1.2850172937688296,3.55303479683966,19360.60232714579,1974.232008600877,2034.6934298245008,2034.6934298245008,7.606022869532779,5.128725785649397,0.49236344197676996,4.636362343672627,3.3213387927288847,3.3213387927288847,0.9489539407796813,0.0,0.0,0.00023194015923848083,1.000074771478957,0.00023192281802637309,198.97368937283684,0.0,3.467080078045395e-06,9.82570494118065,0.03859383725449747,7.798131745859396e-05,0.0001539588417798869,0.0007027685932421604,0.09589563005516544,0.08158931603684684,0.01430631401831859,0.095895748733562,0.08158931603710312,0.014306314018363525,0.4292400165732417,0.4292400165732417,0.07526527693346254,0.0,4.735419386371461,4.460673001625992,6.308549278790281,4.724711000461241,4.45387006895038,6.275394420173882,24875.673038098535,21144.322082383755,0.85,0.9187838053881396,0.6949359847950731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518643956628723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.659835838494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.210791190473,1539.8099587904903,0.4292400165732417,0.07526527693346254,6.112851554438009,3.3213387927288847
