time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2207.0,-30.063032190568997,5.1285087956806645,35.019114110571664,24.161714768875413,5.007861191286352,-26.555951679108375,-40.099076566379495,1.500780679825706,-0.3075898144077769,-5.029712446079183,40.03731856385869,48044.30406556202,15476.038796247942,15476.038796247942,63520.342861809964,87878.66726286616,87878.66726286616,15476.038796247942,103354.7060591141,103354.7060591141,103354.7060591141,128230.14869210368,103969.29676508953,64135.15733926665,44260.15491758098,24875.442632989572,0.0,69135.59755057056,21144.126238041135,1539.8010478836445,0.0,0.8866323091720315,2.8173275329328287,0.0014959080323721466,354245.44545098126,1556142.9259281468,4.392838202752499,1556142.9259281468,4.392838202752499,0.85,0.09589555579564715,4.564652377983593,1.2677583655761557,1.0,0.0,4.564652377983408,1.2847207563490586,1.2850187279191463,3.553030769858113,19360.489021370937,1974.2204546273128,2034.6934298245008,2034.6934298245008,7.606078915575402,5.1285087956806645,0.4923212948090585,4.636187500871606,3.321488523805634,3.321488523805634,0.948996721087324,0.0,0.0,0.00023192281802637309,1.0000743831810266,0.0002319055681525161,198.97427954436006,0.0,3.4504449512750885e-06,9.7785609919136,0.03859728769944874,7.79761179152054e-05,0.00015394670011116768,0.0007027131707451685,0.09589555579540447,0.08158886565804628,0.014306690137358186,0.0958957029915948,0.08158886565825275,0.014306690137394391,0.42923773686958805,0.42923773686958805,0.07526727142392209,0.0,4.732828959196183,4.4590471805807965,6.300364526843964,4.722122631671425,4.4522301450888335,6.267305914717269,24875.442632989572,21144.126238041135,0.85,0.9187791110845146,0.69492860071715,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518686993284533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.612691889226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.194353764542,1539.8010478836445,0.42923773686958805,0.07526727142392209,6.112851554438009,3.321488523805634
2208.0,-30.063743329752835,5.128290866417226,35.019080486832564,24.161284358147554,5.007603520929187,-26.556617572242715,-40.09966483628375,1.500477763418838,-0.3102464880064417,-5.029879436047751,40.03724885933433,48043.583520431675,15476.151511612621,15476.151511612621,63519.73503204429,87877.87199621189,87877.87199621189,15476.151511612621,103354.02350782452,103354.02350782452,103354.02350782452,128229.24115547028,103968.70857553188,64134.642873501245,44260.073002256264,24875.217647645768,0.0,69135.29064990203,21143.935000498903,1539.7924700997578,0.0,0.8866317109067651,2.8173430126806984,0.0014959080323721466,354243.13916063483,1556139.9181211337,4.3928583114082205,1556139.9181211337,4.3928583114082205,0.85,0.09589547810697352,4.564652377983593,1.2677570490213115,1.0,0.0,4.5646523779840384,1.2847222089071006,1.2850201586516374,3.553026752660167,19360.379492521293,1974.2092857929358,2034.6934298245008,2034.6934298245008,7.606134312306447,5.128290866417226,0.4922776856881148,4.636013180729111,3.3216376081411485,3.3216376081411485,0.9490393166117567,0.0,0.0,0.0002319055681525161,1.0000740570081206,0.0002318883951917503,198.974867127695,0.0,3.432281222923869e-06,9.727084985766245,0.03860071998067167,7.797092270181975e-05,0.00015393464545069636,0.0007026581454105823,0.09589547810672355,0.08158841602988,0.014307062076843553,0.09589563097182557,0.08158841603009268,0.014307062076880851,0.4292354549221895,0.4292354549221895,0.07526924284085751,0.0,4.730258838728616,4.457438844866658,6.292217268667798,4.719632948041294,4.45069057689301,6.259307433213053,24875.217647645768,21143.935000498903,0.85,0.9187743977776176,0.6949212633490209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872980644435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.56121588308,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.177967184653,1539.7924700997578,0.4292354549221895,0.07526924284085751,6.112851554438009,3.3216376081411485
2209.0,-30.06445085480872,5.128071785035385,35.01904668119895,24.160831770300888,5.007319657122484,-26.557282831668854,-40.100249264482386,1.5001516339828598,-0.31274524475537646,-5.030064891714967,40.03717631381774,48042.86235153633,15476.289765820895,15476.289765820895,63519.152117357226,87877.09506537266,87877.09506537266,15476.289765820895,103353.38483119356,103353.38483119356,103353.38483119356,128228.3692721641,103968.12504977538,64134.113962447605,44260.01231925308,24874.984440970537,0.0,69134.99676022361,21143.736774824956,1539.7838529567891,0.0,0.8866310288435251,2.8173542557806126,0.0014959080323721466,354240.5778552305,1556136.787727655,4.3928812366707755,1556136.787727655,4.3928812366707755,0.85,0.0958954016223221,4.564652377983593,1.267755749500357,1.0,0.0,4.5646523779862,1.2847237698924967,1.2850216979353941,3.553022435605402,19360.270832134487,1974.1982055171225,2034.6934298245008,2034.6934298245008,7.606202260728675,5.128071785035385,0.4922243586064825,4.635847426428903,3.3217860474728123,3.3217860474728123,0.949081727849375,0.0,0.0,0.0002318883951917503,1.0000736810524413,0.00023187131066954923,198.97545172787358,0.0,3.416987586563443e-06,9.683742820320798,0.03860413696825823,7.796576173273654e-05,0.00015392263345901378,0.0007026033148441841,0.09589540162201564,0.08158797087435829,0.014307430747657343,0.09589540322714678,0.08158797087461903,0.01430743074770307,0.4292331711566911,0.4292331711566911,0.07527119261709439,0.0,4.727747004682726,4.455864780157128,6.284267246987611,4.717319646959595,4.449218761686723,6.252110485229025,24874.984440970537,21143.736774824956,0.85,0.9187698719023094,0.6949137861127013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518772431864577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.51787371763,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.161619623317,1539.7838529567891,0.4292331711566911,0.07527119261709439,6.112851554438009,3.3217860474728123
2210.0,-30.065155270133992,5.127851988732663,35.01901274654842,24.160419694986217,5.007078249621218,-26.55794104592263,-40.10082876831291,1.4998640254098774,-0.3153922316637363,-5.030217232493105,40.037104944684515,48042.13365281028,15476.375556326733,15476.375556326733,63518.50920913701,87876.30933531738,87876.30933531738,15476.375556326733,103352.68489164411,103352.68489164411,103352.68489164411,128227.4299917958,103967.55078339396,64133.595738364835,44259.95005003236,24874.745100151697,0.0,69134.69515018407,21143.53333512894,1539.7741249949927,0.0,0.886630511248379,2.817371320901713,0.0014959080323721466,354238.47390635806,1556133.7081006477,4.3928986339073015,1556133.7081006477,4.3928986339073015,0.85,0.09589530662612138,4.564652377983593,1.2677544554742055,1.0,0.0,4.564652377984581,1.2847251505105541,1.2850230569235594,3.553018617382546,19360.163895968533,1974.1873010629047,2034.6934298245008,2034.6934298245008,7.606244424577328,5.127851988732663,0.49218502447430623,4.635666964258356,3.321933776033319,3.321933776033319,0.9491239360095197,0.0,0.0,0.00023187131066954923,1.0000733576202212,0.0002318543023896879,198.9760337616164,0.0,3.399400522515514e-06,9.633901080808966,0.03860753636878074,7.796064456161332e-05,0.0001539106661079359,0.0007025486880466283,0.09589530662592327,0.08158751169986313,0.014307794926060144,0.09589532225150502,0.08158751170003167,0.014307794926089698,0.4292308869435965,0.4292308869435965,0.07527313161494774,0.0,4.725226014143061,4.454302011791015,6.276191232329552,4.714825000829364,4.447763655450615,6.243594774209669,24874.745100151697,21143.53333512894,0.85,0.9187645808107378,0.6949062774985327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518814840892558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.46803197812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.145320760374,1539.7741249949927,0.4292308869435965,0.07527313161494774,6.112851554438009,3.321933776033319
2211.0,-30.065856427537717,5.127631020735549,35.01897866971057,24.159967665933095,5.006790198606699,-26.558600992347102,-40.10141232339663,1.4995347634161216,-0.3177809832059779,-5.030407218512869,40.03703293389973,48041.4397572023,15476.516159653556,15476.516159653556,63517.955916855855,87875.55417872375,87875.55417872375,15476.516159653556,103352.0703383773,103352.0703383773,103352.0703383773,128226.58951155486,103966.98419798474,64133.08937869808,44259.88313254073,24874.51917317756,0.0,69134.4023057183,21143.341297200925,1539.7660416393023,0.0,0.8866298041554171,2.8173805869983273,0.0014959080323721466,354235.8500601123,1556130.600790603,4.392922400503886,1556130.600790603,4.392922400503886,0.85,0.09589522711550873,4.564652377983593,1.267753248265945,1.0,0.0,4.564652377983791,1.2847267258160366,1.2850246107421999,3.553014260744208,19360.058390103477,1974.1765424587884,2034.6934298245008,2034.6934298245008,7.606313527531498,5.127631020735549,0.4921272747132841,4.635503746022265,3.3220809237903897,3.3220809237903897,0.9491659782258256,0.0,0.0,0.0002318543023896879,1.0000730187492586,0.00023183737391461323,198.97661310643775,0.0,3.384240067915205e-06,9.59093635247169,0.03861092060884865,7.795549193063248e-05,0.0001538988104590554,0.0007024945711307734,0.09589522711518707,0.0815870691676116,0.014308157947575468,0.09589505774266152,0.08158706916788527,0.014308157947623457,0.4292286020083601,0.4292286020083601,0.07527504904650582,0.0,4.722783657678349,4.452790354596402,6.26835292859397,4.712626235306914,4.446385425441065,6.236634269974047,24874.51917317756,21143.341297200925,0.85,0.9187604694400043,0.694899184124843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885706375849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.42506724978,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.129060611529,1539.7660416393023,0.4292286020083601,0.07527504904650582,6.112851554438009,3.3220809237903897
2212.0,-30.06655408528802,5.127409897206751,35.01894463929833,24.159598897118144,5.006606521938681,-26.55924735043859,-40.10196738000957,1.499299787089231,-0.3208462178722584,-5.030517938280836,40.03696613247225,48040.62912474698,15476.534823455802,15476.534823455802,63517.16394820278,87874.70228457997,87874.70228457997,15476.534823455802,103351.23710803577,103351.23710803577,103351.23710803577,128225.52864538117,103966.36716465927,64132.512496321535,44259.83852037526,24874.291537345405,0.0,69134.13005772067,21143.147806743593,1539.7560285317452,0.0,0.8866294820805497,2.8174080256604546,0.0014959080323721466,354234.3209459635,1556127.7182717493,4.39293322599627,1556127.7182717493,4.39293322599627,0.85,0.09589511092288261,4.564652377983593,1.267751691038721,1.0,0.0,4.564652377985217,1.2847278599200098,1.2850257233595177,3.553011124291956,19359.943490154208,1974.1648259246745,2034.6934298245008,2034.6934298245008,7.606322700314961,5.127409897206751,0.49210487221718235,4.635305024989568,3.3222273517591487,3.3222273517591487,0.9492078147883282,0.0,0.0,0.00023183737391461323,1.0000726546974026,0.00023182053106407709,198.977189562559,0.0,3.3683706354134153e-06,9.545962380761619,0.03861428897948407,7.795059122547506e-05,0.00015388678268913816,0.0007024396685422189,0.09589511092277278,0.08158659679769252,0.014308514125080267,0.09589533322428512,0.08158659679778596,0.014308514125096651,0.42922631855430904,0.42922631855430904,0.07527695826214723,0.0,4.720208794602968,4.451208337167202,6.260025683031358,4.709671720408551,4.444671513745675,6.226505151210233,24874.291537345405,21143.147806743593,0.85,0.918752631951422,0.6948901951125652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518899091576583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.38009327807,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.112842249204,1539.7560285317452,0.42922631855430904,0.07527695826214723,6.112851554438009,3.3222273517591487
2213.0,-30.06724841395815,5.127187354770809,35.01891057511424,24.15913453968244,5.006295979612967,-26.559903399545504,-40.10255404338238,1.4989509652003068,-0.3229607384194537,-5.03072993993178,40.03689708797183,48039.98350623385,15476.705092312986,15476.705092312986,63516.68859854684,87873.99379405337,87873.99379405337,15476.705092312986,103350.69888636636,103350.69888636636,103350.69888636636,128224.79384617647,103965.83380076317,64132.04094733509,44259.76983714231,24874.094959810118,0.0,69133.86479695243,21142.9807158386,1539.7501495810109,0.0,0.8866286520492346,2.8174111084789843,0.0014959080323721466,354231.39307563164,1556124.7389672915,4.392961124806476,1556124.7389672915,4.392961124806476,0.85,0.09589503831226844,4.564652377983593,1.2677505761431536,1.0,0.0,4.56465237798265,1.2847295263859957,1.2850273685722389,3.55300651556143,19359.84417058414,1974.154698147088,2034.6934298245008,2034.6934298245008,7.606406383121759,5.127187354770809,0.49203504951576793,4.635152305255041,3.322373364529187,3.322373364529187,0.9492495327226249,0.0,0.0,0.00023182053106407709,1.0000723084038643,0.00023180376970348011,198.97776327087706,0.0,3.35134306390428e-06,9.49770624310473,0.03861764032254797,7.794541176757468e-05,0.0001538751192965024,0.0007023864292092887,0.09589503831186033,0.08158616809548165,0.014308870216378673,0.09589498224084486,0.08158616809582886,0.01430887021643957,0.4292240310089139,0.4292240310089139,0.0752788260170486,0.0,4.717806650882494,4.449738830946046,6.252218409432032,4.707769201512349,4.443460984742899,6.220581299983451,24874.094959810118,21142.9807158386,0.85,0.9187492813413028,0.6948835226748608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518940909853912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.33183714042,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.096670624687,1539.7501495810109,0.4292240310089139,0.0752788260170486,6.112851554438009,3.322373364529187
2214.0,-30.06793898436265,5.126964318200211,35.01887630722147,24.158730881195538,5.006066430680978,-26.560547965408215,-40.103116364311404,1.4986754117264127,-0.3256649754241039,-5.0308702772564295,40.03682302618077,48039.24163554213,15476.764388471756,15476.764388471756,63516.006024013885,87873.19220783871,87873.19220783871,15476.764388471756,103349.95659631047,103349.95659631047,103349.95659631047,128223.79420297848,103965.24278610676,64131.508456916985,44259.70481021085,24873.837606668003,0.0,69133.54241687886,21142.761965667803,1539.7391269945629,0.0,0.8866282053656687,2.817430333089441,0.0014959080323721466,354229.45494320407,1556121.543169041,4.392976138640261,1556121.543169041,4.392976138640261,0.8500000000000001,0.09589491736250762,4.564652377983593,1.2677492227731277,1.0,0.0,4.564652377982688,1.2847308499583936,1.285028670916526,3.5530028551360937,19359.7341156629,1974.1434756683375,2034.6934298245008,2034.6934298245008,7.606435525673607,5.126964318200211,0.4919968420161567,4.6349674761840545,3.322518580723022,3.322518580723022,0.9492910230637206,0.0,0.0,0.00023180376970348011,1.0000719174065693,0.0002317871001763592,198.97833387672088,0.0,3.3351380409620795e-06,9.451781208086533,0.03862097546058893,7.794044751974942e-05,0.0001538633221837307,0.000702332579490422,0.09589491736234451,0.08158569949876279,0.014309217863581714,0.09589490178190639,0.08158569949890157,0.01430921786360605,0.42922174596144513,0.42922174596144513,0.07528068659682671,0.0,4.715344968266322,4.4482375424508405,6.244192754625885,4.705205301832336,4.441967762916875,6.211821078319474,24873.837606668003,21142.761965667803,0.85,0.9187436923311272,0.6948760320404674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518982528811435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.2859121054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.080542437487,1539.7391269945629,0.42922174596144513,0.07528068659682671,6.112851554438009,3.322518580723022
2215.0,-30.068626622162846,5.126740396379776,35.01884200420396,24.158300819713645,5.005804036095781,-26.56119317646179,-40.10368245709685,1.4983705903945088,-0.32815417427218563,-5.03104274942147,40.03675346732955,48038.53219587143,15476.870618452172,15476.870618452172,63515.4028143236,87872.42025318049,87872.42025318049,15476.870618452172,103349.29087163266,103349.29087163266,103349.29087163266,128222.91365058569,103964.66499066105,64130.99224392821,44259.63638525872,24873.62277895303,0.0,69133.25916421175,21142.579362110075,1539.7312931329902,0.0,0.886627578615016,2.8174429711166185,0.0014959080323721466,354227.07302309014,1556118.5416791085,4.392997204868284,1556118.5416791085,4.392997204868284,0.85,0.09589481649514553,4.564652377983593,1.2677479369891809,1.0,0.0,4.564652377983569,1.2847323102510932,1.2850301101307495,3.5529988166106437,19359.626522337458,1974.1325042025012,2034.6934298245008,2034.6934298245008,7.606487735003453,5.126740396379776,0.49194295272097754,4.634797443658798,3.3226632769488433,3.3226632769488433,0.9493323648425267,0.0,0.0,0.0002317871001763592,1.000071612392612,0.00023177050253613568,198.97890206227754,0.0,3.316874733034858e-06,9.400022993420787,0.03862429233532196,7.793545026869981e-05,0.00015385164990765936,0.0007022792996076965,0.09589481649487887,0.081585251874355,0.01430956462052386,0.0958947762514261,0.08158525187458188,0.014309564620563646,0.42921946000452205,0.42921946000452205,0.07528252298319724,0.0,4.712924370443034,4.4467614743756485,6.236300287425934,4.702888575149302,4.440531962133775,6.204399085853993,24873.62277895303,21142.579362110075,0.85,0.9187387312878726,0.6948686171697162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902392271973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.23415389073,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.064466396585,1539.7312931329902,0.42921946000452205,0.07528252298319724,6.112851554438009,3.3226632769488433
2216.0,-30.069310962776342,5.1265155910340425,35.018807522604774,24.157861328590684,5.005534437687378,-26.561836139959087,-40.10424823556093,1.4980596148698364,-0.33065413648836284,-5.03121651389453,40.036679659746746,48037.83724821753,15476.976641487974,15476.976641487974,63514.8138897055,87871.6380853098,87871.6380853098,15476.976641487974,103348.61472679776,103348.61472679776,103348.61472679776,128221.99819505475,103964.0721683859,64130.48559537586,44259.540636677826,24873.383468256983,0.0,69132.9241049348,21142.375948018434,1539.7220871353813,0.0,0.8866269606739573,2.817455600550627,0.0014959080323721466,354224.67326831806,1556115.356859634,4.393017975009629,1556115.356859634,4.393017975009629,0.85,0.0958947063959994,4.564652377983593,1.2677467039553454,1.0,0.0,4.564652377983621,1.2847337991863454,1.2850315780864763,3.5529946988819807,19359.51613081316,1974.1212473997912,2034.6934298245008,2034.6934298245008,7.606539842625295,5.1265155910340425,0.4918873360992304,4.634628254934812,3.3228073343966793,3.3228073343966793,0.949373524113337,0.0,0.0,0.00023177050253613568,1.0000712694033602,0.00023175398556785792,198.97946752625884,0.0,3.3025802284976753e-06,9.359512367562411,0.03862759491555046,7.793045608833501e-05,0.00015384004644780066,0.0007022263338470596,0.09589470639573577,0.08158479907886669,0.01430990731686908,0.09589456591975752,0.08158479907909097,0.014309907316908427,0.4292171738492153,0.4292171738492153,0.07528434274445328,0.0,4.710523081570443,4.445287998920492,6.228523962844179,4.700562377406186,4.4390664254482886,6.197084790327949,24873.383468256983,21142.375948018434,0.85,0.9187346653137116,0.6948619325764716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519065141066998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.19364326487,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.04842608651,1539.7220871353813,0.4292171738492153,0.07528434274445328,6.112851554438009,3.3228073343966793
2217.0,-30.0699917078448,5.126290521924059,35.01877306056261,24.157479602750414,5.00533127147727,-26.56246922341334,-40.10479742484165,1.4978087870460783,-0.33349386172511686,-5.031342277148703,40.036611266196985,48037.081898991455,15477.008293198056,15477.008293198056,63514.09019218951,87870.81612264081,87870.81612264081,15477.008293198056,103347.82441583887,103347.82441583887,103347.82441583887,128220.98176652822,103963.4683872256,64129.94728796673,44259.46788806541,24873.15735068935,0.0,69132.62523875476,21142.183748085947,1539.7125330740869,0.0,0.8866265677044142,2.817478315209665,0.0014959080323721466,354222.93643695605,1556112.4056617152,4.393031183452654,1556112.4056617152,4.393031183452654,0.85,0.09589457607022661,4.564652377983593,1.2677452676137912,1.0,0.0,4.564652377982246,1.2847350066021543,1.285032764561111,3.5529913597171365,19359.403698596256,1974.1097825043473,2034.6934298245008,2034.6934298245008,7.606555398634671,5.126290521924059,0.49185281858059327,4.634437703343465,3.3229507521113493,3.3229507521113493,0.9494145006032426,0.0,0.0,0.00023175398556785792,1.0000708953351163,0.00023173755645613392,198.98003002209126,0.0,3.2865375530576787e-06,9.31404742536546,0.03863088145310352,7.792560862526324e-05,0.00015382837694259468,0.0007021730666123713,0.09589457607008851,0.08158433090970749,0.014310245160381025,0.0958947014947962,0.08158433090982498,0.014310245160401629,0.4292148867084419,0.4292148867084419,0.07528615098995844,0.0,4.708041026487763,4.443773375226613,6.22043998080369,4.697848415423607,4.4374777624712465,6.18786333748551,24873.15735068935,21142.183748085947,0.85,0.9187281688325706,0.6948540104341728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519106161996433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.14817832268,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.032428908813,1539.7125330740869,0.4292148867084419,0.07528615098995844,6.112851554438009,3.3229507521113493
2218.0,-30.07066931699444,5.126064471867139,35.01873859515955,24.157046048808866,5.0050565530023645,-26.563106639835343,-40.10536229526622,1.4974938758430867,-0.3357511637531161,-5.031525894516632,40.036542244218616,48036.41583698787,15477.126006830465,15477.126006830465,63513.54184381834,87870.0847894465,87870.0847894465,15477.126006830465,103347.21079627697,103347.21079627697,103347.21079627697,128220.16409257147,103962.92097060147,64129.46414694101,44259.39647073384,24872.953296294505,0.0,69132.34976702834,21142.01030185033,1539.7055911526775,0.0,0.8866258822064808,2.817486597951255,0.0014959080323721466,354220.4006335065,1556109.4273512412,4.393054224342282,1556109.4273512412,4.393054224342282,0.85,0.09589446952549635,4.564652377983593,1.2677440983196724,1.0,0.0,4.56465237798168,1.2847365136056925,1.2850342508057429,3.552987192037232,19359.301762218198,1974.0993878866075,2034.6934298245008,2034.6934298245008,7.606613251887004,5.126064471867139,0.4917909009107744,4.634273570956364,3.3230937155815607,3.3230937155815607,0.9494553473090174,0.0,0.0,0.00023173755645613392,1.0000705691300236,0.0002317212040923531,198.98058992951985,0.0,3.269065144077713e-06,9.26453061831624,0.0386341505182476,7.792062304214113e-05,0.00015381693341399278,0.000702120830882326,0.09589446952519042,0.08158388819811473,0.014310581327075687,0.09589447691165298,0.081583888198375,0.014310581327121347,0.42921259530065164,0.42921259530065164,0.07528792617409401,0.0,4.70566246244033,4.442331318600338,6.212638229167624,4.695774730763503,4.436216844752039,6.181078370184025,24872.953296294505,21142.01030185033,0.85,0.9187238978257642,0.6948471446271907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519146967620407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.09866151563,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.016480950515,1539.7055911526775,0.42921259530065164,0.07528792617409401,6.112851554438009,3.3230937155815607
2219.0,-30.071343530976794,5.125838041749871,35.01870405330008,24.15665649985897,5.0048357179173095,-26.563735611282716,-40.105910786055006,1.497227798223427,-0.33832696379005256,-5.03166314032745,40.036471086466314,48035.68938596099,15477.171614072096,15477.171614072096,63512.86100003309,87869.30800705269,87869.30800705269,15477.171614072096,103346.47962112479,103346.47962112479,103346.47962112479,128219.1965487752,103962.35127576318,64128.9437069225,44259.341743156314,24872.716927650414,0.0,69132.05867080673,21141.80938850285,1539.6957260921263,0.0,0.8866254407396404,2.81750449549315,0.0014959080323721466,354218.50524258474,1556106.3568862586,4.393069062895421,1556106.3568862586,4.393069062895421,0.85,0.09589433124039612,4.564652377983593,1.2677427268167962,1.0,0.0,4.564652377985588,1.2847377920216803,1.2850355085084095,3.5529836565332102,19359.195677335396,1974.0885702391129,2034.6934298245008,2034.6934298245008,7.606635666684715,5.125838041749871,0.4917492430258301,4.634088798724041,3.323236008017597,3.323236008017597,0.9494960022907419,0.0,0.0,0.0002317212040923531,1.0000702159191792,0.00023170493471738357,198.98114703428786,0.0,3.2538029918498494e-06,9.221277678902473,0.038637404321239445,7.791578230894496e-05,0.00015380542178340814,0.0007020682842904034,0.09589433124023584,0.08158342086251708,0.01431091037771877,0.09589442390510543,0.08158342086265344,0.014310910377742686,0.42921030387190096,0.42921030387190096,0.07528968664179041,0.0,4.703254281703721,4.4408847318154585,6.204663519771827,4.6933361765374,4.434839608819516,6.172501726217604,24872.716927650414,21141.80938850285,0.85,0.918717917868884,0.6948395622745375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519187585486864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.05540857621,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.000573123623,1539.6957260921263,0.42921030387190096,0.07528968664179041,6.112851554438009,3.323236008017597
2220.0,-30.072014983089055,5.125610479806737,35.018669354642824,24.156200314778857,5.004537354005043,-26.56436985004135,-40.1064713607542,1.4968922209573658,-0.3404747863901889,-5.031861143983704,40.03639743570222,48035.033268775114,15477.307433176144,15477.307433176144,63512.34070195126,87868.5812706316,87868.5812706316,15477.307433176144,103345.88870380775,103345.88870380775,103345.88870380775,128218.38140715408,103961.7947911598,64128.45696343617,44259.26425302626,24872.492703346325,0.0,69131.75695637258,21141.618797844374,1539.6879672927057,0.0,0.8866246987022732,2.817509655928154,0.0014959080323721466,354215.7707882112,1556103.1788523607,4.39309400422707,1556103.1788523607,4.39309400422707,0.85,0.09589421701167625,4.564652377983593,1.26774157950189,1.0,0.0,4.564652377983344,1.2847393953731754,1.2850370913284594,3.552979222418651,19359.092052376975,1974.0780034340958,2034.6934298245008,2034.6934298245008,7.606702418315231,5.125610479806737,0.4916787427314313,4.633931737075305,3.3233778090519994,3.3233778090519994,0.9495365168719998,0.0,0.0,0.00023170493471738357,1.0000699286600865,0.00023168873303472534,198.98170185965253,0.0,3.237298892966544e-06,9.174505062667185,0.038640641620132414,7.791083521587017e-05,0.0001537940995015134,0.0007020166020094284,0.09589421701132983,0.08158297839929832,0.014311238612031513,0.09589403605584108,0.08158297839959303,0.014311238612083214,0.4292080111901812,0.4292080111901812,0.07529141964239697,0.0,4.700960701884981,4.4395019035879955,6.197096418806439,4.691386357593501,4.433597214290046,6.166447250485817,24872.492703346325,21141.618797844374,0.85,0.9187144012849607,0.6948331039682514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519228000052564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.00863595998,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.984710726276,1539.6879672927057,0.4292080111901812,0.07529141964239697,6.112851554438009,3.3233778090519994
2221.0,-30.072682663945187,5.125382708230045,35.01863453206611,24.15581935727971,5.004328044907504,-26.564991788075144,-40.10701122516764,1.4966371690373412,-0.34312242446128494,-5.031987342460724,40.03632442899463,48034.29819719293,15477.332589202953,15477.332589202953,63511.63078639589,87867.79096328479,87867.79096328479,15477.332589202953,103345.12355248774,103345.12355248774,103345.12355248774,128217.36570118352,103961.21387117224,64127.93008534122,44259.204206478906,24872.24214869578,0.0,69131.44635517469,21141.405826391412,1539.677041037105,0.0,0.8866243202258345,2.8175297920702653,0.0014959080323721466,354214.0279806663,1556100.0286143725,4.393106725573578,1556100.0286143725,4.393106725573578,0.85,0.0958940641198017,4.564652377983593,1.267740165139549,1.0,0.0,4.564652377982989,1.284740621907653,1.2850382973311023,3.5529758304098364,19358.983877219584,1974.0669726379126,2034.6934298245008,2034.6934298245008,7.606714781861719,5.125382708230045,0.4916401485025448,4.633742559727501,3.323518891268737,3.323518891268737,0.949576826076782,0.0,0.0,0.00023168873303472534,1.0000695362689034,0.00023167262338488808,198.98225357151182,0.0,3.22383838832649e-06,9.136357992517272,0.03864386545852074,7.79060711663599e-05,0.00015378266186836544,0.0007019643931900811,0.095894064119668,0.08158250351176266,0.014311560607905338,0.0958939999473403,0.0815825035118764,0.014311560607925298,0.4292057204097141,0.4292057204097141,0.07529315008110349,0.0,4.698594328340732,4.438086202713521,6.189227748858343,4.688864917999467,4.432185465207112,6.157511476046693,24872.24214869578,21141.405826391412,0.85,0.9187082599153786,0.6948255928338092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519268249276434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.97048888983,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.968881184595,1539.677041037105,0.4292057204097141,0.07529315008110349,6.112851554438009,3.323518891268737
2222.0,-30.073347294009864,5.1251540227036205,35.018599666150166,24.15538573348897,5.004052340460404,-26.565617620060877,-40.107562963943906,1.4963226665111304,-0.3453246431471939,-5.03217030194459,40.036253521507234,48033.63391316322,15477.442263170984,15477.442263170984,63511.0761763342,87867.06387500654,87867.06387500654,15477.442263170984,103344.50613817753,103344.50613817753,103344.50613817753,128216.53602819223,103960.66431022868,64127.44236048064,44259.13549972003,24872.029890014695,0.0,69131.16538973473,21141.22540651249,1539.6696304609607,0.0,0.8866236448999284,2.8175374280169265,0.0014959080323721466,354211.50131261046,1556096.9689623052,4.393129424639905,1556096.9689623052,4.393129424639905,0.85,0.095893940740867,4.564652377983593,1.2677389892516664,1.0,0.0,4.564652377983774,1.284742126352693,1.2850397814269003,3.5529716698419245,19358.88154154025,1974.0565373027741,2034.6934298245008,2034.6934298245008,7.60676868382377,5.1251540227036205,0.4915747046879142,4.633579318015706,3.323659530976113,3.323659530976113,0.949617008850318,0.0,0.0,0.00023167262338488808,1.000069218908112,0.00023165658836878425,198.982802765152,0.0,3.2055344288658045e-06,9.08448457140569,0.03864707099294961,7.790120260945646e-05,0.00015377142077543162,0.0007019130815084895,0.095893940740571,0.08158205779859168,0.014311882941979324,0.09589372524853623,0.08158205779884349,0.01431188294202351,0.4292034282340898,0.4292034282340898,0.07529485513037106,0.0,4.696318796241485,4.4367292136242895,6.181635375124529,4.686845658797381,4.430956265535315,6.150914320720915,24872.029890014695,21141.22540651249,0.85,0.9187039711869944,0.6948188077311904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519308272649192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.91861546872,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.953104812008,1539.6696304609607,0.4292034282340898,0.07529485513037106,6.112851554438009,3.323659530976113
2223.0,-30.074008756054987,5.1249251304052885,35.01856474793096,24.155004566442244,5.003843554918484,-26.566233907951595,-40.10809814846141,1.4960687068153193,-0.3479727205057088,-5.032298334683016,40.03618226624071,48032.907373985036,15477.467075799843,15477.467075799843,63510.37444978488,87866.27030843466,87866.27030843466,15477.467075799843,103343.7373842345,103343.7373842345,103343.7373842345,128215.52977635534,103960.07752688187,64126.92159986314,44259.06214113192,24871.792392120842,0.0,69130.85453325277,21141.023533302716,1539.6595028031788,0.0,0.8866232507249219,2.817557357029893,0.0014959080323721466,354209.73319059564,1556093.8943081808,4.393142673668052,1556093.8943081808,4.393142673668052,0.85,0.0958937851625847,4.564652377983593,1.2677376034623018,1.0,0.0,4.564652377984414,1.2847433474388787,1.28504098219404,3.552968292914826,19358.772274546074,1974.0453951702239,2034.6934298245008,2034.6934298245008,7.606780878598907,5.1249251304052885,0.49153353115594545,4.633391599249343,3.323799515356025,3.323799515356025,0.9496570043874357,0.0,0.0,0.00023165658836878425,1.0000688893328193,0.0002316406308002746,198.98334934366818,0.0,3.1906924467226797e-06,9.042422394012075,0.038650261685396335,7.789648039650464e-05,0.00015376010797227963,0.0007018614424946801,0.09589378516244446,0.08158158615709112,0.014312199005353342,0.09589373011645688,0.08158158615721044,0.014312199005374273,0.4292011375603874,0.4292011375603874,0.07529655138427784,0.0,4.693973518869541,4.435334946903026,6.173787428616265,4.684325614177283,4.429516492490279,6.142150541221497,24871.792392120842,21141.023533302716,0.85,0.9186979515671346,0.6948114224579798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934811335505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.876553291324,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.937367300912,1539.6595028031788,0.4292011375603874,0.07529655138427784,6.112851554438009,3.323799515356025
2224.0,-30.07466687730816,5.124695354184714,35.01852977667876,24.154570802953117,5.003567915417571,-26.566853874664798,-40.108645137492545,1.4957549127742134,-0.35015894238733836,-5.032480958427317,40.03611088511339,48032.252922102685,15477.57314646898,15477.57314646898,63509.82606857167,87865.54237336942,87865.54237336942,15477.57314646898,103343.1155198384,103343.1155198384,103343.1155198384,128214.69415072081,103959.52417107692,64126.44066869774,44258.9816693102,24871.57863088242,0.0,69130.56030019262,21140.841836250056,1539.6520055048175,0.0,0.8866225788198896,2.817564822456013,0.0014959080323721466,354207.21118308324,1556090.8142277843,4.393165257788807,1556090.8142277843,4.393165257788807,0.85,0.09589365383976997,4.564652377983593,1.2677364160353322,1.0,0.0,4.564652377984495,1.2847448482619523,1.2850424628623363,3.5529641423811222,19358.669232212233,1974.0348877763797,2034.6934298245008,2034.6934298245008,7.606833009631318,5.124695354184714,0.4914665149891526,4.633228839195561,3.323939056217201,3.323939056217201,0.9496968732049146,0.0,0.0,0.0002316406308002746,1.0000685417577713,0.00023162475483243502,198.98389316425627,0.0,3.175290429434437e-06,8.998773077017194,0.03865343697582577,7.789165429962039e-05,0.0001537489765006542,0.0007018106311962547,0.09589365383947415,0.08158113955869112,0.01431251428078303,0.09589344457572173,0.08158113955894279,0.014312514280827183,0.4291988449220535,0.4291988449220535,0.07529822003556517,0.0,4.691717168546404,4.43399417024591,6.1662328702363425,4.6823220160399615,4.4282867155469035,6.135663779531001,24871.57863088242,21140.841836250056,0.85,0.9186939291796064,0.6948049128131955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938776436393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.832903974326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.921671101476,1539.6520055048175,0.4291988449220535,0.07529822003556517,6.112851554438009,3.323939056217201
2225.0,-30.075321457126815,5.124465252616189,35.01849468604157,24.15417112587022,5.003342451698758,-26.56746563540902,-40.109179623518116,1.4954866299810665,-0.3527741408011025,-5.03262047148225,40.036037465285204,48031.55672450904,15477.612188222914,15477.612188222914,63509.168912731955,87864.74043135783,87864.74043135783,15477.612188222914,103342.35261958075,103342.35261958075,103342.35261958075,128213.68719156175,103958.91821180774,64125.939332721326,44258.865421207134,24871.334571981006,0.0,69130.19999318814,21140.634386183854,1539.6417727948738,0.0,0.8866221339842919,2.817582978152971,0.0014959080323721466,354205.2845374549,1556087.6461826877,4.393180209648006,1556087.6461826877,4.393180209648006,0.85,0.09589349386212742,4.564652377983593,1.2677350796991962,1.0,0.0,4.5646523779841415,1.2847461360258359,1.2850437305268834,3.5529605810714022,19358.556394402003,1974.023381521927,2034.6934298245008,2034.6934298245008,7.606852197659043,5.124465252616189,0.49141832078500247,4.633046931831187,3.324077948941336,3.324077948941336,0.9497365568403817,0.0,0.0,0.00023162475483243502,1.0000681732799,0.000231608965289617,198.98443406107958,0.0,3.159061888468259e-06,8.952781391919046,0.038656596037714236,7.788693878407353e-05,0.0001537378160483615,0.0007017596876111574,0.09589349386196083,0.08158067014251878,0.014312823719442043,0.09589337705467442,0.08158067014266052,0.014312823719466905,0.4291965530275671,0.4291965530275671,0.07529987917167241,0.0,4.689400583391489,4.432607294612808,6.15853753406725,4.67984633068113,4.426796760882439,6.127488838794363,24871.334571981006,21140.634386183854,0.85,0.9186892113575533,0.6947984633234376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942721531603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.78691228923,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.906019780503,1539.6417727948738,0.4291965530275671,0.07529987917167241,6.112851554438009,3.324077948941336
2226.0,-30.075973056970174,5.124234749145344,35.018459638209315,24.15377696687358,5.003114871293982,-26.568074925724957,-40.109709883667506,1.4952167400485996,-0.35523153091696713,-5.032766827368132,40.03596853079771,48030.85551080869,15477.66041650135,15477.66041650135,63508.515927310036,87863.97364567326,87863.97364567326,15477.66041650135,103341.63406217462,103341.63406217462,103341.63406217462,128212.75579105137,103958.34507360881,64125.43082126132,44258.79361371944,24871.12172887675,0.0,69129.91534259618,21140.45346954524,1539.6334970131654,0.0,0.8866216380204186,2.8175982556389005,0.0014959080323721466,354203.2634026253,1556084.6716832297,4.39319688004799,1556084.6716832297,4.39319688004799,0.85,0.09589334015948531,4.564652377983593,1.2677337697381157,1.0,0.0,4.56465237798462,1.2847474311317226,1.2850450056461338,3.55295699946458,19358.449668318885,1974.0124984901965,2034.6934298245008,2034.6934298245008,7.606875900629589,5.124234749145344,0.49136628920557524,4.632868459939769,3.3242163605584727,3.3242163605584727,0.9497761030167065,0.0,0.0,0.000231608965289617,1.0000678632736224,0.0002315932486136172,198.98497249804814,0.0,3.1418732417280407e-06,8.904068767057268,0.03865973791095596,7.788226081222597e-05,0.00015372670447739103,0.000701708967152304,0.09589334015929736,0.0815802094034638,0.014313130755833556,0.09589332792331756,0.08158020940362369,0.014313130755861613,0.4291942580376364,0.4291942580376364,0.0753015171187441,0.0,4.687087632374187,4.431229390337705,6.1508160190618355,4.67753529645114,4.425441840704252,6.119649422020984,24871.12172887675,21140.45346954524,0.85,0.918683548396849,0.694791180819127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519466454180658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.73819966437,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.89041746889,1539.6334970131654,0.4291942580376364,0.0753015171187441,6.112851554438009,3.3242163605584727
2227.0,-30.07662143931747,5.124003737168795,35.01842456846471,24.15337973451244,5.002873402830862,-26.568682708579097,-40.11023989934472,1.4949346720923986,-0.35743216826028856,-5.03292251843085,40.0358977968896,48030.16890421592,15477.72143718583,15477.72143718583,63507.89034140175,87863.2563212437,87863.2563212437,15477.72143718583,103340.97775842952,103340.97775842952,103340.97775842952,128211.8803911426,103957.8135531192,64124.92899922818,44258.76061543446,24870.902632713063,0.0,69129.66324814752,21140.267237806103,1539.6250859905952,0.0,0.8866211010051559,2.8176090597190337,0.0014959080323721466,354201.1133614868,1556081.6195438528,4.393214930286692,1556081.6195438528,4.393214930286692,0.85,0.09589318370065562,4.564652377983593,1.2677325218683113,1.0,0.0,4.56465237798235,1.2847487830567008,1.2850463376912147,3.5529532607326373,19358.350692016033,1974.0024057161247,2034.6934298245008,2034.6934298245008,7.606905890741899,5.124003737168795,0.49130920192579897,4.6326945352429965,3.3243542674324615,3.3243542674324615,0.9498155049807033,0.0,0.0,0.0002315932486136172,1.000067528523959,0.00023157761051939685,198.98550827885452,0.0,3.1273823415785223e-06,8.863001556033533,0.038662865293297544,7.787758525669912e-05,0.00015371566335691808,0.0007016585682754814,0.09589318370044178,0.08157975006628287,0.014313433634158906,0.09589311367745963,0.0815797500664648,0.014313433634190822,0.4291919601910289,0.4291919601910289,0.0753031313961805,0.0,4.684831746367195,4.429905562318254,6.143169600721933,4.6754903501705485,4.4243167108481884,6.1122853218038244,24870.902632713063,21140.267237806103,0.85,0.9186778490940151,0.6947837823512468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950551461153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.697132453344,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.874853036792,1539.6250859905952,0.4291919601910289,0.0753031313961805,6.112851554438009,3.3243542674324615
2228.0,-30.077266425584426,5.123772139924453,35.01838938031787,24.152968602161877,5.00261952311915,-26.569288675716418,-40.11077340748159,1.494641773251045,-0.35961273218134693,-5.033085298596096,40.03582420869965,48029.51532851347,15477.7916693211,15477.7916693211,63507.306997834574,87862.5323334917,87862.5323334917,15477.7916693211,103340.3240028128,103340.3240028128,103340.3240028128,128210.99402246118,103957.26812086946,64124.45290396579,44258.68357433741,24870.67001964837,0.0,69129.35359398578,21140.069516701114,1539.6160657860328,0.0,0.886620538206873,2.817618771367466,0.0014959080323721466,354198.8654331822,1556078.44424818,4.393233847164104,1556078.44424818,4.393233847164104,0.8500000000000001,0.09589302291835705,4.564652377983593,1.2677313135610895,1.0,0.0,4.564652377983637,1.284750185487594,1.2850477203548278,3.5529493823355205,19358.249125155322,1973.9920487786678,2034.6934298245008,2034.6934298245008,7.606940408047671,5.123772139924453,0.4912480088684399,4.632524131056013,3.324491636734778,3.324491636734778,0.9498547533527937,0.0,0.0,0.00023157761051939685,1.0000671751688797,0.00023156205529922602,198.9860412558895,0.0,3.1117541269505482e-06,8.818711195777853,0.03866597704742449,7.787287915436936e-05,0.0001537047313650275,0.000701608667532702,0.09589302291812794,0.08157929021105129,0.01431373270707666,0.09589282151810029,0.08157929021124619,0.014313732707110859,0.4291896624211033,0.4291896624211033,0.07530472614609637,0.0,4.682626102825964,4.428617888292422,6.135655106609192,4.673472566414773,4.423160284423204,6.105284766358579,24870.67001964837,21140.069516701114,0.85,0.9186735257330639,0.694777440139293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519544382367495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.65284209309,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.85933134187,1539.6160657860328,0.4291896624211033,0.07530472614609637,6.112851554438009,3.324491636734778
2229.0,-30.077908273205935,5.12354020863447,35.01835411201627,24.152574547939025,5.002390250366663,-26.56988935671509,-40.11129856863988,1.4943713338759972,-0.36199545971737734,-5.033229109056213,40.035751497745444,48028.83781116542,15477.831754797991,15477.831754797991,63506.669565963406,87861.77379545051,87861.77379545051,15477.831754797991,103339.60555024851,103339.60555024851,103339.60555024851,128210.04093030689,103956.69799356711,64123.96280302692,44258.594656155765,24870.43538005837,0.0,69129.03003621413,21139.870073049613,1539.606492713813,0.0,0.8866200688942082,2.817633364181325,0.0014959080323721466,354196.87947815575,1556075.3068096237,4.39324962179852,1556075.3068096237,4.39324962179852,0.85,0.09589285092182172,4.564652377983593,1.2677300123916941,1.0,0.0,4.564652377983349,1.2847514826878117,1.2850489978698312,3.5529457949594603,19358.142959741865,1973.981222919332,2034.6934298245008,2034.6934298245008,7.606960109038641,5.12354020863447,0.49119470777967145,4.6323455008547985,3.324628444461349,3.324628444461349,0.9498938412746712,0.0,0.0,0.00023156205529922602,1.0000668486212203,0.00023154657672982336,198.98657164184317,0.0,3.0952716826571627e-06,8.771999948650398,0.03866907231910715,7.78682469379462e-05,0.00015369380836127982,0.0007015588078176705,0.09589285092164483,0.08157882291098528,0.014314028010659553,0.09589267115240035,0.08157882291113576,0.014314028010685964,0.4291873660233134,0.4291873660233134,0.07530630817978672,0.0,4.6804065738970735,4.427322529043181,6.128091801696655,4.671233649338831,4.421869963983568,6.0975629556411945,24870.43538005837,21139.870073049613,0.85,0.9186686046758449,0.6947708912739683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519583046740154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.60613084596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.84385606901,1539.606492713813,0.4291873660233134,0.07530630817978672,6.112851554438009,3.324628444461349
2230.0,-30.078547447563395,5.123307836822075,35.018318812483706,24.15217141332107,5.00215154999981,-26.570488574280276,-40.11181964362038,1.4940926767165543,-0.36433772177184665,-5.033382161198216,40.03568005148322,48028.154485076724,15477.884617487412,15477.884617487412,63506.03910256414,87861.01691860316,87861.01691860316,15477.884617487412,103338.90153609056,103338.90153609056,103338.90153609056,128209.11476475286,103956.12397898549,64123.46149062806,44258.513875952696,24870.213228662287,0.0,69128.72710461498,21139.681244362942,1539.5978529704619,0.0,0.8866195479007045,2.8176463444018904,0.0014959080323721466,354194.76590943395,1556072.223946504,4.393267133553252,1556072.223946504,4.393267133553252,0.85,0.095892682532471,4.564652377983593,1.2677287090243774,1.0,0.0,4.564652377982724,1.2847528181741363,1.2850503137782487,3.552942101711659,19358.036070464437,1973.9703232464133,2034.6934298245008,2034.6934298245008,7.606986089704153,5.123307836822075,0.4911364493674668,4.632171387454608,3.3247647654220787,3.3247647654220787,0.949932790120594,0.0,0.0,0.00023154657672982336,1.0000665705400924,0.00023153116357521594,198.987099821246,0.0,3.0800274593554264e-06,8.728797819813279,0.038672152346566506,7.786365101569031e-05,0.00015368292571413304,0.0007015091323164932,0.09589268253226567,0.08157836160730125,0.014314320924964416,0.09589251844155566,0.08157836160747595,0.014314320924995063,0.42918506939854595,0.42918506939854595,0.07530787206964537,0.0,4.678196548098526,4.426028439481058,6.120586028080368,4.669044439426386,4.420563529710307,6.090269435980815,24870.213228662287,21139.681244362942,0.85,0.918663510272049,0.6947640510202654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519621523158723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.562928717125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.82842217414,1539.5978529704619,0.42918506939854595,0.07530787206964537,6.112851554438009,3.3247647654220787
