time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2231.0,-30.079183377156756,5.123075276917018,35.01828352809711,24.15178525205704,5.001938228301541,-26.571082333076237,-40.1123324065469,1.493837184221162,-0.36689597365085547,-5.033515967826749,40.035609893576414,48027.44765072781,15477.907188606829,15477.907188606829,63505.354839334635,87860.22137703364,87860.22137703364,15477.907188606829,103338.12856564047,103338.12856564047,103338.12856564047,128208.11988002,103955.52145955554,64122.94665124132,44258.41645368247,24869.99131437954,0.0,69128.40776806201,21139.492617222608,1539.5887830780098,0.0,0.8866191203094367,2.8176644205032897,0.0014959080323721466,354192.9181191322,1556069.1966796354,4.393281505860752,1556069.1966796354,4.393281505860752,0.85,0.09589250234804134,4.564652377983593,1.2677273479616273,1.0,0.0,4.564652377984556,1.2847540451663035,1.285051521251393,3.5529387085079978,19357.92387319879,1973.95888230933,2034.6934298245008,2034.6934298245008,7.606997182834493,5.123075276917018,0.4910863301300141,4.631988946787004,3.3249005669397302,3.3249005669397302,0.9499715905542087,0.0,0.0,0.00023153116357521594,1.0000662329300527,0.00023151582960346775,198.98762532180677,0.0,3.0670189344259677e-06,8.691931660163192,0.03867521936550093,7.785912865122069e-05,0.00015367203492399527,0.0007014594196453927,0.0958925023478855,0.0815778928401577,0.014314609507727791,0.09589252246243142,0.08157789284029028,0.014314609507751054,0.42918277180565123,0.42918277180565123,0.07530941989246737,0.0,4.675936296199552,4.424694065558413,6.112973683076177,4.666619994175903,4.419104320667145,6.08226810320042,24869.99131437954,21139.492617222608,0.85,0.9186578555722894,0.6947570355137986,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519659839518468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.526062557474,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.813020438738,1539.5887830780098,0.42918277180565123,0.07530941989246737,6.112851554438009,3.3249005669397302
2232.0,-30.07981602132188,5.12284210070699,35.01824818445189,24.151374643575423,5.00167957963751,-26.57167766759839,-40.11285665966568,1.4935412259140755,-0.36892296645334,-5.033684490468933,40.035537598776614,48026.811179983546,15477.981145203423,15477.981145203423,63504.792325186965,87859.52179613864,87859.52179613864,15477.981145203423,103337.50294134206,103337.50294134206,103337.50294134206,128207.2750382722,103954.99259998965,64122.47986211498,44258.34748652741,24869.77209693014,0.0,69128.11958345755,21139.30628239062,1539.5806809274795,0.0,0.8866185235493953,2.8176714393347604,0.0014959080323721466,354190.5909320039,1556066.077211916,4.3933015643282385,1556066.077211916,4.3933015643282385,0.85,0.09589233249699076,4.564652377983593,1.2677261891076341,1.0,0.0,4.564652377983054,1.2847554612923044,1.2850529180038588,3.5529347922694323,19357.82539239592,1973.9488400621947,2034.6934298245008,2034.6934298245008,7.607033530618148,5.12284210070699,0.491019583924607,4.631822516782383,3.325035924429742,3.325035924429742,0.9500102641227833,0.0,0.0,0.00023151582960346775,1.0000658910794382,0.000231500575780639,198.9881481098848,0.0,3.0512706249255818e-06,8.6473009510391,0.038678270636125854,7.785450519889985e-05,0.0001536613244045679,0.0007014105298474192,0.09589233249674443,0.08157743668119782,0.014314895815546612,0.09589219214946863,0.08157743668140738,0.014314895815583381,0.4291804701316105,0.4291804701316105,0.0753109433924801,0.0,4.673769474794028,4.423428904913976,6.105594622657236,4.664761524015603,4.418050544153914,6.075754968283604,24869.77209693014,21139.30628239062,0.85,0.9186535480473816,0.6947507247322322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519697961557196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.48143184835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.797662400966,1539.5806809274795,0.4291804701316105,0.0753109433924801,6.112851554438009,3.325035924429742
2233.0,-30.080445251309765,5.122609011683054,35.018212856771235,24.151010729279392,5.001491135036985,-26.572262907947866,-40.11336051682008,1.4933087916748657,-0.3715725875602516,-5.033798019909188,40.03546737648954,48026.09549944363,15477.970682872241,15477.970682872241,63504.06618231587,87858.71412210148,87858.71412210148,15477.970682872241,103336.68480497372,103336.68480497372,103336.68480497372,128206.22728857146,103954.38629773019,64121.964473561275,44258.24647129879,24869.54248359775,0.0,69127.78895489655,21139.111111058086,1539.5707082208376,0.0,0.8866181995197936,2.8176930904168143,0.0014959080323721466,354189.02317168104,1556063.0471761287,4.3933124557106344,1556063.0471761287,4.3933124557106344,0.85,0.09589213367599508,4.564652377983593,1.2677247670525689,1.0,0.0,4.564652377983257,1.2847565800959388,1.2850540174680578,3.552931698269822,19357.712490716258,1973.9373272948721,2034.6934298245008,2034.6934298245008,7.607028388648832,5.122609011683054,0.49097737403727937,4.631631637645775,3.3251707084012447,3.3251707084012447,0.950048773828927,0.0,0.0,0.000231500575780639,1.000065535813641,0.00023148540519626347,198.98866807904952,0.0,3.035329956287526e-06,8.602125096118849,0.038681305966082144,7.785006186029078e-05,0.00015365051392034822,0.0007013611837449186,0.09589213367588525,0.08157695755719499,0.014315176118690261,0.09589227279186444,0.08157695755728843,0.014315176118706656,0.4291781685020091,0.4291781685020091,0.07531245651194692,0.0,4.671507936800083,4.4221013184912294,6.097936116824144,4.662225432348919,4.416576968081074,6.067085162550654,24869.54248359775,21139.111111058086,0.85,0.9186474374834995,0.6947436946201038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519735886834269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.43625599343,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.782348983621,1539.5707082208376,0.4291781685020091,0.07531245651194692,6.112851554438009,3.3251707084012447
2234.0,-30.081071497893728,5.122375482762757,35.01817761166154,24.15061768786984,5.001253674989789,-26.572850364829407,-40.11387600386513,1.4930325419256607,-0.37369852284950866,-5.03395380533424,40.03539912617179,48025.44913544537,15478.02347043574,15478.02347043574,63503.472605881114,87857.99791481743,87857.99791481743,15478.02347043574,103336.02138525317,103336.02138525317,103336.02138525317,128205.36527359155,103953.84760718753,64121.49468142741,44258.16991751125,24869.34388833838,0.0,69127.51380584962,21138.94230508762,1539.563501800158,0.0,0.8866176530047439,2.817702902606813,0.0014959080323721466,354186.87189531134,1556060.1022335226,4.393330825354403,1556060.1022335226,4.393330825354403,0.85,0.0958919546549239,4.564652377983593,1.267723559844308,1.0,0.0,4.564652377983192,1.2847579036949668,1.2850553218819727,3.5529280379249983,19357.61217925257,1973.9270983722852,2034.6934298245008,2034.6934298245008,7.607054332391869,5.122375482762757,0.49091527798872026,4.6314602047740365,3.325305130046869,3.325305130046869,0.9500871800133911,0.0,0.0,0.00023148540519626347,1.0000652254103386,0.00023147030745047882,198.98918558523718,0.0,3.018774378867352e-06,8.555206589710075,0.03868432474046101,7.784551620440942e-05,0.00015363988899185405,0.0007013126846398017,0.09589195465470979,0.08157650002658284,0.014315454628126943,0.09589209875989002,0.08157650002676499,0.01431545462815891,0.42917586227735505,0.42917586227735505,0.0753139394545816,0.0,4.6693205909203925,4.420830322183974,6.09045378302136,4.660255282484741,4.41545264856444,6.060225780591793,24869.34388833838,21138.94230508762,0.85,0.9186425072979755,0.6947371096019573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519773607628543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.389337487024,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.767082875485,1539.563501800158,0.42917586227735505,0.0753139394545816,6.112851554438009,3.325305130046869
2235.0,-30.08169438547105,5.122141438092747,35.01814220943877,24.15021165451037,5.000998429867517,-26.573436576507913,-40.11438750950617,1.4927406209043776,-0.3756681166996714,-5.034116523967662,40.03532405971451,48024.80047990852,15478.085360401225,15478.085360401225,63502.88584030974,87857.30361762943,87857.30361762943,15478.085360401225,103335.38897803065,103335.38897803065,103335.38897803065,128204.49631214143,103953.32113069372,64121.0127844173,44258.12038475158,24869.107334110788,0.0,69127.22771886237,21138.74123399417,1539.5542819927125,0.0,0.8866170958597837,2.8177098445476823,0.0014959080323721466,354184.6248876397,1556056.8631852122,4.393349552310043,1556056.8631852122,4.393349552310043,0.85,0.09589176488956754,4.564652377983593,1.2677223361516377,1.0,0.0,4.564652377981718,1.2847593004553488,1.2850566995677222,3.552924175264404,19357.514142209948,1973.9171013761018,2034.6934298245008,2034.6934298245008,7.607084749733654,5.122141438092747,0.4908492029011091,4.631292235191638,3.3254390305087176,3.3254390305087176,0.950125437288205,0.0,0.0,0.00023147030745047882,1.0000648758806743,0.00023145529158460055,198.98970031802804,0.0,3.0042881378618995e-06,8.514152582700623,0.03868732902859887,7.78410058998052e-05,0.0001536293015506736,0.0007012643566512407,0.09589176488933895,0.08157603632497311,0.01431572856436584,0.09589170049089125,0.08157603632516756,0.014315728564399968,0.4291735549247348,0.4291735549247348,0.07531540383784986,0.0,4.66721190788013,4.419616564375076,6.083173803106092,4.658448407267997,4.414454769437327,6.053741726558883,24869.107334110788,21138.74123399417,0.85,0.9186378209549123,0.6947306013084082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519811149760966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.34828348001,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.751855560542,1539.5542819927125,0.4291735549247348,0.07531540383784986,6.112851554438009,3.3254390305087176
2236.0,-30.08231460768105,5.121907075943098,35.018106650476525,24.149818473402433,5.000761164983227,-26.5740185907754,-40.114894579723455,1.4924651480776003,-0.377779578192019,-5.034264412614713,40.035248689928345,48024.14408491493,15478.123457957794,15478.123457957794,63502.26754287272,87856.58591112663,87856.58591112663,15478.123457957794,103334.70936908442,103334.70936908442,103334.70936908442,128203.5726936647,103952.77827638676,64120.53039653972,44258.05319983004,24868.863324580278,0.0,69126.91652441032,21138.533825893235,1539.5442940611256,0.0,0.8866166153859206,2.8177203896399474,0.0014959080323721466,354182.58267932944,1556053.6110536652,4.393365702182166,1556053.6110536652,4.393365702182166,0.85,0.09589156536343701,4.564652377983593,1.2677211163053292,1.0,0.0,4.564652377983727,1.2847606201059736,1.2850580002310252,3.552920525854129,19357.413055397043,1973.906793389898,2034.6934298245008,2034.6934298245008,7.607103473712416,5.121907075943098,0.4907891569173355,4.631117919025763,3.3255723861712028,3.3255723861712028,0.950163538906058,0.0,0.0,0.00023145529158460055,1.0000645985935595,0.00023144034086408782,198.9902128505876,0.0,2.9880026511316298e-06,8.467999513307038,0.038690317031250004,7.783653494391559e-05,0.00015361875664068495,0.0007012162228027854,0.09589156536325036,0.08157556559131393,0.014315999771936426,0.09589138528962227,0.08157556559147272,0.01431599977196429,0.42917124929487965,0.42917124929487965,0.0753168606615383,0.0,4.6651265998258395,4.418423756611105,6.075931644410275,4.656484834422713,4.413373727873818,6.046679510856336,24868.863324580278,21138.533825893235,0.85,0.9186330120836302,0.6947242333303915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519848490712146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.302130410615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.736674662814,1539.5442940611256,0.42917124929487965,0.0753168606615383,6.112851554438009,3.3255723861712028
2237.0,-30.082931666493494,5.1216725032860015,35.018071043654594,24.14942836565899,5.0005375453745335,-26.574596393076625,-40.11539724944157,1.4922022719575818,-0.3801268186341531,-5.034404504105737,40.03517617800479,48023.48241199626,15478.148718851558,15478.148718851558,63501.63113084782,87855.81954081374,87855.81954081374,15478.148718851558,103333.9682596653,103333.9682596653,103333.9682596653,128202.6023489216,103952.19157107327,64120.0473879668,44257.937981229414,24868.634089256302,0.0,69126.57207048571,21138.338975867857,1539.5349726135278,0.0,0.8866161642865631,2.817734953882658,0.0014959080323721466,354180.6481512074,1556050.4822409074,4.393380864717926,1556050.4822409074,4.393380864717926,0.85,0.09589136479294116,4.564652377983593,1.267719827773981,1.0,0.0,4.564652377984042,1.2847618806979864,1.285059241905708,3.5529170397737087,19357.30380293373,1973.8956527390833,2034.6934298245008,2034.6934298245008,7.607115888798345,5.1216725032860015,0.49073205054726365,4.630940452738738,3.3257052559862137,3.3257052559862137,0.9502015017103468,0.0,0.0,0.00023144034086408782,1.0000642694284345,0.00023142546728158043,198.9907227713262,0.0,2.975047057098976e-06,8.431283359818497,0.0386932920783071,7.783210302258497e-05,0.00015360823784150285,0.0007011682081410853,0.09589136479277906,0.08157509541331233,0.01431626937946673,0.09589125155042935,0.08157509541345023,0.014316269379490931,0.4291689455050341,0.4291689455050341,0.07531830887873023,0.0,4.663013934678247,4.417203699369679,6.068662064762634,4.654277685471584,4.41205938228552,6.0393153548408804,24868.634089256302,21138.338975867857,0.85,0.9186283831071161,0.694718123199116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988567206181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.26541425713,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.721526398358,1539.5349726135278,0.4291689455050341,0.07531830887873023,6.112851554438009,3.3257052559862137
2238.0,-30.083545468959862,5.121437998488023,35.01803553937559,24.149075138289504,5.000346251827332,-26.575168031436114,-40.11589139755813,1.4919688143034522,-0.3824709072216024,-5.0345229984969455,40.035107951131444,48022.796779731856,15478.14057575736,15478.14057575736,63500.937355489215,87855.07408760882,87855.07408760882,15478.14057575736,103333.21466336618,103333.21466336618,103333.21466336618,128201.6367514284,103951.6391253114,64119.55373360703,44257.8726574493,24868.422088062227,0.0,69126.29474551152,21138.15877485289,1539.5261472837078,0.0,0.8866158077151765,2.8177520011082695,0.0014959080323721466,354179.0118646382,1556047.5383278718,4.393392849948346,1556047.5383278718,4.393392849948346,0.8499999999999999,0.0958911563997674,4.564652377983593,1.2677184694586323,1.0,0.0,4.564652377984026,1.2847630035148285,1.2850603458724055,3.5529139347067975,19357.200930062212,1973.885162625587,2034.6934298245008,2034.6934298245008,7.607111886674939,5.121437998488023,0.4906843593893333,4.63075363909869,3.3258376716945612,3.3258376716945612,0.9502393347698747,0.0,0.0,0.00023142546728158043,1.0000639305770231,0.00023141067306372214,198.99123000339767,0.0,2.959704933344204e-06,8.387803781097475,0.038696251783240446,7.782774646162683e-05,0.00015359772081995358,0.0007011202015936611,0.09589115639963806,0.08157462071610808,0.014316535683529993,0.09589124342885252,0.0815746207162181,0.01431653568354931,0.4291666407388561,0.4291666407388561,0.07531974371908143,0.0,4.660870462283185,4.415980862688059,6.061201477836448,4.652052091275323,4.410866154824646,6.031132599122259,24868.422088062227,21138.15877485289,0.85,0.9186220321697834,0.6947109917655474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519922663951264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.22193467841,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.706420833227,1539.5261472837078,0.4291666407388561,0.07531974371908143,6.112851554438009,3.3258376716945612
2239.0,-30.084156441928577,5.121202768614572,35.01799995124913,24.148656392376893,5.000070137533185,-26.575745605486482,-40.11640150621531,1.4916593010912176,-0.3842035611039023,-5.034704970480333,40.03503450034254,48022.20004666935,15478.227584814107,15478.227584814107,63500.42763148346,87854.41744336498,87854.41744336498,15478.227584814107,103332.64502817907,103332.64502817907,103332.64502817907,128200.85122863452,103951.13527585525,64119.10889942567,44257.807084921755,24868.20620045545,0.0,69126.01328537721,21137.97527038713,1539.51857248667,0.0,0.8866151465869943,2.817753571713163,0.0014959080323721466,354176.4990288769,1556044.3690134445,4.393415072089739,1556044.3690134445,4.393415072089739,0.85,0.0958909691884379,4.564652377983593,1.2677173946751283,1.0,0.0,4.56465237798434,1.2847644819549513,1.2850618056466196,3.5529098461982906,19357.107106479983,1973.8755952827912,2034.6934298245008,2034.6934298245008,7.607154649410332,5.121202768614572,0.49060694596457477,4.6305958226499975,3.3259697169193143,3.3259697169193143,0.950277061976947,0.0,0.0,0.00023141067306372214,1.0000636361807413,0.00023139594790935817,198.99173489950567,0.0,2.943919608558506e-06,8.343068170654806,0.03869919570284901,7.782324942414894e-05,0.0001535874236395732,0.0007010731985447511,0.09589096918814727,0.08157416837607492,0.014316800812072338,0.09589075356916123,0.08157416837632217,0.014316800812115728,0.42916433420962125,0.42916433420962125,0.07532115142379871,0.0,4.6588695022960565,4.414853648527469,6.054153326080495,4.650501409376432,4.410001735507478,6.025611368653415,24868.20620045545,21137.97527038713,0.85,0.918618398681994,0.6947051878779168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519959460805556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.17719906796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.691359934934,1539.51857248667,0.42916433420962125,0.07532115142379871,6.112851554438009,3.3259697169193143
2240.0,-30.08476474630938,5.120967581502993,35.017964225006835,24.1482789273374,4.9998652133264505,-26.57631365767654,-40.116887516900874,1.4914141246936201,-0.3866856746486178,-5.034826960745483,40.034959301195194,48021.50309254178,15478.22245338952,15478.22245338952,63499.7255459313,87853.62339268057,87853.62339268057,15478.22245338952,103331.8458460701,103331.8458460701,103331.8458460701,128199.80023201894,103950.52546507414,64118.59533975294,44257.70013924578,24867.95438594885,0.0,69125.65452519464,21137.761228056523,1539.5075435010228,0.0,0.8866147974677078,2.8177720306432823,0.0014959080323721466,354174.81448343454,1556041.1242644805,4.393426806855177,1556041.1242644805,4.393426806855177,0.85,0.0958907465227106,4.564652377983593,1.2677160017425195,1.0,0.0,4.56465237798312,1.2847656592897159,1.2850629643344886,3.5529065903794206,19356.99355146615,1973.864015893924,2034.6934298245008,2034.6934298245008,7.607152127445841,5.120967581502993,0.49055627858031237,4.63041130292268,3.3261011525716366,3.3261011525716366,0.9503146150204677,0.0,0.0,0.00023139594790935817,1.0000633585404253,0.0002313812879286733,198.9922375925924,0.0,2.930184013549181e-06,8.304141494398378,0.03870212588686256,7.781896505407065e-05,0.00015357698285528752,0.0007010255399939337,0.09589074652258874,0.08157368624565264,0.014317060276936088,0.09589065702699766,0.08157368624575631,0.014317060276954287,0.4291620312558161,0.4291620312558161,0.07532255746735123,0.0,4.656773983484925,4.413649506285196,6.046909880714281,4.648141286096859,4.408602989434883,6.017702729905125,24867.95438594885,21137.761228056523,0.85,0.9186130096285335,0.6946987109545429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519996088211176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.13827239171,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.676335260829,1539.5075435010228,0.4291620312558161,0.07532255746735123,6.112851554438009,3.3261011525716366
2241.0,-30.085369609070124,5.120732413792872,35.01792863022794,24.147926468309038,4.999668120884251,-26.576877829166396,-40.11737670572472,1.4911763409805163,-0.3888637336160059,-5.034951097140986,40.034891677853366,48020.8379939036,15478.220125214439,15478.220125214439,63499.05811911804,87852.90808247395,87852.90808247395,15478.220125214439,103331.1282076884,103331.1282076884,103331.1282076884,128198.87854678232,103949.99641121694,64118.1154105102,44257.645556340816,24867.750339093924,0.0,69125.39589543475,21137.587788229834,1539.4993165801593,0.0,0.886614409951481,2.8177862317522355,0.0014959080323721466,354173.10030885134,1556038.2064063945,4.393439832244388,1556038.2064063945,4.393439832244388,0.85,0.09589053318265289,4.564652377983593,1.2677147132111712,1.0,0.0,4.564652377983762,1.284766801909149,1.285064088382696,3.552903430568544,19356.89503448361,1973.853969957489,2034.6934298245008,2034.6934298245008,7.607150983207083,5.120732413792872,0.4905042496481542,4.630228164144718,3.326232209074001,3.326232209074001,0.9503520597354288,0.0,0.0,0.0002313812879286733,1.0000630003769528,0.00023136671173861942,198.99273744380258,0.0,2.917222359548385e-06,8.267408166960124,0.038705043109222105,7.781465288769537e-05,0.00015356663504097792,0.0007009783058187384,0.09589053318251832,0.08157321486646488,0.01431731831605344,0.09589058595955678,0.08157321486657935,0.014317318316073534,0.42915972574390826,0.42915972574390826,0.07532394563539174,0.0,4.654687542174315,4.41247447770229,6.039561248937218,4.646087363524998,4.407540369540811,6.009929297912663,24867.750339093924,21137.587788229834,0.85,0.9186067912749808,0.6946916885155235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520032555812177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.10153906427,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.66134368167,1539.4993165801593,0.42915972574390826,0.07532394563539174,6.112851554438009,3.326232209074001
2242.0,-30.08597146472629,5.120496643122222,35.01789294644737,24.147506115864985,4.999401434326567,-26.577446253453747,-40.11787783876059,1.4908762230538428,-0.390800070072828,-5.035125169765699,40.034817895935795,48020.24372662301,15478.292480478014,15478.292480478014,63498.536207101024,87852.20061206429,87852.20061206429,15478.292480478014,103330.49309254231,103330.49309254231,103330.49309254231,128198.02398032659,103949.4418909491,64117.67314242743,44257.520831690745,24867.53088778428,0.0,69125.05171947503,21137.401254616638,1539.491359131557,0.0,0.8866137902715225,2.817791411251504,0.0014959080323721466,354170.6965858636,1556035.0228186012,4.393460661253106,1556035.0228186012,4.393460661253106,0.85,0.09589033251868712,4.564652377983593,1.2677135746879502,1.0,0.0,4.56465237798369,1.284768235956518,1.2850655040338932,3.552899464847977,19356.79177531103,1973.8434404522475,2034.6934298245008,2034.6934298245008,7.607186543976342,5.120496643122222,0.49042872558625294,4.630067917535969,3.3263628794506195,3.3263628794506195,0.9503893941287485,0.0,0.0,0.00023136671173861942,1.0000626874676546,0.00023135220885451004,198.9932348121791,0.0,2.9005559603208215e-06,8.220175591549209,0.038707943665182425,7.781023566297243e-05,0.000153556476075647,0.0007009319336734827,0.09589033251842609,0.0815727583650494,0.014317574153376686,0.09589019955447987,0.08157275836527145,0.014317574153415667,0.4291574191489855,0.4291574191489855,0.07532530829275015,0.0,4.652684766138179,4.411335285906034,6.03257151632954,4.644325099692878,4.406450373063308,6.004278559229363,24867.53088778428,21137.401254616638,0.85,0.9186038147905095,0.6946865504202433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520068817262957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.05430648886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.646400772817,1539.491359131557,0.4291574191489855,0.07532530829275015,6.112851554438009,3.3263628794506195
2243.0,-30.08657014665894,5.120261366142325,35.017857303482195,24.147178523149364,4.99924536499791,-26.57800075845512,-40.11835043840108,1.4906759767941167,-0.39336488007529624,-5.0352128930307956,40.03474771721033,48019.53090829202,15478.233237587685,15478.233237587685,63497.76414587971,87851.41149693266,87851.41149693266,15478.233237587685,103329.64473452035,103329.64473452035,103329.64473452035,128196.94137683502,103948.85502916269,64117.16157458325,44257.43717175493,24867.29664231468,0.0,69124.73381406961,21137.202145967476,1539.4805586546554,0.0,0.8866135975823587,2.8178149667943777,0.0014959080323721466,354169.485243272,1556031.9947081343,4.393467138026662,1556031.9947081343,4.393467138026662,0.85,0.09589008943602421,4.564652377983593,1.2677121312031523,1.0,0.0,4.564652377982312,1.2847692026557769,1.2850664523229967,3.552896791538816,19356.68249371034,1973.832296830247,2034.6934298245008,2034.6934298245008,7.60715742760458,5.120261366142325,0.49039224774950263,4.629869118392822,3.3264929759879616,3.3264929759879616,0.950426564567989,0.0,0.0,0.00023135220885451004,1.0000623571986118,0.00023133778327841175,198.99372955999567,0.0,2.8859758230327332e-06,8.178855482474766,0.03871082964100546,7.780607015755595e-05,0.0001535461386969541,0.00070088474713325,0.09589008943595857,0.08157226636546219,0.014317823070496382,0.0958903075817079,0.08157226636551804,0.014317823070506183,0.42915511307839677,0.42915511307839677,0.07532666741569131,0.0,4.65055442169853,4.410125173672668,6.02512967446944,4.641848012955506,4.405119395338033,5.995195284452677,24867.29664231468,21137.202145967476,0.85,0.9185968703572123,0.6946794332323079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520104898609902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.012986379785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.631497944203,1539.4805586546554,0.42915511307839677,0.07532666741569131,6.112851554438009,3.3264929759879616
2244.0,-30.08716547369128,5.12002560012509,35.01782175742648,24.146786843799077,4.998996150262048,-26.578561559061733,-40.118839068431384,1.4903922356325314,-0.395114917315766,-5.035378692074551,40.034679253958956,48018.90981445043,15478.29192206813,15478.29192206813,63497.20173651856,87850.75540754884,87850.75540754884,15478.29192206813,103329.04732961698,103329.04732961698,103329.04732961698,128196.15459558115,103948.35691854883,64116.697400197,44257.39946483536,24867.10726596416,0.0,69124.50673079952,21137.041176069535,1539.4741481848419,0.0,0.8866130007838456,2.8178186583021816,0.0014959080323721466,354167.19578603207,1556029.0406221857,4.393487197956784,1556029.0406221857,4.393487197956784,0.8499999999999999,0.0958898845668924,4.564652377983593,1.2677109987242146,1.0,0.0,4.564652377984497,1.2847705597866936,1.2850677912333848,3.552893038537128,19356.589738778155,1973.8228384594288,2034.6934298245008,2034.6934298245008,7.607186269532106,5.12002560012509,0.49031965251090526,4.629705947614185,3.3266228285042296,3.3266228285042296,0.9504636652869227,0.0,0.0,0.00023133778327841175,1.0000620080531994,0.0002313234393622775,198.99422153749322,0.0,2.8705991888505038e-06,8.135278101202328,0.03871370024019431,7.780176357664553e-05,0.00015353601970176622,0.0007008385574378029,0.09588988456664842,0.08157181238735335,0.014318072179295068,0.09588996936588032,0.08157181238756091,0.014318072179331502,0.42915280236530756,0.42915280236530756,0.07532799162331562,0.0,4.64856275980884,4.409016242433211,6.018042627230216,4.640263774758807,4.404267977636721,5.989376508832436,24867.10726596416,21137.041176069535,0.85,0.9185917518920446,0.6946727302005448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520140789861542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.96940899851,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.616638633996,1539.4741481848419,0.42915280236530756,0.07532799162331562,6.112851554438009,3.3266228285042296
2245.0,-30.087758301489686,5.119789442741475,35.017785960023026,24.146380146872275,4.998741593296315,-26.579120643708443,-40.11933115599675,1.4901039355149033,-0.39701388226518475,-5.035537651736488,40.03460084083635,48018.3174163474,15478.338886033816,15478.338886033816,63496.65630238122,87850.05514433631,87850.05514433631,15478.338886033816,103328.39403037012,103328.39403037012,103328.39403037012,128195.24881321099,103947.8110428421,64116.25859788747,44257.280494394035,24866.854782840863,0.0,69124.13527723489,21136.826565414733,1539.4639565176878,0.0,0.8866124749013156,2.817825112534726,0.0014959080323721466,354165.00078217464,1556025.6572195177,4.3935048742338445,1556025.6572195177,4.3935048742338445,0.85,0.09588965828030371,4.564652377983593,1.2677098508598288,1.0,0.0,4.5646523779849995,1.284771938078679,1.2850691514146175,3.5528892270248624,19356.488089339753,1973.8124731013909,2034.6934298245008,2034.6934298245008,7.607209351125134,5.119789442741475,0.49024940776140546,4.62954003498007,3.3267521413659344,3.3267521413659344,0.9505006118188384,0.0,0.0,0.0002313234393622775,1.000061748030639,0.00023130915647739624,198.99471145176165,0.0,2.8543564249313306e-06,8.089246108255391,0.03871655459661925,7.779742674519108e-05,0.00015352601261708643,0.0007007928785749227,0.09588965828009381,0.08157134207439443,0.014318316205699391,0.0958894973121587,0.08157134207457298,0.014318316205730734,0.42915049326979016,0.42915049326979016,0.07532930446166552,0.0,4.646618802009698,4.407926386384645,6.011168074764839,4.6385237694713055,4.403267319398935,5.983365042137905,24866.854782840863,21136.826565414733,0.85,0.9185887974976664,0.6946678931137615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017648015348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.923377005565,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.601826577558,1539.4639565176878,0.42915049326979016,0.07532930446166552,6.112851554438009,3.3267521413659344
2246.0,-30.088347811066104,5.119553652806204,35.01775017823393,24.146039073262386,4.998570342606116,-26.579668410592927,-40.119798901118315,1.4898909421328688,-0.3994748839750173,-5.035636936846829,40.03452970084472,48017.62675946802,15478.294792232615,15478.294792232615,63495.92155170063,87849.27364981793,87849.27364981793,15478.294792232615,103327.56844205054,103327.56844205054,103327.56844205054,128194.19006179101,103947.22063981573,64115.757984977325,44257.18072759823,24866.62161974047,0.0,69123.8023473387,21136.628376779398,1539.4534945931243,0.0,0.8866122267714568,2.817845950220967,0.0014959080323721466,354163.6298032949,1556022.5876458012,4.393513214527498,1556022.5876458012,4.393513214527498,0.85,0.09588941081716708,4.564652377983593,1.2677084315521645,1.0,0.0,4.564652377983608,1.284772963960455,1.2850701591824967,3.5528863900689083,19356.378148312295,1973.8012622365738,2034.6934298245008,2034.6934298245008,7.607187680144849,5.119553652806204,0.4902060406358508,4.629347612170353,3.326880943222086,3.326880943222086,0.9505374123491673,0.0,0.0,0.00023130915647739624,1.0000614026965953,0.00023129495434349065,198.995198625956,0.0,2.8422185556465874e-06,8.054847386702429,0.038719396815174896,7.779330465403615e-05,0.0001535158518233601,0.0007007464980836775,0.09588941081708142,0.0815708539461047,0.014318556870976726,0.09588952792176113,0.08157085394617757,0.014318556870989515,0.4291481858862709,0.4291481858862709,0.07533061637124737,0.0,4.6445686897447445,4.406769812139885,6.0039615402047275,4.636162052871839,4.401956389513202,5.974945972878174,24866.62161974047,21136.628376779398,0.85,0.9185825923267552,0.694661247339741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520212020781067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.88897828401,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.587044744874,1539.4534945931243,0.4291481858862709,0.07533061637124737,6.112851554438009,3.326880943222086
2247.0,-30.088934471800865,5.119317652627013,35.01771451470076,24.14566943133252,4.998346956231958,-26.580218827230315,-40.1202745741233,1.4896313116612963,-0.4013410983980066,-5.035782159797238,40.03446158170538,48016.987288738695,15478.320021502801,15478.320021502801,63495.30731024149,87848.6002218721,87848.6002218721,15478.320021502801,103326.9202433749,103326.9202433749,103326.9202433749,128193.3474323503,103946.71307800949,64115.28347972014,44257.14399809927,24866.4271889754,0.0,69123.57118707467,21136.46311062909,1539.4463268638733,0.0,0.8866117335796355,2.8178535789607495,0.0014959080323721466,354161.6244990521,1556019.6484211865,4.39352979200419,1556019.6484211865,4.39352979200419,0.85,0.0958891879672368,4.564652377983593,1.2677072259923445,1.0,0.0,4.56465237798264,1.2847742078470437,1.2850713851093372,3.5528829502522425,19356.28363344028,1973.7916244018375,2034.6934298245008,2034.6934298245008,7.607200079688593,5.119317652627013,0.49014132216719286,4.629176330459821,3.3270094623295146,3.3270094623295146,0.950574132094147,0.0,0.0,0.00023129495434349065,1.0000611062496492,0.00023128082163986448,198.99568344794193,0.0,2.82615645745561e-06,8.0093274004292,0.03872222297163235,7.778911290401664e-05,0.000153505841439474,0.0007007008041610672,0.09588918796704926,0.0815703907768435,0.014318797190205767,0.09588928771809462,0.08157039077700304,0.014318797190233766,0.4291458750982089,0.4291458750982089,0.07533190281453271,0.0,4.64260171889822,4.405682677836808,5.996917531509155,4.6344410613992295,4.401060404224893,5.968463343226119,24866.4271889754,21136.46311062909,0.85,0.9185767780776117,0.6946543192739053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520247362642693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.84345829774,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.572309626312,1539.4463268638733,0.4291458750982089,0.07533190281453271,6.112851554438009,3.3270094623295146
2248.0,-30.089518616634983,5.11908155916132,35.01767879087378,24.145293852221243,4.99812732289159,-26.580766603567344,-40.12074979310853,1.4893753098239373,-0.4033815434713688,-5.035918657773116,40.03438849845434,48016.35821040667,15478.33121588322,15478.33121588322,63494.68942628989,87847.8825187096,87847.8825187096,15478.33121588322,103326.2137345928,103326.2137345928,103326.2137345928,128192.41283547375,103946.16181379602,64114.82004385846,44257.04641104173,24866.19910088094,0.0,69123.24551192267,21136.269235748798,1539.4370240658475,0.0,0.8866113028435789,2.817864524579751,0.0014959080323721466,354159.73968133127,1556016.495008288,4.393544270188286,1556016.495008288,4.393544270188286,0.85,0.0958889496552486,4.564652377983593,1.2677059616381303,1.0,0.0,4.564652377982869,1.2847754346176985,1.285072594005457,3.5528795577741286,19356.180980589055,1973.7811567241674,2034.6934298245008,2034.6934298245008,7.607205581441465,5.11908155916132,0.490080059507612,4.629001499653708,3.327137525030136,3.327137525030136,0.9506107214371816,0.0,0.0,0.00023128082163986448,1.0000608444787904,0.00023126675033497882,198.99616619283645,0.0,2.8123470170564216e-06,7.970191446337899,0.03872503531864941,7.778492536345344e-05,0.00015349589627641105,0.0007006554079488426,0.09588894965509029,0.08156991695183317,0.014319032703257113,0.09588903414713194,0.08156991695196784,0.014319032703280759,0.429143565028153,0.429143565028153,0.07533317394032692,0.0,4.64064400364515,4.404596439742079,5.989931352905103,4.632537114301726,4.399994203652739,5.961725313561601,24866.19910088094,21136.269235748798,0.85,0.9185721670915765,0.6946484913258972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520282533875741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.80432234365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.557611929222,1539.4370240658475,0.429143565028153,0.07533317394032692,6.112851554438009,3.327137525030136
2249.0,-30.090099222750155,5.118845082554913,35.017642905845854,24.14489190503957,4.997874815469529,-26.58131448229455,-40.12122881887478,1.4890900750141187,-0.4052024076041221,-5.0360787193644585,40.03431235550462,48015.76421012612,15478.377192768841,15478.377192768841,63494.141402894966,87847.1945442969,87847.1945442969,15478.377192768841,103325.57173706574,103325.57173706574,103325.57173706574,128191.53495278733,103945.62357461372,64114.374662871225,44256.94323526944,24865.96321572159,0.0,69122.90645099102,21136.06873336335,1539.4278225817643,0.0,0.8866107631081768,2.8178698219134826,0.0014959080323721466,354157.52949797,1556013.2095799441,4.3935624121436705,1556013.2095799441,4.3935624121436705,0.85,0.09588871689258203,4.564652377983593,1.2677048110263427,1.0,0.0,4.5646523779828865,1.2847767980172964,1.2850739396409723,3.5528757874736625,19356.08075317477,1973.7709363722342,2034.6934298245008,2034.6934298245008,7.607228177909781,5.118845082554913,0.4900074121280342,4.628837670426879,3.327265166255697,3.327265166255697,0.9506471903587705,0.0,0.0,0.00023126675033497882,1.0000604761635694,0.00023125276505493348,198.99664601533712,0.0,2.8001357255778522e-06,7.935584646287634,0.03872783545437499,7.778070448917208e-05,0.00015348604584580674,0.0007006104441573605,0.09588871689236506,0.08156945001828342,0.01431926687408163,0.09588858288999043,0.08156945001846799,0.014319266874114039,0.42914125486211574,0.42914125486211574,0.07533443162448131,0.0,4.638754545948245,4.403545429667986,5.983203440654506,4.630876311760346,4.399039682512068,5.955984880474034,24865.96321572159,21136.06873336335,0.85,0.9185687446159846,0.6946433053154366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520317554438316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.769715543596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.542945078652,1539.4278225817643,0.42914125486211574,0.07533443162448131,6.112851554438009,3.327265166255697
2250.0,-30.090676900127733,5.118609043711754,35.01760703692865,24.144565674383216,4.997708203878803,-26.58185113454663,-40.12168727405367,1.4888824382975447,-0.40744913413658423,-5.0361741484818445,40.03424105471591,48015.08782993356,15478.324661179064,15478.324661179064,63493.41249111263,87846.45986556684,87846.45986556684,15478.324661179064,103324.7845267459,103324.7845267459,103324.7845267459,128190.51394274372,103945.07670398557,64113.88516561114,44256.879487082704,24865.72941599782,0.0,69122.60890308052,21135.870003598146,1539.4172500216528,0.0,0.8866105352081896,2.8178882876701796,0.0014959080323721466,354156.21178632433,1556010.133086704,4.393570072478364,1556010.133086704,4.393570072478364,0.85,0.0958884565176287,4.564652377983593,1.267703440622427,1.0,0.0,4.564652377983831,1.2847777982332726,1.2850749221193645,3.552873021514343,19355.978918468543,1973.760552122136,2034.6934298245008,2034.6934298245008,7.607202359971308,5.118609043711754,0.4899639398031592,4.628645103908595,3.3273922984113664,3.3273922984113664,0.9506835138318189,0.0,0.0,0.00023125276505493348,1.0000601713814905,0.0002312388510938089,198.99712341950845,0.0,2.783023822607406e-06,7.887089513269389,0.0387306184781976,7.777666506829946e-05,0.00015347609998663404,0.0007005650447676366,0.09588845651755087,0.08156895959258816,0.014319496924962725,0.09588852805601691,0.08156895959265435,0.01431949692497435,0.4291389460323013,0.4291389460323013,0.07533568956603022,0.0,4.6367882486609915,4.402464684297513,5.976128884576781,4.628725014345264,4.397961849450041,5.947648666993928,24865.72941599782,21135.870003598146,0.85,0.918562153522579,0.694636510280701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520352363008062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.72122041058,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.528329648923,1539.4172500216528,0.4291389460323013,0.07533568956603022,6.112851554438009,3.3273922984113664
2251.0,-30.09125178882969,5.118372687389474,35.01757123116571,24.144177103322022,4.997470072766,-26.582392429220327,-40.122157673444576,1.4886107131568185,-0.4093170839885829,-5.036329581276357,40.03417115637456,48014.481500218244,15478.362758673577,15478.362758673577,63492.84425889182,87845.76740828692,87845.76740828692,15478.362758673577,103324.1301669605,103324.1301669605,103324.1301669605,128189.66080859736,103944.53796278276,64113.43167071862,44256.784768960155,24865.53064163686,0.0,69122.31541059702,21135.701045391328,1539.4100762699968,0.0,0.8866099964243481,2.8178947474486775,0.0014959080323721466,354154.06553554704,1556007.1171108587,4.39358818247049,1556007.1171108587,4.39358818247049,0.85,0.09588822633816037,4.564652377983593,1.2677022949559613,1.0,0.0,4.564652377984557,1.2847790981136602,1.2850762044230717,3.5528694268808634,19355.878597571253,1973.7503222375892,2034.6934298245008,2034.6934298245008,7.607221083919574,5.118372687389474,0.4898926700280892,4.628480017361385,3.327519168497938,3.327519168497938,0.9507197624279823,0.0,0.0,0.0002312388510938089,1.0000598811846846,0.00023122500506657685,198.99759852107053,0.0,2.768838239160442e-06,7.846887569780693,0.03873338731643676,7.77725206092909e-05,0.000153466330484518,0.000700520450386571,0.09588822633794869,0.08156849890464303,0.014319727433305666,0.09588824275656596,0.0815684989048231,0.014319727433337277,0.42913663576685035,0.42913663576685035,0.07533692219849442,0.0,4.634895345328459,4.401423070858527,5.969324988465644,4.627012497287751,4.396963643914603,5.941811525837636,24865.53064163686,21135.701045391328,0.85,0.9185578330490626,0.6946306878611481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520386996151997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.68101846709,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.513753538035,1539.4100762699968,0.42913663576685035,0.07533692219849442,6.112851554438009,3.327519168497938
2252.0,-30.091823672408967,5.118136557675915,35.01753539693191,24.1438333405182,4.997280587441987,-26.582926153766554,-40.12261567460371,1.4883830687996225,-0.4113769820851303,-5.036442370080878,40.03409871557428,48013.831256680634,15478.335565627105,15478.335565627105,63492.16682230774,87845.0573788222,87845.0573788222,15478.335565627105,103323.3929444493,103323.3929444493,103323.3929444493,128188.69115667336,103944.00259581582,64112.955140946644,44256.719394299085,24865.298212224057,0.0,69122.01760652315,21135.50348039045,1539.3999888194326,0.0,0.8866096841832307,2.8179087222065813,0.0014959080323721466,354152.5081289082,1556003.991437576,4.393598677751578,1556003.991437576,4.393598677751578,0.85,0.09588796710453194,4.564652377983593,1.2677009778516375,1.0,0.0,4.564652377984292,1.2847801916428967,1.28507728041516,3.5528664028876413,19355.77890500231,1973.7401564247027,2034.6934298245008,2034.6934298245008,7.607207719229803,5.118136557675915,0.48984045692799505,4.62829610074792,3.3276455494135697,3.3276455494135697,0.9507558712610199,0.0,0.0,0.00023122500506657685,1.0000595684376226,0.0002312112321747154,198.99807114111607,0.0,2.7553261682381066e-06,7.8085943607867945,0.038736142642605,7.77684855812154e-05,0.00015345651948536144,0.0007004756665859406,0.09588796710442651,0.08156801489759113,0.014319952206835386,0.09588805618502994,0.08156801489768081,0.014319952206851134,0.42913432600639717,0.42913432600639717,0.07533814628735808,0.0,4.6329754332535344,4.400376260022426,5.962369495269343,4.625065387995733,4.39597643903943,5.934332012349557,24865.298212224057,21135.50348039045,0.85,0.9185519899569003,0.694624273411682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520421462264828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.6427252581,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.499214037702,1539.3999888194326,0.42913432600639717,0.07533814628735808,6.112851554438009,3.3276455494135697
2253.0,-30.09239266596885,5.117900347030971,35.01749960377059,24.143457097839587,4.997063702815477,-26.583460017112603,-40.12307737777007,1.488131053959247,-0.41344671176756265,-5.03657973178888,40.03402824342615,48013.21291503886,15478.345277393333,15478.345277393333,63491.55819243219,87844.32389505442,87844.32389505442,15478.345277393333,103322.66917244776,103322.66917244776,103322.66917244776,128187.75825247112,103943.42988038644,64112.49665502395,44256.59247262499,24865.08908002336,0.0,69121.68155264834,21135.325718019856,1539.3918050925704,0.0,0.8866092395722961,2.817919955048312,0.0014959080323721466,354150.6114227752,1556000.9507121881,4.3936136223542395,1556000.9507121881,4.3936136223542395,0.85,0.09588772050737823,4.564652377983593,1.2676997371250764,1.0,0.0,4.564652377985121,1.2847813990301837,1.2850784703855633,3.5528630640428145,19355.6722576446,1973.72928142073,2034.6934298245008,2034.6934298245008,7.6072124923155595,5.117900347030971,0.48977666136982556,4.628123685661145,3.3277716047622956,3.3277716047622956,0.9507918870749416,0.0,0.0,0.0002312112321747154,1.000059267676052,0.00023119752963442498,198.99854137473895,0.0,2.740778914463237e-06,7.767367443588813,0.03873888342151946,7.776441813405121e-05,0.0001534468140406642,0.000700431364604724,0.09588772050721328,0.08156754494837161,0.014320175558841677,0.09588788057181467,0.08156754494851191,0.014320175558866319,0.42913201564022446,0.42913201564022446,0.07533934980852074,0.0,4.631062269998097,4.39931686486068,5.955532309580235,4.623133020021328,4.394820387304549,5.927920618207565,24865.08908002336,21135.325718019856,0.85,0.9185476505526299,0.6946187048193891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045574836761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.6014983409,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.484715577035,1539.3918050925704,0.42913201564022446,0.07533934980852074,6.112851554438009,3.3277716047622956
2254.0,-30.092958839346522,5.11766399296516,35.01746370786323,24.14308270616459,4.996834589687689,-26.583992564715967,-40.12354264324529,1.4878683150569552,-0.4152046929111748,-5.036722513697377,40.033953664417695,48012.625136986164,15478.362487897297,15478.362487897297,63490.98762488346,87843.65521032222,87843.65521032222,15478.362487897297,103322.01769821951,103322.01769821951,103322.01769821951,128186.8753800242,103942.91506366005,64112.0618543207,44256.50356593261,24864.857681804682,0.0,69121.3612477373,21135.12902953398,1539.3824771970246,0.0,0.8866087822218958,2.8179264446307566,0.0014959080323721466,354148.63988234586,1555997.732789279,4.393628995176171,1555997.732789279,4.393628995176171,0.85,0.095887467361508,4.564652377983593,1.2676985815679656,1.0,0.0,4.564652377983603,1.2847826564426155,1.2850797104830354,3.5528595868677746,19355.576391808343,1973.7195058259797,2034.6934298245008,2034.6934298245008,7.607220950839927,5.11766399296516,0.48970988600078336,4.627954106964377,3.327897242147197,3.327897242147197,0.9508277834706277,0.0,0.0,0.00023119752963442498,1.0000589741850399,0.00023118389575257865,198.99900927962526,0.0,2.7267855309214004e-06,7.727710194631249,0.03874161020705038,7.776031950312609e-05,0.0001534372101312989,0.0007003875260970017,0.09588746736133594,0.08156707162317012,0.014320395738165816,0.09588747090492089,0.08156707162331649,0.014320395738191508,0.4291297033281532,0.4291297033281532,0.07534053941584924,0.0,4.629210710000621,4.398304438345974,5.948841198581761,4.6215178207862095,4.393985616635803,5.921803295431175,24864.857681804682,21135.12902953398,0.85,0.9185436524799612,0.6946134200815941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489861358743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.56184109194,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.470255950304,1539.3824771970246,0.4291297033281532,0.07534053941584924,6.112851554438009,3.327897242147197
