time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2255.0,-30.093521964026007,5.117427888709405,35.01742780492523,24.14274379787969,4.996646840242956,-26.5845182314564,-40.123991773556895,1.487643107673318,-0.4171818187556937,-5.03683446218971,40.03388166782784,48011.97636040637,15478.332510690661,15478.332510690661,63490.30887109703,87842.95940761873,87842.95940761873,15478.332510690661,103321.29191830939,103321.29191830939,103321.29191830939,128185.92116610716,103942.39071310373,64111.58356799808,44256.45238345072,24864.629247797766,0.0,69121.08163124848,21134.934860628102,1539.3726092473992,0.0,0.8866084726494206,2.817939427575024,0.0014959080323721466,354147.09409744386,1555994.6262969174,4.393639400776177,1555994.6262969174,4.393639400776177,0.8500000000000001,0.09588720014520491,4.564652377983593,1.267697271606885,1.0,0.0,4.564652377983222,1.284783738139266,1.2850807749122828,3.552856595612359,19355.47875064403,1973.7095491981493,2034.6934298245008,2034.6934298245008,7.607206217806344,5.117427888709405,0.48965684839950097,4.627771040309904,3.328022442582396,3.328022442582396,0.9508635550235417,0.0,0.0,0.00023118389575257865,1.0000586568863044,0.00023117033602046175,198.9994746668914,0.0,2.7131289800557403e-06,7.689007529477968,0.03874432333603044,7.775636320002941e-05,0.00015342753255254924,0.000700343351314149,0.09588720014510205,0.08156658744975763,0.014320612695344424,0.09588726453064461,0.08156658744984512,0.014320612695359789,0.4291273916025308,0.4291273916025308,0.0753417221958512,0.0,4.627344733236157,4.397299269744906,5.942011836893187,4.619652643433994,4.3930676064137515,5.914480490275423,24864.629247797766,21134.934860628102,0.85,0.9185375484979987,0.6946068439227224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052380542288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.52313842679,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.455833854772,1539.3726092473992,0.4291273916025308,0.0753417221958512,6.112851554438009,3.328022442582396
2256.0,-30.09408249750784,5.11719140434113,35.01739181424266,24.142346705216937,4.996394404603164,-26.585048034795836,-40.12445661993695,1.4873599418911927,-0.4188504082279678,-5.036996654856372,40.0338073062168,48011.41408328773,15478.378124192915,15478.378124192915,63489.79220748065,87842.29364162554,87842.29364162554,15478.378124192915,103320.67176581845,103320.67176581845,103320.67176581845,128185.08042449555,103941.86553409396,64111.16105902419,44256.33830563307,24864.408658677097,0.0,69120.74696431016,21134.74735987553,1539.3643541229972,0.0,0.88660791558162,2.817942470462097,0.0014959080323721466,354144.85455032124,1555991.417764086,4.393658125401315,1555991.417764086,4.393658125401315,0.85,0.09588695341454488,4.564652377983593,1.2676961759431289,1.0,0.0,4.564652377984011,1.2847850908205563,1.2850821104840588,3.5528528550002685,19355.38095521048,1973.6995768392346,2034.6934298245008,2034.6934298245008,7.607228635680992,5.11719140434113,0.4895803744169811,4.627611029924149,3.3281473244535182,3.3281473244535182,0.950899235558148,0.0,0.0,0.00023117033602046175,1.0000583872397235,0.00023115683941066537,198.9999379146041,0.0,2.6983795678867223e-06,7.647207695390971,0.03874702171559832,7.775226865306848e-05,0.00015341806736739327,0.0007003001460342187,0.09588695341431441,0.08156612366967063,0.014320829744643791,0.09588679361444113,0.08156612366986667,0.014320829744678212,0.42912508011143,0.42912508011143,0.0753428866660427,0.0,4.625569631597898,4.396342007451267,5.935520343309918,4.618146246628385,4.392207253847971,5.909243425935301,24864.408658677097,21134.74735987553,0.85,0.9185345210499967,0.6946020723427362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055756685734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.481338592705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.441453962383,1539.3643541229972,0.42912508011143,0.0753428866660427,6.112851554438009,3.3281473244535182
2257.0,-30.094639809920334,5.116955480324798,35.01735582912868,24.142024001944833,4.99623626305449,-26.585565508651037,-40.12489694925023,1.487161961785227,-0.4211469339313112,-5.037084683724089,40.03373548705354,48010.75237071969,15478.31088195996,15478.31088195996,63489.06325267965,87841.53649278075,87841.53649278075,15478.31088195996,103319.84737474071,103319.84737474071,103319.84737474071,128184.01927053419,103941.2907638291,64110.680709602784,44256.2333935848,24864.171895793475,0.0,69120.40528937828,21134.546111424454,1539.353455453984,0.0,0.8866077272688482,2.8179624611687117,0.0014959080323721466,354143.6390573725,1555988.318936789,4.3936644551300645,1555988.318936789,4.3936644551300645,0.85,0.0958866705761698,4.564652377983593,1.267694784109481,1.0,0.0,4.564652377984879,1.284786044865214,1.2850830474081163,3.5528502167553255,19355.27392521462,1973.6886628170294,2034.6934298245008,2034.6934298245008,7.60719558783606,5.116955480324798,0.4895374817525555,4.627417998572242,3.328271698150271,3.328271698150271,0.9509347709000774,0.0,0.0,0.00023115683941066537,1.0000580519773896,0.0002311434210780112,199.00039850218204,0.0,2.685824511536793e-06,7.611626665695272,0.03874970754010986,7.774839024577641e-05,0.00015340844916488896,0.0007002562422832855,0.095886670576106,0.08156562903426584,0.014321041541840157,0.09588677459546815,0.08156562903432012,0.014321041541849686,0.4291227710441501,0.4291227710441501,0.07534405243280978,0.0,4.623679779695806,4.395314638941727,5.928658454004733,4.615937749792749,4.391039272970488,5.901043170580635,24864.171895793475,21134.546111424454,0.85,0.9185285153765729,0.6945959325573788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520591173088742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.44575756301,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.427107209496,1539.353455453984,0.4291227710441501,0.07534405243280978,6.112851554438009,3.328271698150271
2258.0,-30.09519435884377,5.116719460043738,35.01731996798415,24.141663300711684,4.99601917271549,-26.586086390502707,-40.125345276296116,1.4869112043744277,-0.42287920580093896,-5.037224695658201,40.03366712768258,48010.14195061794,15478.322433727111,15478.322433727111,63488.46438434505,87840.87538119467,87840.87538119467,15478.322433727111,103319.19781492178,103319.19781492178,103319.19781492178,128183.17698370827,103940.78371815752,64110.223483050584,44256.178039007704,24863.979168786493,0.0,69120.1572077942,21134.38229346852,1539.346293406049,0.0,0.8866072614844087,2.8179689368227403,0.0014959080323721466,354141.70579468965,1555985.3693956898,4.393680111479888,1555985.3693956898,4.393680111479888,0.85,0.09588641640601388,4.564652377983593,1.2676935703074559,1.0,0.0,4.564652377984931,1.2847872456486658,1.2850842312285518,3.5528468962026336,19355.179506453856,1973.6790347829133,2034.6934298245008,2034.6934298245008,7.607201265235407,5.116719460043738,0.4894706099671131,4.627248850076625,3.3283958467459125,3.3283958467459125,0.9509702419274035,0.0,0.0,0.0002311434210780112,1.000057764375736,0.0002311300699938042,199.00085680775962,0.0,2.6702535454160334e-06,7.567498547709039,0.03875237779365528,7.774444157846023e-05,0.00015339897949955098,0.0007002130165528818,0.09588641640584003,0.08156516286680872,0.014321253539031313,0.09588649844084797,0.08156516286695659,0.014321253539057286,0.4291204590246415,0.4291204590246415,0.07534519243850114,0.0,4.621869048165536,4.394347385346066,5.921985391426233,4.614345489857271,4.3902144865450055,5.89502511661675,24863.979168786493,21134.38229346852,0.85,0.9185231479361551,0.6945895942667817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520624586351438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.40162944502,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.412806300916,1539.346293406049,0.4291204590246415,0.07534519243850114,6.112851554438009,3.3283958467459125
2259.0,-30.095746158498905,5.116483405661179,35.01728400553928,24.141297779884212,4.995798891773734,-26.586605116433454,-40.12579325409604,1.486657849708123,-0.4246158897863097,-5.037360208646401,40.033592454811576,48009.54340249379,15478.326525907127,15478.326525907127,63487.86992840092,87840.20689250028,87840.20689250028,15478.326525907127,103318.5334184074,103318.5334184074,103318.5334184074,128182.27972449668,103940.26657507625,64109.775412753,44256.10129147028,24863.74630608928,0.0,69119.84759755956,21134.18436017589,1539.3367251642037,0.0,0.8866068415114886,2.8179759967686446,0.0014959080323721466,354139.8346606295,1555982.1474472028,4.3936942279828335,1555982.1474472028,4.3936942279828335,0.85,0.09588614723978307,4.564652377983593,1.267692398265936,1.0,0.0,4.564652377983512,1.2847884584457667,1.2850854271517853,3.5528435424346356,19355.083207418866,1973.669215014186,2034.6934298245008,2034.6934298245008,7.6072032764376605,5.116483405661179,0.48940533444679346,4.6270780712143855,3.3285195730950012,3.3285195730950012,0.9510055923128575,0.0,0.0,0.0002311300699938042,1.0000574782515836,0.0002311167858050445,199.00131284306156,0.0,2.656877196504745e-06,7.5295899748944475,0.038755034670851785,7.77404961723418e-05,0.00015338957382146238,0.0007001700829020281,0.09588614723963183,0.08156468618000969,0.014321461059622145,0.09588609723731363,0.08156468618013833,0.01432146105964474,0.4291181476054092,0.4291181476054092,0.07534631871622713,0.0,4.620098486606253,4.393407846939851,5.91542444581728,4.612744318860109,4.389394290162841,5.888921273124311,24863.74630608928,21134.18436017589,0.85,0.918518661934123,0.694584045989547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520657834076964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.36372087221,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.398542177152,1539.3367251642037,0.4291181476054092,0.07534631871622713,6.112851554438009,3.3285195730950012
2260.0,-30.096294939961552,5.116247695693117,35.017248068313975,24.14095726506787,4.995619879075069,-26.587116998576906,-40.126232675369806,1.4864419376903613,-0.42676544453644283,-5.037465925538123,40.03352126449824,48008.91927665104,15478.285196167459,15478.285196167459,63487.2044728185,87839.46353630011,87839.46353630011,15478.285196167459,103317.74873246757,103317.74873246757,103317.74873246757,128181.27113749106,103939.6921184336,64109.31923484023,44255.9698706593,24863.522405023483,0.0,69119.49227568277,21133.99404426996,1539.3269803469277,0.0,0.8866065607698354,2.8179919836417566,0.0014959080323721466,354138.3749500189,1555979.0757671038,4.393703664525783,1555979.0757671038,4.393703664525783,0.85,0.0958858658382549,4.564652377983593,1.2676911141304301,1.0,0.0,4.564652377982382,1.2847894959447501,1.2850864478223036,3.5528406734264637,19354.976235823695,1973.6583069471935,2034.6934298245008,2034.6934298245008,7.607182963923226,5.116247695693117,0.48935340744206,4.626894288251057,3.3286428957896685,3.3286428957896685,0.9510408273684767,0.0,0.0,0.0002311167858050445,1.000057164110136,0.00023110357497483185,199.0017663858065,0.0,2.643571003234964e-06,7.491880223167888,0.03875767824185502,7.773662630464496e-05,0.00015338015950039954,0.0007001271097990015,0.09588586583816278,0.08156420052394807,0.014321665314214702,0.09588600384068705,0.08156420052402644,0.014321665314228455,0.4291158377029502,0.4291158377029502,0.07534743636463527,0.0,4.618261965629074,4.39241722501248,5.908712734025869,4.610700481001686,4.388255506791097,5.881664032809397,24863.522405023483,21133.99404426996,0.85,0.9185137561427691,0.6945785869659993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520690917115742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.32601112048,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.384314645433,1539.3269803469277,0.4291158377029502,0.07534743636463527,6.112851554438009,3.3286428957896685
2261.0,-30.096841100465973,5.1160121386162,35.017212238305184,24.140608542971336,4.995425587742339,-26.587628049555725,-40.12667195694519,1.4862125368320593,-0.428726167547552,-5.037586816339716,40.03345251294097,48008.30729421573,15478.266849230007,15478.266849230007,63486.57414344574,87838.75295315245,87838.75295315245,15478.266849230007,103317.01980238245,103317.01980238245,103317.01980238245,128180.34018688095,103939.14222538662,64108.867115067915,44255.86123368745,24863.3203844985,0.0,69119.18161818595,21133.822326823723,1539.3188464787756,0.0,0.8866061938532105,2.8180037075265565,0.0014959080323721466,354136.7057278995,1555976.109317448,4.393715997666111,1555976.109317448,4.393715997666111,0.85,0.09588559230678985,4.564652377983593,1.2676898250496014,1.0,0.0,4.564652377982858,1.2847905963967565,1.2850875315546222,3.5528376303386184,19354.873838302214,1973.6478653059112,2034.6934298245008,2034.6934298245008,7.607173946870738,5.1160121386162,0.48929434734298116,4.626717791273219,3.3287659289587386,3.3287659289587386,0.9510759797024967,0.0,0.0,0.00023110357497483185,1.0000568913441241,0.0002310904279297727,199.00221776426218,0.0,2.628978547740497e-06,7.450525204296568,0.03876030722040276,7.773275784525199e-05,0.00015337081712957988,0.0007000844651238235,0.09588559230666353,0.08156372479355851,0.014321867513105024,0.09588585641224116,0.08156372479366596,0.014321867513123891,0.42911352528848407,0.42911352528848407,0.07534853358914365,0.0,4.616430468771057,4.391426138475481,5.902038160585164,4.608860648792188,4.3872339623868015,5.875108769011149,24863.3203844985,21133.822326823723,0.85,0.9185087649640485,0.6945728547454947,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072381934223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.284656101605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.370129184848,1539.3188464787756,0.42911352528848407,0.07534853358914365,6.112851554438009,3.3287659289587386
2262.0,-30.097384240700276,5.115776522714031,35.01717636118082,24.140243022143864,4.995204453972847,-26.588139066175334,-40.12711116867138,1.4859592794476795,-0.43040766930261043,-5.0377247295193355,40.03337948058188,48007.709977863546,15478.273908260273,15478.273908260273,63485.98388612382,87838.08833176325,87838.08833176325,15478.273908260273,103316.36224002353,103316.36224002353,103316.36224002353,128179.46225434475,103938.6245965312,64108.41583925664,44255.787508082845,24863.100014321215,0.0,69118.88752240405,21133.635012173032,1539.3100582894092,0.0,0.8866057556966978,2.8180097602823873,0.0014959080323721466,354134.8014736856,1555972.9581670833,4.393730725396391,1555972.9581670833,4.393730725396391,0.85,0.09588531731495147,4.564652377983593,1.2676886513596406,1.0,0.0,4.564652377982979,1.2847918083235963,1.285088726869462,3.5528342789946468,19354.777448809506,1973.6380363130638,2034.6934298245008,2034.6934298245008,7.607177416204327,5.115776522714031,0.4892271394876708,4.62654938322636,3.328888615400024,3.328888615400024,0.9511110329714354,0.0,0.0,0.0002310904279297727,1.0000565769783496,0.00023107735427130302,199.00266664838628,0.0,2.6162911238157265e-06,7.414569044893769,0.038762923511526576,7.772889017891195e-05,0.00015336153775086077,0.0007000421079856871,0.09588531731478875,0.08156325074547778,0.014322066569310963,0.09588546755103008,0.0815632507456162,0.014322066569335271,0.4291112101758113,0.4291112101758113,0.07534961225311762,0.0,4.6146629450068986,4.390477479362232,5.8955516647455966,4.607317060216701,4.386422926080684,5.869341698973301,24863.100014321215,21133.635012173032,0.85,0.9185041334113718,0.6945671682331754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075656457043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.2486999422,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.355977938076,1539.3100582894092,0.4291112101758113,0.07534961225311762,6.112851554438009,3.328888615400024
2263.0,-30.097924573305225,5.115541097916137,35.01714041859334,24.13990533621984,4.995006392778653,-26.588645248044756,-40.127549681905634,1.4857270675181924,-0.4320548019607031,-5.03784312810727,40.033305819592044,48007.12296404405,15478.250975747236,15478.250975747236,63485.37393979129,87837.44560230682,87837.44560230682,15478.250975747236,103315.69657805405,103315.69657805405,103315.69657805405,128178.56440919629,103938.13816228473,64107.98423519657,44255.7265856535,24862.867831142234,0.0,69118.59441679574,21133.4376564709,1539.3001472617345,0.0,0.8866054192744169,2.8180176410392677,0.0014959080323721466,354133.16667615104,1555969.7798978765,4.3937420335463395,1555969.7798978765,4.3937420335463395,0.85,0.09588502903057572,4.564652377983593,1.2676874545915053,1.0,0.0,4.564652377983888,1.2847929216468825,1.2850898236522217,3.5528312003248717,19354.686868174824,1973.6287996588871,2034.6934298245008,2034.6934298245008,7.6071661454582316,5.115541097916137,0.4891685043902756,4.626372593525861,3.329010891500563,3.329010891500563,0.9511459690001608,0.0,0.0,0.00023107735427130302,1.000056284759265,0.0002310643488700522,199.00311321388926,0.0,2.6016928983190382e-06,7.373197673836154,0.038765525204424896,7.772502884093214e-05,0.00015335232543037087,0.0007000000569450562,0.09588502903046098,0.08156276665903595,0.014322262371425025,0.09588508194620107,0.08156276665913355,0.014322262371442164,0.42910889481777914,0.42910889481777914,0.07535068302898959,0.0,4.6129357710274235,4.389578124356035,5.889054617950251,4.60578832614658,4.385757569566522,5.862840079303453,24862.867831142234,21133.4376564709,0.85,0.9184992038027384,0.6945616207782486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078912885729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.207328571145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.341868992035,1539.3001472617345,0.42910889481777914,0.07535068302898959,6.112851554438009,3.329010891500563
2264.0,-30.098462493074617,5.11530566616934,35.017104423881605,24.139539047051244,4.994789330999625,-26.58915115824859,-40.1279880903661,1.4854779961734834,-0.43382432160592543,-5.037977411507569,40.03323241619831,48006.547467855075,15478.251809615533,15478.251809615533,63484.79927747061,87836.75893233523,87836.75893233523,15478.251809615533,103315.01074195077,103315.01074195077,103315.01074195077,128177.65536630993,103937.59796579124,64107.55445042898,44255.603905958065,24862.644624359164,0.0,69118.24853031723,21133.24793070529,1539.291115123473,0.0,0.8866050009589754,2.81802527923869,0.0014959080323721466,354131.3125550271,1555966.6127481125,4.393756094376255,1555966.6127481125,4.393756094376255,0.85,0.09588474817257461,4.564652377983593,1.2676863012323158,1.0,0.0,4.564652377982043,1.2847941137024708,1.2850909992731485,3.552827903942797,19354.586276282724,1973.6185421405603,2034.6934298245008,2034.6934298245008,7.607166555283264,5.11530566616934,0.4891022803842029,4.6262033857851375,3.329132832557722,3.329132832557722,0.9511808093022063,0.0,0.0,0.0002310643488700522,1.000056033662254,0.00023105140221381723,199.00355778702846,0.0,2.588115337511378e-06,7.334718866507245,0.038768113319762404,7.772116860282144e-05,0.00015334318026723073,0.0006999583124543815,0.09588474817242049,0.0815622907742158,0.014322457398204683,0.0958847339757845,0.08156229077434692,0.014322457398227703,0.42910658162213594,0.42910658162213594,0.07535174252995808,0.0,4.611232957849722,4.3886827739109435,5.882699093384929,4.604153089901615,4.384848298526322,5.857019983421992,24862.644624359164,21133.24793070529,0.85,0.9184954860310786,0.6945567702977606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520821524949559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.16884976382,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.32779818749,1539.291115123473,0.42910658162213594,0.07535174252995808,6.112851554438009,3.329132832557722
2265.0,-30.098997428718697,5.115070633679593,35.017068450041876,24.139208171423547,4.9946142184845215,-26.58965018715486,-40.128410363662965,1.485266976920896,-0.43582796149951264,-5.038079657838467,40.03316103471698,48005.910674128754,15478.20389876977,15478.20389876977,63484.11457289853,87836.04203463734,87836.04203463734,15478.20389876977,103314.24593340712,103314.24593340712,103314.24593340712,128176.66614832921,103937.04542366962,64107.08107198773,44255.51594631321,24862.420214922095,0.0,69117.9361612353,21133.05718268378,1539.2812747258674,0.0,0.8866047385929943,2.8180397497433365,0.0014959080323721466,354129.9007915803,1555963.5328428482,4.393764913284166,1555963.5328428482,4.393764913284166,0.85,0.09588445223368627,4.564652377983593,1.267684985226952,1.0,0.0,4.5646523779807495,1.284795127624087,1.2850919967943912,3.5528251001580275,19354.483385467724,1973.608050197338,2034.6934298245008,2034.6934298245008,7.607143008322791,5.115070633679593,0.4890504636066506,4.626020170072942,3.329254379143965,3.329254379143965,0.9512155368982756,0.0,0.0,0.00023105140221381723,1.0000557230502007,0.00023103852804232084,199.00399989562516,0.0,2.576430652201541e-06,7.301604468339168,0.0387706897504146,7.771745060431128e-05,0.00015333395160950595,0.0006999161868399524,0.09588445223360077,0.0815618028710089,0.014322649362591863,0.09588458499148728,0.08156180287108164,0.014322649362604628,0.4291042697997773,0.4291042697997773,0.07535279726532121,0.0,4.60947828776699,4.3877538181786235,5.8761874861029355,4.6022516963389535,4.383845312932976,5.849945871864577,24862.420214922095,21133.05718268378,0.85,0.9184897307235211,0.6945506961050265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520853776515434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.13573536565,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.313757709,1539.2812747258674,0.4291042697997773,0.07535279726532121,6.112851554438009,3.329254379143965
2266.0,-30.099529386428614,5.114835676582234,35.01703253340867,24.138860881235473,4.994409267135078,-26.590149519693526,-40.12884021559728,1.485029400399891,-0.4374871746509825,-5.038207557141811,40.03309075329024,48005.32409673622,15478.19485168308,15478.19485168308,63483.5189484193,87835.38703434382,87835.38703434382,15478.19485168308,103313.58188602689,103313.58188602689,103313.58188602689,128175.79581685782,103936.53972517009,64106.64285817124,44255.44096333206,24862.213930830927,0.0,69117.65489416299,21132.881841206286,1539.2730733849264,0.0,0.8866043414955308,2.818046680191577,0.0014959080323721466,354128.13483162964,1555960.500406274,4.393778260928226,1555960.500406274,4.393778260928226,0.85,0.09588416854883224,4.564652377983593,1.267683740104549,1.0,0.0,4.564652377984168,1.2847962656376541,1.285093118529363,3.5528219532286087,19354.389217568612,1973.5984477439915,2034.6934298245008,2034.6934298245008,7.607138561910098,5.114835676582234,0.48898671609273947,4.625848960489495,3.3293756537865065,3.3293756537865065,0.9512501867961447,0.0,0.0,0.00023103852804232084,1.0000554130791197,0.0002310257261954765,199.00443954476714,0.0,2.5620116231243666e-06,7.260740939934455,0.038773251762037726,7.771366604690512e-05,0.00015332486199541573,0.0006998746959113806,0.09588416854868996,0.08156132818033196,0.014322840368357995,0.09588426697925576,0.08156132818045299,0.014322840368379247,0.4291019564404252,0.4291019564404252,0.07535383448216552,0.0,4.607777946549788,4.386868071262256,5.8697945113738115,4.600720382490806,4.383084048176158,5.84397796606612,24862.213930830927,21132.881841206286,0.85,0.9184848508767983,0.6945450358558142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520885849300558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.094871837246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.29975908183,1539.2730733849264,0.4291019564404252,0.07535383448216552,6.112851554438009,3.3293756537865065
2267.0,-30.10005896050139,5.114600558595847,35.01699645669867,24.138481879513733,4.994172349203338,-26.590649903235025,-40.129273979086406,1.4847632919370788,-0.43904381190264985,-5.038354531742012,40.033014257464465,48004.767567112984,15478.214158366423,15478.214158366423,63482.9817254794,87834.73290378715,87834.73290378715,15478.214158366423,103312.94706215357,103312.94706215357,103312.94706215357,128174.92543430437,103936.0191403091,64106.219121689006,44255.333354022325,24861.978372150807,0.0,69117.31172617312,21132.681616328184,1539.2636329458678,0.0,0.8866038697026538,2.818050028535152,0.0014959080323721466,354126.1054994949,1555957.1998417578,4.3937941193210825,1555957.1998417578,4.3937941193210825,0.85,0.09588388353121721,4.564652377983593,1.2676826389459896,1.0,0.0,4.564652377984425,1.2847975369820797,1.2850943737188958,3.552818437608244,19354.292277627694,1973.5885626210475,2034.6934298245008,2034.6934298245008,7.6071480506532465,5.114600558595847,0.4889138090308469,4.625686749565,3.3294965594516026,3.3294965594516026,0.9512847312718865,0.0,0.0,0.0002310257261954765,1.00005516501301,0.00023101298236129903,199.00487722559944,0.0,2.5476243563972705e-06,7.219967426029864,0.038775799386394125,7.770984722360534e-05,0.00015331587897187115,0.0006998336915315963,0.09588388353103605,0.0815608541823041,0.014323029348731954,0.09588374182010732,0.08156085418245819,0.01432302934875902,0.4290996438535094,0.4290996438535094,0.07535486054016483,0.0,4.606142923121922,4.3860139352601095,5.863660486544745,4.599310719839366,4.382320402363234,5.838842883966834,24861.978372150807,21132.681616328184,0.85,0.9184816385362955,0.6945404323202965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917743673862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.05409832334,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.285802281416,1539.2636329458678,0.4290996438535094,0.07535486054016483,6.112851554438009,3.3294965594516026
2268.0,-30.10058562253498,5.114365991706384,35.01696036195654,24.13816462447869,4.99400963167267,-26.59114024507235,-40.129691118467576,1.4845642542098991,-0.44103663549162775,-5.038445287015017,40.03294157883281,48004.147212866344,15478.14802673556,15478.14802673556,63482.2952396019,87834.02185829,87834.02185829,15478.14802673556,103312.16988502556,103312.16988502556,103312.16988502556,128173.91212284341,103935.47435337328,64105.76410862069,44255.23360528066,24861.742237817838,0.0,69116.9758430985,21132.480902145162,1539.2528611950877,0.0,0.8866036706013889,2.818065700666983,0.0014959080323721466,354124.8524127592,1555954.0639825764,4.393800811723303,1555954.0639825764,4.393800811723303,0.85,0.09588357445725643,4.564652377983593,1.2676813526125632,1.0,0.0,4.5646523779817505,1.2847984944380306,1.285095315021944,3.5528157899812656,19354.19083093316,1973.5782179371304,2034.6934298245008,2034.6934298245008,7.607115548640957,5.114365991706384,0.4888663622943872,4.625499629411997,3.3296170249866797,3.3296170249866797,0.9513191499961942,0.0,0.0,0.00023101298236129903,1.0000548618989513,0.00023100030924567546,199.0053125013844,0.0,2.5360851558699314e-06,7.187265331735386,0.03877833547155,7.770617492143297e-05,0.00015330680743986605,0.0006997922831414573,0.09588357445719131,0.08156035936952971,0.014323215087661602,0.09588358253274103,0.0815603593695851,0.014323215087671329,0.4290973332117735,0.4290973332117735,0.07535588911873221,0.0,4.604433219318878,4.385119939505387,5.857252486383345,4.597408651523381,4.381372936126581,5.831447428450019,24861.742237817838,21132.480902145162,0.85,0.9184761697865976,0.6945348321060792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520949495265354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.02139622904,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.271875501277,1539.2528611950877,0.4290973332117735,0.07535588911873221,6.112851554438009,3.3296170249866797
2269.0,-30.1011093767165,5.11413145356284,35.01692434130091,24.137812689319276,4.993799979579022,-26.591632663383628,-40.13011608095837,1.4843232662462995,-0.4426639013486806,-5.038577325939754,40.0328715472664,48003.57795441434,15478.144577225248,15478.144577225248,63481.722531639585,87833.36709048768,87833.36709048768,15478.144577225248,103311.51166771293,103311.51166771293,103311.51166771293,128173.05215609253,103934.96297797537,64105.33732663773,44255.13961259738,24861.540488379604,0.0,69116.68010097698,21132.30941512266,1539.2450213008992,0.0,0.8866032514957465,2.8180717267552593,0.0014959080323721466,354123.02931581135,1555951.0423406255,4.393814899151924,1555951.0423406255,4.393814899151924,0.85,0.09588328849869711,4.564652377983593,1.2676801624381921,1.0,0.0,4.56465237798201,1.2847996480017196,1.2850964525688728,3.552812600068118,19354.095605918803,1973.5685076880284,2034.6934298245008,2034.6934298245008,7.607113853294494,5.11413145356284,0.4887998860747702,4.62533156748807,3.329737264906018,3.329737264906018,0.9513535042588623,0.0,0.0,0.00023100030924567546,1.00005455921725,0.0002309877067372015,199.0057453755548,0.0,2.5220173350344463e-06,7.147397127487621,0.03878085748888503,7.770243391320687e-05,0.00015329787533246858,0.000699751511176185,0.09588328849853928,0.08155988720104626,0.01432340129749301,0.09588325387713502,0.08155988720118053,0.014323401297516586,0.42909502113859915,0.42909502113859915,0.07535689900323403,0.0,4.602781977753352,4.384266163614711,5.851008064225766,4.5959134245910604,4.380602227832924,5.8257777438033145,24861.540488379604,21132.30941512266,0.85,0.9184718137343268,0.6945295677437463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098107239172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.9815280248,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.257989406522,1539.2450213008992,0.42909502113859915,0.07535689900323403,6.112851554438009,3.329737264906018
2270.0,-30.101630170673662,5.113897051338809,35.01688823810971,24.137465364206605,4.993594285217576,-26.592122021121078,-40.13053681757299,1.4840861356650632,-0.44427823499790975,-5.038701119628131,40.032797101937696,48003.003200772095,15478.128266883692,15478.128266883692,63481.13146765579,87832.71518238191,87832.71518238191,15478.128266883692,103310.84344926561,103310.84344926561,103310.84344926561,128172.15194734243,103934.45492477948,64104.905495759274,44255.05492113356,24861.308498076814,0.0,69116.36341921038,21132.112223365293,1539.2352574348376,0.0,0.886602890410896,2.8180785463133637,0.0014959080323721466,354121.3200697497,1555947.8302635727,4.393827036330669,1555947.8302635727,4.393827036330669,0.8500000000000001,0.09588298935673192,4.564652377983593,1.2676789980893957,1.0,0.0,4.564652377982438,1.284800783375917,1.2850975720128,3.5528094604593896,19354.00099954339,1973.5588605225425,2034.6934298245008,2034.6934298245008,7.607105837177018,5.113897051338809,0.4887368457227925,4.625160205616017,3.329857122552226,3.329857122552226,0.9513877493006361,0.0,0.0,0.0002309877067372015,1.0000542510759522,0.0002309751760853806,199.00617580479778,0.0,2.507971592463277e-06,7.1075914930409265,0.0387833654604775,7.769873027003552e-05,0.00015328897646716598,0.0006997108909495202,0.09588298935660719,0.08155940534289878,0.014323584013708417,0.09588283864260011,0.08155940534300488,0.014323584013727048,0.429092709764282,0.429092709764282,0.07535789958421552,0.0,4.601159729204255,4.383436108322599,5.844823274149519,4.594422884630205,4.379882596015591,5.819847350091493,24861.308498076814,21132.112223365293,0.85,0.9184674703242804,0.6945244342446122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521012475301847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.94172239035,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.244144010334,1539.2352574348376,0.429092709764282,0.07535789958421552,6.112851554438009,3.329857122552226
2271.0,-30.1021483265942,5.113663235261928,35.01685223465262,24.13715198580178,4.993439385518226,-26.592603924575016,-40.13094127932561,1.4838949834990096,-0.44634136980033645,-5.038789188892373,40.032727800515325,48002.365034791204,15478.057929225732,15478.057929225732,63480.422964016936,87831.98604813228,87831.98604813228,15478.057929225732,103310.04397735801,103310.04397735801,103310.04397735801,128171.13687663937,103933.89174467418,64104.43245247027,44254.95476911546,24861.092899281357,0.0,69116.04766839682,21131.928964389153,1539.2256061682058,0.0,0.8866026927554137,2.8180954608490207,0.0014959080323721466,354120.1040824311,1555944.8401340735,4.393833680145663,1555944.8401340735,4.393833680145663,0.85,0.09588267745766174,4.564652377983593,1.2676776309823619,1.0,0.0,4.564652377984244,1.2848017035058565,1.2850984762550484,3.5528069160618028,19353.89612779197,1973.5481665800219,2034.6934298245008,2034.6934298245008,7.607071268009535,5.113663235261928,0.48869003702940716,4.624973198232521,3.329976630303915,3.329976630303915,0.9514218943725472,0.0,0.0,0.0002309751760853806,1.0000539764942094,0.00023096270952802718,199.00660405537073,0.0,2.493677099219761e-06,7.067080899188802,0.03878585913757672,7.769517004442037e-05,0.0001532800060409602,0.0006996699440722084,0.09588267745760014,0.08155891396575446,0.014323763491845684,0.09588279156496002,0.08155891396580686,0.014323763491854883,0.4290903998189163,0.4290903998189163,0.07535889217711222,0.0,4.599453377362522,4.382549345058067,5.838397829956818,4.592447819092058,4.378836339134068,5.8125282244153595,24861.092899281357,21131.928964389153,0.85,0.9184614153370237,0.6945183738673211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521043700853435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.901211796496,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.230340458833,1539.2256061682058,0.4290903998189163,0.07535889217711222,6.112851554438009,3.329976630303915
2272.0,-30.102663909302112,5.113429369177508,35.01681628088033,24.13680130792784,4.993221059498974,-26.59308985487911,-40.13136145714668,1.48364700507612,-0.44772544857301,-5.038927566940432,40.032657240764,48001.81322037464,15478.063930130415,15478.063930130415,63479.87715050505,87831.37677009779,87831.37677009779,15478.063930130415,103309.44070022821,103309.44070022821,103309.44070022821,128170.3323740492,103933.41814137922,64104.01550169616,44254.89182187007,24860.891673820995,0.0,69115.78349569107,21131.757922747845,1539.2179522659026,0.0,0.8866022432515958,2.8180975395177827,0.0014959080323721466,354118.19347979315,1555941.7957162638,4.393848789373341,1555941.7957162638,4.393848789373341,0.85,0.09588238595496132,4.564652377983593,1.2676765072951097,1.0,0.0,4.564652377982592,1.2848028893516952,1.2850996463568993,3.552803636896312,19353.80793645397,1973.5391735663015,2034.6934298245008,2034.6934298245008,7.607074217301351,5.113429369177508,0.4886200581314739,4.624809311046034,3.3300959242062875,3.3300959242062875,0.9514559783446536,0.0,0.0,0.00023096270952802718,1.0000537086619874,0.00023095030549613338,199.00703018082547,0.0,2.480927243162813e-06,7.030947807123412,0.03878834006481988,7.76914716397409e-05,0.0001532712378882863,0.0006996299205032549,0.09588238595479409,0.08155844391744634,0.014323942037347754,0.09588233689360912,0.08155844391758858,0.014323942037372734,0.4290880870230579,0.4290880870230579,0.07535985965666467,0.0,4.597858124629852,4.381746393858066,5.832240498518161,4.591202118367448,4.378273813586759,5.807346358848463,24860.891673820995,21131.757922747845,0.85,0.9184570287691614,0.694513044525745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521074768362026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.86507870443,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.216572396204,1539.2179522659026,0.4290880870230579,0.07535985965666467,6.112851554438009,3.3300959242062875
2273.0,-30.103176809308287,5.113195726129397,35.01678021834594,24.13646316798406,4.993022623810745,-26.593571380928097,-40.13177716461939,1.4834171954304636,-0.4492887004154227,-5.039044575747876,40.03258216530324,48001.25364077278,15478.03716577335,15478.03716577335,63479.29080654613,87830.73392296562,87830.73392296562,15478.03716577335,103308.77108873897,103308.77108873897,103308.77108873897,128169.4250926152,103932.91886938881,64103.59865208802,44254.80024144533,24860.65400387623,0.0,69115.45424532155,21131.555903294793,1539.20771279391,0.0,0.8866019190278842,2.8181044792586274,0.0014959080323721466,354116.5779311874,1555938.5564656009,4.39385968755169,1555938.5564656009,4.39385968755169,0.85,0.09588207439372176,4.564652377983593,1.2676753599802035,1.0,0.0,4.564652377982632,1.2848039900724588,1.2851007313943223,3.5528005931287314,19353.714965257765,1973.5296931426906,2034.6934298245008,2034.6934298245008,7.607061063301503,5.113195726129397,0.48855951824871546,4.624636207880681,3.33021481332959,3.33021481332959,0.9514899466655972,0.0,0.0,0.00023095030549613338,1.000053429420517,0.00023093796661440182,199.00745409064547,0.0,2.4684895494527373e-06,6.9956993831490575,0.03879080855436934,7.76878127432376e-05,0.0001532624927528958,0.0006995900020001989,0.0958820743936109,0.08155795818136484,0.014324116212246068,0.09588190009865556,0.08155795818145914,0.014324116212262627,0.4290857764402284,0.4290857764402284,0.07536081902741931,0.0,4.596284565959365,4.3809638026222615,5.826112909926962,4.589755875332457,4.377612937918059,5.8013788871927545,24860.65400387623,21131.555903294793,0.85,0.918452920546971,0.694508256726418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521105681712407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.82983028046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.202838611736,1539.20771279391,0.4290857764402284,0.07536081902741931,6.112851554438009,3.33021481332959
2274.0,-30.10368689403601,5.112962478627839,35.01674418992477,24.13613728657367,4.9928464350453154,-26.594048148191195,-40.13218459496272,1.4832076892004646,-0.45109777151878916,-5.039147887661401,40.03251103385674,48000.6689260089,15477.98970018686,15477.98970018686,63478.65862619576,87830.04496672846,87830.04496672846,15477.98970018686,103308.03466691531,103308.03466691531,103308.03466691531,128168.46963047535,103932.38240710249,64103.16554488088,44254.68540246845,24860.43496356004,0.0,69115.1203660285,21131.369719026035,1539.198224838339,0.0,0.8866016503160882,2.818116262364155,0.0014959080323721466,354115.1515013408,1555935.4873904376,4.393868719804118,1555935.4873904376,4.393868719804118,0.85,0.0958817603489763,4.564652377983593,1.2676741077145568,1.0,0.0,4.564652377985539,1.2848049956759067,1.2851017213761444,3.5527978123888233,19353.615068725536,1973.5195065313371,2034.6934298245008,2034.6934298245008,7.607037735174625,5.112962478627839,0.48850509877949033,4.624457379848349,3.3303333799587063,3.3303333799587063,0.9515238228453446,0.0,0.0,0.00023093796661440182,1.0000531363644576,0.00023092569606245324,199.0078756752309,0.0,2.455529439724868e-06,6.958970432180276,0.038793264083809065,7.768422685341412e-05,0.00015325373976098771,0.0006995500476348713,0.09588176034888743,0.08155747182391694,0.014324288524970492,0.09588168090587929,0.08155747182399253,0.01432428852498377,0.4290834683276924,0.4290834683276924,0.07536176961064751,0.0,4.5946793581358065,4.38015723755251,5.819910119840529,4.588050116142597,4.3767362957968885,5.79490171586707,24860.43496356004,21131.369719026035,0.85,0.9184482106088732,0.6945031517242675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521136434337907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.79310132949,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.189141384635,1539.198224838339,0.4290834683276924,0.07536176961064751,6.112851554438009,3.3303333799587063
2275.0,-30.104194321820795,5.112729485998235,35.016708222894835,24.135802778787934,4.992657797170282,-26.594523768870364,-40.13258804390205,1.4829872442197072,-0.4527899723230462,-5.039262250165149,40.0324407651544,48000.078550918275,15477.959115552503,15477.959115552503,63478.03766647078,87829.37373607086,87829.37373607086,15477.959115552503,103307.33285162336,103307.33285162336,103307.33285162336,128167.55910483835,103931.85674284936,64102.71989933603,44254.59649279258,24860.226253214994,0.0,69114.82274600757,21131.192315232744,1539.1895876066208,0.0,0.886601322154043,2.818125212678277,0.0014959080323721466,354113.5725010115,1555932.455544182,4.393879750372284,1555932.455544182,4.393879750372284,0.85,0.09588145078045296,4.564652377983593,1.2676728554489096,1.0,0.0,4.564652377982231,1.284806052314166,1.2851027624923341,3.552794890529847,19353.517182933112,1973.5095249583817,2034.6934298245008,2034.6934298245008,7.607022703605787,5.112729485998235,0.48844550299482314,4.624283983003412,3.330451676505952,3.330451676505952,0.9515576218588435,0.0,0.0,0.00023092569606245324,1.000052859799416,0.00023091349002168823,199.0082950654206,0.0,2.4419364766482488e-06,6.920447974821137,0.03879570602028571,7.768067615564879e-05,0.00015324501990680444,0.0006995102445317378,0.09588145078033605,0.08155699180883057,0.01432445897150548,0.09588141189319735,0.08155699180893002,0.014324458971522944,0.4290811602152511,0.4290811602152511,0.07536270451657144,0.0,4.593083762097649,4.379352595035527,5.813761512881683,4.58647227784212,4.375918518726053,5.788948560892663,24860.226253214994,21131.192315232744,0.85,0.9184431811356646,0.6944976004252432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521167018287442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.75457887213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.17548346028,1539.1895876066208,0.4290811602152511,0.07536270451657144,6.112851554438009,3.330451676505952
2276.0,-30.104699534539176,5.112496616205309,35.016672208508325,24.13545517427849,4.992452031192068,-26.594999108422044,-40.13299900162963,1.4827516050749412,-0.4543467440596487,-5.039387149747106,40.032367451736164,47999.53426486116,15477.944375151095,15477.944375151095,63477.478640012254,87828.72101361961,87828.72101361961,15477.944375151095,103306.6653887707,103306.6653887707,103306.6653887707,128166.66923651985,103931.34071574215,64102.31160976384,44254.47678442034,24860.00384774915,0.0,69114.48063216949,21131.003270586778,1539.1804104909907,0.0,0.886600951322561,2.818131145351834,0.0014959080323721466,354111.8480218113,1555929.2923339533,4.393892215202348,1555929.2923339533,4.393892215202348,0.85,0.09588113955721321,4.564652377983593,1.2676717553893107,1.0,0.0,4.564652377982087,1.2848071799033594,1.2851038746587051,3.5527917724797713,19353.42109170758,1973.4997263803216,2034.6934298245008,2034.6934298245008,7.607015459073913,5.112496616205309,0.48838085120212593,4.624115765003183,3.3305696611937345,3.3305696611937345,0.9515913317696384,0.0,0.0,0.00023091349002168823,1.0000526292636949,0.00023090133785429079,199.00871262640405,0.0,2.429103362144683e-06,6.884078928318031,0.03879813512364785,7.767705952834487e-05,0.00015323643049334335,0.0006994710368451573,0.0958811395570857,0.08155651253935839,0.014324627017727316,0.0958810019625903,0.08155651253946684,0.014324627017746363,0.4290788516818104,0.4290788516818104,0.07536362603256831,0.0,4.5915248600261975,4.378566019675532,5.80775677957098,4.585040405687437,4.375184354186956,5.783498987345183,24860.00384774915,21131.003270586778,0.85,0.9184396389787312,0.6944931630220436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521197443052605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.71820982563,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.161861760524,1539.1804104909907,0.4290788516818104,0.07536362603256831,6.112851554438009,3.3305696611937345
2277.0,-30.10520150574996,5.112264521218781,35.01663631982585,24.135159502644115,4.992316307013875,-26.59546452575597,-40.1333857915364,1.4825793270197278,-0.45642690341776415,-5.039460260640776,40.03229908434692,47998.892316692654,15477.851398383458,15477.851398383458,63476.74371507611,87827.98519981992,87827.98519981992,15477.851398383458,103305.83659820337,103305.83659820337,103305.83659820337,128165.62619611775,103930.77225020222,64101.83599083487,44254.37362151928,24859.78959791438,0.0,69114.16321943366,21130.821158227223,1539.1705025254603,0.0,0.8866008265166448,2.818150035279264,0.0014959080323721466,354110.8385882197,1555926.3425314592,4.39389641032925,1555926.3425314592,4.39389641032925,0.85,0.09588080654860595,4.564652377983593,1.2676703531155367,1.0,0.0,4.564652377983638,1.2848080109622744,1.285104690295518,3.552789474409359,19353.315235736758,1973.488932075353,2034.6934298245008,2034.6934298245008,7.606969763360606,5.112264521218781,0.4883398473339353,4.623924673884845,3.3306872946161987,3.3306872946161987,0.951624941318914,0.0,0.0,0.00023090133785429079,1.0000522917947703,0.00023088926424027047,199.00912750979705,0.0,2.4183871893856033e-06,6.8537092947188,0.03880055351083724,7.767365573179598e-05,0.0001532276821224948,0.0006994311035733599,0.09588080654856114,0.08155601572934153,0.014324790819219613,0.0958810139492602,0.08155601572937965,0.014324790819226304,0.42907654337121603,0.42907654337121603,0.07536454146588688,0.0,4.589856720914156,4.377706136019185,5.801437360856482,4.58303335722303,4.3741288475565625,5.776020676428573,24859.78959791438,21130.821158227223,0.85,0.9184332234992262,0.6944870643126911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521227735126032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.687840192026,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.14826752167,1539.1705025254603,0.42907654337121603,0.07536454146588688,6.112851554438009,3.3306872946161987
2278.0,-30.105700531937135,5.112032436408275,35.01660053401057,24.134812491852813,4.992106063206626,-26.595934744729085,-40.13379217414183,1.4823402759987403,-0.4578496126268874,-5.039593679397096,40.03223030318647,47998.35681811559,15477.850177260729,15477.850177260729,63476.20699537632,87827.35580581133,87827.35580581133,15477.850177260729,103305.20598307205,103305.20598307205,103305.20598307205,128164.80520214912,103930.27466484485,64101.43137453944,44254.27032256157,24859.599219077063,0.0,69113.86954163863,21130.659336215504,1539.1633660710022,0.0,0.8866003958337639,2.818153204419092,0.0014959080323721466,354108.9964968161,1555923.374880518,4.393910886967561,1555923.374880518,4.393910886967561,0.85,0.09588049987288136,4.564652377983593,1.267669220087119,1.0,0.0,4.564652377983086,1.2848091542430997,1.2851058183272448,3.552786312977897,19353.222578614434,1973.4794836783647,2034.6934298245008,2034.6934298245008,7.60696916320988,5.112032436408275,0.48827121529639594,4.623761221111879,3.3308047736556046,3.3308047736556046,0.9516585067587442,0.0,0.0,0.00023088926424027047,1.000051985208388,0.0002308772620376914,199.00953996061799,0.0,2.4027593920729166e-06,6.809420117134645,0.03880295627022932,7.767007966575326e-05,0.0001532191845745172,0.0006993923152207769,0.09588049987272212,0.0815555457024557,0.014324954170266434,0.09588063063760673,0.08155554570259115,0.01432495417029022,0.4290742302671452,0.4290742302671452,0.07536542893899277,0.0,4.588287095387386,4.376909440192037,5.7954194968965,4.581744066770227,4.373471243376855,5.771092838070047,24859.599219077063,21130.659336215504,0.85,0.9184293603635401,0.6944822672560433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521257832961334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.643551014444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.134721380597,1539.1633660710022,0.4290742302671452,0.07536542893899277,6.112851554438009,3.3308047736556046
