time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2279.0,-30.10619714075699,5.111800737062595,35.01656468456911,24.13449230315166,4.991925536016229,-26.596399815535772,-40.134186402987666,1.4821282107948224,-0.4593921089346509,-5.039697502730483,40.03215687831019,47997.77618400176,15477.803921481625,15477.803921481625,63475.58010548339,87826.71301069306,87826.71301069306,15477.803921481625,103304.51693217468,103304.51693217468,103304.51693217468,128163.88489783049,103929.77620949756,64100.994318574,44254.20210102618,24859.367965655805,0.0,69113.57006668199,21130.462770807433,1539.1532021105359,0.0,0.8866001328245078,2.818161413277005,0.0014959080323721466,354107.5630298813,1555920.2068752518,4.393919727560171,1555920.2068752518,4.393919727560171,0.85,0.09588016784170303,4.564652377983593,1.2676679678214717,1.0,0.0,4.5646523779827435,1.2848101711308186,1.2851068200284097,3.552783501056844,19353.129759488216,1973.4700187615767,2034.6934298245008,2034.6934298245008,7.606946429672523,5.111800737062595,0.48821587742306516,4.6235848596395295,3.3309218689398,3.3309218689398,0.9516919625542286,0.0,0.0,0.0002308772620376914,1.0000517335877828,0.00023086531854646838,199.00995041495628,0.0,2.3885528137757154e-06,6.769158674240377,0.03880534482304309,7.766661069523306e-05,0.00015321065134245835,0.0006993533639827676,0.09588016784161488,0.08155505543214629,0.014325112409468588,0.09588024832519303,0.08155505543222127,0.014325112409481755,0.42907191658843236,0.42907191658843236,0.07536630812530448,0.0,4.5867324448014415,4.376132849628561,5.789387601600083,4.580305393795811,4.372830849989782,5.76506179121094,24859.367965655805,21130.462770807433,0.85,0.9184242695644435,0.6944768753472388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521287754333276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.603289571554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.121217505788,1539.1532021105359,0.42907191658843236,0.07536630812530448,6.112851554438009,3.3309218689398
2280.0,-30.106691417625818,5.111569205880317,35.016528804945274,24.1341489245184,4.991725191009245,-26.596864769166576,-40.13458440368993,1.481898542549965,-0.4609368051308138,-5.039818493748401,40.03208430030917,47997.22456408772,15477.783741873374,15477.783741873374,63475.0083059611,87826.0547546166,87826.0547546166,15477.783741873374,103303.83849648997,103303.83849648997,103303.83849648997,128162.98831715363,103929.25213347323,64100.576143846934,44254.084432918105,24859.149820663657,0.0,69113.23425358176,21130.277347564108,1539.1441866975904,0.0,0.8865997792439629,2.8181676445580637,0.0014959080323721466,354105.8925380808,1555917.0754142378,4.39393161255263,1555917.0754142378,4.39393161255263,0.85,0.09587984446933245,4.564652377983593,1.2676668177591637,1.0,0.0,4.564652377981449,1.2848112702512244,1.2851079040566595,3.5527804617490997,19353.032169445472,1973.4600673466957,2034.6934298245008,2034.6934298245008,7.606936511909013,5.111569205880317,0.4881525305359382,4.623416675344378,3.331038693697867,3.331038693697867,0.9517253410565335,0.0,0.0,0.00023086531854646838,1.0000514908625826,0.0002308534317041398,199.01035894338847,0.0,2.376873596073098e-06,6.73605977127116,0.038807721696639166,7.7663108680009e-05,0.0001532022098664594,0.0006993148315792753,0.09587984446921008,0.08155457439166915,0.014325270077540928,0.09587986048136427,0.08155457439177324,0.014325270077559217,0.42906960313859466,0.42906960313859466,0.07536717581903712,0.0,4.5852104434459875,4.375367662439658,5.783510475847834,4.578881688617571,4.372078923742151,5.759770652700638,24859.149820663657,21130.277347564108,0.85,0.9184204587078999,0.6944722683355004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521317530877975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.57019066858,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.107745424699,1539.1441866975904,0.42906960313859466,0.07536717581903712,6.112851554438009,3.331038693697867
2281.0,-30.107182621630038,5.111338335306432,35.01649299763598,24.13384983027356,4.991576657323526,-26.597321775504007,-40.13496983153743,1.4817158111975313,-0.4627582953380056,-5.039900354032393,40.03201464736881,47996.62912141228,15477.704468866159,15477.704468866159,63474.333590278446,87825.36208850352,87825.36208850352,15477.704468866159,103303.06655736968,103303.06655736968,103303.06655736968,128161.99938358259,103928.71601312999,64100.13628105126,44253.97748008748,24858.93282621291,0.0,69112.91030630039,21130.092902280972,1539.1343340508686,0.0,0.8865996145021018,2.8181821013280066,0.0014959080323721466,354104.76231774566,1555914.0701627936,4.393937150064757,1555914.0701627936,4.393937150064757,0.85,0.09587950352986142,4.564652377983593,1.2676655380195014,1.0,0.0,4.564652377983008,1.2848121496711433,1.285108768406462,3.5527780299648843,19352.932336587673,1973.4498872283273,2034.6934298245008,2034.6934298245008,7.606897551244939,5.111338335306432,0.4881070182696243,4.623231317036808,3.331155183019651,3.331155183019651,0.9517586237199003,0.0,0.0,0.0002308534317041398,1.0000511709480344,0.00023084161931963339,199.01076493351218,0.0,2.3656047585157558e-06,6.704123885633652,0.038810087301397685,7.765971743270151e-05,0.00015319371427143828,0.0006992760521412598,0.09587950352980783,0.08155407903780497,0.014325424492002855,0.0958797207481402,0.08155407903785056,0.014325424492010864,0.4290672900459348,0.4290672900459348,0.07536803968679534,0.0,4.5836301027103445,4.374569680138052,5.777429015019436,4.577142058694392,4.371223509386084,5.752947254152332,24858.93282621291,21130.092902280972,0.85,0.9184150010318994,0.6944669079727188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521347167715304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.53825478294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.094303506736,1539.1343340508686,0.4290672900459348,0.07536803968679534,6.112851554438009,3.331155183019651
2282.0,-30.10767157915985,5.111107542231173,35.01645723976206,24.13351242374631,4.991371021823351,-26.597782470282485,-40.135363361891336,1.4814819129459749,-0.4640594286613009,-5.040028192849602,40.03194447264996,47996.082634408755,15477.695169031078,15477.695169031078,63473.777803439836,87824.755681112,87824.755681112,15477.695169031078,103302.45085014308,103302.45085014308,103302.45085014308,128161.18359437175,103928.23892413924,64099.718404474486,44253.91168851639,24858.732744228666,0.0,69112.64443274506,21129.922832594366,1539.1265208495117,0.0,0.8865992173056843,2.8181843199036827,0.0014959080323721466,354102.99729128607,1555911.0424030914,4.39395050113963,1555911.0424030914,4.39395050113963,0.85,0.09587918298139703,4.564652377983593,1.2676643687253821,1.0,0.0,4.5646523779848955,1.2848132683134306,1.2851098721295067,3.5527749366844525,19352.84349616598,1973.4408280264904,2034.6934298245008,2034.6934298245008,7.606892980612848,5.111107542231173,0.48804041113568,4.623067131095493,3.331271485739663,3.331271485739663,0.9517918530684751,0.0,0.0,0.00023084161931963339,1.0000509371212305,0.000230829861510994,199.0111690683321,0.0,2.350791676309452e-06,6.662143610660987,0.03881243809307399,7.76562550354773e-05,0.00015318536428415608,0.0006992379373519559,0.09587918298125483,0.0815536040979964,0.014325578883258437,0.09587926655379442,0.08155360409811735,0.014325578883279684,0.42906497473932226,0.42906497473932226,0.07536888417936222,0.0,4.582148512101185,4.3738430325581135,5.771603857647449,4.575968764188303,4.37069554927092,5.748058749313145,24858.732744228666,21129.922832594366,0.85,0.9184104923840308,0.6944616723661143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521376620418192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.49627450797,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.080906672598,1539.1265208495117,0.42906497473932226,0.07536888417936222,6.112851554438009,3.331271485739663
2283.0,-30.108157398808544,5.110877207082399,35.01642144008077,24.133196006901585,4.991198679756449,-26.598237010813584,-40.1357522123493,1.4812782917613627,-0.46567319252437755,-5.0401259416952655,40.03187173917574,47995.52942202863,15477.640217852972,15477.640217852972,63473.1696398816,87824.09266502708,87824.09266502708,15477.640217852972,103301.73288288005,103301.73288288005,103301.73288288005,128160.2371101588,103927.71906726052,64099.30736537621,44253.79077987145,24858.504227278758,0.0,69112.29500715021,21129.728593186945,1539.1163778787989,0.0,0.8865989827476739,2.8181941798863726,0.0014959080323721466,354101.6477113444,1555907.9042479817,4.393958385407804,1555907.9042479817,4.393958385407804,0.85,0.09587884142304529,4.564652377983593,1.2676632027281451,1.0,0.0,4.564652377983914,1.2848142451989628,1.28511083413317,3.552772235395571,19352.746691785203,1973.4309567268338,2034.6934298245008,2034.6934298245008,7.606865973508337,5.110877207082399,0.4879873841752138,4.622889822907185,3.3313874270541373,3.3313874270541373,0.951824979158325,0.0,0.0,0.000230829861510994,1.0000506104265332,0.00023081817970446752,199.01157061105573,0.0,2.3399352430069714e-06,6.631376478681757,0.038814778028316996,7.765283395355345e-05,0.00015317702755744054,0.0006991998830925293,0.09587884142296649,0.08155311199285095,0.01432572943011554,0.09587894478647356,0.08155311199291798,0.014325729430127311,0.4290626614571991,0.4290626614571991,0.07536972466654517,0.0,4.580648642106496,4.3731045654534455,5.765723733323,4.5744527491708595,4.369966512035717,5.742016681952123,24858.504227278758,21129.728593186945,0.85,0.9184063361419961,0.6944571789587238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452140593853533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.46550737599,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.06753846936,1539.1163778787989,0.4290626614571991,0.07536972466654517,6.112851554438009,3.3313874270541373
2284.0,-30.108640928893,5.110647011223976,35.01638560792444,24.132858076505386,4.9909958063434745,-26.59869254378285,-40.13614113265646,1.481047421233293,-0.46702943838511146,-5.0402488415001665,40.03179919391548,47994.98797679172,15477.623503010733,15477.623503010733,63472.61147980246,87823.47115496297,87823.47115496297,15477.623503010733,103301.0946579737,103301.0946579737,103301.0946579737,128159.38271320995,103927.22566072908,64098.89330248189,44253.70262027465,24858.28805523625,0.0,69111.9906755109,21129.544846950812,1539.1075283471798,0.0,0.8865986193153872,2.8181977031339494,0.0014959080323721466,354099.9508877088,1555904.7742183078,4.3939706015709445,1555904.7742183078,4.3939706015709445,0.85,0.09587851211384113,4.564652377983593,1.2676620724471293,1.0,0.0,4.564652377984022,1.2848153494104733,1.285111923589833,3.5527691820291882,19352.654812816778,1973.4215876794603,2034.6934298245008,2034.6934298245008,7.606857758589083,5.110647011223976,0.4879227220051794,4.622724289218796,3.3315031218546425,3.3315031218546425,0.9518580348156122,0.0,0.0,0.00023081817970446752,1.000050372104481,0.0002308065534926401,199.01197026281548,0.0,2.3248146644085486e-06,6.5885247589338265,0.038817102842981406,7.764941239647815e-05,0.00015316876730798936,0.0006991621779252292,0.09587851211371369,0.0815526320036772,0.01432588011003649,0.09587847406958708,0.0815526320037856,0.014325880110055533,0.42906034859318465,0.42906034859318465,0.07537055473132094,0.0,4.57921155829797,4.372407073162492,5.760031701082141,4.573219403115047,4.369385521030779,5.737028568045218,24858.28805523625,21129.544846950812,0.85,0.9184023041358191,0.6944524026537444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521435068615696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.42265565624,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.054216829762,1539.1075283471798,0.42906034859318465,0.07537055473132094,6.112851554438009,3.3315031218546425
2285.0,-30.109121846912785,5.110417261193119,35.01634973441295,24.13254176443445,4.990822196447398,-26.599142798933528,-40.13652551276607,1.4808431484679283,-0.468606230020157,-5.0403474629318525,40.03172632505321,47994.43783080151,15477.570003702787,15477.570003702787,63472.00783450429,87822.81450471566,87822.81450471566,15477.570003702787,103300.38450841844,103300.38450841844,103300.38450841844,128158.44411524109,103926.70934623052,64098.4826705626,44253.585195186584,24858.059606822648,0.0,69111.64480200924,21129.35066579925,1539.0974124787372,0.0,0.8865983807991532,2.818206973890218,0.0014959080323721466,354098.5892695256,1555901.6302313278,4.3939786188954235,1555901.6302313278,4.3939786188954235,0.85,0.09587816920165727,4.564652377983593,1.2676608707336712,1.0,0.0,4.564652377983007,1.2848163290756593,1.285112888542831,3.5527664730627757,19352.55866807509,1973.411783644271,2034.6934298245008,2034.6934298245008,7.60683146504178,5.110417261193119,0.4878690059134003,4.622548255279718,3.3316184747824886,3.3316184747824886,0.9518909927949968,0.0,0.0,0.0002308065534926401,1.0000501001818813,0.00023079499062163264,199.01236775703362,0.0,2.313755322466065e-06,6.557182583868829,0.038819416598303874,7.764603091910152e-05,0.0001531605225735386,0.0006991245435785127,0.09587816920157896,0.081552140647416,0.01432602855416295,0.09587813350975335,0.08155214064748263,0.014326028554174646,0.42905803805715104,0.42905803805715104,0.07537138394900783,0.0,4.577757066525294,4.371699456122315,5.754280803088932,4.571741232911677,4.3686831598121785,5.731088946007105,24858.059606822648,21129.35066579925,0.85,0.9183981659869136,0.6944479178334676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521464061523086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.39131348118,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.040924863777,1539.0974124787372,0.42905803805715104,0.07537138394900783,6.112851554438009,3.3316184747824886
2286.0,-30.109600115531812,5.110187907866258,35.016313914653345,24.132230795826786,4.990647742984405,-26.59959075374026,-40.136901930067665,1.4806383811928865,-0.4700619062895157,-5.040449768956124,40.03165614366396,47993.86343119577,15477.52239922327,15477.52239922327,63471.38583041904,87822.18626501209,87822.18626501209,15477.52239922327,103299.70866423535,103299.70866423535,103299.70866423535,128157.55799812403,103926.21984267133,64098.0461738946,44253.526298640805,24857.84933388868,0.0,69111.37563252948,21129.171933805377,1539.0884285709933,0.0,0.886598113760277,2.818214216509933,0.0014959080323721466,354097.1767843047,1555898.6022021193,4.39398759496431,1555898.6022021193,4.39398759496431,0.85,0.09587783120498754,4.564652377983593,1.2676596355019139,1.0,0.0,4.564652377984307,1.2848173109249905,1.285113855761841,3.552763758060918,19352.467515892873,1973.4024887084656,2034.6934298245008,2034.6934298245008,7.606808068652514,5.110187907866258,0.48781356815026466,4.622374339715994,3.3317335785418867,3.3317335785418867,0.9519238795833962,0.0,0.0,0.00023079499062163264,1.000049824366499,0.00023078349198034628,199.0127630628277,0.0,2.3011543372645186e-06,6.521471391807646,0.038821717752641136,7.764271962426159e-05,0.00015315227099737107,0.0006990868780017374,0.0958778312048992,0.08155165479504763,0.014326176409851586,0.09587779137846844,0.08155165479512275,0.014326176409864787,0.4290557283042725,0.4290557283042725,0.07537220512314648,0.0,4.576324168262943,4.371017123163767,5.7485307203052685,4.570387862666621,4.368095019714417,5.725335053857123,24857.84933388868,21129.171933805377,0.85,0.9183927428662584,0.6944423112973883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521492897918395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.35560228912,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.027669108484,1539.0884285709933,0.4290557283042725,0.07537220512314648,6.112851554438009,3.3317335785418867
2287.0,-30.110075815287924,5.109958909162269,35.016278122202664,24.13191001340749,4.990468386674101,-26.600036886487658,-40.13728187475351,1.4804294578737842,-0.47158697700348284,-5.040555258979321,40.03158529956837,47993.31802235592,15477.479844478734,15477.479844478734,63470.79786683465,87821.53563608692,87821.53563608692,15477.479844478734,103299.01548056565,103299.01548056565,103299.01548056565,128156.6520266298,103925.70452544186,64097.635268773105,44253.41028518751,24857.63654606416,0.0,69111.04683125168,21128.991064154536,1539.079372153137,0.0,0.8865978328943446,2.818222002544568,0.0014959080323721466,354095.7203439238,1555895.5455844612,4.393997035810716,1555895.5455844612,4.393997035810716,0.85,0.09587749228871582,4.564652377983593,1.2676584206009287,1.0,0.0,4.564652377984084,1.2848183120865933,1.2851148423800847,3.5527609896611962,19352.371556856175,1973.3927036099153,2034.6934298245008,2034.6934298245008,7.606787154079384,5.109958909162269,0.48775659974514696,4.622202309417122,3.331848419056939,3.331848419056939,0.9519566911591254,0.0,0.0,0.00023078349198034628,1.000049556938357,0.00023077205562381124,199.01315624674243,0.0,2.288376373868178e-06,6.485258643542417,0.038824006129015,7.763937743187199e-05,0.0001531441145484743,0.000699049646647885,0.09587749228862508,0.08155116986084966,0.014326322427775422,0.09587746171945964,0.08155116986092684,0.014326322427788982,0.4290534202400743,0.4290534202400743,0.07537301607797058,0.0,4.574895108708233,4.370332554000072,5.742819656712982,4.568968281975856,4.3673955074416995,5.719773941833864,24857.63654606416,21128.991064154536,0.85,0.9183886046728706,0.6944377233865539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452152157556111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.319389540855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.014450398918,1539.079372153137,0.4290534202400743,0.07537301607797058,6.112851554438009,3.331848419056939
2288.0,-30.110549013256538,5.1097304462104365,35.016242399287606,24.131601908616744,4.9903084739000105,-26.600478822818786,-40.13765357723457,1.4802382834621013,-0.47328337726344216,-5.040646195478915,40.0315157400292,47992.74633353442,15477.415554219862,15477.415554219862,63470.161887754286,87820.85382789165,87820.85382789165,15477.415554219862,103298.26938211151,103298.26938211151,103298.26938211151,128155.694901481,103925.1658058032,64097.20588155758,44253.28880471736,24857.425519369488,0.0,69110.71432408685,21128.811691464063,1539.07007976443,0.0,0.8865976215493938,2.818233750259067,0.0014959080323721466,354094.46483948786,1555892.544394298,4.394004139826329,1555892.544394298,4.394004139826329,0.85,0.0958771457086472,4.564652377983593,1.2676571886660533,1.0,0.0,4.5646523779847215,1.284819230085309,1.2851157458962545,3.5527584512262558,19352.27123997442,1973.3824741348392,2034.6934298245008,2034.6934298245008,7.606755557054531,5.1097304462104365,0.48770626425588137,4.622024181954555,3.331962984294346,3.331962984294346,0.9519894240840988,0.0,0.0,0.00023077205562381124,1.0000492964950822,0.00023076067993108785,199.01354736419628,0.0,2.275985410000521e-06,6.450142651941476,0.038826282114425,7.76361078709442e-05,0.00015313594775286703,0.0006990123680648957,0.09587714570857386,0.08155067998863129,0.01432646571994257,0.09587725965332018,0.08155067998869367,0.014326465719953526,0.4290511129362686,0.4290511129362686,0.0753738173911188,0.0,4.573425238411858,4.369613942595606,5.737029409721288,4.567362818215486,4.36656815616675,5.713694998539779,24857.425519369488,21128.811691464063,0.85,0.9183838209241793,0.6944327924101303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521550099278626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.28427354925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.001267209953,1539.07007976443,0.4290511129362686,0.0753738173911188,6.112851554438009,3.331962984294346
2289.0,-30.111019668727455,5.109502017855916,35.016206625656984,24.13126010159033,4.990095447097038,-26.60092378223449,-40.13803708422927,1.4799995606042144,-0.47445735446717663,-5.040776728037125,40.031442817002734,47992.24238808254,15477.411402542528,15477.411402542528,63469.65379062507,87820.26117991374,87820.26117991374,15477.411402542528,103297.67258245626,103297.67258245626,103297.67258245626,128154.88393986289,103924.69071311604,64096.81869186,44253.191134728935,24857.211357406624,0.0,69110.40249213556,21128.62965379563,1539.0615295809998,0.0,0.886597220577638,2.8182339777090903,0.0014959080323721466,354092.66266267985,1555889.3980890533,4.394017617843847,1555889.3980890533,4.394017617843847,0.85,0.09587681212989024,4.564652377983593,1.2676561386091634,1.0,0.0,4.5646523779833466,1.28482037040915,1.2851168718667818,3.552755298026589,19352.18277129145,1973.3734528398027,2034.6934298245008,2034.6934298245008,7.606753516610854,5.109502017855916,0.48763768731224033,4.6218643305436755,3.3320773294858137,3.3320773294858137,0.9520220941388039,0.0,0.0,0.00023076067993108785,1.0000490318076347,0.00023074936587256858,199.01393638151887,0.0,2.2639169626065374e-06,6.4159406720269265,0.038828546031387606,7.763273460884786e-05,0.00015312794532224,0.0006989758397509043,0.0958768121297469,0.08155020375998952,0.014326608369757386,0.09587669139147131,0.08155020376011143,0.014326608369778802,0.4290488037191681,0.4290488037191681,0.07537460237975768,0.0,4.57205558601072,4.368962035451204,5.731531736518548,4.566319373569968,4.366108447851445,5.709291369256164,24857.211357406624,21128.62965379563,0.85,0.9183806127861521,0.6944286338593358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521578473091181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.25007156934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.988118283472,1539.0615295809998,0.4290488037191681,0.07537460237975768,6.112851554438009,3.3320773294858137
2290.0,-30.1114877063769,5.1092741651079345,35.016170791534776,24.13095737518745,4.989934251600011,-26.601361201657767,-40.13840431636197,1.4798077468808217,-0.4760078871539122,-5.040864424638419,40.031369507806424,47991.67489021053,15477.342329757737,15477.342329757737,63469.01721996827,87819.60992396857,87819.60992396857,15477.342329757737,103296.95225372631,103296.95225372631,103296.95225372631,128153.92887277398,103924.17959736961,64096.39051126744,44253.09898455797,24856.976619047662,0.0,69110.07560360563,21128.430126190513,1539.0508074971247,0.0,0.8865970393373862,2.818244180377351,0.0014959080323721466,354091.4518976767,1555886.235127136,4.394023709944705,1555886.235127136,4.394023709944705,0.85,0.09587645489256022,4.564652377983593,1.2676549171144145,1.0,0.0,4.5646523779825765,1.2848212911491264,1.2851177782819396,3.5527527520197233,19352.087594627716,1973.363747521092,2034.6934298245008,2034.6934298245008,7.606719569096319,5.1092741651079345,0.4875885474320496,4.621685617675885,3.3321913043425506,3.3321913043425506,0.9520546583835859,0.0,0.0,0.00023074936587256858,1.0000487592698963,0.00023073811525053172,199.01432323642968,0.0,2.251655322371354e-06,6.381191183600417,0.03883079768670998,7.762950462466313e-05,0.00015311986124790547,0.0006989389387617695,0.09587645489250143,0.08154970733208321,0.014326747560418233,0.09587635094774273,0.0815497073321332,0.014326747560427018,0.42904649653908267,0.42904649653908267,0.07537538819810098,0.0,4.570651095202493,4.368293052565832,5.725897735276533,4.564856537484502,4.365451885176128,5.703194487577946,24856.976619047662,21128.430126190513,0.85,0.9183757457307274,0.6944237069783599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521606694556024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.21532208091,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.975004518428,1539.0508074971247,0.42904649653908267,0.07537538819810098,6.112851554438009,3.3321913043425506
2291.0,-30.111953011333572,5.109046947389856,35.01613512328049,24.130667955055856,4.989788182989124,-26.60179464881119,-40.138767182920105,1.47962982046679,-0.47762910990763885,-5.040946990010317,40.031302670800166,47991.1001661755,15477.266126169468,15477.266126169468,63468.36629234497,87818.95042041915,87818.95042041915,15477.266126169468,103296.21654658862,103296.21654658862,103296.21654658862,128152.99596920324,103923.66592311996,64095.9607579073,44253.005739125176,24856.779422614625,0.0,69109.7851617398,21128.26250922243,1539.0421228442658,0.0,0.8865968607887554,2.8182559157270983,0.0014959080323721466,354090.31197890115,1555883.351415332,4.394029711572681,1555883.351415332,4.394029711572681,0.85,0.09587610299099743,4.564652377983593,1.2676536066038535,1.0,0.0,4.5646523779849515,1.2848221467892575,1.2851186196637185,3.5527503860285714,19351.991941536075,1973.353993620255,2034.6934298245008,2034.6934298245008,7.606682116973478,5.109046947389856,0.4875418724267577,4.621505074963098,3.3323050721266694,3.3323050721266694,0.9520871634647626,0.0,0.0,0.00023073811525053172,1.0000484747616774,0.00023072693081754777,199.0147078339596,0.0,2.2390349306546272e-06,6.345424993475214,0.03883303672164064,7.762631315985683e-05,0.0001531118020906749,0.0006989021515105524,0.09587610299093713,0.08154921726965397,0.014326885721283161,0.09587618985548928,0.08154921726970525,0.014326885721292176,0.42904418951807627,0.42904418951807627,0.0753761627445246,0.0,4.569217801421587,4.36761220636015,5.720138341758229,4.563317880102659,4.364733257076807,5.696943462960121,24856.779422614625,21128.26250922243,0.85,0.9183701865634216,0.6944183092721302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521634759154858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.17955589078,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.96192750856,1539.0421228442658,0.42904418951807627,0.0753761627445246,6.112851554438009,3.3323050721266694
2292.0,-30.11241601735266,5.108819709658955,35.016099421401904,24.130326671898388,4.989571100325004,-26.602233128268903,-40.139145870320476,1.47938821124111,-0.4786806574653042,-5.041081288685365,40.031230354906455,47990.61113469237,15477.268527708062,15477.268527708062,63467.87966240043,87818.37874897104,87818.37874897104,15477.268527708062,103295.6472766791,103295.6472766791,103295.6472766791,128152.21855882322,103923.20644697543,64095.58319845762,44252.91472057534,24856.57128214412,0.0,69109.48600271947,21128.0855898225,1539.0340108071612,0.0,0.8865964384171326,2.818254088192719,0.0014959080323721466,354088.45782297855,1555880.2313190855,4.3940439089288965,1555880.2313190855,4.3940439089288965,0.85,0.09587576681214269,4.564652377983593,1.267652561492287,1.0,0.0,4.564652377983115,1.2848233002267557,1.2851197589966044,3.552747196581808,19351.906380864522,1973.3452688598577,2034.6934298245008,2034.6934298245008,7.6066832972685345,5.108819709658955,0.4874714334499819,4.621348276208973,3.3324186517235623,3.3324186517235623,0.9521196147781607,0.0,0.0,0.00023072693081754777,1.0000482354395654,0.00023071580213941686,199.0150905326073,0.0,2.2258666625895118e-06,6.3081061217786765,0.03883526258830323,7.76229826777659e-05,0.00015310394813978188,0.000698866300954932,0.09587576681198731,0.08154874384602105,0.014327022965966258,0.09587557666127855,0.08154874384615321,0.014327022965989476,0.42904188145863636,0.42904188145863636,0.07537691691028026,0.0,4.567907229900925,4.367012813408394,5.714738462581067,4.562400631220044,4.3643621888230655,5.69288204752354,24856.57128214412,21128.0855898225,0.85,0.9183671205412085,0.6944142390641415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521662659997974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.14223701909,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.948889642383,1539.0340108071612,0.42904188145863636,0.07537691691028026,6.112851554438009,3.3324186517235623
2293.0,-30.11287640134021,5.108593121023692,35.016063652716106,24.130022583436244,4.989417425727601,-26.602662906230815,-40.13950437130404,1.4792039306182367,-0.48039034353632815,-5.041162610123184,40.031157005257974,47990.04001236658,15477.190636231575,15477.190636231575,63467.23064859815,87817.68691791862,87817.68691791862,15477.190636231575,103294.8775541502,103294.8775541502,103294.8775541502,128151.21180572163,103922.65470565118,64095.15134195299,44252.78151522021,24856.334251571432,0.0,69109.11576679164,21127.884113835717,1539.0230099673354,0.0,0.8865962898160622,2.818267136462402,0.0014959080323721466,354087.3350857056,1555877.0666259322,4.39404890392179,1555877.0666259322,4.39404890392179,0.85,0.09587540082915932,4.564652377983593,1.2676513064792383,1.0,0.0,4.564652377984161,1.2848241853451818,1.2851206300201226,3.5527447490858446,19351.803639168822,1973.3347921225723,2034.6934298245008,2034.6934298245008,7.606645015591628,5.108593121023692,0.48742507320311557,4.621168047820577,3.332531846587057,3.332531846587057,0.9521519561677305,0.0,0.0,0.00023071580213941686,1.00004796245423,0.00023070473697402912,199.01547106529813,0.0,2.2147748857303823e-06,6.276672026159903,0.03883747736318896,7.76198298530203e-05,0.00015309597228639656,0.0006988298939568103,0.09587540082910534,0.08154824490683298,0.014327155922272362,0.09587531917641089,0.0815482449068789,0.014327155922280429,0.4290395770560496,0.4290395770560496,0.07537767274244253,0.0,4.566513065674428,4.366345245188768,5.7091669296704595,4.560772266586866,4.363521753475709,5.686725818718571,24856.334251571432,21127.884113835717,0.85,0.9183626493322241,0.6944096951595897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521690423092743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.11080292347,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.935882321424,1539.0230099673354,0.4290395770560496,0.07537767274244253,6.112851554438009,3.332531846587057
2294.0,-30.113334238498147,5.108367275850836,35.01602810277658,24.12974671404811,4.989284696830853,-26.603088297250093,-40.139858367014654,1.4790387555828473,-0.48201674724560917,-5.041235922067121,40.03109183931243,47989.460467427554,15477.101420742754,15477.101420742754,63466.56188817031,87817.0283059571,87817.0283059571,15477.101420742754,103294.12972669984,103294.12972669984,103294.12972669984,128150.27366615573,103922.14462780066,64094.71953077157,44252.69455225455,24856.143939455887,0.0,69108.83849171044,21127.722348537503,1539.0145113002677,0.0,0.8865961523730151,2.818280022693284,0.0014959080323721466,354086.32293123007,1555874.2550252422,4.3940535238561615,1555874.2550252422,4.3940535238561615,0.85,0.09587504070953744,4.564652377983593,1.2676499717915433,1.0,0.0,4.564652377982121,1.284824980950019,1.2851214115909868,3.5527425491123465,19351.708655775336,1973.325106511942,2034.6934298245008,2034.6934298245008,7.606601168451066,5.108367275850836,0.487382571543705,4.620984704307131,3.3326448585315176,3.3326448585315176,0.9521842452947193,0.0,0.0,0.00023070473697402912,1.0000476973005974,0.00023069373350567617,199.01584949416892,0.0,2.2021391020574913e-06,6.240862215230931,0.038839679502291016,7.761671676591729e-05,0.00015308802020811183,0.000698793595483758,0.09587504070949089,0.08154775295929131,0.014327287750199575,0.09587521325608972,0.08154775295933091,0.014327287750206532,0.42903727104338385,0.42903727104338385,0.07537841589415083,0.0,4.56508405686327,4.365667003030126,5.703422585777901,4.559219174821521,4.36281591017223,5.680305719308478,24856.143939455887,21127.722348537503,0.85,0.9183566570256145,0.6944040952617639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521718029063964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.07499311254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.92291209496,1539.0145113002677,0.42903727104338385,0.07537841589415083,6.112851554438009,3.3326448585315176
2295.0,-30.11378951112899,5.108141647117849,35.0159926405739,24.12942174067723,4.989096360987356,-26.603516940898604,-40.14022423708809,1.4788237907569202,-0.4833465708538256,-5.041350626178823,40.031023294931,47988.94892908517,15477.075447958441,15477.075447958441,63466.024377043614,87816.39971808915,87816.39971808915,15477.075447958441,103293.47516604759,103293.47516604759,103293.47516604759,128149.42620304131,103921.63788658542,64094.32903331544,44252.56539252221,24855.951036993723,0.0,69108.51642951593,21127.558381444665,1539.0068209659155,0.0,0.8865958162002687,2.8182841574978412,0.0014959080323721466,354084.73931552144,1555871.297665253,4.394064823784545,1555871.297665253,4.394064823784545,0.85,0.0958746929432727,4.564652377983593,1.2676488541485744,1.0,0.0,4.564652377983252,1.2848260093653772,1.2851224261053393,3.552739705384889,19351.614293708462,1973.315484258994,2034.6934298245008,2034.6934298245008,7.6065884034890665,5.108141647117849,0.48732117956590404,4.620820467551945,3.332757717106079,3.332757717106079,0.9522164906017369,0.0,0.0,0.00023069373350567617,1.0000474303002838,0.00023068279215157414,199.01622580457047,0.0,2.1898646016442132e-06,6.2060762810597,0.03884186936689266,7.761349937533692e-05,0.00015308023413033924,0.0006987580547453381,0.09587469294315339,0.0815472753869888,0.01432741755616458,0.09587483848352174,0.08154727538709028,0.014327417556182408,0.4290349626500571,0.4290349626500571,0.07537913470327443,0.0,4.563713421652494,4.365015323811917,5.697919292871006,4.558004055325,4.362192486066817,5.675686986300832,24855.951036993723,21127.558381444665,0.85,0.9183531590028109,0.6943999293926285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521745482419273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.04020717837,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.909977543852,1539.0068209659155,0.4290349626500571,0.07537913470327443,6.112851554438009,3.332757717106079
2296.0,-30.11424259821566,5.107916235411384,35.01595703595754,24.12909819921481,4.988899010944946,-26.603944518337432,-40.14058986268935,1.4786009310667085,-0.4844419704683105,-5.041465333092438,40.03094822243713,47988.44725599799,15477.049404775767,15477.049404775767,63465.49666077376,87815.81888985685,87815.81888985685,15477.049404775767,103292.86829463262,103292.86829463262,103292.86829463262,128148.58684253911,103921.17377131063,64093.94338566869,44252.47820626882,24855.71854790649,0.0,69108.19675417531,21127.360765720518,1538.996864501284,0.0,0.8865955036767588,2.8182851993438818,0.0014959080323721466,354083.15566668764,1555868.0586535211,4.394075328785537,1555868.0586535211,4.394075328785537,0.8500000000000001,0.09587433302528223,4.564652377983593,1.2676478178286925,1.0,0.0,4.56465237798257,1.284827074589542,1.2851234775167777,3.5527367598801898,19351.527869168123,1973.3066714084957,2034.6934298245008,2034.6934298245008,7.606575603928066,5.107916235411384,0.4872595831812747,4.620656652230109,3.332870264564712,3.332870264564712,0.9522486470184892,0.0,0.0,0.00023068279215157414,1.0000472027806206,0.00023067190379630388,199.01660030973537,0.0,2.177506998577586e-06,6.171054833968879,0.038844046873891244,7.761028425777805e-05,0.00015307250789379609,0.0006987227871613286,0.09587433302517961,0.08154678886125473,0.01432754416392489,0.09587421987665923,0.081546788861342,0.014327544163940218,0.4290326535115251,0.4290326535115251,0.07537984483252748,0.0,4.562420754436516,4.364421586825301,5.692608930538938,4.557023362624136,4.36183051098152,5.671148268878085,24855.71854790649,21127.360765720518,0.85,0.918349770961711,0.6943958822525444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452177278209582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.00518573128,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.89707910753,1538.996864501284,0.4290326535115251,0.07537984483252748,6.112851554438009,3.332870264564712
2297.0,-30.114692840286583,5.107691489337412,35.01592142480846,24.12881419239568,4.988750395285067,-26.60436466133327,-40.140943055134244,1.4784222163317495,-0.48584398660307215,-5.041544338317015,40.030876822934886,47987.901002398605,15476.969528876618,15476.969528876618,63464.87053127522,87815.195899064,87815.195899064,15476.969528876618,103292.16542794062,103292.16542794062,103292.16542794062,128147.65880770497,103920.68855148241,64093.534010031224,44252.39393494576,24855.493379764346,0.0,69107.8873147101,21127.169372799694,1538.9865036131312,0.0,0.8865953598104751,2.8182944602810975,0.0014959080323721466,354082.06492021936,1555864.9781181808,4.394080164632861,1555864.9781181808,4.394080164632861,0.85,0.09587395995653476,4.564652377983593,1.2676465666620058,1.0,0.0,4.564652377985067,1.2848279331771824,1.2851243223120983,3.5527343857600506,19351.43751467454,1973.2974578142935,2034.6934298245008,2034.6934298245008,7.6065363469579585,5.107691489337412,0.4872142819722143,4.620477207365198,3.3329825014451253,3.3329825014451253,0.9522807146986072,0.0,0.0,0.00023067190379630388,1.000046906552504,0.0002306610842800435,199.016972464548,0.0,2.1669634488505178e-06,6.141174414042367,0.0388462138373401,7.760717858772439e-05,0.0001530647252085795,0.0006986872619087475,0.09587395995648286,0.08154629104437092,0.014327668912111942,0.09587387391395553,0.08154629104441506,0.014327668912119697,0.42903034685753816,0.42903034685753816,0.07538055605347702,0.0,4.561108517054549,4.363830151507955,5.6871539917644895,4.555700351713938,4.361315556365696,5.665183702504692,24855.493379764346,21127.169372799694,0.85,0.9183448228168636,0.6943910871398328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521799950817154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.97530531135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.88420927919,1538.9865036131312,0.42903034685753816,0.07538055605347702,6.112851554438009,3.3329825014451253
2298.0,-30.115140885742132,5.1074670154830315,35.015885849608516,24.128493794146948,4.988565719860709,-26.60478643329642,-40.14129649205131,1.4782112674150663,-0.4871488871238512,-5.041654182568836,40.03080664772744,47987.36651057963,15476.936862525701,15476.936862525701,63464.30337310533,87814.57142508148,87814.57142508148,15476.936862525701,103291.50828760718,103291.50828760718,103291.50828760718,128146.79750090787,103920.18429862059,64093.11904856053,44252.29472228895,24855.28921330068,0.0,69107.58393558963,21126.995831305576,1538.978059074577,0.0,0.886595054317741,2.818298834866128,0.0014959080323721466,354080.54841439053,1555861.9504095968,4.394090433312161,1555861.9504095968,4.394090433312161,0.85,0.09587360396954882,4.564652377983593,1.26764538472984,1.0,0.0,4.564652377984246,1.2848289424291393,1.285125317894922,3.5527315950351435,19351.343615972724,1973.2878828114315,2034.6934298245008,2034.6934298245008,7.606520292278449,5.1074670154830315,0.48715490505926873,4.620312110423763,3.3330945634384963,3.3330945634384963,0.9523127324109989,0.0,0.0,0.0002306610842800435,1.0000466778739732,0.0002306503180135674,199.01734280493332,0.0,2.1532673696710325e-06,6.102359725647706,0.03884836710470977,7.760407088301121e-05,0.0001530570133970323,0.0006986520601698301,0.09587360396944482,0.08154580965494002,0.014327794314504807,0.09587346362715751,0.08154580965502847,0.01432779431452035,0.4290280419349973,0.4290280419349973,0.07538125583657136,0.0,4.559831344117356,4.363250704218103,5.681866582881355,4.554505295444983,4.360725952163705,5.6605071006500225,24855.28921330068,21126.995831305576,0.85,0.9183406474209255,0.6943864012856434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452182694903739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.93649062296,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.871381343095,1538.978059074577,0.4290280419349973,0.07538125583657136,6.112851554438009,3.3330945634384963
2299.0,-30.11558606907097,5.107243355391626,35.01585036535377,24.12822243003177,4.988435992459062,-26.6052001338324,-40.141644899826474,1.4780500572204827,-0.4887081251396239,-5.041720849292109,40.030738146286026,47986.82262389302,15476.83921096864,15476.83921096864,63463.66183486166,87813.9200102504,87813.9200102504,15476.83921096864,103290.75922121904,103290.75922121904,103290.75922121904,128145.83578904036,103919.67700692157,64092.718386881665,44252.176244488786,24855.076567821317,0.0,69107.25281231011,21126.815082648118,1538.9681311064605,0.0,0.8865949628351162,2.818311612987695,0.0014959080323721466,354079.6280184687,1555858.9949199245,4.394093508364088,1555858.9949199245,4.394093508364088,0.8499999999999999,0.09587322668987983,4.564652377983593,1.26764416213613,1.0,0.0,4.564652377984132,1.2848297188732198,1.2851260806845681,3.5527294480600413,19351.249151398322,1973.2782501056247,2034.6934298245008,2034.6934298245008,7.606472299025202,5.107243355391626,0.4871153247422937,4.620128030649332,3.3332063329746537,3.3332063329746537,0.9523446665641868,0.0,0.0,0.0002306503180135674,1.0000463798572672,0.00023063962098086616,199.01771078077996,0.0,2.1426737460035195e-06,6.072337396173975,0.03885050977845577,7.760100751121226e-05,0.00015304931050235516,0.0006986168991333246,0.09587322668984223,0.08154531062815563,0.014327916061686593,0.0958732699394837,0.08154531062818761,0.01432791606169221,0.42902573873059663,0.42902573873059663,0.07538195299623576,0.0,4.558494757803771,4.362641940673029,5.6763477392174195,4.553012724152495,4.360081284822968,5.654145586556581,24855.076567821317,21126.815082648118,0.85,0.9183357643693927,0.694381858214238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521853815635453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.906468293484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.85858240446,1538.9681311064605,0.42902573873059663,0.07538195299623576,6.112851554438009,3.3332063329746537
2300.0,-30.116028979548194,5.1070197269028075,35.015814887539925,24.12788470918315,4.988227608967201,-26.605619654594477,-40.14200168950481,1.4778182840136602,-0.4898107119652195,-5.041849147102189,40.03066736537502,47986.32929674729,15476.835418658215,15476.835418658215,63463.1647154055,87813.32467190198,87813.32467190198,15476.835418658215,103290.1600905602,103290.1600905602,103290.1600905602,128145.03696242446,103919.18866247636,64092.33133929984,44252.06369241836,24854.87687186427,0.0,69106.94056428263,21126.64534108463,1538.9603722309412,0.0,0.8865945654776017,2.8183111612887513,0.0014959080323721466,354077.8567535388,1555855.9410871612,4.394106864949022,1555855.9410871612,4.394106864949022,0.85,0.09587287584444959,4.564652377983593,1.2676430928474294,1.0,0.0,4.5646523779854284,1.2848308253002456,1.285127173622212,3.552726388641012,19351.158215058804,1973.268977179649,2034.6934298245008,2034.6934298245008,7.606470435201211,5.1070197269028075,0.4870475675776529,4.619972159325155,3.3333179738728846,3.3333179738728846,0.9523765639636813,0.0,0.0,0.00023063962098086616,1.0000461432306826,0.0002306289790146854,199.01807687914513,0.0,2.128898960349263e-06,6.033299653629812,0.03885263867741612,7.759787055748135e-05,0.0001530417504233848,0.0006985823900008749,0.0958728758443053,0.08154483724171949,0.01432803860258581,0.09587272824951393,0.08154483724184221,0.014328038602607378,0.42902343473589055,0.42902343473589055,0.07538263049184027,0.0,4.557253884629915,4.362081327065084,5.6711973247159335,4.5520384351369785,4.359597140550932,5.650350343973798,24854.87687186427,21126.64534108463,0.85,0.9183327202333991,0.6943778570563525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521880510703022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.86743055094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.845825868913,1538.9603722309412,0.42902343473589055,0.07538263049184027,6.112851554438009,3.3333179738728846
2301.0,-30.11646926048944,5.10679692980204,35.01577940032757,24.12761355461555,4.988096204333144,-26.606029109892315,-40.14234192492438,1.4776560537359467,-0.4913117679462857,-5.041913988201677,40.03059613599652,47985.770748244446,15476.735652092118,15476.735652092118,63462.50640033656,87812.68179842555,87812.68179842555,15476.735652092118,103289.41745051766,103289.41745051766,103289.41745051766,128144.0645357954,103918.68690080535,64091.913077182384,44251.970915136626,24854.647085277746,0.0,69106.61800041437,21126.450022486082,1538.9494208043707,0.0,0.8865944931886961,2.818323385634815,0.0014959080323721466,354076.9615673621,1555852.8679099036,4.3941092948345,1555852.8679099036,4.3941092948345,0.85,0.09587249025938274,4.564652377983593,1.2676417988212783,1.0,0.0,4.564652377983691,1.2848316062622636,1.2851279410905139,3.552724229179526,19351.064780250403,1973.2594494807506,2034.6934298245008,2034.6934298245008,7.606421402474887,5.10679692980204,0.4870087761606241,4.619788153641416,3.3334292515377437,3.3334292515377437,0.9524083575822125,0.0,0.0,0.0002306289790146854,1.0000458694405103,0.00023061840067767494,199.01844080518288,0.0,2.117943643507195e-06,6.002252285699391,0.038854756621059625,7.759487926073134e-05,0.00015303409975395407,0.0006985474673544647,0.09587249025934996,0.08154433388587848,0.014328156373471478,0.09587245403300154,0.08154433388590636,0.014328156373476378,0.4290211326241939,0.4290211326241939,0.07538331092833692,0.0,4.55594995547699,4.361491370661156,5.665791058789466,4.550602220255371,4.359009384057799,5.6440426909219354,24854.647085277746,21126.450022486082,0.85,0.9183274805888495,0.6943730157357247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452190706957389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.83638318301,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.833100026719,1538.9494208043707,0.4290211326241939,0.07538331092833692,6.112851554438009,3.3334292515377437
2302.0,-30.116907450272766,5.106574639070003,35.01574408361926,24.1273146000691,4.987941008874622,-26.60643906229649,-40.14268216034395,1.4774726208984372,-0.49281516254268354,-5.04200400730957,40.0305301278438,47985.22267518353,15476.674887844421,15476.674887844421,63461.89756302795,87812.02047791024,87812.02047791024,15476.674887844421,103288.69536575465,103288.69536575465,103288.69536575465,128143.15570347254,103918.15481894999,64091.49358525838,44251.845815212895,24854.46033771789,0.0,69106.30615293079,21126.291287060205,1538.9415193310824,0.0,0.8865942736378164,2.818332697585972,0.0014959080323721466,354075.7187804446,1555850.0200054806,4.394116674716779,1555850.0200054806,4.394116674716779,0.85,0.0958721235486936,4.564652377983593,1.2676405767770484,1.0,0.0,4.564652377984079,1.2848324862890372,1.285128807728159,3.5527217957942603,19350.965699413657,1973.249346047188,2034.6934298245008,2034.6934298245008,7.606391538394719,5.106574639070003,0.48695866812258526,4.619615970947418,3.333540407290517,3.333540407290517,0.9524401163687192,0.0,0.0,0.00023061840067767494,1.0000456517384237,0.00023060787302737706,199.01880300388527,0.0,2.105284138134529e-06,5.966375247473255,0.038856861905197757,7.759188807059015e-05,0.00015302651260708477,0.0006985128346664657,0.09587212354862051,0.081543849249401,0.014328274299219509,0.09587225481913983,0.08154384924946316,0.014328274299230434,0.4290188298650328,0.4290188298650328,0.0753839747622845,0.0,4.554633616132378,4.360878863531582,5.660430861378643,4.5491888447668885,4.3582592351339144,5.638818399157799,24854.46033771789,21126.291287060205,0.85,0.9183228144561528,0.6943682182779854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521933470858137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.800506144784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.82041209921,1538.9415193310824,0.4290188298650328,0.0753839747622845,6.112851554438009,3.333540407290517
