time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2303.0,-30.117342984770413,5.106352499033975,35.015708696371696,24.126990953832887,4.987742162172251,-26.606850989848855,-40.14303399072958,1.4772501672506957,-0.4938263582537843,-5.042122051776134,40.030457439819855,47984.74219356312,15476.65680432331,15476.65680432331,63461.39899788643,87811.44625504005,87811.44625504005,15476.65680432331,103288.10305936336,103288.10305936336,103288.10305936336,128142.34806734104,103917.68859167754,64091.120265985024,44251.74258410279,24854.24500797767,0.0,69105.98759208046,21126.10825678102,1538.9326317369357,0.0,0.8865939354532891,2.818332239119327,0.0014959080323721466,354074.08908587095,1555846.8839043258,4.394128042300768,1555846.8839043258,4.394128042300768,0.8499999999999999,0.09587175855716289,4.564652377983593,1.2676395338634028,1.0,0.0,4.564652377982699,1.284833548769724,1.2851298569269038,3.552718857905304,19350.878881590794,1973.2404930930334,2034.6934298245008,2034.6934298245008,7.60638265080466,5.106352499033975,0.4868956571200602,4.619456841913915,3.333651344469356,3.333651344469356,0.9524718127055303,0.0,0.0,0.00023060787302737706,1.0000453752601102,0.00023059740960993527,199.01916300893686,0.0,2.0952003607275254e-06,5.937797822301807,0.038858957105558485,7.758879505506512e-05,0.00015301907797231194,0.0006984788981431705,0.09587175855705073,0.08154336828866532,0.014328390268385413,0.09587164897873021,0.08154336828876071,0.014328390268402175,0.42901652482651853,0.42901652482651853,0.07538462450483885,0.0,4.553412476967878,4.360328835357848,5.655353512363092,4.548295693522334,4.357906314822344,5.634818508824708,24854.24500797767,21126.10825678102,0.85,0.9183198331885079,0.6943644663152483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452195974683794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.77192871961,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.807751388535,1538.9326317369357,0.42901652482651853,0.07538462450483885,6.112851554438009,3.333651344469356
2304.0,-30.117776072716143,5.106131179513949,35.01567331677436,24.126719554793112,4.987611405948579,-26.607253905588365,-40.143369406554825,1.4770892388207837,-0.4953168961751544,-5.04218684691361,40.03038688815721,47984.19630207731,15476.558342403145,15476.558342403145,63460.754644480454,87810.79938168133,87810.79938168133,15476.558342403145,103287.35772408448,103287.35772408448,103287.35772408448,128141.37767777237,103917.17983743969,64090.71172552208,44251.63123546401,24854.01995368789,0.0,69105.6511891519,21125.916960634706,1538.9219539048793,0.0,0.8865938609412087,2.8183443307242775,0.0014959080323721466,354073.19454170717,1555843.8399803499,4.39413054691742,1555843.8399803499,4.39413054691742,0.85,0.09587136836938452,4.564652377983593,1.2676382651133467,1.0,0.0,4.564652377984938,1.2848343232755988,1.2851306181669373,3.5527167163049613,19350.78414467189,1973.2308326158159,2034.6934298245008,2034.6934298245008,7.606334259278586,5.106131179513949,0.48685699615230327,4.619274183361646,3.3337619566236043,3.3337619566236043,0.9525034161781727,0.0,0.0,0.00023059740960993527,1.0000451205260155,0.00023058700540295915,199.0195209928531,0.0,2.0824205814771986e-06,5.901579927906381,0.038861039526139965,7.758584644955964e-05,0.00015301156316037564,0.0006984445956389953,0.09587136836934529,0.08154286556803904,0.014328502801306247,0.09587138703837153,0.08154286556807241,0.014328502801312109,0.4290142213465736,0.4290142213465736,0.07538527656028297,0.0,4.552130287709815,4.359746975933604,5.650048059060111,4.546869950738483,4.357297466084219,5.628703012407527,24854.01995368789,21125.916960634706,0.85,0.9183149793463262,0.6943599470720246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521985863683988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.73571082522,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.795129265756,1538.9219539048793,0.4290142213465736,0.07538527656028297,6.112851554438009,3.3337619566236043
2305.0,-30.118206697274367,5.10591020390271,35.0156380319386,24.126412777137034,4.987438439103127,-26.607658825484883,-40.14370880378408,1.4768905673137238,-0.4965569280452655,-5.042288910192211,40.030318889082636,47983.681525189655,15476.517073348645,15476.517073348645,63460.1985985383,87810.18370417414,87810.18370417414,15476.517073348645,103286.70077752278,103286.70077752278,103286.70077752278,128140.52759399405,103916.68178358494,64090.31379903858,44251.51998282928,24853.826816471268,0.0,69105.34679930055,21125.75279400058,1538.9139706350322,0.0,0.8865935872154107,2.818348760227581,0.0014959080323721466,354071.78548725345,1555840.906191055,4.394139747819768,1555840.906191055,4.394139747819768,0.85,0.0958709996346687,4.564652377983593,1.2676371079077948,1.0,0.0,4.564652377983596,1.2848352742401585,1.2851315559824104,3.552714086779017,19350.691400309013,1973.2213753227672,2034.6934298245008,2034.6934298245008,7.606313976589363,5.10591020390271,0.48680142721968434,4.619108776683026,3.333872446066786,3.333872446066786,0.9525349845905103,0.0,0.0,0.00023058700540295915,1.0000448640352453,0.0002305766608035221,199.0198769416986,0.0,2.070640288699099e-06,5.868194578173246,0.03886311016642866,7.758286294939872e-05,0.00015300414245356044,0.000698410722691985,0.09587099963458201,0.08154238354970336,0.014328616084878652,0.095871010776732,0.0815423835497771,0.014328616084891615,0.4290119168157028,0.4290119168157028,0.0753859132428128,0.0,4.550890994447855,4.3591867538555675,5.644907563657853,4.545731982146947,4.3567535729637825,5.624150722831018,24853.826816471268,21125.75279400058,0.85,0.9183109779166988,0.6943555563731767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522011833911437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.70232547548,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.782541637751,1538.9139706350322,0.4290119168157028,0.0753859132428128,6.112851554438009,3.333872446066786
2306.0,-30.11863475967744,5.105689902559034,35.01560279010074,24.12613268187272,4.987295813529752,-26.608058404665076,-40.144039888959355,1.4767194585174557,-0.4979369705253589,-5.042364532302006,40.03024957180509,47983.139980381246,15476.436161241189,15476.436161241189,63459.576141622434,87809.55129062019,87809.55129062019,15476.436161241189,103285.98745186138,103285.98745186138,103285.98745186138,128139.60167658655,103916.17974357713,64089.90182384588,44251.419910812496,24853.61422472517,0.0,69105.03413553766,21125.572091016395,1538.904260503237,0.0,0.8865934530416728,2.8183581285355492,0.0014959080323721466,354070.74147433863,1555837.91553279,4.394144257880031,1555837.91553279,4.394144257880031,0.85,0.0958706131557727,4.564652377983593,1.2676358688296752,1.0,0.0,4.564652377982618,1.2848360961313492,1.2851323647713215,3.55271181415886,19350.597913670535,1973.2118423386719,2034.6934298245008,2034.6934298245008,7.6062742103492615,5.105689902559034,0.4867579857329236,4.61893191682611,3.3339826703899194,3.3339826703899194,0.9525664772542627,0.0,0.0,0.0002305766608035221,1.0000445972515497,0.00023056637817675565,199.0202307738136,0.0,2.0587809069696055e-06,5.834585090351862,0.03886516894733563,7.757995261925961e-05,0.0001529967081842625,0.0006983767878369556,0.09587061315572155,0.08154188738399898,0.014328725771722572,0.09587071002501366,0.08154188738404247,0.014328725771730217,0.4290096123688507,0.4290096123688507,0.0753865440974883,0.0,4.549628665574346,4.358615401068505,5.639676178342768,4.544427561776672,4.356187519056334,5.618606600882856,24853.61422472517,21125.572091016395,0.85,0.9183061253852703,0.694350861418729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522037656509224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.66871598766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.769988923343,1538.904260503237,0.4290096123688507,0.0753865440974883,6.112851554438009,3.3339826703899194
2307.0,-30.119060858858763,5.105469955721829,35.015567585554905,24.125831142906122,4.987122424498079,-26.60845929321257,-40.14437869247047,1.4765208588519112,-0.49904808921837684,-5.042465104701804,40.03018017433146,47982.64438634349,15476.39362046454,15476.39362046454,63459.03800680803,87808.96164127067,87808.96164127067,15476.39362046454,103285.35526173521,103285.35526173521,103285.35526173521,128138.7673838869,103915.70545488062,64089.52097325434,44251.316090695866,24853.41212215168,0.0,69104.72821284755,21125.400303828927,1538.8957323277527,0.0,0.8865931919832196,2.818361031640892,0.0014959080323721466,354069.3530100198,1555834.9214188596,4.394153032993033,1555834.9214188596,4.394153032993033,0.85,0.0958702375172937,4.564652377983593,1.2676347572309896,1.0,0.0,4.564652377983985,1.284837046511292,1.2851333021582236,3.552709186256699,19350.5095947015,1973.2028363102079,2034.6934298245008,2034.6934298245008,7.606253302640994,5.105469955721829,0.4867032071169879,4.618766748604841,3.3340927298244143,3.3340927298244143,0.9525979228069755,0.0,0.0,0.00023056637817675565,1.0000443928661225,0.00023055614312876002,199.02058298425288,0.0,2.0464507520233378e-06,5.799641431234139,0.03886721539808766,7.757697454730855e-05,0.0001529894036294471,0.0006983434450834475,0.09587023751720712,0.08154140260992111,0.01432883490728601,0.0958702492603017,0.08154140260999476,0.014328834907298948,0.4290073069404692,0.4290073069404692,0.07538716134889535,0.0,4.548426093326043,4.358085946091137,5.634607115349468,4.543417015483442,4.355778643767053,5.614138864423069,24853.41212215168,21125.400303828927,0.85,0.9183024034382946,0.6943467636332131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522063325553172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.63377232855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.757473183292,1538.8957323277527,0.4290073069404692,0.07538716134889535,6.112851554438009,3.3340927298244143
2308.0,-30.119484211415433,5.105250425115484,35.01553231422366,24.125529219768964,4.986951111360875,-26.608857501741106,-40.144713305029995,1.4763244016864019,-0.5002027213623137,-5.0425606274683625,40.03010781997903,47982.14255166817,15476.343672761359,15476.343672761359,63458.48622442953,87808.36074072961,87808.36074072961,15476.343672761359,103284.70441349097,103284.70441349097,103284.70441349097,128137.89435751739,103915.21961081844,64089.13333383013,44251.206974431465,24853.189944026424,0.0,69104.39691845789,21125.21145242246,1538.8859350830412,0.0,0.8865929673818366,2.818365099374511,0.0014959080323721466,354068.0342629741,1555831.7997367375,4.394160582655669,1555831.7997367375,4.394160582655669,0.85,0.095869853807103,4.564652377983593,1.2676336110150443,1.0,0.0,4.564652377985546,1.28483798677068,1.285134229483352,3.55270658634278,19350.419123967113,1973.1936108627426,2034.6934298245008,2034.6934298245008,7.606228754616979,5.105250425115484,0.4866506838039797,4.618599741311504,3.3342025290327895,3.3342025290327895,0.9526292940093685,0.0,0.0,0.00023055614312876002,1.0000441068580341,0.00023054597447019374,199.02093292544305,0.0,2.03698521896187e-06,5.772816110537939,0.038869252383306616,7.757403341742639e-05,0.00015298210971133363,0.0006983101508827859,0.09586985380702862,0.08154091174099792,0.014328942066030694,0.09586975299241504,0.08154091174106119,0.014328942066041813,0.4290050028877627,0.4290050028877627,0.07538777407765163,0.0,4.547250290931004,4.357572614551316,5.6296259861649105,4.542357906106076,4.355339320648625,5.609519140749455,24853.189944026424,21125.21145242246,0.85,0.9182988211200157,0.694342830432141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208887695734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.60694700785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.744982504371,1538.8859350830412,0.4290050028877627,0.07538777407765163,6.112851554438009,3.3342025290327895
2309.0,-30.11990527610491,5.105031624339758,35.01549710256245,24.12525841444733,4.986815461581818,-26.609250084330007,-40.14504327261818,1.4761602698070495,-0.501538971784953,-5.042630952788671,40.03003901532966,47981.630166381365,15476.256093087088,15476.256093087088,63457.886259468454,87807.73896084374,87807.73896084374,15476.256093087088,103283.99505393082,103283.99505393082,103283.99505393082,128136.97373206016,103914.72820455792,64088.75060398321,44251.08622286079,24852.978678129337,0.0,69104.06490099012,21125.031876409936,1538.876182804522,0.0,0.8865928583473347,2.818374509609533,0.0014959080323721466,354067.063383713,1555828.8312086663,4.394164247699505,1555828.8312086663,4.394164247699505,0.85,0.09586946186804757,4.564652377983593,1.2676324356766417,1.0,0.0,4.564652377984035,1.2848387756604123,1.2851350054892101,3.5527044049844645,19350.327617476178,1973.1842797975025,2034.6934298245008,2034.6934298245008,7.606185711437605,5.105031624339758,0.4866097756136405,4.6184218487261175,3.3343120872260785,3.3343120872260785,0.9526605963503082,0.0,0.0,0.00023054597447019374,1.0000438686438475,0.0002305358611746058,199.0212809765715,0.0,2.023775914460249e-06,5.735380941580345,0.03887127615922108,7.757113321620716e-05,0.0001529748412539866,0.0006982769729016725,0.09586946186801026,0.08154041419120785,0.014329047676802412,0.09586945375064512,0.08154041419123959,0.014329047676807984,0.42900270056078155,0.42900270056078155,0.07538838514356301,0.0,4.546046931336775,4.357050514419143,5.6245099996421,4.541091981003717,4.354829623218052,5.603912166156192,24852.978678129337,21125.031876409936,0.85,0.9182945511293538,0.6943387517815017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522114263742874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.56951183889,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.73253264619,1538.876182804522,0.42900270056078155,0.07538838514356301,6.112851554438009,3.3343120872260785
2310.0,-30.12032385652088,5.104813128816494,35.0154619266845,24.12495732950049,4.9866382384421435,-26.609644588463475,-40.14537351960314,1.475958970384726,-0.502541635403702,-5.042734508262376,40.029969634262805,47981.131177561496,15476.219462791663,15476.219462791663,63457.35064035316,87807.16911594068,87807.16911594068,15476.219462791663,103283.38857873234,103283.38857873234,103283.38857873234,128136.16689129826,103914.26852090488,64088.36099712054,44251.00835976038,24852.778312565923,0.0,69103.7866723263,21124.861565681033,1538.8678269159336,0.0,0.8865925820224154,2.818375633207891,0.0014959080323721466,354065.6337479304,1555825.8378158056,4.394173535981872,1555825.8378158056,4.394173535981872,0.85,0.09586908497035562,4.564652377983593,1.2676312795700508,1.0,0.0,4.56465237798412,1.2848397383253816,1.285135955381489,3.55270174312402,19350.24201816374,1973.1755510968312,2034.6934298245008,2034.6934298245008,7.606167708580323,5.104813128816494,0.4865537553557333,4.618259373460761,3.3344214997005936,3.3344214997005936,0.9526918570573125,0.0,0.0,0.0002305358611746058,1.0000436099641066,0.00023052580795239534,199.02162697527098,0.0,2.012761042806472e-06,5.704164795313542,0.038873288920263885,7.756823065964411e-05,0.0001529676305149617,0.0006982440583846354,0.09586908497025592,0.08153993152364418,0.014329153446611745,0.09586894153296328,0.08153993152372897,0.01432915344662665,0.4290003987401983,0.4290003987401983,0.07538898337710052,0.0,4.544916952176152,4.356580609519995,5.619588965192861,4.540192872858654,4.354505887770131,5.59970708102577,24852.778312565923,21124.861565681033,0.85,0.9182904974694485,0.6943343264975709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522139513418137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.538295692626,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.720114509866,1538.8678269159336,0.4290003987401983,0.07538898337710052,6.112851554438009,3.3344214997005936
2311.0,-30.12073988314068,5.104595533789804,35.01542684077392,24.124693998042517,4.986521236656284,-26.610030771186022,-40.145691158808745,1.4758121247015559,-0.504123826904447,-5.042790561811643,40.02990190298433,47980.585557162325,15476.111403202825,15476.111403202825,63456.69696036515,87806.49606054522,87806.49606054522,15476.111403202825,103282.60746374805,103282.60746374805,103282.60746374805,128135.17498273711,103913.7320905308,64087.95120088413,44250.86765516297,24852.567518989068,0.0,69103.43517415204,21124.68239114071,1538.8577687100005,0.0,0.8865925418420597,2.818389957663463,0.0014959080323721466,354064.8599021712,1555822.9156059958,4.394174886589629,1555822.9156059958,4.394174886589629,0.85,0.0958686847953143,4.564652377983593,1.2676300064241515,1.0,0.0,4.564652377983405,1.2848404461051273,1.2851366504069528,3.5526997860480702,19350.142127574007,1973.1653650914438,2034.6934298245008,2034.6934298245008,7.6061146000445365,5.104595533789804,0.48651956194381096,4.618075971845993,3.334530639591642,3.334530639591642,0.9527230398833263,0.0,0.0,0.00023052580795239534,1.0000433440383305,0.00023051581646601067,199.02197086405482,0.0,2.000808640669806e-06,5.6702916876582306,0.038875289728904555,7.756543900819277e-05,0.00015296036894420255,0.0006982109118384019,0.09586868479529051,0.0815394294488,0.014329255346490523,0.09586879783125907,0.08153942944882021,0.014329255346494076,0.4289981001431774,0.4289981001431774,0.0753895797611737,0.0,4.54368977826681,4.3560396083959745,5.614421630397715,4.538666734907224,4.353770005449235,5.593645838578823,24852.567518989068,21124.68239114071,0.85,0.9182857089585175,0.6943299625589284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522164614203958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.50442258497,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.707732106326,1538.8577687100005,0.4289981001431774,0.0753895797611737,6.112851554438009,3.334530639591642
2312.0,-30.121153768869252,5.104378073992573,35.0153917882013,24.124379536975198,4.9863284815965905,-26.610422602721048,-40.14602095177395,1.4755973154483395,-0.505024793763539,-5.0429067766363564,40.02983270219249,47980.10751461902,15476.095175667733,15476.095175667733,63456.20269028675,87805.93604609705,87805.93604609705,15476.095175667733,103282.03122176479,103282.03122176479,103282.03122176479,128134.40511572993,103913.27296355112,64087.573373679785,44250.77732207926,24852.373893965134,0.0,69103.1512160444,21124.51780987036,1538.850093357823,0.0,0.8865922003354403,2.8183882594818885,0.0014959080323721466,354063.2555057806,1555819.929999537,4.394186365871383,1555819.929999537,4.394186365871383,0.8499999999999999,0.09586831128258107,4.564652377983593,1.2676289750495928,1.0,0.0,4.564652377983759,1.2848414717270145,1.2851376634271403,3.552696950113257,19350.056631921674,1973.1566469611616,2034.6934298245008,2034.6934298245008,7.60610662462433,5.104378073992573,0.48645796183243206,4.6179201121601405,3.3346396869732846,3.3346396869732846,0.9527541962780813,0.0,0.0,0.00023051581646601067,1.0000431211298528,0.0002305058767921657,199.0223129842136,0.0,1.988525312138814e-06,5.635480734601399,0.03887727825421669,7.756254063867874e-05,0.00015295327582733195,0.0006981785342256112,0.0958683112824633,0.08153895317811259,0.014329358104350709,0.09586822497537975,0.08153895317821275,0.01432935810436832,0.42899579949856553,0.42899579949856553,0.07539015644276481,0.0,4.542573785350385,4.355568800259277,5.609600423706638,4.537881982872818,4.353466616489413,5.590093541428246,24852.373893965134,21124.51780987036,0.85,0.9182823297290307,0.6943258978829171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522189561929815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.46961163191,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.69538691116,1538.850093357823,0.42899579949856553,0.07539015644276481,6.112851554438009,3.3346396869732846
2313.0,-30.121565222827513,5.104161327291537,35.0153566807518,24.124109255522512,4.986188350243496,-26.610806982386794,-40.14634204851461,1.47543010980281,-0.5062206355572698,-5.04297708565213,40.02976099864621,47979.60062639517,15476.009604124176,15476.009604124176,63455.61023051935,87805.33735378337,87805.33735378337,15476.009604124176,103281.34695790755,103281.34695790755,103281.34695790755,128133.4921675071,103912.798192606,64087.18964416034,44250.67616493963,24852.145209599545,0.0,69102.82137453917,21124.323428159612,1538.8393450402345,0.0,0.8865921018918723,2.8183958194842913,0.0014959080323721466,354062.2848618932,1555816.8364185363,4.394189674919495,1555816.8364185363,4.394189674919495,0.85,0.09586790928955942,4.564652377983593,1.2676277612475682,1.0,0.0,4.564652377983409,1.2848422745287447,1.2851384536423605,3.5526947302989536,19349.968223151423,1973.147631775522,2034.6934298245008,2034.6934298245008,7.606064568390058,5.104161327291537,0.4864173098455238,4.617744017446014,3.3347484124907694,3.3347484124907694,0.9527852607116484,0.0,0.0,0.0002305058767921657,1.0000428679128008,0.0002304959959099121,199.022653095288,0.0,1.9782168789367126e-06,5.6062666349066435,0.03887925647109563,7.75597187917178e-05,0.0001529461580004479,0.0006981460438201987,0.09586790928951812,0.08153845245897874,0.014329456830539376,0.09586780187903558,0.08153845245901387,0.014329456830545548,0.42899350111358797,0.42899350111358797,0.0753907349159187,0.0,4.54143853350655,4.355097098135559,5.604655038133785,4.536756450094856,4.353077830577831,5.584739605334221,24852.145209599545,21124.323428159612,0.85,0.9182781392757934,0.6943218767630982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522214381354839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.44039753222,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.683070737627,1538.8393450402345,0.42899350111358797,0.0753907349159187,6.112851554438009,3.3347484124907694
2314.0,-30.121974221357952,5.103945222705124,35.01532170063297,24.12383356075736,4.98604905675632,-26.611189068298135,-40.14665902415288,1.4752639036965718,-0.5075332559939625,-5.043052467098938,40.02969449251135,47979.08631548756,15475.932550369584,15475.932550369584,63455.01886585714,87804.70988809672,87804.70988809672,15475.932550369584,103280.64243846631,103280.64243846631,103280.64243846631,128132.59308640464,103912.29390827368,64086.79774466313,44250.55129290062,24851.95064793833,0.0,69102.50194083895,21124.15805074758,1538.8306705306093,0.0,0.8865919587515416,2.8184043276171318,0.0014959080323721466,354061.2441934001,1555813.9670790401,4.3941944863900515,1555813.9670790401,4.3941944863900515,0.85,0.09586751684267836,4.564652377983593,1.2676265776669609,1.0,0.0,4.564652377983958,1.2848430725336668,1.285139239135193,3.552692523750977,19349.874318589376,1973.138056175083,2034.6934298245008,2034.6934298245008,7.606026698432125,5.103945222705124,0.4863745430502586,4.6175706796548655,3.3348569906926118,3.3348569906926118,0.952816283055032,0.0,0.0,0.0002304959959099121,1.0000426122283914,0.00023048617438040832,199.02299117770423,0.0,1.966519401032351e-06,5.573115982525683,0.038881222990496664,7.755693325472678e-05,0.00015293906265518531,0.0006981136560355733,0.09586751684262844,0.08153796140593303,0.014329555436695408,0.09586753539262884,0.08153796140597548,0.014329555436702869,0.4289912041682106,0.4289912041682106,0.0753913040746662,0.0,4.540284778137561,4.354608956032848,5.599679650235089,4.535519211104997,4.352514373200677,5.579634496744063,24851.95064793833,21124.15805074758,0.85,0.9182738263251768,0.6943176436153372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522239055034596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.40724687983,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.670789484368,1538.8306705306093,0.4289912041682106,0.0753913040746662,6.112851554438009,3.3348569906926118
2315.0,-30.122381010890102,5.103729695629564,35.01528681754751,24.12355887880551,4.985902988491229,-26.611569843235856,-40.14697579024357,1.4750918208368329,-0.5086686188244016,-5.043132500404007,40.02962735855739,47978.58181993163,15475.863249067143,15475.863249067143,63454.44506899877,87804.11827308002,87804.11827308002,15475.863249067143,103279.98152214717,103279.98152214717,103279.98152214717,128131.73572409869,103911.82135621415,64086.41161897107,44250.45526360342,24851.754201951517,0.0,69102.20946555494,21123.991071658787,1538.8219985815124,0.0,0.8865917941753587,2.8184099529397564,0.0014959080323721466,354060.1393069273,1555811.0706569853,4.394200018399376,1555811.0706569853,4.394200018399376,0.85,0.09586712354195692,4.564652377983593,1.267625396284275,1.0,0.0,4.5646523779835535,1.2848438979116008,1.285140052083594,3.5526902415172987,19349.786323005625,1973.1290831227407,2034.6934298245008,2034.6934298245008,7.605992638606979,5.103729695629564,0.48632979748069083,4.617399898148873,3.334965401354529,3.334965401354529,0.9528472575298654,0.0,0.0,0.00023048617438040832,1.000042382216842,0.0002304764062793804,199.02332743514606,0.0,1.954710179781104e-06,5.539648649499648,0.038883177700676445,7.75541496516119e-05,0.00015293202472879642,0.0006980815303481462,0.09586712354190281,0.08153747165415823,0.014329651887744583,0.09586716868697831,0.08153747165420426,0.014329651887752667,0.4289889070626866,0.4289889070626866,0.07539186066482376,0.0,4.539152438798567,4.35414059141641,5.594735396311535,4.5344638815795975,4.352116354058751,5.574805849801464,24851.754201951517,21123.991071658787,0.85,0.9182694093251622,0.6943132816013254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522263581548982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.37377954681,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.65854370638,1538.8219985815124,0.4289889070626866,0.07539186066482376,6.112851554438009,3.334965401354529
2316.0,-30.12278528929814,5.103514741866608,35.015251995101934,24.123273859173082,4.985755658079168,-26.611948484069718,-40.14728847015647,1.474918852850597,-0.5099580441212765,-5.0432124523009,40.029559358638295,47978.07029423521,15475.794451554802,15475.794451554802,63453.86474579001,87803.4849151487,87803.4849151487,15475.794451554802,103279.2793667035,103279.2793667035,103279.2793667035,128130.83192907117,103911.30533304752,64086.0166409203,44250.320769030244,24851.552562367662,0.0,69101.8733313979,21123.81967801251,1538.8130231816847,0.0,0.886591633153063,2.818417620968808,0.0014959080323721466,354059.0355470227,1555808.136877952,4.394205430950863,1555808.136877952,4.394205430950863,0.8499999999999999,0.09586672678168293,4.564652377983593,1.267624186878093,1.0,0.0,4.564652377983302,1.2848447273213384,1.2851408691333626,3.5526879481383262,19349.690232513884,1973.1192846195065,2034.6934298245008,2034.6934298245008,7.60595882638184,5.103514741866608,0.4862852063646308,4.617229535501977,3.335073626057911,3.335073626057911,0.9528781788736888,0.0,0.0,0.0002304764062793804,1.0000421207246204,0.00023046669885502376,199.02366161785503,0.0,1.944079969297373e-06,5.509522632988755,0.038885121780645744,7.755140204664393e-05,0.0001529250042327365,0.0006980494842241116,0.09586672678162894,0.08153698083767955,0.01432974594394939,0.09586685294033383,0.08153698083772545,0.014329745943957466,0.42898661070345134,0.42898661070345134,0.0753924057719786,0.0,4.538004615926752,4.353647162277468,5.589830800011839,4.53325440817963,4.351522822220716,5.570060034409778,24851.552562367662,21123.81967801251,0.85,0.9182654780063452,0.6943092564819853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522287975674342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.3436535303,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.646328548708,1538.8130231816847,0.42898661070345134,0.0753924057719786,6.112851554438009,3.335073626057911
2317.0,-30.123187376144998,5.103300048004468,35.015217104146515,24.122978606633865,4.985573159040597,-26.61232866913775,-40.1476088684052,1.4747144520333464,-0.510674128094422,-5.043316964551243,40.029487718257,47977.6060011108,15475.76326345683,15475.76326345683,63453.36926456763,87802.96598288493,87802.96598288493,15475.76326345683,103278.72924634175,103278.72924634175,103278.72924634175,128130.06865829181,103910.88659741564,64085.65185693559,44250.260822755605,24851.33941195006,0.0,69101.60023470566,21123.63850015755,1538.8039645558865,0.0,0.8865913601377832,2.818414851603194,0.0014959080323721466,354057.59272814833,1555805.0460398488,4.394214608001426,1555805.0460398488,4.394214608001426,0.85,0.09586633561765866,4.564652377983593,1.267623169240542,1.0,0.0,4.564652377981657,1.2848457036669019,1.2851418332307705,3.5526852484747735,19349.612258276717,1973.1113334601232,2034.6934298245008,2034.6934298245008,7.605943498226006,5.103300048004468,0.48622938577143326,4.617070662233035,3.3351816644988013,3.3351816644988013,0.9529090469996575,0.0,0.0,0.00023046669885502376,1.0000418925251628,0.00023045704442749114,199.0239939899694,0.0,1.932007140338649e-06,5.475308235719731,0.038887053787786084,7.754858671187822e-05,0.00015291811214314556,0.0006980180242309711,0.09586633561756391,0.08153649637497068,0.01432983924259323,0.09586616487633173,0.08153649637505127,0.014329839242607391,0.428984313108423,0.428984313108423,0.07539294080245784,0.0,4.536973303202103,4.353246600490934,5.585178250480055,4.53264283645683,4.351447453748108,5.566368458877832,24851.33941195006,21123.63850015755,0.85,0.9182619367575621,0.6943052814718244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522312219291607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.30943913303,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.63415013757,1538.8039645558865,0.428984313108423,0.07539294080245784,6.112851554438009,3.3351816644988013
2318.0,-30.123586772452086,5.1030863334007535,35.01518227679978,24.122729210089915,4.985465883376753,-26.612698909604042,-40.147908905614145,1.4745780205287469,-0.5121455287451226,-5.043364139858036,40.02941978908082,47977.059101775005,15475.645752445742,15475.645752445742,63452.70485422075,87802.3123254015,87802.3123254015,15475.645752445742,103277.95807784723,103277.95807784723,103277.95807784723,128129.08234634336,103910.36641998519,64085.23759482708,44250.14313906457,24851.124268496136,0.0,69101.2674075607,21123.455628221716,1538.793458629686,0.0,0.8865913659284942,2.8184287534390724,0.0014959080323721466,354056.94146224536,1555802.115321514,4.394214413354232,1555802.115321514,4.394214413354232,0.85,0.09586592034530712,4.564652377983593,1.2676218631258234,1.0,0.0,4.564652377983233,1.284846361906188,1.285142479216665,3.5526834283995714,19349.515394204875,1973.1014560736721,2034.6934298245008,2034.6934298245008,7.6058857445568915,5.1030863334007535,0.4861998996758494,4.616886433724904,3.3352894230868335,3.3352894230868335,0.9529398351676667,0.0,0.0,0.00023045704442749114,1.0000416123347005,0.00023044745497086404,199.02432413900684,0.0,1.921462727229661e-06,5.445425368968859,0.03888897525051331,7.754595037495007e-05,0.00015291109405254108,0.0006979859890870044,0.09586592034528912,0.0815359908904058,0.014329929454883325,0.09586598384908523,0.08153599089042111,0.014329929454886014,0.4289820198297601,0.4289820198297601,0.07539347979270297,0.0,4.535841741001946,4.352778476462845,5.580238594433467,4.531218611112934,4.350817109764307,5.560390505246346,24851.124268496136,21123.455628221716,0.85,0.9182567445539802,0.6943007111404386,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522336331562855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.27955626628,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.622002154762,1538.793458629686,0.4289820198297601,0.07539347979270297,6.112851554438009,3.3352894230868335
2319.0,-30.12398422754593,5.102873037286833,35.01514759525731,24.12244565729054,4.985308362277693,-26.613072427709554,-40.14822074733672,1.474396562441458,-0.5131689974753613,-5.043455075199712,40.02935438122505,47976.577163404436,15475.595533670476,15475.595533670476,63452.172697074915,87801.73262575406,87801.73262575406,15475.595533670476,103277.32815942453,103277.32815942453,103277.32815942453,128128.27159952416,103909.89625807753,64084.86458484444,44250.035192481206,24850.943440099632,0.0,69100.97863258084,21123.301924084688,1538.7859377994382,0.0,0.8865911395232808,2.81843162801558,0.0014959080323721466,354055.6860817032,1555799.293386301,4.3942220236713805,1555799.293386301,4.3942220236713805,0.85,0.09586552969963937,4.564652377983593,1.267620744383894,1.0,0.0,4.56465237798252,1.2848472306715766,1.2851433358606488,3.552681026208614,19349.427843699727,1973.0925284067166,2034.6934298245008,2034.6934298245008,7.6058610633078505,5.102873037286833,0.4861506589707183,4.616722378316115,3.3353971192613874,3.3353971192613874,0.9529706055032535,0.0,0.0,0.00023044745497086404,1.000041410214459,0.00023043791248748846,199.0246526843589,0.0,1.90853512406834e-06,5.408788541609675,0.038890883785637376,7.75432104031177e-05,0.00015290424456774636,0.0006979547235699482,0.09586552969956881,0.08153550913055445,0.014330020569014364,0.09586558860001329,0.08153550913061446,0.01433002056902491,0.4289797256383724,0.4289797256383724,0.0753940014312659,0.0,4.5347664855081575,4.352345710553209,5.57547546947734,4.530286077724327,4.350443330076132,5.556249493147618,24850.943440099632,21123.301924084688,0.85,0.9182528808232748,0.6942966382357958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452236028256404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.24291943892,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.609894669537,1538.7859377994382,0.4289797256383724,0.0753940014312659,6.112851554438009,3.3353971192613874
2320.0,-30.124379431017175,5.102660197113889,35.0151128644047,24.122152185905748,4.985147110086279,-26.613444291967667,-40.14853230966253,1.4742119710367676,-0.5142859766153833,-5.043542805875307,40.02928358187426,47976.10503575253,15475.54082075331,15475.54082075331,63451.64585650584,87801.12432998902,87801.12432998902,15475.54082075331,103276.66515074232,103276.66515074232,103276.66515074232,128127.39347596877,103909.39475884069,64084.49854776374,44249.88467897439,24850.728325226446,0.0,69100.61300420083,21123.11907644248,1538.776372147093,0.0,0.8865909489976695,2.8184361114068266,0.0014959080323721466,354054.47494552605,1555796.2388465425,4.394228427944354,1555796.2388465425,4.394228427944354,0.85,0.09586512771348558,4.564652377983593,1.2676196294883266,1.0,0.0,4.5646523779817425,1.2848481140005492,1.2851442071319128,3.5526785837517614,19349.334457760116,1973.0830056910481,2034.6934298245008,2034.6934298245008,7.605834173302526,5.102660197113889,0.48610288601296237,4.616557311100927,3.335504585489356,3.335504585489356,0.9530013101398159,0.0,0.0,0.00023043791248748846,1.0000411757503946,0.00023042842442420053,199.024979369419,0.0,1.899189439571593e-06,5.382302871745894,0.03889278297507695,7.75404729755697e-05,0.00015289743951191876,0.0006979236608556825,0.09586512771342075,0.08153501880205788,0.014330108911362865,0.09586512455983287,0.08153501880211303,0.014330108911372553,0.4289774325497814,0.4289774325497814,0.07539451660493186,0.0,4.53369920391043,4.3519026640673815,5.57082498067615,4.529256829259907,4.349965200248391,5.552055662481223,24850.728325226446,21123.11907644248,0.85,0.9182501152724714,0.6942934794635747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522384117229465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.216433769056,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.597812760076,1538.776372147093,0.4289774325497814,0.07539451660493186,6.112851554438009,3.335504585489356
2321.0,-30.12477226580898,5.102448115043853,35.015078182755225,24.12190062403681,4.9850194458322,-26.6138106651219,-40.14883549008516,1.4740578451450592,-0.5153353482413081,-5.043606193757165,40.02921555331233,47975.605097473635,15475.449848404276,15475.449848404276,63451.05494587791,87800.55443981984,87800.55443981984,15475.449848404276,103276.00428822411,103276.00428822411,103276.00428822411,128126.52395929456,103908.94599258942,64084.1189910718,44249.80777946402,24850.51967107045,0.0,69100.32745053447,21122.941720409883,1538.7666214172334,0.0,0.886590872508778,2.818442548789851,0.0014959080323721466,354053.5998675797,1555793.3038528943,4.39423099902043,1555793.3038528943,4.39423099902043,0.85,0.09586471642802702,4.564652377983593,1.2676184744806966,1.0,0.0,4.564652377984314,1.2848488546831682,1.2851449357938602,3.5526765357231014,19349.25089141552,1973.0744842954036,2034.6934298245008,2034.6934298245008,7.605789462709911,5.102448115043853,0.4860663752009424,4.616381739842911,3.335611833765996,3.335611833765996,0.9530319525045703,0.0,0.0,0.00023042842442420053,1.000040929087799,0.00023041899358498154,199.02530409740845,0.0,1.888361600134889e-06,5.351616774782276,0.03889467133667709,7.75378092782952e-05,0.00015289061514590533,0.0006978925099971311,0.09586471642799313,0.08153452080847731,0.014330195619515818,0.09586472778000434,0.08153452080850614,0.014330195619520881,0.4289751394312288,0.4289751394312288,0.07539503026452368,0.0,4.53263897652414,4.351486751938239,5.566066865169489,4.528270845515863,4.349703687453257,5.546913785399852,24850.51967107045,21122.941720409883,0.85,0.9182453584073014,0.6942891136343313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522407816943261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.18574767209,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.585762709617,1538.7666214172334,0.4289751394312288,0.07539503026452368,6.112851554438009,3.335611833765996
2322.0,-30.125162788108376,5.102236332437683,35.01504350689502,24.12160369511696,4.984846153855398,-26.614179519806452,-40.14914279161019,1.4738628855534521,-0.5162482366686731,-5.043705477031794,40.02914635863431,47975.13586513938,15475.413912740463,15475.413912740463,63450.549777879845,87799.98566622517,87799.98566622517,15475.413912740463,103275.39957896563,103275.39957896563,103275.39957896563,128125.71910007989,103908.47634950183,64083.74816449496,44249.697983340964,24850.31952111426,0.0,69100.01750445523,21122.77159294712,1538.758185835033,0.0,0.886590617278481,2.81844298829674,0.0014959080323721466,354052.2292524837,1555790.3185531518,4.394239578261991,1555790.3185531518,4.394239578261991,0.85,0.095864321248993,4.564652377983593,1.267617350793444,1.0,0.0,4.564652377983152,1.2848497862921604,1.2851458554996902,3.5526739597757477,19349.163437521685,1973.0655664800606,2034.6934298245008,2034.6934298245008,7.605771801246377,5.102236332437683,0.48601356102917936,4.616222771408504,3.335718956003391,3.335718956003391,0.9530625588581118,0.0,0.0,0.00023041899358498154,1.0000406882771091,0.00023040961861457072,199.02562691475634,0.0,1.8769756434531277e-06,5.319348973546164,0.03889654831232054,7.753510945997159e-05,0.00015288388412500994,0.0006978617852265947,0.09586432124890845,0.08153403830400556,0.014330282944902887,0.0958641895974033,0.08153403830407747,0.014330282944915522,0.42897284763949356,0.42897284763949356,0.07539553308317685,0.0,4.531641613002591,4.3511033177631475,5.561545708879066,4.5274572403631055,4.349382537356178,5.543271535574831,24850.31952111426,21122.77159294712,0.85,0.9182421664913307,0.6942854372221567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452243137468442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.15347987086,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.573746938255,1538.758185835033,0.42897284763949356,0.07539553308317685,6.112851554438009,3.335718956003391
2323.0,-30.125550745194257,5.102025323073121,35.01500883162805,24.121346754860156,4.984718840760247,-26.614541467228435,-40.149441501684464,1.4737095627945012,-0.5173964313791544,-5.043766938424749,40.02907702419295,47974.63880769643,15475.321123747455,15475.321123747455,63449.95993144388,87799.38940357424,87799.38940357424,15475.321123747455,103274.7105273217,103274.7105273217,103274.7105273217,128124.81265258469,103907.99914046313,64083.36935729832,44249.5886479609,24850.10212526299,0.0,69099.69077322389,21122.58680647354,1538.7478866345955,0.0,0.886590555343149,2.8184509553158748,0.0014959080323721466,354051.38077416545,1555787.327227873,4.394241660139844,1555787.327227873,4.394241660139844,0.85,0.0958639060273544,4.564652377983593,1.2676161825982852,1.0,0.0,4.5646523779835375,1.2848505229855876,1.2851465803168116,3.5526719227827215,19349.074574745442,1973.056504998694,2034.6934298245008,2034.6934298245008,7.605726197819517,5.102025323073121,0.48597810423391685,4.6160472188392045,3.335825815108936,3.335825815108936,0.9530930900311246,0.0,0.0,0.00023040961861457072,1.0000404211326435,0.00023040030557325804,199.02594761253846,0.0,1.865859363320782e-06,5.287845435651096,0.03889841417168386,7.753248520572059e-05,0.00015287713340885015,0.0006978309705540228,0.0958639060273217,0.08153353842244725,0.014330367604874453,0.09586381224514308,0.08153353842247506,0.01433036760487934,0.42897055860226674,0.42897055860226674,0.07539603843252789,0.0,4.53061208301034,4.350706091898019,5.556887416302004,4.526370507045613,4.349001402367037,5.538137298903905,24850.10212526299,21122.58680647354,0.85,0.9182379721448872,0.6942815267457982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522454793821096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.121976332965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.56176439933,1538.7478866345955,0.42897055860226674,0.07539603843252789,6.112851554438009,3.335825815108936
2324.0,-30.125936474977465,5.101814866493886,35.01497425469554,24.12106617065149,4.984574658719809,-26.61490309687196,-40.14974014190955,1.4735412806142847,-0.5186207673398258,-5.043845297491889,40.02901053784711,47974.15233338826,15475.254789508306,15475.254789508306,63449.40712289656,87798.76201057369,87798.76201057369,15475.254789508306,103274.016800082,103274.016800082,103274.016800082,128123.92634073053,103907.48204196672,64082.99247943891,44249.43284725313,24849.909540648532,0.0,69099.34238790166,21122.42310955125,1538.739398297625,0.0,0.8865903969504958,2.8184579517008577,0.0014959080323721466,354050.29902472853,1555784.4587832745,4.394246984309456,1555784.4587832745,4.394246984309456,0.85,0.09586350307261661,4.564652377983593,1.2676149858301509,1.0,0.0,4.564652377985161,1.2848513295409643,1.2851473750915396,3.552669692620698,19348.978284012755,1973.0466860765662,2034.6934298245008,2034.6934298245008,7.605693596230415,5.101814866493886,0.48593513254828746,4.615879733945598,3.33593255450469,3.33593255450469,0.9531235870013399,0.0,0.0,0.00023040030557325804,1.000040189193388,0.00023039104634294167,199.02626647006593,0.0,1.8535368724120212e-06,5.252923496415669,0.03890026770855627,7.752986164720371e-05,0.00015287044392605433,0.0006978004353904713,0.09586350307256483,0.08153305051065113,0.014330452561913704,0.09586350426271151,0.08153305051069516,0.014330452561921442,0.428968270676328,0.428968270676328,0.07539653447273162,0.0,4.529565626481599,4.350279105946072,5.552285876799317,4.525224530152059,4.348423542810792,5.533730352995178,24849.909540648532,21122.42310955125,0.85,0.9182346015206894,0.6942779869608118,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522478059196564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.08705439373,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.549820232773,1538.739398297625,0.428968270676328,0.07539653447273162,6.112851554438009,3.33593255450469
2325.0,-30.126320326496092,5.101604920041542,35.01493968569354,24.120797181408875,4.98442329046626,-26.615263754324932,-40.15003860751165,1.4733667182949286,-0.519463218182409,-5.043926662841622,40.028941614968375,47973.6742966987,15475.1935742813,15475.1935742813,63448.86787098,87798.22094063295,87798.22094063295,15475.1935742813,103273.41451491424,103273.41451491424,103273.41451491424,128123.11780505293,103907.04711103809,64082.619992465516,44249.363465080634,24849.70329013869,0.0,69099.06675521932,21122.247796617885,1538.7302031623897,0.0,0.8865902320665389,2.818459556798116,0.0014959080323721466,354049.1757762087,1555781.4852226702,4.39425252667744,1555781.4852226702,4.39425252667744,0.85,0.09586309633072099,4.564652377983593,1.2676138912653552,1.0,0.0,4.5646523779818615,1.2848521653684468,1.2851481992142457,3.5526673815229346,19348.897293992326,1973.038427392874,2034.6934298245008,2034.6934298245008,7.605663510505407,5.101604920041542,0.48589087758695904,4.615714042454583,3.3360391089750756,3.3360391089750756,0.9531540311357359,0.0,0.0,0.00023039104634294167,1.0000399936191922,0.00023038183253966228,199.0265837758512,0.0,1.8428300402523805e-06,5.222580334075246,0.038902110538596525,7.752723970475797e-05,0.0001528638066381837,0.0006977701384786093,0.09586309633066387,0.0815325604938116,0.014330535836852256,0.09586296817084143,0.08153256049386019,0.014330535836860793,0.42896598156915716,0.42896598156915716,0.07539702340310897,0.0,4.528577364402736,4.34990701179845,5.547761655290799,4.5244634446592045,4.348265350751319,5.5295096184507315,24849.70329013869,21122.247796617885,0.85,0.9182304602715559,0.6942738382653346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522501191073665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.05671123139,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.53790775461,1538.7302031623897,0.42896598156915716,0.07539702340310897,6.112851554438009,3.3360391089750756
2326.0,-30.126701396943183,5.101395807737308,35.014905215399345,24.120543558988743,4.984307425868248,-26.615618357994602,-40.15032862136138,1.4732243869197217,-0.5207742878266117,-5.043981873091192,40.028875352026624,47973.170099010604,15475.093476508056,15475.093476508056,63448.263575518664,87797.58740851717,87797.58740851717,15475.093476508056,103272.68088502523,103272.68088502523,103272.68088502523,128122.18297034339,103906.53473457602,64082.2360800976,44249.22072719825,24849.50208531816,0.0,69098.72281251641,21122.076772520435,1538.72068694124,0.0,0.8865901908599879,2.81847040466354,0.0014959080323721466,354048.4136003964,1555778.6264245787,4.394253911784331,1555778.6264245787,4.394253911784331,0.85,0.09586267903604848,4.564652377983593,1.267612680210732,1.0,0.0,4.564652377983635,1.284852850307394,1.285148872472007,3.5526654876404913,19348.801882566288,1973.0286981350705,2034.6934298245008,2034.6934298245008,7.605614314999204,5.101395807737308,0.4858587707633051,4.615537036974003,3.3361454665727748,3.3361454665727748,0.9531844190207928,0.0,0.0,0.00023038183253966228,1.000039703977111,0.00023037268582781718,199.02689878358458,0.0,1.833791790280664e-06,5.1969659336554015,0.038903944330386804,7.75246920872808e-05,0.0001528571404523815,0.0006977397096577352,0.09586267903602136,0.08153206221875936,0.014330616817261993,0.095862739815498,0.08153206221878243,0.014330616817266049,0.42896369456244615,0.42896369456244615,0.0753975082685572,0.0,4.527525687751222,4.349486606641278,5.543087855395697,4.523207585264572,4.347700979463582,5.5242877244922965,24849.50208531816,21122.076772520435,0.85,0.9182262854216716,0.6942699972787462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522524210382777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.031096830964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.526020046686,1538.72068694124,0.42896369456244615,0.0753975082685572,6.112851554438009,3.3361454665727748
