time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2327.0,-30.127080578208588,5.101186958513045,35.01487076266705,24.120251763984584,4.984133688290844,-26.615977048737186,-40.15063054449854,1.473030158819401,-0.5215461916052391,-5.044081835317557,40.0288069229577,47972.73115967163,15475.061906911586,15475.061906911586,63447.79306658322,87797.04426286934,87797.04426286934,15475.061906911586,103272.10616978092,103272.10616978092,103272.10616978092,128121.41322775821,103906.08532735624,64081.89028664191,44249.1056007937,24849.307057977287,0.0,69098.41265877099,21121.91099928069,1538.7125651186236,0.0,0.8865899293912797,2.818468904518678,0.0014959080323721466,354047.0336281848,1555775.6741769097,4.394262700731348,1555775.6741769097,4.394262700731348,0.8499999999999999,0.09586227974420691,4.564652377983593,1.2676116329012443,1.0,0.0,4.564652377983176,1.2848537779129399,1.2851497885384684,3.552662922778819,19348.71819686469,1973.0201645683992,2034.6934298245008,2034.6934298245008,7.605598799346574,5.101186958513045,0.48580634150107294,4.615380617011972,3.3362517258944004,3.3362517258944004,0.9532147788269716,0.0,0.0,0.00023037268582781718,1.000039507261246,0.0002303635847934912,199.02721223052092,0.0,1.8204416925970365e-06,5.159131756820002,0.0389057647720794,7.752203993527858e-05,0.00015285064589253862,0.0006977100642497044,0.09586227974412252,0.08153158169299254,0.014330698051129978,0.09586215452927989,0.08153158169306432,0.014330698051142593,0.42896140605717237,0.42896140605717237,0.07539797779149235,0.0,4.52656683728344,4.349125706658583,5.538697777576942,4.522535643712331,4.347493787549695,5.520946629005948,24849.307057977287,21121.91099928069,0.85,0.9182235976954745,0.6942667611856091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522547062981928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.993262654134,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.514175257846,1538.7125651186236,0.42896140605717237,0.07539797779149235,6.112851554438009,3.3362517258944004
2328.0,-30.127457572100962,5.100978860178152,35.01483627809756,24.119989515189104,4.984005495310411,-26.616329215648697,-40.150916402321286,1.4728771388581257,-0.5227362366251782,-5.044142900532467,40.02873709016996,47972.227286435795,15474.971800187197,15474.971800187197,63447.19908662299,87796.42770709492,87796.42770709492,15474.971800187197,103271.39950728211,103271.39950728211,103271.39950728211,128120.48625859409,103905.58240715822,64081.49936366208,44248.981159440154,24849.08675131197,0.0,69098.06791075213,21121.723738615176,1538.702089768481,0.0,0.8865898712813363,2.818477470836072,0.0014959080323721466,354046.19062883325,1555772.6613727105,4.394264654025654,1555772.6613727105,4.394264654025654,0.8500000000000001,0.09586185755917127,4.564652377983593,1.267610413054936,1.0,0.0,4.5646523779850146,1.2848545126284538,1.2851505117291357,3.552660891267438,19348.624546322888,1973.0106148708162,2034.6934298245008,2034.6934298245008,7.605554514186427,5.100978860178152,0.48577173876469004,4.615207121413462,3.336357716057977,3.336357716057977,0.9532450617308506,0.0,0.0,0.0002303635847934912,1.0000392794739783,0.00023035453658846547,199.0275238701488,0.0,1.8113534903151695e-06,5.13337579155319,0.03890757612556972,7.751952898145448e-05,0.0001528440558120367,0.0006976799828230703,0.09586185755913945,0.08153108146259595,0.014330776096543504,0.09586178698620397,0.08153108146262301,0.014330776096548262,0.4289591196827588,0.4289591196827588,0.07539844913702307,0.0,4.525559262286947,4.348726853088067,5.5341975049801135,4.521406663907271,4.3470164019121285,5.516080203982256,24849.08675131197,21121.723738615176,0.85,0.9182195827613029,0.6942629329143802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522569802356031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.96750668887,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.502355613266,1538.702089768481,0.4289591196827588,0.07539844913702307,6.112851554438009,3.336357716057977
2329.0,-30.127831932790663,5.100771475739114,35.01480192788033,24.119737150054448,4.983880954990444,-26.61667864728524,-40.15120180612428,1.4727276694850406,-0.5238151724690852,-5.044206270043249,40.02867203431209,47971.73433776172,15474.886132684625,15474.886132684625,63446.620470446345,87795.83978569298,87795.83978569298,15474.886132684625,103270.7259183776,103270.7259183776,103270.7259183776,128119.62261393772,103905.10859121429,64081.11969639797,44248.87654979591,24848.896695560124,0.0,69097.77324535603,21121.562191226105,1538.6934077148885,0.0,0.886589784108161,2.8184843014662238,0.0014959080323721466,354045.3158205659,1555769.8546641276,4.394267584245089,1555769.8546641276,4.394267584245089,0.85,0.09586144251573388,4.564652377983593,1.267609229474329,1.0,0.0,4.564652377984161,1.2848552306238377,1.2851512182636895,3.552658905989985,19348.536315386777,1973.0016178192122,2034.6934298245008,2034.6934298245008,7.605512410790743,5.100771475739114,0.4857363468552851,4.615035128883829,3.336463584657806,3.336463584657806,0.9532753099022303,0.0,0.0,0.00023035453658846547,1.0000390052319854,0.00023034555190677654,199.02783333390954,0.0,1.8008418417394653e-06,5.103585779489645,0.03890937696741146,7.751702209071975e-05,0.00015283751449774572,0.0006976501239972368,0.09586144251569945,0.0815305886006023,0.014330853915097136,0.09586146898654999,0.08153058860063159,0.014330853915102287,0.4289568324699158,0.4289568324699158,0.07539891232876181,0.0,4.524550941626956,4.348334980167408,5.529652552704306,4.5203910975741906,4.346648110740432,5.511352140496456,24848.896695560124,21121.562191226105,0.85,0.918215124605488,0.6942587595033077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522592410621553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.9377166768,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.49056714968,1538.6934077148885,0.4289568324699158,0.07539891232876181,6.112851554438009,3.336463584657806
2330.0,-30.128204408772397,5.100564507369073,35.01476760574039,24.119463620614283,4.983723997261179,-26.617029624229147,-40.1514949631877,1.4725492127180106,-0.5245824983491616,-5.044292769179115,40.02860415167699,47971.287112569975,15474.83620440484,15474.83620440484,63446.123316974816,87795.30342876162,87795.30342876162,15474.83620440484,103270.13963316646,103270.13963316646,103270.13963316646,128118.83897092113,103904.67060462486,64080.77025061251,44248.778171124824,24848.69933775468,0.0,69097.4775088795,21121.394437091476,1538.6848440920876,0.0,0.8865895892831533,2.8184843151930887,0.0014959080323721466,354044.1217134214,1555766.926003813,4.394274133050337,1555766.926003813,4.394274133050337,0.85,0.0958610332990187,4.564652377983593,1.2676081508444628,1.0,0.0,4.564652377982706,1.28485608410997,1.2851520604018125,3.5526565460796826,19348.454756360985,1972.9933011131209,2034.6934298245008,2034.6934298245008,7.605487872312831,5.100564507369073,0.48569052018139924,4.614873987187674,3.336569321785659,3.336569321785659,0.9533055205101882,0.0,0.0,0.00023034555190677654,1.0000388089762602,0.00023033661277863937,199.0281412405278,0.0,1.7882017297432772e-06,5.0677637020924475,0.038911165169141206,7.751444717599415e-05,0.0001528311047307824,0.0006976208656392254,0.09586103329895031,0.08153010265746777,0.014330930641482534,0.09586091486977502,0.08153010265752594,0.014330930641492759,0.4289545447439196,0.4289545447439196,0.07539936328671806,0.0,4.523616834493339,4.347999752022531,5.5252825732756605,4.519710270829933,4.34649588556249,5.507637655557232,24848.69933775468,21121.394437091476,0.85,0.9182118595982256,0.6942552585426195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522614861040877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.9018945994,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.47881887146,1538.6848440920876,0.4289545447439196,0.07539936328671806,6.112851554438009,3.336569321785659
2331.0,-30.128574374634077,5.100358314270654,35.014733314752526,24.119210696686082,4.983602453607057,-26.617374800092385,-40.151775896642334,1.472402879065214,-0.5257170963444082,-5.044350424552448,40.028536414762165,47970.79480228917,15474.743171810287,15474.743171810287,63445.53797409946,87794.69923749195,87794.69923749195,15474.743171810287,103269.44240930224,103269.44240930224,103269.44240930224,128117.93287260532,103904.17988407177,64080.39062547565,44248.65473177346,24848.49046330308,0.0,69097.14519507653,21121.216893807617,1538.6749488934192,0.0,0.8865895409559876,2.8184925487709105,0.0014959080323721466,354043.325791696,1555764.0036344633,4.394275757509431,1555764.0036344633,4.394275757509431,0.8500000000000001,0.0958606085394714,4.564652377983593,1.267607004628517,1.0,0.0,4.564652377983765,1.2848567872109358,1.2851527521786454,3.5526546019904477,19348.363377558053,1972.9839830684336,2034.6934298245008,2034.6934298245008,7.605442149162015,5.100358314270654,0.48565800819911864,4.614700306071535,3.3366748387869287,3.3366748387869287,0.9533356682248367,0.0,0.0,0.00023033661277863937,1.000038547554338,0.0002303277342077894,199.02844707299286,0.0,1.7791380574521597e-06,5.042077254819421,0.03891294430719866,7.751197970027315e-05,0.00015282463307836623,0.0006975913247956344,0.09586060853944037,0.08152960392987428,0.014331004609566083,0.09586057320280263,0.08152960392990068,0.014331004609570723,0.42895225978260193,0.42895225978260193,0.07539981204269953,0.0,4.522643253831006,4.347635968347731,5.5208108668629166,4.518633328208068,4.346072220934957,5.502814378368782,24848.49046330308,21121.216893807617,0.85,0.918207804316353,0.6942514725732446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522637198500037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.87620815213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.467095871532,1538.6749488934192,0.42895225978260193,0.07539981204269953,6.112851554438009,3.3366748387869287
2332.0,-30.12894229661046,5.100152656831126,35.014699101922595,24.118945269752317,4.983460181573753,-26.617720209144224,-40.15205689994616,1.4722380941074251,-0.526634288111552,-5.044426493115096,40.028470109291284,47970.31255770453,15474.678892743399,15474.678892743399,63444.991450447924,87794.13270906704,87794.13270906704,15474.678892743399,103268.81160181043,103268.81160181043,103268.81160181043,128117.10993830572,103903.71638088608,64080.01076578131,44248.56179456085,24848.298336495274,0.0,69096.86013105612,21121.053586020982,1538.666443248056,0.0,0.886589393581063,2.818495760167806,0.0014959080323721466,354042.27568146016,1555761.1430258225,4.394280711339614,1555761.1430258225,4.394280711339614,0.85,0.09586019417770376,4.564652377983593,1.267605798519217,1.0,0.0,4.564652377981342,1.2848575765145334,1.285153530255765,3.552652419551624,19348.27706699698,1972.9751818405857,2034.6934298245008,2034.6934298245008,7.605410557637738,5.100152656831126,0.48561729300825274,4.614535363822873,3.3367802447145207,3.3367802447145207,0.9533657842041487,0.0,0.0,0.0002303277342077894,1.0000383347092912,0.000230318904999522,199.02875121670266,0.0,1.767088168494973e-06,5.007927869514754,0.03891471139536715,7.750951168370207e-05,0.00015281822252408733,0.000697562062843801,0.09586019417765805,0.08152911580636818,0.014331078371289871,0.09586013658351315,0.08152911580640707,0.014331078371296704,0.42894997507717286,0.42894997507717286,0.07540024995234451,0.0,4.521703099000433,4.347294490039985,5.5164364515839,4.517792205003559,4.345785274845468,5.498793805455591,24848.298336495274,21121.053586020982,0.85,0.9182036829186118,0.6942473575024851,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522659385491787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.84205876682,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.455410741812,1538.666443248056,0.42894997507717286,0.07540024995234451,6.112851554438009,3.3367802447145207
2333.0,-30.129307907380834,5.099947784096038,35.01466497282588,24.11870212471115,4.983342881027701,-26.61806104053112,-40.15233716983346,1.472096014178136,-0.5276614030331075,-5.044482343161922,40.0284041225246,47969.838398286876,15474.584728210582,15474.584728210582,63444.42312649746,87793.55388317732,87793.55388317732,15474.584728210582,103268.1386113879,103268.1386113879,103268.1386113879,128116.23795777778,103903.25098027823,64079.64930815139,44248.446302363154,24848.099346389885,0.0,69096.54564875303,21120.8844444314,1538.657076851518,0.0,0.8865893481114155,2.8185027864573065,0.0014959080323721466,354041.50468506664,1555758.2961709448,4.394282239747147,1555758.2961709448,4.394282239747147,0.85,0.09585976834594098,4.564652377983593,1.2676046720845626,1.0,0.0,4.564652377982902,1.284858259488449,1.2851542020421252,3.552650531118471,19348.190403110242,1972.9663445835472,2034.6934298245008,2034.6934298245008,7.605364278168096,5.099947784096038,0.48558601187356487,4.614361772222473,3.336885468577381,3.336885468577381,0.953395848164966,0.0,0.0,0.000230318904999522,1.000038094008884,0.00023031013156332413,199.02905345066122,0.0,1.7572662956959559e-06,4.980092682002339,0.03891646866166285,7.750705018100498e-05,0.000152811854818517,0.0006975329964814272,0.09585976834590909,0.08152861889567106,0.014331149450238027,0.0958597871037004,0.0815286188956982,0.014331149450242796,0.42894769168712454,0.42894769168712454,0.07540068210611148,0.0,4.520749069735302,4.346951810704127,5.511975914491757,4.5168209401288095,4.34547588193368,5.494027573213145,24848.099346389885,21120.8844444314,0.85,0.9181996369111171,0.6942436549887436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522681449975205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.81422357931,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.443754225731,1538.657076851518,0.42894769168712454,0.07540068210611148,6.112851554438009,3.336885468577381
2334.0,-30.12967150989576,5.099743512596781,35.014630951613185,24.118440434709214,4.98320954723382,-26.618401667652062,-40.15261359801514,1.4719397049900322,-0.5286808074954479,-5.0445521196615895,40.028339006665334,47969.35606768926,15474.51257991086,15474.51257991086,63443.86864760012,87792.96363006682,87792.96363006682,15474.51257991086,103267.47620997769,103267.47620997769,103267.47620997769,128115.38794026278,103902.76587735786,64079.27149862504,44248.3270874809,24847.911730285094,0.0,69096.23881776599,21120.72497074233,1538.6486832476821,0.0,0.8865892284963778,2.818508082780861,0.0014959080323721466,354040.54143920954,1555755.4868933237,4.39428626046335,1555755.4868933237,4.39428626046335,0.85,0.09585934928509528,4.564652377983593,1.2676034637773412,1.0,0.0,4.56465237798305,1.2848590089215668,1.285154940374645,3.5526484589269343,19348.100070386485,1972.9571332092494,2034.6934298245008,2034.6934298245008,7.605328819116296,5.099743512596781,0.4855486095898591,4.614194903006922,3.3369905863970146,3.3369905863970146,0.9534258818277185,0.0,0.0,0.00023031013156332413,1.0000378848723843,0.00023030140662392426,199.02935402528976,0.0,1.7461687019704609e-06,4.948642101384286,0.038918214830364825,7.750462248932438e-05,0.00015280550907399975,0.0006975040303636264,0.09585934928505378,0.08152812982552764,0.01433121945952615,0.09585943137299055,0.08152812982556293,0.01433121945953235,0.4289454090488662,0.4289454090488662,0.07540110151417585,0.0,4.519801156603364,4.346603708438693,5.507587774948149,4.515871312166155,4.345079852454376,5.48990231396516,24847.911730285094,21120.72497074233,0.85,0.9181956895646173,0.6942397573072444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270337591779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.7827729987,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.432131746744,1538.6486832476821,0.4289454090488662,0.07540110151417585,6.112851554438009,3.3369905863970146
2335.0,-30.130032807759253,5.099539733029383,35.01459692618429,24.118175741191976,4.983061772883818,-26.61874166432093,-40.152897500060476,1.4717706294454858,-0.5294353484593444,-5.044630142174451,40.02827084142784,47968.920048015614,15474.453548087788,15474.453548087788,63443.3735961034,87792.42584531828,87792.42584531828,15474.453548087788,103266.87939340607,103266.87939340607,103266.87939340607,128114.58842147522,103902.325562968,64078.93222799946,44248.21481663172,24847.709028069145,0.0,69095.92384470087,21120.552673858772,1538.6396186842012,0.0,0.8865890779029477,2.818508919178665,0.0014959080323721466,354039.46436178853,1555752.546061232,4.39429132248214,1555752.546061232,4.39429132248214,0.85,0.09585892826536381,4.564652377983593,1.2676024153688927,1.0,0.0,4.564652377983705,1.2848598179847288,1.2851557384132446,3.552646221860326,19348.018077892775,1972.9487723017317,2034.6934298245008,2034.6934298245008,7.605299806478712,5.099539733029383,0.48550755643661514,4.614032176592768,3.3370955441348986,3.3370955441348986,0.9534558697528281,0.0,0.0,0.00023030140662392426,1.0000376448509183,0.00023029273728816148,199.0296526955561,0.0,1.7365190526656352e-06,4.92129499525441,0.03891995134941749,7.75021292326653e-05,0.00015279927739125895,0.0006974755848981848,0.09585892826531486,0.08152764050978241,0.014331287755532456,0.09585887880514898,0.08152764050982404,0.014331287755539771,0.42894312645459587,0.42894312645459587,0.0754015121441047,0.0,4.518910619818314,4.346299084477323,5.503336715998387,4.515194793715125,4.344933606209679,5.486183732855011,24847.709028069145,21120.552673858772,0.85,0.9181927104513131,0.6942366116390593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725181486578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.75542589257,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.42053731278,1538.6396186842012,0.42894312645459587,0.0754015121441047,6.112851554438009,3.3370955441348986
2336.0,-30.130392107826356,5.099336615800503,35.01456290207392,24.11791883585977,4.982931124349918,-26.61907814996924,-40.15316952774299,1.4716171664929456,-0.5304081079017351,-5.044694263266015,40.02820282897504,47968.43799048421,15474.37406746557,15474.37406746557,63442.812057949785,87791.84511415746,87791.84511415746,15474.37406746557,103266.21918162303,103266.21918162303,103266.21918162303,128113.72051587896,103901.8492465335,64078.55395946997,44248.10587451503,24847.50133425592,0.0,69095.60720877095,21120.376134117534,1538.6299436597308,0.0,0.886588997616082,2.8185142612573264,0.0014959080323721466,354038.57919125026,1555749.6118248694,4.394294021229984,1555749.6118248694,4.394294021229984,0.8500000000000001,0.09585849998839238,4.564652377983593,1.2676012493716557,1.0,0.0,4.564652377983745,1.2848605538880813,1.285156463346618,3.552644187083667,19347.929381331505,1972.9397277695755,2034.6934298245008,2034.6934298245008,7.605260743777153,5.099336615800503,0.48547298690785023,4.613863628892653,3.3372003098197283,3.3372003098197283,0.9534858028056367,0.0,0.0,0.00023029273728816148,1.0000374368003917,0.00023028411618767039,199.02994971511075,0.0,1.7254548859666175e-06,4.889939146829394,0.03892167680430345,7.749974032743585e-05,0.00015279299696072563,0.0006974469169160161,0.09585849998835283,0.08152714535511048,0.014331354633242355,0.09585844904580333,0.08152714535514412,0.014331354633248267,0.42894084630113155,0.42894084630113155,0.07540192114232146,0.0,4.518011203434185,4.345984642426856,5.499082299403312,4.514286155364289,4.344606081377549,5.481942534252596,24847.50133425592,21120.376134117534,0.85,0.9181887911666894,0.6942328163576097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522746848905324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.72407004414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.408976928586,1538.6299436597308,0.42894084630113155,0.07540192114232146,6.112851554438009,3.3372003098197283
2337.0,-30.130748963403548,5.0991342394198895,35.01452897547023,24.117670487053715,4.982812487523624,-26.61941123414031,-40.153441031556554,1.471474758260515,-0.53147480864925,-5.044751590385318,40.028137620832446,47967.965482405656,15474.285165673606,15474.285165673606,63442.250648079265,87791.24858934709,87791.24858934709,15474.285165673606,103265.53375502069,103265.53375502069,103265.53375502069,128112.84157162701,103901.36152856874,64078.189493544596,44247.968927804606,24847.307816606328,0.0,69095.27674441093,21120.211644115378,1538.6209246348972,0.0,0.8865889417942153,2.8185216377437827,0.0014959080323721466,354037.7878107306,1555746.7985777634,4.3942958976160735,1555746.7985777634,4.3942958976160735,0.85,0.09585807181565942,4.564652377983593,1.2676000399654734,1.0,0.0,4.564652377984212,1.2848612379713376,1.2851571365099272,3.5526422955919386,19347.83856165112,1972.9304667395206,2034.6934298245008,2034.6934298245008,7.6052170508106025,5.0991342394198895,0.4854417632821839,4.613692476137706,3.3373049356773987,3.3373049356773987,0.9535156959078283,0.0,0.0,0.00023028411618767039,1.0000371822043468,0.00023027555403496417,199.03024471467484,0.0,1.7158571972319731e-06,4.862739296955412,0.03892339266150068,7.749735609062428e-05,0.0001527867600970461,0.0006974184478013901,0.09585807181563379,0.0815266510241478,0.014331420791485985,0.0958581319893881,0.0815266510241696,0.01433142079148982,0.42893856730159874,0.42893856730159874,0.0754023257974321,0.0,4.5170872171575525,4.345649533867231,5.494781185825559,4.513276781736067,4.344201106937476,5.477467675412015,24847.307816606328,21120.211644115378,0.85,0.9181850574643087,0.6942292981883996,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522768396575352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.69687019427,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.397444523649,1538.6209246348972,0.42893856730159874,0.0754023257974321,6.112851554438009,3.3373049356773987
2338.0,-30.13110374331228,5.098932390714689,35.014495107649644,24.11740446640181,4.982672444506882,-26.61974459058259,-40.15371253537012,1.471313291777131,-0.5324032123953089,-5.04482526095218,40.02807147979529,47967.50322522903,15474.221844624051,15474.221844624051,63441.725069853084,87790.66919884147,87790.66919884147,15474.221844624051,103264.89104346553,103264.89104346553,103264.89104346553,128112.00666971141,103900.88017425268,64077.82462273259,44247.839501689,24847.115626245886,0.0,69094.95512793488,21120.048282309002,1538.6123597146284,0.0,0.8865888060454841,2.818525278009678,0.0014959080323721466,354036.77081676084,1555743.9450871116,4.394300460649946,1555743.9450871116,4.394300460649946,0.85,0.09585764932080655,4.564652377983593,1.2675989563902843,1.0,0.0,4.5646523779839026,1.284862011100797,1.2851578988156778,3.5526401578896842,19347.748926968176,1972.9213265455764,2034.6934298245008,2034.6934298245008,7.605185930127448,5.098932390714689,0.48540327085787016,4.6135291198568185,3.337409446495581,3.337409446495581,0.9535455561415945,0.0,0.0,0.00023027555403496417,1.0000369660359874,0.00023026704197520384,199.0305379991249,0.0,1.7041273484016558e-06,4.829496905370292,0.03892509678884908,7.749497192162737e-05,0.0001527805821133368,0.0006973902474533603,0.09585764932075966,0.08152616298506687,0.014331486335692778,0.09585770751136849,0.08152616298510676,0.014331486335699788,0.4289362877618148,0.4289362877618148,0.07540272130882983,0.0,4.51618323686165,4.345317681487586,5.490596079103,4.512422048556857,4.343851490562827,5.473715246839049,24847.115626245886,21120.048282309002,0.85,0.9181817247349768,0.6942258394467922,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522789797706768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.66362780268,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.385949113324,1538.6123597146284,0.4289362877618148,0.07540272130882983,6.112851554438009,3.337409446495581
2339.0,-30.131456470072123,5.098731060255099,35.01446120557358,24.1171495866962,4.982528217041772,-26.620076517341065,-40.15398760149253,1.471148264310752,-0.5330262416899814,-5.044899309312913,40.0280027463908,47967.06772355353,15474.159655150803,15474.159655150803,63441.22737870434,87790.16015702044,87790.16015702044,15474.159655150803,103264.31981217123,103264.31981217123,103264.31981217123,128111.22751953384,103900.46630963546,64077.48365551227,44247.758504581325,24846.907707362614,0.0,69094.66621194394,21119.87155125822,1538.6029074260712,0.0,0.8865886777687622,2.8185248434672245,0.0014959080323721466,354035.74860980106,1555740.9797594072,4.394304772521886,1555740.9797594072,4.394304772521886,0.85,0.09585722223555604,4.564652377983593,1.2675978892995046,1.0,0.0,4.564652377983124,1.284862800788396,1.285158677747734,3.552637974406845,19347.67185977981,1972.9134678794298,2034.6934298245008,2034.6934298245008,7.605155365585224,5.098731060255099,0.48536470288780986,4.613366357367289,3.3375137792018785,3.3375137792018785,0.953575365486251,0.0,0.0,0.00023026704197520384,1.0000367522122489,0.0002302585794630193,199.03082958706386,0.0,1.6941598335799483e-06,4.801248968365574,0.03892679094868266,7.749255653991646e-05,0.0001527744854352874,0.0006973624182374043,0.09585722223550888,0.08152567153739666,0.014331550698112212,0.09585708997273878,0.08152567153743677,0.014331550698119262,0.4289340077639659,0.4289340077639659,0.07540311367559739,0.0,4.515350391089896,4.345052137710354,5.486509852463314,4.5118730676229575,4.343850468057838,5.470023790055734,24846.907707362614,21119.87155125822,0.85,0.9181783610344393,0.6942224393474496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452281107441716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.63537986568,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.374483390375,1538.6029074260712,0.4289340077639659,0.07540311367559739,6.112851554438009,3.3375137792018785
2340.0,-30.1318068510877,5.098530623977618,35.01442739484711,24.116914299689256,4.982425916348753,-26.620402139696424,-40.15424660230053,1.4710212049574862,-0.5341813196516227,-5.044943047501378,40.02793760298153,47966.568207461336,15474.052353297639,15474.052353297639,63440.62056075897,87789.54866867446,87789.54866867446,15474.052353297639,103263.60102197209,103263.60102197209,103263.60102197209,128110.30966485392,103899.96816240149,64077.09674678795,44247.63490623727,24846.708642881833,0.0,69094.3435491191,21119.702346449558,1538.5932557090316,0.0,0.8865886909800543,2.8185349756425255,0.0014959080323721466,354035.1448233083,1555738.169316845,4.394304328439715,1555738.169316845,4.394304328439715,0.85,0.09585678494462534,4.564652377983593,1.2675966551667082,1.0,0.0,4.56465237798426,1.2848634127340117,1.2851592789605295,3.552636282381676,19347.579098028462,1972.9040088132506,2034.6934298245008,2034.6934298245008,7.605102629457219,5.098530623977618,0.48534021911919734,4.613190404858421,3.337617931831093,3.337617931831093,0.9536051233803123,0.0,0.0,0.0002302585794630193,1.0000365078991749,0.00023025017351289967,199.0311192365984,0.0,1.6843008204811631e-06,4.773308525243617,0.038928475249503144,7.749028229287879e-05,0.0001527682971701405,0.000697334170958186,0.09585678494460563,0.08152517139570917,0.014331613548896458,0.09585683467554228,0.08152517139572593,0.014331613548899405,0.4289317312011519,0.4289317312011519,0.07540350673531471,0.0,4.514450392073286,4.344737717126122,5.482252118980568,4.51076172784974,4.343397642323794,5.465138166149757,24846.708642881833,21119.702346449558,0.85,0.9181738663695255,0.6942184518094733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452283222805603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.60743942255,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.363046972841,1538.5932557090316,0.4289317312011519,0.07540350673531471,6.112851554438009,3.337617931831093
2341.0,-30.13215514297951,5.098330759683304,35.014393715037095,24.11666252827274,4.982294885419711,-26.620728754877288,-40.15451328651977,1.4708684973174524,-0.5350203075405489,-5.045011619823527,40.02787379472808,47966.11504813607,15473.983715317787,15473.983715317787,63440.098763453854,87788.9932527971,87788.9932527971,15473.983715317787,103262.97696811488,103262.97696811488,103262.97696811488,128109.50531204176,103899.51194925298,64076.74213638204,44247.522014301045,24846.52834392688,0.0,69094.05035822792,21119.549092337846,1538.5852583293884,0.0,0.8865885727616586,2.818538032014743,0.0014959080323721466,354034.19821412663,1555735.416479821,4.394308302213457,1555735.416479821,4.394308302213457,0.85,0.0958563609813749,4.564652377983593,1.2675955237867313,1.0,0.0,4.564652377982225,1.2848641445635938,1.285160000157564,3.5526342588803304,19347.494144970897,1972.8953460122364,2034.6934298245008,2034.6934298245008,7.605068895638233,5.098330759683304,0.48530467912427433,4.613026080559029,3.3377220186544787,3.3377220186544787,0.9536348624727082,0.0,0.0,0.00023025017351289967,1.0000362903231792,0.00023024181796291643,199.03140715985484,0.0,1.673045660555005e-06,4.741411402012884,0.0389301482951637,7.748794064344639e-05,0.0001527622328694533,0.0006973064895336333,0.09585636098133031,0.08152468461067369,0.014331676370656623,0.09585642758936659,0.0815246846107116,0.014331676370663293,0.42892945424414375,0.42892945424414375,0.07540388722049224,0.0,4.513585667289419,4.344447634038431,5.478092462227096,4.509991312282978,4.34315812485562,5.4613232126800995,24846.52834392688,21119.549092337846,0.85,0.9181702105252139,0.6942148390411176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522853241074827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.575542299324,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.351645790826,1538.5852583293884,0.42892945424414375,0.07540388722049224,6.112851554438009,3.3377220186544787
2342.0,-30.132501474053353,5.098131628723547,35.014360104799486,24.11641899906101,4.982177752143239,-26.621052215068534,-40.154775709938235,1.4707284931585247,-0.5359910680285793,-5.045066907316838,40.02780846153648,47965.65146404757,15473.895715170775,15473.895715170775,63439.547179218345,87788.41205593337,87788.41205593337,15473.895715170775,103262.30777110414,103262.30777110414,103262.30777110414,128108.64066711685,103899.03543550814,64076.382621597375,44247.392015456404,24846.332896012707,0.0,69093.72491146911,21119.3829616108,1538.5760826223202,0.0,0.8865885277895266,2.818544381130357,0.0014959080323721466,354033.43499730754,1555732.597857221,4.394309813899505,1555732.597857221,4.394309813899505,0.85,0.09585592614450054,4.564652377983593,1.267594363833778,1.0,0.0,4.564652377984079,1.2848648168542756,1.285160661866738,3.552632400005469,19347.40541166777,1972.8862977334534,2034.6934298245008,2034.6934298245008,7.605025645807218,5.098131628723547,0.48527541097814275,4.612856217745405,3.337825943965657,3.337825943965657,0.953664555418759,0.0,0.0,0.00023024181796291643,1.0000360861145134,0.00023023350973011949,199.03169346288715,0.0,1.6630168707596607e-06,4.712989811732879,0.03893181131203446,7.748563647029522e-05,0.0001527561814926212,0.0006972788671019866,0.09585592614447003,0.08152418972815748,0.014331736416312555,0.09585606699273647,0.08152418972818343,0.014331736416317116,0.4289271782386413,0.4289271782386413,0.07540426075753721,0.0,4.512705759408107,4.3441445283237385,5.473905486982801,4.5090758392882435,4.342827956087376,5.457052428699683,24846.332896012707,21119.3829616108,0.85,0.9181665521797305,0.6942113994506264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522874128862455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.547120709045,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.340274781558,1538.5760826223202,0.4289271782386413,0.07540426075753721,6.112851554438009,3.337825943965657
2343.0,-30.132845511623987,5.097932865295054,35.01432647681624,24.11614473620432,4.9820223333675155,-26.621377439610626,-40.1550421846099,1.470554261354216,-0.5367065664030406,-5.045150700819817,40.02774072417956,47965.21801602267,15473.85161141918,15473.85161141918,63439.06962744185,87787.86532761942,87787.86532761942,15473.85161141918,103261.7169390386,103261.7169390386,103261.7169390386,128107.85211865921,103898.57477417849,64076.0345232755,44247.266945447765,24846.135179620618,0.0,69093.40212506839,21119.214902677526,1538.5674367917375,0.0,0.8865883462263275,2.8185440278755793,0.0014959080323721466,354032.2782714204,1555729.6755175306,4.3943159169368835,1555729.6755175306,4.3943159169368835,0.85,0.09585550124661112,4.564652377983593,1.2675933099305259,1.0,0.0,4.5646523779842845,1.2848656491886001,1.285161483717192,3.552630098614743,19347.319630298723,1972.8775504681746,2034.6934298245008,2034.6934298245008,7.605003969936568,5.097932865295054,0.4852332598148479,4.6126996054802065,3.337929757392269,3.337929757392269,0.9536942163977911,0.0,0.0,0.00023023350973011949,1.0000358472390947,0.00023022525679029367,199.0319778706597,0.0,1.6536016432593825e-06,4.68630705699709,0.03893346491367772,7.74832967904868e-05,0.00015275021293963267,0.0006972516227323944,0.09585550124655509,0.08152370490713298,0.014331796339422111,0.09585549669797337,0.08152370490718062,0.014331796339430488,0.4289249020109154,0.4289249020109154,0.07540462430564986,0.0,4.511886240903209,4.343871078491929,5.469954821947397,4.508444134416777,4.342619428384182,5.453992327136746,24846.135179620618,21119.214902677526,0.85,0.9181639299307996,0.6942083692622221,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522894899112688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.52043795431,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.328931444279,1538.5674367917375,0.4289249020109154,0.07540462430564986,6.112851554438009,3.337929757392269
2344.0,-30.133187426771375,5.097734862678727,35.01429282659987,24.115901137143396,4.9819051494860584,-26.621696929816537,-40.155300207529194,1.4704146525313109,-0.5376649446012038,-5.045202987852244,40.02767282062997,47964.75538082908,15473.760313959285,15473.760313959285,63438.515694788366,87787.28405955264,87787.28405955264,15473.760313959285,103261.04437351192,103261.04437351192,103261.04437351192,128106.96724849328,103898.09614629438,64075.6738642898,44247.13586889398,24845.92287498136,0.0,69093.05874387534,21119.034443734156,1538.557225003679,0.0,0.886588325866874,2.8185505645402995,0.0014959080323721466,354031.5564775358,1555726.7460120826,4.394316601296521,1555726.7460120826,4.394316601296521,0.85,0.09585505968415818,4.564652377983593,1.2675921433838089,1.0,0.0,4.5646523779835615,1.2848663194192587,1.2851621434976916,3.5526282454401565,19347.23050331428,1972.8684620450695,2034.6934298245008,2034.6934298245008,7.604959099560246,5.097734862678727,0.48520562216180085,4.612529240516926,3.3380333498058796,3.3380333498058796,0.9537238142302513,0.0,0.0,0.00023022525679029367,1.000035626187906,0.00023021705503423187,199.0322605245863,0.0,1.642598936779126e-06,4.655125386832043,0.038935107512614496,7.748103138032611e-05,0.00015274422540996756,0.0006972242917408703,0.0958550596841311,0.0815232053792544,0.014331854304876716,0.09585508058726044,0.08152320537927742,0.014331854304880766,0.4289226272024637,0.4289226272024637,0.07540499140745248,0.0,4.511037507851711,4.34357785068903,5.465921076209611,4.5075380432510315,4.342306442874019,5.4496866411653855,24845.92287498136,21119.034443734156,0.85,0.9181604758583912,0.694205123536825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522915531872604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.48925628414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.317622509147,1538.557225003679,0.4289226272024637,0.07540499140745248,6.112851554438009,3.3380333498058796
2345.0,-30.133527304786654,5.097537352017782,35.01425920506405,24.115645454172068,4.981764496081375,-26.62201693351475,-40.15556584401054,1.4702541248096512,-0.5383439097014389,-5.045276021910054,40.02760635557718,47964.33852741318,15473.701279313294,15473.701279313294,63438.039806726476,87786.75502713081,87786.75502713081,15473.701279313294,103260.4563064441,103260.4563064441,103260.4563064441,128106.18464963516,103897.65805324518,64075.34731287668,44247.011933742775,24845.72834319106,0.0,69092.74027693384,21118.8690917124,1538.5485165705286,0.0,0.8865881945361664,2.818550987203969,0.0014959080323721466,354030.54828424595,1555723.8785705254,4.39432101582787,1555723.8785705254,4.39432101582787,0.8500000000000001,0.09585463086266652,4.564652377983593,1.267591091678478,1.0,0.0,4.5646523779828945,1.284867087418242,1.2851629011347818,3.552626121940452,19347.14892446424,1972.8601433174674,2034.6934298245008,2034.6934298245008,7.604930085535274,5.097537352017782,0.48516870845344506,4.612368643564337,3.338136840458779,3.338136840458779,0.9537533829882225,0.0,0.0,0.00023021705503423187,1.0000354140220933,0.0002302089024110758,199.03254149516235,0.0,1.6324140492510608e-06,4.626261415577506,0.038936739926663744,7.747869918798112e-05,0.00015273835584625077,0.0006971974992228927,0.09585463086261961,0.0815227174614205,0.014331913401199114,0.09585453821025103,0.08152271746146039,0.014331913401206129,0.428920352147268,0.428920352147268,0.07540535367820111,0.0,4.510245161098169,4.343328937991885,5.462012884821718,4.506932112208631,4.342195705801771,5.446240895269341,24845.72834319106,21118.8690917124,0.85,0.9181578202349119,0.694202290069334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522936037401195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.46039231289,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.306344625305,1538.5485165705286,0.428920352147268,0.07540535367820111,6.112851554438009,3.338136840458779
2346.0,-30.13386502120062,5.097340583748773,35.01422561119972,24.11540684932845,4.981648553154797,-26.62233252022927,-40.15581946643067,1.4701160521835637,-0.5392306828522919,-5.045328771696818,40.02753991849169,47963.87582682462,15473.612192281138,15473.612192281138,63437.48801910575,87786.19096757896,87786.19096757896,15473.612192281138,103259.80315986011,103259.80315986011,103259.80315986011,128105.32827581892,103897.19528228266,64074.985224840326,44246.90006382481,24845.525115958808,0.0,69092.42517978362,21118.696348564987,1538.5388381001374,0.0,0.8865881665014329,2.8185565247326867,0.0014959080323721466,354029.8201050888,1555721.0123395282,4.39432195818345,1555721.0123395282,4.39432195818345,0.85,0.09585419155662012,4.564652377983593,1.2675899471109737,1.0,0.0,4.564652377984689,1.2848677502557795,1.285163553649336,3.5526242892117916,19347.062750253026,1972.8513559934358,2034.6934298245008,2034.6934298245008,7.604886301527884,5.097340583748773,0.4851412339542138,4.612199349794559,3.3382401495138585,3.3382401495138585,0.9537828998611024,0.0,0.0,0.0002302089024110758,1.0000351888850492,0.00023020080190151948,199.03282067947873,0.0,1.6226373066057704e-06,4.598554126920753,0.03893836256397035,7.747647253531913e-05,0.00015273242987575667,0.000697170449227585,0.09585419155659522,0.08152222052028228,0.01433197103631294,0.09585412051345447,0.08152222052030346,0.01433197103631666,0.4289180793876416,0.4289180793876416,0.07540571701190664,0.0,4.509436814239507,4.343073948191716,5.458032080952023,4.50609808884451,4.3419546202300126,5.442008520459126,24845.525115958808,21118.696348564987,0.85,0.9181540212843405,0.6941987591551324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522956420812576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.43268502423,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.295096154841,1538.5388381001374,0.4289180793876416,0.07540571701190664,6.112851554438009,3.3382401495138585
2347.0,-30.13420057718421,5.0971445165742555,35.014192125447615,24.115168244484835,4.981532559415963,-26.622646167474695,-40.156072774529434,1.4699781497064113,-0.5401126654434734,-5.045384162648965,40.02747587974766,47963.42228238888,15473.528060942037,15473.528060942037,63436.950343330915,87785.62701187668,87785.62701187668,15473.528060942037,103259.15507281871,103259.15507281871,103259.15507281871,128104.49267291286,103896.73160294465,64074.63128116086,44246.778135315326,24845.337600094157,0.0,69092.11573540949,21118.536960080033,1538.5301222837752,0.0,0.8865881163088564,2.8185616902869848,0.0014959080323721466,354029.05546749244,1555718.2495816366,4.39432364534974,1555718.2495816366,4.39432364534974,0.85,0.09585375658795615,4.564652377983593,1.2675887997960675,1.0,0.0,4.564652377982069,1.2848684121902851,1.285164205327602,3.5526224589818787,19346.97640689001,1972.8425514207208,2034.6934298245008,2034.6934298245008,7.604844953117424,5.0971445165742555,0.48511282760216456,4.612031688972091,3.3383433533394036,3.3383433533394036,0.9538123866684011,0.0,0.0,0.00023020080190151948,1.0000349638681945,0.00023019275347242773,199.0330980784901,0.0,1.6122672659346487e-06,4.569165431658795,0.03893997483123628,7.747424870126334e-05,0.00015272655320025614,0.0006971436242467869,0.09585375658792793,0.08152172830095489,0.014332028286973044,0.09585374774402645,0.08152172830097888,0.014332028286977267,0.42891580792985123,0.42891580792985123,0.07540607418535951,0.0,4.508625802328993,4.342819148909143,5.454032485177777,4.505271497205513,4.341695607814927,5.437928711535903,24845.337600094157,21118.536960080033,0.85,0.9181503514274304,0.694195303934046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522976674640988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.40329632897,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.283879659188,1538.5301222837752,0.42891580792985123,0.07540607418535951,6.112851554438009,3.3383433533394036
2348.0,-30.134534063201503,5.096949070811004,35.01415871123023,24.114930896926694,4.981408139317453,-26.62295879408696,-40.15632594292981,1.469832870202819,-0.5407804905611897,-5.045445302936733,40.02741099182975,47962.978083250135,15473.453491590237,15473.453491590237,63436.431574840375,87785.10769783417,87785.10769783417,15473.453491590237,103258.5611894244,103258.5611894244,103258.5611894244,128103.70841493542,103896.30775244793,64074.28189817144,44246.69539364055,24845.147225511017,0.0,69091.84261915156,21118.375141684362,1538.5213786585364,0.0,0.8865880398878814,2.8185633567426502,0.0014959080323721466,354028.21146540414,1555715.4501924887,4.394326214154021,1555715.4501924887,4.394326214154021,0.85,0.09585332194765082,4.564652377983593,1.2675876838015396,1.0,0.0,4.564652377983067,1.2848691085329387,1.2851648914888463,3.552620533616459,19346.897480195847,1972.8345031377532,2034.6934298245008,2034.6934298245008,7.604808304180194,5.096949070811004,0.4850820214733158,4.611867049337688,3.3384464407146726,3.3384464407146726,0.9538418402041922,0.0,0.0,0.00023019275347242773,1.0000347482757945,0.00023018475494907906,199.03337376696882,0.0,1.6019037767970125e-06,4.539795303442733,0.038941576735013084,7.747202615260781e-05,0.00015272072731981992,0.0006971170311277998,0.09585332194761528,0.08152123779605593,0.014332084151559362,0.0958532514076269,0.08152123779608615,0.014332084151564678,0.42891353735509463,0.42891353735509463,0.0754064226366988,0.0,4.507857810646669,4.342606755161853,5.450079645148719,4.504664812375552,4.341642004820869,5.4341518753478795,24845.147225511017,21118.375141684362,0.85,0.9181464724354658,0.6941916189387498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522996798955612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.37392620075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.272695186943,1538.5213786585364,0.42891353735509463,0.0754064226366988,6.112851554438009,3.3384464407146726
2349.0,-30.134865366772843,5.096754432940552,35.01412540069279,24.11469560991975,4.981303820314164,-26.623267445992383,-40.15657090405,1.469705899533757,-0.5418334178828559,-5.045491089442126,40.02734718327798,47962.50621177055,15473.356544454266,15473.356544454266,63435.862756224815,87784.50547328217,87784.50547328217,15473.356544454266,103257.86201773644,103257.86201773644,103257.86201773644,128102.81881482124,103895.80921586565,64073.91303233324,44246.551315036006,24844.956797084804,0.0,69091.5081121208,21118.21327752208,1538.51227033,0.0,0.8865880378187384,2.818571901985696,0.0014959080323721466,354027.579413375,1555712.6973729776,4.394326283705917,1555712.6973729776,4.394326283705917,0.85,0.09585287986474024,4.564652377983593,1.267586494726129,1.0,0.0,4.5646523779824735,1.2848697191112843,1.2851654919301545,3.552618845388356,19346.804645942575,1972.8250366784353,2034.6934298245008,2034.6934298245008,7.604760657131965,5.096754432940552,0.4850584901198891,4.6116959428206625,3.3385493887703817,3.3385493887703817,0.9538712539343948,0.0,0.0,0.00023018475494907906,1.000034520961383,0.0002301768090243435,199.03364765191648,0.0,1.5919730872396007e-06,4.511651729237029,0.03894316870810032,7.746987571123625e-05,0.00015271487923784283,0.0006970903366664965,0.09585287986472288,0.08152074215035567,0.014332137714367216,0.09585297431864374,0.08152074215037043,0.014332137714369812,0.4289112698895013,0.4289112698895013,0.07540676428046525,0.0,4.507036174362668,4.342345414678164,5.446046520459618,4.503657671559267,4.341213802480638,5.429827045300101,24844.956797084804,21118.21327752208,0.85,0.9181426848185441,0.6941881502128687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452301679918085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.345782626544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.261540997824,1538.51227033,0.4289112698895013,0.07540676428046525,6.112851554438009,3.3385493887703817
2350.0,-30.135194914383675,5.096560142619398,35.0140920940213,24.114436364639573,4.981151622429263,-26.62357930539748,-40.15682770460842,1.4695360134430477,-0.5422970127809208,-5.045572811507676,40.02728067480049,47962.09836544091,15473.314838538354,15473.314838538354,63435.41320397926,87784.01289639791,87784.01289639791,15473.314838538354,103257.32773493626,103257.32773493626,103257.32773493626,128102.09310595832,103895.39755603153,64073.58555347484,44246.45778061854,24844.76537102206,0.0,69091.2231516406,21118.05056536875,1538.5039428632715,0.0,0.8865878623582265,2.8185684660469295,0.0014959080323721466,354026.4512972162,1555709.82807757,4.394332181612903,1555709.82807757,4.394332181612903,0.8500000000000001,0.09585245070199594,4.564652377983593,1.267585459505208,1.0,0.0,4.564652377983955,1.284870530371191,1.2851662931667944,3.5526166022851293,19346.72798931464,1972.8172198778016,2034.6934298245008,2034.6934298245008,7.604740159736486,5.096560142619398,0.4850187188154669,4.611541423803931,3.3386522547974806,3.3386522547974806,0.9539006442278516,0.0,0.0,0.0002301768090243435,1.0000343380847658,0.00023016890546495716,199.033920085892,0.0,1.5815063840878925e-06,4.481989092505088,0.03894475021448441,7.746762139418305e-05,0.00015270918763016044,0.0006970643564559544,0.09585245070193543,0.08152025956897604,0.014332191132959388,0.09585231968043563,0.0815202595690275,0.014332191132968436,0.42890900180020736,0.42890900180020736,0.07540709297234403,0.0,4.5063160416739265,4.342157860895384,5.442273570607654,4.503275798726747,4.341253698318894,5.42702590789105,24844.76537102206,21118.05056536875,0.85,0.9181399649670692,0.6941851103167512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523036668569929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.31611998982,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.250419414173,1538.5039428632715,0.42890900180020736,0.07540709297234403,6.112851554438009,3.3386522547974806
