time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2351.0,-30.135521911483732,5.096366838226686,35.014058840040846,24.114214139431738,4.981063678443545,-26.623882443198443,-40.15706809060646,1.4694242101581443,-0.5434412277503498,-5.045603524289693,40.0272155961898,47961.625857361854,15473.19652712545,15473.19652712545,63434.82238448731,87783.3956664998,87783.3956664998,15473.19652712545,103256.59219362524,103256.59219362524,103256.59219362524,128101.15285541744,103894.88955758275,64073.221480129665,44246.29786383676,24844.5606617922,0.0,69090.85852562895,21117.87656252337,1538.4936664195266,0.0,0.8865879417308568,2.818579979043082,0.0014959080323721466,354026.0273293952,1555707.0204730642,4.394329513591364,1555707.0204730642,4.394329513591364,0.85,0.0958519969680761,4.564652377983593,1.2675842484505848,1.0,0.0,4.564652377984676,1.2848710697905914,1.2851668225547797,3.5526151108122783,19346.633393133878,1972.8075737518805,2034.6934298245008,2034.6934298245008,7.604682012690267,5.096366838226686,0.48500245085891436,4.611364387367772,3.338754901272167,3.338754901272167,0.9539299717920476,0.0,0.0,0.00023016890546495716,1.0000340724146999,0.00023016106332175988,199.03419041203514,0.0,1.573076407292967e-06,4.458098538268269,0.038946323290891705,7.746551122688072e-05,0.00015270339423807645,0.0006970379116350017,0.09585199696806546,0.08151975575684534,0.014332241211220127,0.09585207954069946,0.08151975575685438,0.014332241211221716,0.4289067375141192,0.4289067375141192,0.07540742439790302,0.0,4.505497967459348,4.3418951177907275,5.438272738875071,4.502162296539325,4.340786291517247,5.422211293899579,24844.5606617922,21117.87656252337,0.85,0.9181362590965119,0.6941819349309533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523056432699686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.29222943558,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.23932196481,1538.4936664195266,0.4289067375141192,0.07540742439790302,6.112851554438009,3.338754901272167
2352.0,-30.13584711659325,5.09617393524844,35.01402567035476,24.113963764999085,4.98092119111069,-26.62418942272497,-40.1573165441863,1.4692634972425758,-0.5439348923964076,-5.045679838743325,40.02715154346939,47961.200201168984,15473.14835738952,15473.14835738952,63434.3485585585,87782.89938616207,87782.89938616207,15473.14835738952,103256.0477435516,103256.0477435516,103256.0477435516,128100.42962769218,103894.47666288339,64072.87864890814,44246.22001552805,24844.381884140592,0.0,69090.60189966865,21117.7246015195,1538.485940588641,0.0,0.8865877849322437,2.8185775723879964,0.0014959080323721466,354024.9738650867,1555704.2571309856,4.394334784200393,1555704.2571309856,4.394334784200393,0.85,0.09585156696628384,4.564652377983593,1.2675832000421363,1.0,0.0,4.56465237798137,1.2848718379189517,1.2851675807832748,3.552612986970554,19346.556506557332,1972.799733503014,2034.6934298245008,2034.6934298245008,7.604658338491876,5.09617393524844,0.4849656338055581,4.611208301442882,3.338857521351397,3.338857521351397,0.9539592918146849,0.0,0.0,0.00023016106332175988,1.00003388578044,0.0002301532643987749,199.03445925739607,0.0,1.5608546223647244e-06,4.423461999781629,0.03894788414551407,7.746333029621299e-05,0.0001526977330255469,0.0006970120701677665,0.09585156696623134,0.08151927436947244,0.014332292596758901,0.09585149940654385,0.08151927436951709,0.014332292596766756,0.42890447158407424,0.42890447158407424,0.07540774167027217,0.0,4.5047772380808055,4.34170575442289,5.434506483477037,4.501744946346946,4.340804541177647,5.41929596661015,24844.381884140592,21117.7246015195,0.85,0.9181328113290431,0.6941783525177105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523076043917147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.25759289709,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.228264625759,1538.485940588641,0.42890447158407424,0.07540774167027217,6.112851554438009,3.338857521351397
2353.0,-30.13617031248277,5.095981836170042,35.013992514898625,24.113728547841333,4.980815473740651,-26.624490916309238,-40.15755661586297,1.4691360775670277,-0.5449260828308411,-5.045723865290586,40.02708561856791,47960.744996143214,15473.051889407821,15473.051889407821,63433.79688555103,87782.30397338331,87782.30397338331,15473.051889407821,103255.35586279114,103255.35586279114,103255.35586279114,128099.53353730601,103893.98058832446,64072.52215390768,44246.06492712975,24844.177674514867,0.0,69090.24260164463,21117.551023337637,1538.4760013600178,0.0,0.88658779950676,2.8185855088044747,0.0014959080323721466,354024.366112446,1555701.4130237447,4.394334294294363,1555701.4130237447,4.394334294294363,0.85,0.0958511168266887,4.564652377983593,1.26758201810997,1.0,0.0,4.564652377983499,1.2848724501884121,1.2851681831725204,3.5526112940737717,19346.464130766108,1972.7903137938142,2034.6934298245008,2034.6934298245008,7.604610926935768,5.095981836170042,0.4849437264599885,4.611038109710053,3.338959940350004,3.338959940350004,0.9539885543857155,0.0,0.0,0.0002301532643987749,1.000033676509327,0.00023014551390122945,199.03472644238113,0.0,1.5522544191056037e-06,4.399089023745281,0.038949436399933174,7.74612229959915e-05,0.0001526920414027834,0.0006969860898883844,0.09585111682667025,0.08151877590082698,0.014332340925843264,0.09585115163591679,0.08151877590084268,0.01433234092584602,0.42890220861540584,0.42890220861540584,0.0754080591838326,0.0,4.503999022437256,4.34146488449062,5.430648682050332,4.500797782459756,4.340418470250768,5.415133829553724,24844.177674514867,21117.551023337637,0.85,0.9181296011839601,0.6941753739767814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523095547712541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.23321992106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.217232286348,1538.4760013600178,0.42890220861540584,0.0754080591838326,6.112851554438009,3.338959940350004
2354.0,-30.136491441041965,5.095790404990884,35.01395946674312,24.113494692742847,4.980700997397556,-26.62479142510946,-40.15779654784126,1.4690009814650788,-0.5456985144043074,-5.045777992846,40.027022433002244,47960.29915461525,15472.971741498892,15472.971741498892,63433.27089611414,87781.7549701159,87781.7549701159,15472.971741498892,103254.72671161479,103254.72671161479,103254.72671161479,128098.72125148853,103893.52595796542,64072.170039077086,44245.95102098704,24843.99453987375,0.0,69089.9455608608,21117.39535889269,1538.4675094371585,0.0,0.8865877526609269,2.8185893764341228,0.0014959080323721466,354023.61892427446,1555698.687099582,4.394335868964566,1555698.687099582,4.394335868964566,0.85,0.09585067493213673,4.564652377983593,1.2675808724435047,1.0,0.0,4.564652377982598,1.2848730982745,1.2851688214488508,3.552609502147426,19346.379472445344,1972.7816810475897,2034.6934298245008,2034.6934298245008,7.604571536279786,5.095790404990884,0.4849175041846383,4.610872900806246,3.339062280353435,3.339062280353435,0.9540177943866957,0.0,0.0,0.00023014551390122945,1.0000334611814727,0.00023013781321809762,199.03499191893866,0.0,1.542618158752819e-06,4.371779861905489,0.03895097901809193,7.745911697496916e-05,0.00015268639692626027,0.0006969603248152006,0.09585067493211001,0.0815182856918597,0.01433238924025031,0.09585074902700341,0.08151828569188242,0.014332389240254302,0.4288999447648648,0.4288999447648648,0.0754083688257167,0.0,4.503236589257824,4.341236610555654,5.426825071056726,4.500079478441705,4.3402215520574146,5.4114276379078206,24843.99453987375,21117.39535889269,0.85,0.918125935419015,0.6941719054094114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523114931056913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.205910759214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.206229358142,1538.4675094371585,0.4288999447648648,0.0754083688257167,6.112851554438009,3.339062280353435
2355.0,-30.136810605735086,5.095599747957436,35.013926524763576,24.113269533868902,4.980597596207444,-26.625089058537764,-40.15803602579979,1.4688760490101629,-0.54653520734621,-5.0458230945670834,40.02695942927394,47959.86086596598,15472.878844013789,15472.878844013789,63432.73970997977,87781.19519185151,87781.19519185151,15472.878844013789,103254.0740358653,103254.0740358653,103254.0740358653,128097.88253735553,103893.06473610451,64071.829692864,44245.816714711684,24843.80850149024,0.0,69089.62521620192,21117.2372262667,1538.4586417161897,0.0,0.8865877511646646,2.8185951478185927,0.0014959080323721466,354022.99633156584,1555695.9690237627,4.394335919259751,1555695.9690237627,4.394335919259751,0.85,0.09585022704676861,4.564652377983593,1.2675797388656065,1.0,0.0,4.564652377982766,1.2848736987051634,1.2851694121227875,3.5526078419876126,19346.2935866978,1972.7729231386663,2034.6934298245008,2034.6934298245008,7.604525879531828,5.095599747957436,0.4848956812497365,4.6107040667077,3.3391645016746723,3.3391645016746723,0.9540470004784778,0.0,0.0,0.00023013781321809762,1.0000332566330294,0.00023013015986382204,199.03525577259077,0.0,1.5327054049130105e-06,4.343687117523472,0.03895251172349684,7.745701499192613e-05,0.0001526807982261715,0.0006969347686955268,0.09585022704674397,0.08151779148352552,0.014332435563218454,0.09585039264613339,0.08151779148354647,0.014332435563222137,0.4288976808124029,0.4288976808124029,0.07540867167261174,0.0,4.502464902012548,4.341004249611331,5.422962867062097,4.4992878872208735,4.339989846181538,5.407428357149854,24843.80850149024,21117.2372262667,0.85,0.9181225040876965,0.6941687802746845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452313419046421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.17781801483,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.195257072257,1538.4586417161897,0.4288976808124029,0.07540867167261174,6.112851554438009,3.3391645016746723
2356.0,-30.137127865112813,5.095409503632921,35.01389359087068,24.113018880039476,4.98045601954217,-26.625388794651972,-40.15827955501152,1.4687169490811371,-0.5470200312755082,-5.045896288463451,40.02689378084822,47959.45104357215,15472.829318941835,15472.829318941835,63432.280362513986,87780.69345811738,87780.69345811738,15472.829318941835,103253.52277705922,103253.52277705922,103253.52277705922,128097.14119352402,103892.64317137023,64071.499443769426,44245.715252889786,24843.618416464797,0.0,69089.33366935459,21117.075653995078,1538.4501940232983,0.0,0.8865876160574223,2.818592989443154,0.0014959080323721466,354021.98595097236,1555693.1368555303,4.394340460738996,1555693.1368555303,4.394340460738996,0.8500000000000001,0.09584978837670513,4.564652377983593,1.2675787107879297,1.0,0.0,4.56465237798347,1.2848744588999494,1.2851701626584209,3.5526057400904665,19346.21508564351,1972.7649182588868,2034.6934298245008,2034.6934298245008,7.604501539220293,5.095409503632921,0.4848612186277137,4.6105482850052075,3.3392666374779005,3.3392666374779005,0.954076182136543,0.0,0.0,0.00023013015986382204,1.0000330581840577,0.00023012255243012796,199.0355180517301,0.0,1.5232873257577228e-06,4.316996281197387,0.0389540350108226,7.745487750367906e-05,0.00015267528236014298,0.0006969095906845431,0.0958497883766621,0.0815173067681832,0.014332481608478899,0.09584977832576916,0.08151730676821979,0.014332481608485334,0.4288954163782765,0.4288954163782765,0.0754089641931328,0.0,4.501775818269039,4.340829901640916,5.4193240070358115,4.498876257187931,4.339994629572175,5.404629036146446,24843.618416464797,21117.075653995078,0.85,0.918119729828139,0.6941657777898812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315333213871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.151127178506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.18431342487,1538.4501940232983,0.4288954163782765,0.0754089641931328,6.112851554438009,3.3392666374779005
2357.0,-30.137442645567592,5.095219907939827,35.01386060145038,24.112780659366422,4.980335146377489,-26.62568422885661,-40.15851868372408,1.4685767296665073,-0.5477134188676587,-5.045950444475492,40.026826295714194,47959.03255292569,15472.751483171325,15472.751483171325,63431.784036097015,87780.1538455177,87780.1538455177,15472.751483171325,103252.90532868903,103252.90532868903,103252.90532868903,128096.3142144134,103892.19209304493,64071.16871333449,44245.581533011595,24843.40888572437,0.0,69088.99041873596,21116.897552865714,1538.4401878499186,0.0,0.8865875846536677,2.818595810432331,0.0014959080323721466,354021.2383739245,1555690.2254530997,4.39434151634131,1555690.2254530997,4.39434151634131,0.85,0.09584933739347004,4.564652377983593,1.2675776008376851,1.0,0.0,4.564652377982439,1.2848751306633333,1.2851708248012945,3.5526038827033974,19346.131088759463,1972.7563529604365,2034.6934298245008,2034.6934298245008,7.604463284921455,5.095219907939827,0.48483556396930716,4.610384343970519,3.339368580019934,3.339368580019934,0.9541053085771241,0.0,0.0,0.00023012255243012796,1.0000327999629073,0.00023011500466651048,199.03577828214105,0.0,1.5141495063463857e-06,4.291099700985657,0.038955549160328944,7.745277869226266e-05,0.0001526697737378653,0.0006968844457387639,0.09584933739344174,0.08151681122708909,0.014332526166352649,0.09584924744856747,0.08151681122711316,0.014332526166356885,0.4288931549233649,0.4288931549233649,0.07540925942728609,0.0,4.501089514795353,4.340656666739903,5.4156975251797235,4.498237025607807,4.339861710358093,5.4010885079238165,24843.40888572437,21116.897552865714,0.85,0.9181171073950909,0.6941631693017166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523172359591061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.12523059829,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.17339730848,1538.4401878499186,0.4288931549233649,0.07540925942728609,6.112851554438009,3.339368580019934
2358.0,-30.1377555117518,5.095031124844591,35.01382770304395,24.112559935916238,4.980236535685872,-26.625975713619784,-40.15874586822463,1.4684567375539308,-0.5485594080566898,-5.045990998898419,40.026762967839865,47958.56730536812,15472.65397142821,15472.65397142821,63431.22127679633,87779.59224275131,87779.59224275131,15472.65397142821,103252.24621417953,103252.24621417953,103252.24621417953,128095.46501921628,103891.72836374625,64070.800740879284,44245.47513651886,24843.21880503675,0.0,69088.69394155561,21116.735984281237,1538.43098295586,0.0,0.8865876075122269,2.818602236419932,0.0014959080323721466,354020.6785558962,1555687.4934043724,4.394340747976238,1555687.4934043724,4.394340747976238,0.8499999999999999,0.09584888605784238,4.564652377983593,1.2675764342909681,1.0,0.0,4.564652377984,1.284875707665341,1.2851713922376473,3.552602287327626,19346.044736093096,1972.7475474390435,2034.6934298245008,2034.6934298245008,7.604415360383199,5.095031124844591,0.48481640693014594,4.610214717914445,3.339470401158572,3.339470401158572,0.9541344003310206,0.0,0.0,0.00023011500466651048,1.0000326005775004,0.00023010750302902456,199.03603693061174,0.0,1.502275005894655e-06,4.257447366705452,0.03895705143533484,7.745078476283806e-05,0.00015266421990367242,0.0006968590944163084,0.09584888605782474,0.08151631537266155,0.01433257068516319,0.09584889494944109,0.08151631537267655,0.014332570685165831,0.4288908958031194,0.4288908958031194,0.07540955515738082,0.0,4.500374244641705,4.34046600998289,5.411976207705493,4.497431590841757,4.339626989048213,5.3970139147290865,24843.21880503675,21116.735984281237,0.85,0.9181129018078541,0.6941594140705256,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452319123841849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.091578264015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.162520277863,1538.43098295586,0.4288908958031194,0.07540955515738082,6.112851554438009,3.339470401158572
2359.0,-30.138066566847616,5.094842796011139,35.01379484478232,24.112318537104898,4.980101959295947,-26.626269164979874,-40.15898464769123,1.4683045574282283,-0.5490136762324482,-5.0460593472148,40.02669834031983,47958.165510336876,15472.599460014271,15472.599460014271,63430.76497035115,87779.1010726281,87779.1010726281,15472.599460014271,103251.70053264237,103251.70053264237,103251.70053264237,128094.7331345732,103891.31773634678,64070.47892235201,44245.376459994186,24843.032601930823,0.0,69088.409061925,21116.5777116412,1538.4226466472364,0.0,0.8865874934037821,2.8186002413310174,0.0014959080323721466,354019.73506926454,1555684.7052909397,4.394344583605113,1555684.7052909397,4.394344583605113,0.85,0.09584844661637508,4.564652377983593,1.2675753831351178,1.0,0.0,4.564652377984207,1.2848764351729536,1.2851721102735,3.5526002758149717,19345.968271718455,1972.73975024279,2034.6934298245008,2034.6934298245008,7.604388569411578,5.094842796011139,0.48478478405340386,4.610058011957735,3.339572151438076,3.339572151438076,0.9541634718394503,0.0,0.0,0.00023010750302902456,1.000032411942354,0.0002301000450396291,199.03629408243287,0.0,1.4930961956875032e-06,4.231434618578384,0.038958544531530526,7.744868911906808e-05,0.00015265881390995648,0.0006968344179342376,0.09584844661633216,0.08151583091037228,0.014332615705959888,0.09584829539179161,0.08151583091040877,0.014332615705966304,0.4288886373781909,0.4288886373781909,0.07540984311321328,0.0,4.499735327198948,4.340334677514647,5.40842873068749,4.497045670982345,4.33968059547459,5.3941085589265185,24843.032601930823,21116.5777116412,0.85,0.9181100828866559,0.6941564607074862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232100024848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.06556551589,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.151671103788,1538.4226466472364,0.4288886373781909,0.07540984311321328,6.112851554438009,3.339572151438076
2360.0,-30.13837537487413,5.094655414976243,35.01376206738838,24.112100747320824,4.980017484714691,-26.62655558314236,-40.15920729199422,1.4681976929829892,-0.5500983655882692,-5.046088084951016,40.02663497922907,47957.698726375806,15472.485724187487,15472.485724187487,63430.18445056329,87778.48812829905,87778.48812829905,15472.485724187487,103250.97385248654,103250.97385248654,103250.97385248654,128093.81077125233,103890.80729491932,64070.1139395256,44245.21483932635,24842.836918765795,0.0,69088.05175809214,21116.411380950925,1538.4128418048163,0.0,0.8865875766180722,2.818611200330683,0.0014959080323721466,354019.3383714215,1555681.9718165419,4.394341786448933,1555681.9718165419,4.394341786448933,0.85,0.09584798849485282,4.564652377983593,1.2675741391116753,1.0,0.0,4.564652377981859,1.284876950569294,1.2851726162053456,3.5525988507779824,19345.873220622023,1972.7300577283806,2034.6934298245008,2034.6934298245008,7.604332671149402,5.094655414976243,0.4847714996389314,4.609883915337312,3.3396737241147254,3.3396737241147254,0.9541924926042072,0.0,0.0,0.0002301000450396291,1.0000321778756986,0.00023009264114722311,199.03654937716405,0.0,1.4844105705785455e-06,4.206819557019598,0.038960028942101106,7.744673513250677e-05,0.00015265330990712233,0.0006968092940746123,0.09584798849484281,0.08151533037764397,0.014332658117198844,0.09584806618261317,0.08151533037765248,0.01433265811720034,0.42888638298141835,0.42888638298141835,0.07541013291507863,0.0,4.498998040913079,4.3401223969755165,5.404683436122355,4.49598971936274,4.3392191415029515,5.389647863607195,24842.836918765795,21116.411380950925,0.85,0.9181064284843412,0.6941532943250005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523228657977492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.04095045433,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.140847782975,1538.4128418048163,0.42888638298141835,0.07541013291507863,6.112851554438009,3.3396737241147254
2361.0,-30.13868222134606,5.094468548337498,35.01372940200922,24.111868219357007,4.979893115528254,-26.626844225458566,-40.15943775940684,1.4680551196407492,-0.5505944718624391,-5.04615042441423,40.026572687093044,47957.2785247291,15472.423996649395,15472.423996649395,63429.702521378495,87777.99062401828,87777.99062401828,15472.423996649395,103250.41462066767,103250.41462066767,103250.41462066767,128093.07676887169,103890.39309101438,64069.776425347125,44245.12962851917,24842.662148204017,0.0,69087.79177672318,21116.262825973416,1538.405022262614,0.0,0.8865874846730212,2.818610460231952,0.0014959080323721466,354018.4778340448,1555679.2844616892,4.394344877079986,1555679.2844616892,4.394344877079986,0.8500000000000001,0.09584754778162176,4.564652377983593,1.2675730676250536,1.0,0.0,4.564652377984417,1.2848776329283915,1.285173289207871,3.552596964101708,19345.796090253698,1972.7221926196712,2034.6934298245008,2034.6934298245008,7.604302333636544,5.094468548337498,0.48474318551923634,4.609725362818262,3.339775268829217,3.339775268829217,0.9542215053797763,0.0,0.0,0.00023009264114722311,1.0000319735586114,0.00023008528450189347,199.03680305083137,0.0,1.4736451964471843e-06,4.17631048673132,0.03896150258729755,7.744471253623046e-05,0.00015264792861099266,0.0006967847303284374,0.09584754778158219,0.08151484668311247,0.014332701098469727,0.09584754389271967,0.08151484668314611,0.014332701098475642,0.4288841268087659,0.4288841268087659,0.07541040982785441,0.0,4.498334127709597,4.339969447233727,5.401091991222131,4.495555952551797,4.33924021618509,5.386607473497634,24842.662148204017,21116.262825973416,0.85,0.9181029077665355,0.6941498243237628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452324717874777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.01044138404,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.13005910995,1538.405022262614,0.4288841268087659,0.07541040982785441,6.112851554438009,3.339775268829217
2362.0,-30.13898723527557,5.0942823385215945,35.01369673773771,24.111639288626634,4.979778783086943,-26.62713021428731,-40.1596678426489,1.4679217620986649,-0.5512286727303604,-5.046201041853065,40.026507388590474,47956.86538968659,15472.345177908406,15472.345177908406,63429.21056759499,87777.46374649278,87777.46374649278,15472.345177908406,103249.80892440118,103249.80892440118,103249.80892440118,128092.27278287098,103889.9532817875,64069.449785872726,44245.003884349746,24842.463858469793,0.0,69087.46774281954,21116.094279699322,1538.3955792986071,0.0,0.8865874633797555,2.818612913872763,0.0014959080323721466,354017.77910934476,1555676.4674124694,4.394345592829593,1555676.4674124694,4.394345592829593,0.8499999999999999,0.09584709557178171,4.564652377983593,1.267571981851943,1.0,0.0,4.564652377984421,1.284878272071875,1.2851739190455387,3.5525951969154708,19345.714191828167,1972.7138413044381,2034.6934298245008,2034.6934298245008,7.604263596232749,5.0942823385215945,0.48472039357899277,4.609561944942602,3.339876656418156,3.339876656418156,0.9542504732623304,0.0,0.0,0.00023008528450189347,1.0000317826834118,0.00023007797200654914,199.03705521007996,0.0,1.4642431675912414e-06,4.149665136953578,0.03896296683046514,7.744269336017199e-05,0.0001526425911417215,0.0006967603666366362,0.09584709557176091,0.08151435383087027,0.014332741740890638,0.09584703670009782,0.08151435383088797,0.014332741740893747,0.428881872673291,0.428881872673291,0.07541068326604183,0.0,4.497681845030058,4.33982599167382,5.397524523267236,4.494972369122706,4.3391568189165355,5.383158341609203,24842.463858469793,21116.094279699322,0.85,0.91810009311258,0.694147100139893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523265581918465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.98379603426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.1192994398,1538.3955792986071,0.428881872673291,0.07541068326604183,6.112851554438009,3.339876656418156
2363.0,-30.1392900227666,5.09409694368381,35.0136641733644,24.111422965675615,4.979684369501274,-26.62741220716818,-40.15988975353537,1.4678065539028562,-0.5520513793092618,-5.046238506086503,40.02644496978432,47956.42479332937,15472.24738053418,15472.24738053418,63428.672173863546,87776.90318177988,87776.90318177988,15472.24738053418,103249.15056231405,103249.15056231405,103249.15056231405,128091.42801108526,103889.48790524146,64069.10368250357,44244.87135859766,24842.277448771194,0.0,69087.14880736885,21115.935831455514,1538.3865123971962,0.0,0.8865874986949182,2.818619394151019,0.0014959080323721466,354017.26195259776,1555673.7746001263,4.394344405749424,1555673.7746001263,4.394344405749424,0.85,0.09584664038406045,4.564652377983593,1.2675708262948318,1.0,0.0,4.56465237798361,1.284878826207833,1.2851744639128422,3.5525936647704133,19345.627532422066,1972.7050045042972,2034.6934298245008,2034.6934298245008,7.604215531314078,5.09409694368381,0.48470390432293,4.60939303936088,3.3399779307042543,3.3399779307042543,0.954279408772644,0.0,0.0,0.00023007797200654914,1.0000315507617656,0.00023007071310029086,199.0373055292594,0.0,1.4554575395723437e-06,4.124766667148022,0.038964422288004716,7.744074594959229e-05,0.00015263722605695685,0.0006967358768897073,0.09584664038404879,0.0815138591072113,0.014332781276837486,0.09584669598135295,0.08151385910722123,0.014332781276839226,0.42887962064157187,0.42887962064157187,0.07541095298486333,0.0,4.496997993752871,4.339659213488801,5.393878519970144,4.494187126777263,4.338921528252513,5.379223393005191,24842.277448771194,21115.935831455514,0.85,0.918096538485291,0.6941439272163786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452328387522627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.95889756446,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.108566253368,1538.3865123971962,0.42887962064157187,0.07541095298486333,6.112851554438009,3.3399779307042543
2364.0,-30.139590871907558,5.093912149998019,35.013631702132976,24.111194034945242,4.979569815347176,-26.62769446944623,-40.16011547120286,1.467673412885934,-0.5526689889058503,-5.04629224567724,40.02638255397765,47956.01155136481,15472.175242294916,15472.175242294916,63428.18679365973,87776.37716207352,87776.37716207352,15472.175242294916,103248.55240436844,103248.55240436844,103248.55240436844,128090.65037648621,103889.04694609644,64068.7748955729,44244.74672280393,24842.09797211777,0.0,69086.8446949217,21115.783276300102,1538.3782212692142,0.0,0.8865874510358172,2.818621263771571,0.0014959080323721466,354016.52013165073,1555671.0819207055,4.394346007757453,1555671.0819207055,4.394346007757453,0.85,0.09584619227127299,4.564652377983593,1.2675697372248402,1.0,0.0,4.564652377982783,1.284879464137554,1.2851750926620393,3.5525919009434173,19345.545419866226,1972.6966313538494,2034.6934298245008,2034.6934298245008,7.604180077206739,5.093912149998019,0.4846802729967319,4.609231877001287,3.3400791404923917,3.3400791404923917,0.954308325854969,0.0,0.0,0.00023007071310029086,1.0000313488581174,0.00023006350087224404,199.0375542465254,0.0,1.4447931427371006e-06,4.094543766516943,0.03896586708114745,7.743876517851029e-05,0.0001526319479217806,0.0006967117840374237,0.09584619227124133,0.08151337204107725,0.014332820230164075,0.09584623783948952,0.08151337204110418,0.01433282023016881,0.42887736878231447,0.42887736878231447,0.07541121258540269,0.0,4.496344267647032,4.339511514822789,5.390325961843587,4.4936232567714,4.338819488628303,5.376013451619258,24842.09797211777,21115.783276300102,0.85,0.9180935541889363,0.6941410012735734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523302035046273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.928674663824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.097867502787,1538.3782212692142,0.42887736878231447,0.07541121258540269,6.112851554438009,3.3400791404923917
2365.0,-30.139889847586673,5.09372804313415,35.013599271150476,24.110974429082148,4.9794622035388425,-26.627974350976462,-40.160340804699786,1.4675467069287487,-0.5532515069849637,-5.046338672820875,40.0263187838403,47955.60576507741,15472.09282366428,15472.09282366428,63427.69858874169,87775.8623471408,87775.8623471408,15472.09282366428,103247.95517080509,103247.95517080509,103247.95517080509,128089.86210995441,103888.61952055542,64068.455913380516,44244.62623019434,24841.90693914933,0.0,69086.53316934367,21115.620898276928,1538.3690990620164,0.0,0.8865874455617072,2.818623525213162,0.0014959080323721466,354015.8792526565,1555668.3308177604,4.39434619176362,1555668.3308177604,4.39434619176362,0.85,0.09584573728641252,4.564652377983593,1.2675686789257452,1.0,0.0,4.564652377984651,1.2848800718631501,1.285175691260132,3.552590220630151,19345.46582745047,1972.6885151861716,2034.6934298245008,2034.6934298245008,7.604139570548868,5.09372804313415,0.4846602050746851,4.609067838059465,3.3401802226366515,3.3401802226366515,0.9543372064676147,0.0,0.0,0.00023006350087224404,1.0000311537145807,0.0002300563337628845,199.0378014155117,0.0,1.4355042311081253e-06,4.068218990960427,0.03896730258537856,7.743678782541418e-05,0.00015262671304682986,0.0006966878886530313,0.09584573728639287,0.0815128799493368,0.014332857337056068,0.09584574580199799,0.08151287994935351,0.014332857337059005,0.4288751181073318,0.4288751181073318,0.07541146732965447,0.0,4.495711297034859,4.339384852722958,5.3867927045986335,4.493087165835902,4.338790747513826,5.372571387146991,24841.90693914933,21115.620898276928,0.85,0.9180906274927538,0.6941382577054415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523320078655808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.902349888274,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.087197490904,1538.3690990620164,0.4288751181073318,0.07541146732965447,6.112851554438009,3.3401802226366515
2366.0,-30.140186680596432,5.093544515030761,35.013566865251455,24.11074071368205,4.979344157769163,-26.62825334730417,-40.16055845478547,1.4674108244768909,-0.5538700012979234,-5.046393109449196,40.02625465248011,47955.17424602021,15472.023372406762,15472.023372406762,63427.19761842697,87775.33045210506,87775.33045210506,15472.023372406762,103247.35382451183,103247.35382451183,103247.35382451183,128089.07097050603,103888.16924696589,64068.105346807875,44244.51544462001,24841.7171459942,0.0,69086.2325906142,21115.459574095068,1538.360230634914,0.0,0.8865874005688613,2.8186253250729347,0.0014959080323721466,354015.1278121186,1555665.5641350383,4.394347704148548,1555665.5641350383,4.394347704148548,0.8499999999999999,0.09584528557622346,4.564652377983593,1.2675675458973275,1.0,0.0,4.56465237798236,1.2848807224311387,1.2851763327684402,3.552588421862815,19345.381980419104,1972.6799651684423,2034.6934298245008,2034.6934298245008,7.604105437024622,5.093544515030761,0.48463670409793913,4.608907810932822,3.3402812039827143,3.3402812039827143,0.9543660582807755,0.0,0.0,0.0002300563337628845,1.0000309305172883,0.00023004921822156315,199.03804681364832,0.0,1.4265256894249741e-06,4.042773803830377,0.03896872911106799,7.743487794033357e-05,0.00015262145582255096,0.000696663891251725,0.09584528557619656,0.08151239152464927,0.014332894051547295,0.09584524960704505,0.08151239152467214,0.014332894051551316,0.4288728695575215,0.4288728695575215,0.07541171699142427,0.0,4.495095123017563,4.3392613245233065,5.383354453059042,4.492523108151261,4.338664667052967,5.36949781183813,24841.7171459942,21115.459574095068,0.85,0.9180873705225598,0.6941350316522429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523338009945777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.87690470114,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.076554982403,1538.360230634914,0.4288728695575215,0.07541171699142427,6.112851554438009,3.3402812039827143
2367.0,-30.140481663641037,5.093361662847364,35.01353447825697,24.110515938978665,4.979235841200391,-26.628529705343492,-40.16077945763243,1.4672838829029191,-0.5545267592725622,-5.046439344797692,40.0261903913133,47954.76765084892,15471.9422620076,15471.9422620076,63426.70991285652,87774.79494763585,87774.79494763585,15471.9422620076,103246.73720964344,103246.73720964344,103246.73720964344,128088.2601361406,103887.71898232393,64067.783413578574,44244.372854161506,24841.522926497157,0.0,69085.89578065867,21115.294487522584,1538.3509186169642,0.0,0.8865873978525705,2.818628589113709,0.0014959080323721466,354014.4895826265,1555662.7918560733,4.394347795453677,1555662.7918560733,4.394347795453677,0.85,0.09584482936394496,4.564652377983593,1.2675664447387684,1.0,0.0,4.564652377984405,1.2848813310606308,1.2851769323948565,3.5525867390536443,19345.298135053898,1972.671415320614,2034.6934298245008,2034.6934298245008,7.604065573329202,5.093361662847364,0.4846171598935074,4.608744502953857,3.3403820530767487,3.3403820530767487,0.9543948723076425,0.0,0.0,0.00023004921822156315,1.000030737819282,0.0002300421472276144,199.03829068290932,0.0,1.4162634466249446e-06,4.013690607735093,0.03897014537451461,7.74329386792486e-05,0.00015261627954231454,0.0006966402633318347,0.09584482936392337,0.08151189942894935,0.014332929934974026,0.09584478013254778,0.08151189942896771,0.014332929934977257,0.428870622813531,0.428870622813531,0.07541196599538309,0.0,4.494476977799991,4.339133701756964,5.3799264605507915,4.491912585525142,4.338536115375064,5.366126546387875,24841.522926497157,21115.294487522584,0.85,0.9180847870053022,0.6941325303662685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45233558127694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.84782150505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.065945432854,1538.3509186169642,0.428870622813531,0.07541196599538309,6.112851554438009,3.3403820530767487
2368.0,-30.14077463787011,5.0931796445468365,35.01350220718321,24.110309010744118,4.979147412781342,-26.628802266366147,-40.16098855119196,1.4671750412773505,-0.5552734627424911,-5.0464724142339445,40.02612899374887,47954.31489456601,15471.842196063393,15471.842196063393,63426.1570906294,87774.25006641453,87774.25006641453,15471.842196063393,103246.09226247793,103246.09226247793,103246.09226247793,128087.43262968476,103887.26754656869,64067.42347553019,44244.27119004278,24841.340367206823,0.0,69085.6115572496,21115.1393121258,1538.3419716967023,0.0,0.8865874518679708,2.8186345801837276,0.0014959080323721466,354014.03309501323,1555660.1431187307,4.394345979785523,1555660.1431187307,4.394345979785523,0.85,0.0958443702427089,4.564652377983593,1.267565279840492,1.0,0.0,4.564652377983546,1.2848818549124459,1.2851774472813249,3.5525852906488713,19345.214071611565,1972.6628432351074,2034.6934298245008,2034.6934298245008,7.604016393466162,5.0931796445468365,0.4846039452828297,4.608575699264007,3.340482800193142,3.340482800193142,0.9544236571980406,0.0,0.0,0.0002300421472276144,1.0000305285670805,0.00023003512458488263,199.03853289195894,0.0,1.40739854899012e-06,3.988567487838,0.0389715527730636,7.743110396140231e-05,0.0001526110432662121,0.000696616361551672,0.095844370242697,0.08151140524610426,0.01433296499659274,0.09584443226609633,0.08151140524611439,0.014332964996594524,0.4288683771834404,0.4288683771834404,0.0754122128033067,0.0,4.49383475639911,4.33899398546032,5.376406056084193,4.491198951491469,4.338372826537579,5.362261710819837,24841.340367206823,21115.1393121258,0.85,0.9180805620873697,0.6941288325258206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523373504681036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.82269838515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.055363049842,1538.3419716967023,0.4288683771834404,0.0754122128033067,6.112851554438009,3.340482800193142
2369.0,-30.141066018218524,5.092998061827248,35.013469975496875,24.110071698110573,4.979018176633382,-26.629077473635178,-40.16120934449134,1.467029632050037,-0.5557040274532028,-5.046536422182123,40.02606559883305,47953.92498963905,15471.789926350637,15471.789926350637,63425.71491598968,87773.75312049594,87773.75312049594,15471.789926350637,103245.54304684658,103245.54304684658,103245.54304684658,128086.70189207149,103886.84459374569,64067.10706553994,44244.1528091175,24841.15884522492,0.0,69085.31165434243,21114.98501844118,1538.3338006516697,0.0,0.8865873554154444,2.8186327798972677,0.0014959080323721466,354013.1495361932,1555657.4082177144,4.394349221931003,1555657.4082177144,4.394349221931003,0.85,0.0958439231644499,4.564652377983593,1.2675642539607366,1.0,0.0,4.5646523779851575,1.2848825497578815,1.2851781332628716,3.5525833694634104,19345.13531207638,1972.6548119976121,2034.6934298245008,2034.6934298245008,7.603990704233575,5.092998061827248,0.4845768461156599,4.608421215711588,3.340583494110562,3.340583494110562,0.954452426888732,0.0,0.0,0.00023003512458488263,1.0000303625513547,0.00023002814034365842,199.03877378382464,0.0,1.397776506355257e-06,3.9612986190107984,0.03897295054956995,7.742916662633883e-05,0.0001526059579585438,0.0006965931488899311,0.09584392316440792,0.08151092286702868,0.014333000297379234,0.0958438515362934,0.08151092286706439,0.014333000297385509,0.4288661316257138,0.4288661316257138,0.07541244996274832,0.0,4.493259335233347,4.33889699790609,5.373090159448282,4.490832394728898,4.338388473090561,5.35970461005644,24841.15884522492,21114.98501844118,0.85,0.918078147107888,0.6941262019569229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523391076152659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.79542951632,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.044811077332,1538.3338006516697,0.4288661316257138,0.07541244996274832,6.112851554438009,3.340583494110562
2370.0,-30.14135537123175,5.092817242881306,35.01343774259164,24.109850520640634,4.978919679258402,-26.629347781871882,-40.161421860661335,1.4669120898985468,-0.5564881016593404,-5.046574004861028,40.026001099954996,47953.50603687898,15471.698273512975,15471.698273512975,63425.20431039196,87773.18910592605,87773.18910592605,15471.698273512975,103244.88737943902,103244.88737943902,103244.88737943902,128085.84648604167,103886.36774883297,64066.774649545674,44243.99233254144,24840.95910660264,0.0,69084.95143914409,21114.815240612243,1538.3239685783365,0.0,0.8865873976679604,2.8186387366853225,0.0014959080323721466,354012.63074974855,1555654.6256947266,4.394347801659141,1555654.6256947266,4.394347801659141,0.85,0.09584346071869483,4.564652377983593,1.2675631357682873,1.0,0.0,4.5646523779829575,1.2848831141397021,1.2851786888001258,3.5525818089997014,19345.046517105322,1972.64575743045,2034.6934298245008,2034.6934298245008,7.603945659198134,5.092817242881306,0.4845619944852224,4.608255248396084,3.3406840160643974,3.3406840160643974,0.9544811474469707,0.0,0.0,0.00023002814034365842,1.0000301513666023,0.00023002120488998346,199.0390130001484,0.0,1.3901348090766167e-06,3.9396420489231314,0.03897434068437903,7.742730196068327e-05,0.00015260083838297515,0.0006965697798071374,0.09584346071868252,0.08151042711306608,0.014333033605616446,0.09584344608097835,0.08151042711307654,0.014333033605618285,0.4288638886249445,0.4288638886249445,0.07541268946327642,0.0,4.492639720521652,4.338759368641718,5.36970984462306,4.490085903201702,4.338138056131356,5.35611719025502,24840.95910660264,21114.815240612243,0.85,0.9180755430690616,0.6941237568809832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523408552069723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.77377294623,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.034281269756,1538.3239685783365,0.4288638886249445,0.07541268946327642,6.112851554438009,3.3406840160643974
2371.0,-30.141642559072093,5.092637170077182,35.01340562365208,24.109639261756115,4.978824769155507,-26.629615782556712,-40.16163399266077,1.4667979926401884,-0.5571606294607818,-5.0466122941463585,40.0259399536258,47953.09601508957,15471.608736494853,15471.608736494853,63424.704751584424,87772.65411062645,87772.65411062645,15471.608736494853,103244.2628471213,103244.2628471213,103244.2628471213,128085.04291696941,103885.92057788094,64066.451776408714,44243.85422385803,24840.78006984811,0.0,69084.63429370614,21114.663059370894,1538.3153441676166,0.0,0.8865874241644497,2.818643138254161,0.0014959080323721466,354012.10221001424,1555651.9878063204,4.394346911008836,1555651.9878063204,4.394346911008836,0.85,0.09584300308335429,4.564652377983593,1.2675620087841528,1.0,0.0,4.564652377983486,1.2848836623032038,1.2851792281780121,3.5525802933794615,19344.963247827018,1972.637266327137,2034.6934298245008,2034.6934298245008,7.6039016540341064,5.092637170077182,0.48454714919579267,4.60809002088139,3.340784465785417,3.340784465785417,0.9545098473672621,0.0,0.0,0.00023002120488998346,1.0000299258170628,0.00023001432152347574,199.0392504269649,0.0,1.3804258541716914e-06,3.9121268707225734,0.0389757211102332,7.742544070723332e-05,0.00015259576418275015,0.0006965466178470139,0.09584300308333836,0.08150993612278015,0.014333066960558203,0.09584306127937445,0.08150993612279371,0.014333066960560586,0.42886164513948566,0.42886164513948566,0.07541292471803913,0.0,4.492017439186668,4.338623619966313,5.3663010209467075,4.489451664685589,4.3380084988210115,5.352592991596225,24840.78006984811,21114.663059370894,0.85,0.9180725265467988,0.6941210083160022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523425906434482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.746257768034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.023782363784,1538.3153441676166,0.42886164513948566,0.07541292471803913,6.112851554438009,3.340784465785417
2372.0,-30.141927901372725,5.092457598185127,35.01337353494556,24.109416372980945,4.978703530951313,-26.629884754932462,-40.161850036215014,1.466660384511008,-0.5574773051987449,-5.046669437054157,40.025876596338044,47952.71337867488,15471.548627046668,15471.548627046668,63424.26200572155,87772.1865649148,87772.1865649148,15471.548627046668,103243.73519196146,103243.73519196146,103243.73519196146,128084.33069358568,103885.52793254437,64066.143464106855,44243.760520486125,24840.595501624222,0.0,69084.35602211035,21114.50617638059,1538.3068421566466,0.0,0.8865873625700013,2.818640637180504,0.0014959080323721466,354011.3134187651,1555649.2545394332,4.394348981438435,1555649.2545394332,4.394348981438435,0.85,0.09584255084713075,4.564652377983593,1.2675609922455626,1.0,0.0,4.564652377983007,1.2848843203629219,1.2851798775443155,3.5525784739082846,19344.890131955653,1972.6298105831916,2034.6934298245008,2034.6934298245008,7.603872111771227,5.092457598185127,0.4845239251812652,4.607933673003862,3.3408848392276416,3.3408848392276416,0.9545385254936118,0.0,0.0,0.00023001432152347574,1.0000297335733028,0.0002300074825791323,199.03948632851393,0.0,1.3700601101111525e-06,3.882750352055006,0.038977091170343314,7.742354517618398e-05,0.00015259077634729177,0.0006965238501120279,0.09584255084709367,0.08150945090677841,0.014333099940315262,0.09584243986812944,0.08150945090680994,0.01433309994032081,0.42885940128861133,0.42885940128861133,0.07541315259310935,0.0,4.491474814767912,4.338555618777605,5.36304004741811,4.489192131855418,4.338175971526653,5.349887322188863,24840.595501624222,21114.50617638059,0.85,0.9180698157687495,0.6941182655495505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523443130979057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.71688124936,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.01331718834,1538.3068421566466,0.42885940128861133,0.07541315259310935,6.112851554438009,3.3408848392276416
2373.0,-30.142211062737502,5.09227892637573,35.01334152069138,24.10921318167823,4.978623382717489,-26.630147654860956,-40.16205008430404,1.466559974840891,-0.5583028981049551,-5.046694418335873,40.02581458749866,47952.2660888681,15471.440617127588,15471.440617127588,63423.70670599569,87771.62103430592,87771.62103430592,15471.440617127588,103243.06165143351,103243.06165143351,103243.06165143351,128083.46684071221,103885.05515798382,64065.78824985742,44243.629897918225,24840.405189278692,0.0,69084.03508719691,21114.344410886886,1538.2972600798012,0.0,0.8865874600310599,2.8186486157905235,0.0014959080323721466,354010.96858171734,1555646.579448837,4.394345705392297,1555646.579448837,4.394345705392297,0.8499999999999999,0.09584208390551062,4.564652377983593,1.2675598256988452,1.0,0.0,4.564652377983541,1.2848848042861898,1.2851803527911854,3.552577135908661,19344.80209493921,1972.6208333058903,2034.6934298245008,2034.6934298245008,7.6038190276468605,5.09227892637573,0.4845156522417682,4.607763274133962,3.3409850636570004,3.3409850636570004,0.9545671610448573,0.0,0.0,0.0002300074825791323,1.0000295063782585,0.00023000069609159372,199.0397204275025,0.0,1.3612199691499535e-06,3.857697392570968,0.03897845239031247,7.742179002500493e-05,0.00015258569255412736,0.0006965006443634709,0.09584208390550678,0.08150895316247238,0.014333130743034397,0.09584212469916573,0.08150895316247565,0.014333130743034972,0.4288571611649198,0.4288571611649198,0.07541338126145208,0.0,4.490868445027729,4.338439387045696,5.359626792475808,4.488391520230891,4.337927402401988,5.3459264968417415,24840.405189278692,21114.344410886886,0.85,0.918066042696307,0.6941150155508926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452346024487313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.691828289884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.00287941228,1538.2972600798012,0.4288571611649198,0.07541338126145208,6.112851554438009,3.3409850636570004
2374.0,-30.14249249216581,5.092100800892915,35.01330960726774,24.108988826070004,4.97851089493913,-26.630412230053935,-40.16226165750993,1.4664306328272818,-0.5588239263611285,-5.0467467020012835,40.02575349587977,47951.88165059569,15471.375057937843,15471.375057937843,63423.25670853353,87771.10666451181,87771.10666451181,15471.375057937843,103242.48172244965,103242.48172244965,103242.48172244965,128082.71388801679,103884.61791347696,64065.48039602951,44243.48613049717,24840.232165567144,0.0,69083.71829606431,21114.197340732073,1538.2893037910524,0.0,0.8865874149928205,2.818649380899547,0.0014959080323721466,354010.2468684065,1555643.9439309668,4.394347219303046,1555643.9439309668,4.394347219303046,0.85,0.0958416314033394,4.564652377983593,1.2675587635533887,1.0,0.0,4.5646523779834105,1.2848854234711757,1.2851809633982831,3.5525754239253327,19344.72067409923,1972.6125306908302,2034.6934298245008,2034.6934298245008,7.603786806974797,5.092100800892915,0.48449523466212785,4.607605566230787,3.3410852603248076,3.3410852603248076,0.9545957886642308,0.0,0.0,0.00023000069609159372,1.0000293259697906,0.00022999395129592602,199.03995309512325,0.0,1.3507805823625669e-06,3.8281121704155145,0.038979803170894826,7.74199337965532e-05,0.00015258076229504052,0.000696478139444606,0.09584163140331006,0.08150846944069941,0.014333161962610653,0.09584165013733233,0.08150846944072436,0.01433316196261504,0.42885492105165396,0.42885492105165396,0.07541359915202472,0.0,4.490299892642554,4.338344339161722,5.356346570569315,4.487922775640129,4.33786565910458,5.343126160281997,24840.232165567144,21114.197340732073,0.85,0.9180637387919339,0.694112633675763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452347722799994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.66224306772,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.992475816229,1538.2893037910524,0.42885492105165396,0.07541359915202472,6.112851554438009,3.3410852603248076
