time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2375.0,-30.14277193123896,5.091923239421239,35.01327766783399,24.10877012824642,4.97839570164162,-26.63067528408172,-40.16246924931181,1.4662990544844048,-0.5591734077208343,-5.046797147020838,40.02568891142879,47951.48807136651,15471.30737660115,15471.30737660115,63422.79544796766,87770.63065463073,87770.63065463073,15471.30737660115,103241.93803123188,103241.93803123188,103241.93803123188,128081.97488904951,103884.21687746952,64065.16116953531,44243.395231038005,24840.036857817635,0.0,69083.43208885564,21114.03132914499,1538.2800289232378,0.0,0.8865873919897924,2.81864809618203,0.0014959080323721466,354009.5505364917,1555641.1577345354,4.394347992524508,1555641.1577345354,4.394347992524508,0.85,0.09584117204103976,4.564652377983593,1.267557695913129,1.0,0.0,4.5646523779836565,1.2848860530340744,1.2851815844392442,3.552573683249826,19344.645995771483,1972.604915620674,2034.6934298245008,2034.6934298245008,7.603753543321565,5.091923239421239,0.484475820248246,4.607447419172993,3.341185324014784,3.341185324014784,0.9546243782899383,0.0,0.0,0.00022999395129592602,1.0000291186314618,0.00022998725438182476,199.04018411772284,0.0,1.3424838133349089e-06,3.804599126991132,0.038981145654708164,7.741811253877056e-05,0.00015257583875715545,0.0006964556652056908,0.09584117204101825,0.081507980376428,0.014333191664590253,0.09584102610529119,0.08150798037644628,0.01433319166459347,0.42885268215439437,0.42885268215439437,0.07541381421554882,0.0,4.489784542779205,4.338295874837911,5.353157469894427,4.487623739299977,4.338006992218197,5.340305039771124,24840.036857817635,21114.03132914499,0.85,0.9180608653952337,0.6941098121716208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523494107288255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.6387300243,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.982097477923,1538.2800289232378,0.42885268215439437,0.07541381421554882,6.112851554438009,3.341185324014784
2376.0,-30.14304965247705,5.09174654185792,35.01324580603516,24.10856180302801,4.978314249027768,-26.630933417567835,-40.16266475720329,1.4661980141184885,-0.5600519345419457,-5.046823255633366,40.02562729383755,47951.04612597695,15471.203707598293,15471.203707598293,63422.249833575246,87770.04751281055,87770.04751281055,15471.203707598293,103241.25122040884,103241.25122040884,103241.25122040884,128081.1003797839,103883.72340504642,64064.80835717422,44243.23894208022,24839.84915937506,0.0,69083.08810145527,21113.8717854688,1538.2706202361467,0.0,0.8865874822859925,2.8186566419910792,0.0014959080323721466,354009.19013938954,1555638.499533014,4.394344957317317,1555638.499533014,4.394344957317317,0.85,0.0958407049053363,4.564652377983593,1.2675564931007104,1.0,0.0,4.564652377985429,1.284886539616227,1.2851820625280908,3.5525723379022818,19344.554104533137,1972.595545322117,2034.6934298245008,2034.6934298245008,7.603702592646961,5.09174654185792,0.4844678025400482,4.607278739317872,3.341285260972317,3.341285260972317,0.9546529317063763,0.0,0.0,0.00022998725438182476,1.000028939689891,0.00022998059881461415,199.0404137205943,0.0,1.3329550157347193e-06,3.7775945145921943,0.0389824786097239,7.741639733254945e-05,0.0001525708570492753,0.0006964329254409693,0.09584070490532541,0.08150748463312149,0.014333220272203925,0.09584074024429393,0.08150748463313075,0.014333220272205554,0.42885044699264385,0.42885044699264385,0.07541403035864087,0.0,4.489192586872377,4.338179598655188,5.3498416129492625,4.486771321091396,4.337665312694696,5.336528732459499,24839.84915937506,21113.8717854688,0.85,0.9180575387775582,0.6941068710703284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523510867238163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.6117254119,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.971749632086,1538.2706202361467,0.42885044699264385,0.07541403035864087,6.112851554438009,3.341285260972317
2377.0,-30.14332545221839,5.09157052453179,35.01321408276542,24.108355747908377,4.978218365710189,-26.631191264753628,-40.162867738958425,1.466084178245391,-0.5605715126080213,-5.046863163133996,40.02556760517611,47950.64886155738,15471.122079135514,15471.122079135514,63421.7709406929,87769.54094604473,87769.54094604473,15471.122079135514,103240.66302518024,103240.66302518024,103240.66302518024,128080.34202337314,103883.29900658608,64064.49266142251,44243.118161292856,24839.678998192903,0.0,69082.79715948575,21113.727148463968,1538.262543075821,0.0,0.8865874952491981,2.818658835234756,0.0014959080323721466,354008.63926626125,1555635.9245493808,4.3943445215734895,1555635.9245493808,4.3943445215734895,0.85,0.09584024650561575,4.564652377983593,1.2675554501870652,1.0,0.0,4.564652377983071,1.2848870859815884,1.2851826004670182,3.5525708272617824,19344.475075800736,1972.5874866341449,2034.6934298245008,2034.6934298245008,7.603662474336467,5.09157052453179,0.48445384286351256,4.607116681668278,3.341385162606418,3.341385162606418,0.9546814750304051,0.0,0.0,0.00022998059881461415,1.0000287395243894,0.0002299739894715348,199.0406417353535,0.0,1.3247268511450833e-06,3.754275896145166,0.03898380333657504,7.741461659470428e-05,0.00015256598221990986,0.000696410673539514,0.09584024650559898,0.08150699773356114,0.014333248772037841,0.09584031297938736,0.0815069977335754,0.014333248772040346,0.42884821067307155,0.42884821067307155,0.07541423754943977,0.0,4.488628284147126,4.338089522948906,5.346561884996504,4.4862916505259705,4.3376540451940855,5.333367128467387,24839.678998192903,21113.727148463968,0.85,0.9180544730155655,0.6941040437441709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45235275241939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.58840679345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.961426885575,1538.262543075821,0.42884821067307155,0.07541423754943977,6.112851554438009,3.341385162606418
2378.0,-30.143599587913844,5.091395078075334,35.01318239269819,24.108141345810168,4.978108479388972,-26.63144901429128,-40.163070685788966,1.4659579057663013,-0.5609361587560215,-5.0469111801425655,40.02550512571853,47950.25959841854,15471.053574774813,15471.053574774813,63421.31317319335,87769.06044325499,87769.06044325499,15471.053574774813,103240.1140180298,103240.1140180298,103240.1140180298,128079.60914583365,103882.89348680779,64064.17786173593,44243.017361190956,24839.495127803842,0.0,69082.5124889948,21113.570858633266,1538.2538673799422,0.0,0.8865874769917078,2.8186580346953316,0.0014959080323721466,354007.9764524117,1555633.2291735644,4.394345135278848,1555633.2291735644,4.394345135278848,0.85,0.09583978688892933,4.564652377983593,1.2675543852942068,1.0,0.0,4.5646523779853325,1.2848876904409916,1.285183196572737,3.552569155999105,19344.399562534225,1972.5797864239294,2034.6934298245008,2034.6934298245008,7.603628806187889,5.091395078075334,0.4844364131743424,4.606958664900992,3.3414849749494655,3.3414849749494655,0.9547099928427044,0.0,0.0,0.0002299739894715348,1.00002856618552,0.0002299674201795464,199.04086837483626,0.0,1.3155278879617237e-06,3.728206034483525,0.03898511886446301,7.741283620110755e-05,0.00015256115327042725,0.0006963886310637751,0.09583978688890109,0.08150651097646751,0.014333275912433585,0.09583974325306226,0.08150651097649152,0.014333275912437809,0.42884597493922,0.42884597493922,0.07541443755965839,0.0,4.488116566195345,4.338042702118287,5.343388188367669,4.485975021386537,4.3377649673839755,5.330602026189354,24839.495127803842,21113.570858633266,0.85,0.9180516296840925,0.6941012692040878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523544065939682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.56233693179,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.951133375675,1538.2538673799422,0.42884597493922,0.07541443755965839,6.112851554438009,3.3414849749494655
2379.0,-30.14387176875835,5.091220398525364,35.01315075250944,24.107929004263156,4.978018897616928,-26.631702973657177,-40.16326553011311,1.4658501025158654,-0.5616945073354032,-5.046943120863157,40.025443198393994,47949.84169216934,15470.961545996437,15470.961545996437,63420.80323816578,87768.49596506823,87768.49596506823,15470.961545996437,103239.45751106467,103239.45751106467,103239.45751106467,128078.76517807122,103882.41241332014,64063.84275027096,44242.85518116575,24839.307667006553,0.0,69082.1628481723,21113.41151695557,1538.2446071447355,0.0,0.8865875386816571,2.8186643120143566,0.0014959080323721466,354007.53555184946,1555630.5576203533,4.394343061639457,1555630.5576203533,4.394343061639457,0.85,0.09583931959085248,4.564652377983593,1.2675532033620405,1.0,0.0,4.564652377983515,1.284888208403359,1.2851837062129832,3.5525677238923126,19344.309980145328,1972.5706515624938,2034.6934298245008,2034.6934298245008,7.60358357638716,5.091220398525364,0.4844265788056452,4.6067938197197185,3.341584666142654,3.341584666142654,0.9547384760407583,0.0,0.0,0.0002299674201795464,1.0000283625417732,0.0002299608979039734,199.04109339861296,0.0,1.307557581979149e-06,3.7056181873289087,0.03898642642204499,7.741112692406659e-05,0.00015255629325547983,0.0006963664467849884,0.09583931959084753,0.08150601801534649,0.014333301575501039,0.09583938640926905,0.0815060180153507,0.014333301575501781,0.42884374223802363,0.42884374223802363,0.07541463607149447,0.0,4.487555834111504,4.337946246616298,5.340169125311036,4.4852486135277445,4.33750025710907,5.327232250062536,24839.307667006553,21113.41151695557,0.85,0.918048894582977,0.6940987328024566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356050791603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.53974908464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.940864008835,1538.2446071447355,0.42884374223802363,0.07541463607149447,6.112851554438009,3.341584666142654
2380.0,-30.14414172925407,5.091046265077362,35.01311915730594,24.107719875779026,4.977908473008057,-26.631957018882215,-40.16346788322551,1.4657237626363366,-0.5619393235381267,-5.046991935379518,40.025381228300226,47949.470176384675,15470.89601376019,15470.89601376019,63420.366190144865,87768.0421301834,87768.0421301834,15470.89601376019,103238.93814394358,103238.93814394358,103238.93814394358,128078.06520333109,103882.0314035966,64063.54336725081,44242.76448482866,24839.127059387512,0.0,69081.89154421617,21113.258000479385,1538.2361391844352,0.0,0.8865875145122663,2.818661836152334,0.0014959080323721466,354006.8617310737,1555627.8842255438,4.394343874066765,1555627.8842255438,4.394343874066765,0.85,0.0958388602440903,4.564652377983593,1.2675522280344742,1.0,0.0,4.5646523779821955,1.2848888129993432,1.2851843025671768,3.5525660522549245,19344.23903098246,1972.5634167613262,2034.6934298245008,2034.6934298245008,7.603551368962056,5.091046265077362,0.48440930687945194,4.60663695819791,3.341684296275205,3.341684296275205,0.9547669417929158,0.0,0.0,0.0002299608979039734,1.0000281312300991,0.00022995442900301878,199.04131658717463,0.0,1.2982008614987294e-06,3.679101241487399,0.038987724622906485,7.740935181291546e-05,0.00015255154609105794,0.0006963447776296213,0.09583886024406334,0.0815055327795716,0.014333327464491744,0.09583877202246226,0.08150553277959453,0.014333327464495773,0.4288415089205675,0.4288415089205675,0.07541482851659681,0.0,4.487074409637557,4.337921801852076,5.337071182832403,4.485052611841411,4.337732069050389,5.324586500611474,24839.127059387512,21113.258000479385,0.85,0.9180461734976145,0.6940960808187252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523576832680476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.5132321388,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.93062466632,1538.2361391844352,0.4288415089205675,0.07541482851659681,6.112851554438009,3.341684296275205
2381.0,-30.14440998042963,5.090872899964604,35.01308760635031,24.107517732214205,4.977820185935286,-26.63220731147265,-40.16365836197508,1.4656175169782175,-0.56252578545201,-5.047022616735596,40.025319326699744,47949.051046219436,15470.803813530938,15470.803813530938,63419.854859750376,87767.51872609083,87767.51872609083,15470.803813530938,103238.32253962176,103238.32253962176,103238.32253962176,128077.26144279717,103881.59020103319,64063.205905117466,44242.64921768414,24838.938903175414,0.0,69081.58812085955,21113.098067699102,1538.22681297186,0.0,0.8865875825286509,2.8186659914071153,0.0014959080323721466,354006.43821545725,1555625.2137890074,4.394341587771391,1555625.2137890074,4.394341587771391,0.85,0.09583839181534992,4.564652377983593,1.2675511092925444,1.0,0.0,4.564652377983942,1.2848893234675065,1.2851848048404793,3.552564640871209,19344.156873098826,1972.5550389887298,2034.6934298245008,2034.6934298245008,7.6035060548975935,5.090872899964604,0.48440056017533006,4.606472339789274,3.341783800015934,3.341783800015934,0.954795371433124,0.0,0.0,0.00022995442900301878,1.0000279531695757,0.00022994800122754685,199.041538363002,0.0,1.2875785628790503e-06,3.6489976471992285,0.038989012201469365,7.740768090214734e-05,0.00015254674810087144,0.0006963228764723069,0.09583839181533477,0.08150503987226494,0.014333351943069818,0.09583833959557134,0.08150503987227783,0.014333351943072085,0.4288392794144513,0.4288392794144513,0.07541502131025185,0.0,4.486571263909866,4.337881539000932,5.333917885988569,4.484496831283593,4.33766269202664,5.321246470723338,24838.938903175414,21113.098067699102,0.85,0.9180428039493842,0.6940930622835662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523593024308288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.48312854451,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.920420732096,1538.22681297186,0.4288392794144513,0.07541502131025185,6.112851554438009,3.341783800015934
2382.0,-30.144676331803932,5.090700288727394,35.01305618045342,24.10730986101555,4.977734537942235,-26.632455630172384,-40.16384856132788,1.4655138363106832,-0.56327188100596,-5.047053735834407,40.02525986737551,47948.6397903208,15470.713348465202,15470.713348465202,63419.353138786,87766.95701428964,87766.95701428964,15470.713348465202,103237.67036275484,103237.67036275484,103237.67036275484,128076.43608909553,103881.11103190837,64062.87659923301,44242.48270297262,24838.765726340684,0.0,69081.2484293133,21112.95086738958,1538.2183526413794,0.0,0.8865876394595498,2.81867220315869,0.0014959080323721466,354006.0086577862,1555622.6487155892,4.394339674102517,1555622.6487155892,4.394339674102517,0.85,0.09583792691970638,4.564652377983593,1.2675499487901107,1.0,0.0,4.564652377984343,1.2848898218498814,1.2851852950780522,3.552563262904341,19344.06764532804,1972.545940288278,2034.6934298245008,2034.6934298245008,7.603461593621798,5.090700288727394,0.48439196035676346,4.6063083283706305,3.3418832453153806,3.3418832453153806,0.954823784375823,0.0,0.0,0.00022994800122754685,1.0000277552584536,0.00022994161913847841,199.04175856860667,0.0,1.2793943181853462e-06,3.6258034977372713,0.03899029159578755,7.740601247556611e-05,0.00015254198875198075,0.0006963011516990754,0.09583792691969474,0.0815045508602806,0.014333376059414132,0.09583802984016426,0.08150455086029051,0.014333376059415872,0.42883705198148,0.42883705198148,0.07541520895928924,0.0,4.486025907005683,4.33779600359145,5.330740001682841,4.4837818548284645,4.337395242106027,5.317969409180819,24838.765726340684,21112.95086738958,0.85,0.9180400554526634,0.6940905221101175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523609113449059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.45993439505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.91024204257,1538.2183526413794,0.42883705198148,0.07541520895928924,6.112851554438009,3.3418832453153806
2383.0,-30.14494105033359,5.090528079363705,35.0130247516382,24.107087042089574,4.977610474263475,-26.632706320787605,-40.16404658379031,1.4653757447175793,-0.5634645160184277,-5.047112189415144,40.02519693057192,47948.27362235051,15470.665123642742,15470.665123642742,63418.938745993255,87766.50290491109,87766.50290491109,15470.665123642742,103237.16802855383,103237.16802855383,103237.16802855383,128075.75095542421,103880.7210926297,64062.57409172212,44242.385556563975,24838.582926870382,0.0,69080.96848343435,21112.795487839823,1538.2099788412,0.0,0.8865875696595757,2.8186679112154556,0.0014959080323721466,354005.2017851407,1555619.9336273028,4.3943420203510675,1555619.9336273028,4.3943420203510675,0.85,0.09583746987662868,4.564652377983593,1.2675489399442452,1.0,0.0,4.564652377982785,1.284890481142615,1.2851859463216844,3.5525614400414756,19343.99503336125,1972.5385359282989,2034.6934298245008,2034.6934298245008,7.603437892349777,5.090528079363705,0.4843710914614414,4.6061569879022635,3.3419826290920964,3.3419826290920964,0.954852179740599,0.0,0.0,0.00022994161913847841,1.0000275851648752,0.00022993527633597004,199.04197742468608,0.0,1.270302231522353e-06,3.6000365241343486,0.03899156189801907,7.740427546008258e-05,0.00015253734367839583,0.00069627994855289,0.09583746987659618,0.08150406974100032,0.014333400135595866,0.09583735463889242,0.08150406974102796,0.014333400135600725,0.42883482343364737,0.42883482343364737,0.07541538889879527,0.0,4.485573094538893,4.3377802772840255,5.327784652552964,4.483647673396717,4.3376072608406275,5.315851893783929,24838.582926870382,21112.795487839823,0.85,0.9180377770934284,0.6940880343020746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523625088677452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.434167421445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.90009247069,1538.2099788412,0.42883482343364737,0.07541538889879527,6.112851554438009,3.3419826290920964
2384.0,-30.145203606883083,5.0903569263732615,35.01299341388363,24.106906062830262,4.97755415706725,-26.63294829027893,-40.16422826154155,1.465298840463157,-0.5643271266272336,-5.047118264631811,40.02513672526817,47947.840894620655,15470.538358853157,15470.538358853157,63418.37925347381,87765.92973391154,87765.92973391154,15470.538358853157,103236.4680927647,103236.4680927647,103236.4680927647,128074.86218232356,103880.24218641063,64062.234954707375,44242.23025744806,24838.394089558857,0.0,69080.62434700692,21112.634976125028,1538.200040843886,0.0,0.8865877569565865,2.818678589934145,0.0014959080323721466,354005.1179250718,1555617.3363790328,4.394335724570775,1555617.3363790328,4.394335724570775,0.85,0.09583698995113468,4.564652377983593,1.2675477519677956,1.0,0.0,4.564652377985071,1.2848908540668618,1.2851863111814532,3.5525604089528855,19343.905854547073,1972.5294422200316,2034.6934298245008,2034.6934298245008,7.603375590684219,5.0903569263732615,0.48437442393012553,4.605982502443136,3.3420818464152626,3.3420818464152626,0.9548805275472179,0.0,0.0,0.00022993527633597004,1.0000273599303802,0.00022992898549493453,199.04219449376822,0.0,1.2624839536803925e-06,3.5778795247302324,0.03899282438197275,7.740268184900403e-05,0.000152532594486966,0.0006962582701449364,0.09583698995112852,0.08150356841238915,0.014333421538739372,0.09583711878753752,0.0815035684123944,0.014333421538740291,0.4288325981719877,0.4288325981719877,0.075415574052554,0.0,4.485019763300954,4.3376935496872875,5.324560243540759,4.482791138004586,4.337335195530159,5.311651440449566,24838.394089558857,21112.634976125028,0.85,0.9180342513250832,0.6940852279181537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523640966004332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.41201042204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.889966731755,1538.200040843886,0.4288325981719877,0.075415574052554,6.112851554438009,3.3420818464152626
2385.0,-30.145464656371725,5.090186023716508,35.01296212899756,24.106674373056762,4.977419143881521,-26.63319677336929,-40.164425934758015,1.4651512608790047,-0.5644410433011444,-5.047187450867973,40.02507558965596,47947.491016352265,15470.508318810445,15470.508318810445,63417.99933516271,87765.48529896296,87765.48529896296,15470.508318810445,103235.9936177734,103235.9936177734,103235.9936177734,128074.22033695348,103879.85521880948,64061.94207332455,44242.125717205476,24838.226719180082,0.0,69080.35243638555,21112.492711303068,1538.1928001909407,0.0,0.8865876259168055,2.8186720036274657,0.0014959080323721466,354004.16290467273,1555614.6990007425,4.3943401293267925,1555614.6990007425,4.3943401293267925,0.85,0.09583654028582238,4.564652377983593,1.2675468079606076,1.0,0.0,4.564652377983166,1.284891557565367,1.2851870067582565,3.5525584638697203,19343.833795946823,1972.5220942877359,2034.6934298245008,2034.6934298245008,7.603360826768302,5.090186023716508,0.4843492433757488,4.605836780340759,3.3421810953954187,3.3421810953954187,0.954908884398691,0.0,0.0,0.00022992898549493453,1.000027202942043,0.00022992273092021094,199.04241031729993,0.0,1.2521428049199753e-06,3.54857270914321,0.03899407652477767,7.740094796598673e-05,0.0001525280375289478,0.0006962374692156822,0.09583654028577407,0.08150309505287222,0.014333445232901844,0.09583642955769227,0.08150309505291331,0.014333445232909069,0.42883037122137063,0.42883037122137063,0.07541574508451594,0.0,4.484591961847855,4.3376933122438,5.321684525078581,4.482746407566822,4.337562033746281,5.310049764801249,24838.226719180082,21112.492711303068,0.85,0.9180323651875232,0.6940828951402059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452365671369241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.382703606454,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.879875480534,1538.1928001909407,0.42883037122137063,0.07541574508451594,6.112851554438009,3.3421810953954187
2386.0,-30.145723629175208,5.09001606529558,35.01293084326067,24.106484872195892,4.977349673315384,-26.633436832312476,-40.16460726326329,1.4650628764527334,-0.5651693323373479,-5.047201308968394,40.025012995098805,47947.074370405564,15470.395010511413,15470.395010511413,63417.46938091698,87764.93352625356,87764.93352625356,15470.395010511413,103235.32853676498,103235.32853676498,103235.32853676498,128073.35491287855,103879.39003683437,64061.61137064863,44241.97629576194,24838.026376113576,0.0,69080.00267187551,21112.32241969654,1538.1823816954852,0.0,0.886587782202426,2.8186799988593747,0.0014959080323721466,354003.97161298635,1555611.9986873553,4.394334875960157,1555611.9986873553,4.394334875960157,0.85,0.09583606004414355,4.564652377983593,1.2675456238305198,1.0,0.0,4.5646523779837676,1.2848919840224045,1.2851874252764826,3.5525572847717286,19343.747172772462,1972.5132611822044,2034.6934298245008,2034.6934298245008,7.603305138625128,5.09001606529558,0.48434949904192415,4.605666566253656,3.34228013463792,3.34228013463792,0.9549371813251201,0.0,0.0,0.00022992273092021094,1.0000269865934406,0.00022991652625639159,199.04262442433398,0.0,1.2449256284934733e-06,3.5281192311505034,0.03899532145040616,7.739935748155321e-05,0.0001525233734386577,0.0006962161792648485,0.09583606004413855,0.08150259455366292,0.014333465490475643,0.09583606917217787,0.08150259455366717,0.014333465490476389,0.4288281481088385,0.4288281481088385,0.07541592382332782,0.0,4.484085950258134,4.3376372638937255,5.318602680665549,4.482031976631049,4.337386965617668,5.306249223189411,24838.026376113576,21112.32241969654,0.85,0.9180293417495202,0.6940803780531152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523672371021934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.36225012846,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.86980566888,1538.1823816954852,0.4288281481088385,0.07541592382332782,6.112851554438009,3.34228013463792
2387.0,-30.14598074803616,5.0898466348150855,35.01289966090026,24.106274626124673,4.977244839967376,-26.633678759155046,-40.1647964148782,1.4649428510861349,-0.5655241408023812,-5.047247379386883,40.02495343467522,47946.70354063376,15470.331657659297,15470.331657659297,63417.03519829306,87764.4489776392,87764.4489776392,15470.331657659297,103234.78063529849,103234.78063529849,103234.78063529849,128072.63903614323,103878.97500454288,64061.309479008276,44241.850583927335,24837.858400844732,0.0,69079.70898477206,21112.179640718023,1538.1745694669098,0.0,0.8865877632853649,2.818679296182529,0.0014959080323721466,354003.33567590354,1555609.4292690149,4.394335511835977,1555609.4292690149,4.394335511835977,0.85,0.09583560071990511,4.564652377983593,1.2675445930054416,1.0,0.0,4.564652377983627,1.2848925584210416,1.2851879918344524,3.5525556966357796,19343.669888147357,1972.5053803436808,2034.6934298245008,2034.6934298245008,7.603274002311819,5.0898466348150855,0.48433540085487703,4.6055112339602085,3.3423791738871342,3.3423791738871342,0.9549654782534669,0.0,0.0,0.00022991652625639159,1.0000267934550577,0.00022991036616332847,199.0428369990146,0.0,1.2349925702746246e-06,3.499968944158286,0.038996556442976435,7.73976984105763e-05,0.0001525188278458153,0.0006961954302136709,0.09583560071988452,0.0815021131691137,0.014333487550770825,0.09583555649726277,0.08150211316913121,0.014333487550773906,0.4288259246807544,0.4288259246807544,0.07541609430549964,0.0,4.48363154314427,4.3376182977454505,5.315655527078718,4.481723238584493,4.337455648585433,5.303779234845308,24837.858400844732,21112.179640718023,0.85,0.9180269594400393,0.6940779607395731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523687903827092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.33409984147,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.859768758506,1538.1745694669098,0.4288259246807544,0.07541609430549964,6.112851554438009,3.3423791738871342
2388.0,-30.146236199805557,5.089678003235225,35.01286853875078,24.10608666194605,4.977165303862067,-26.633916655350315,-40.16497739413751,1.464845759406896,-0.5659992326936276,-5.047271453522061,40.024892823713884,47946.30248397014,15470.235789583277,15470.235789583277,63416.538273553415,87763.95045107297,87763.95045107297,15470.235789583277,103234.18624065626,103234.18624065626,103234.18624065626,128071.86048327178,103878.55683967508,64060.98826396737,44241.74286189745,24837.67424261553,0.0,69079.41710451298,21112.023106223198,1538.16531943076,0.0,0.8865878603033617,2.8186827538269963,0.0014959080323721466,354003.0033668129,1555606.814534091,4.394332250684871,1555606.814534091,4.394332250684871,0.85,0.09583512790092509,4.564652377983593,1.2675434616254644,1.0,0.0,4.564652377985342,1.2848930254238944,1.28518845102921,3.5525544054359584,19343.59202019418,1972.4974400222484,2034.6934298245008,2034.6934298245008,7.603226885594081,5.089678003235225,0.4843316009920722,4.6053464022431525,3.342478089134344,3.342478089134344,0.9549937397526698,0.0,0.0,0.00022991036616332847,1.0000266197868994,0.0002299042461612884,199.0430481958139,0.0,1.2261223994601875e-06,3.4748308800701713,0.038997782565375894,7.739611105106738e-05,0.0001525142551122611,0.0006961745572745788,0.09583512790091425,0.08150162044299543,0.01433350745791883,0.09583510822309008,0.08150162044300464,0.01433350745792045,0.4288237032125168,0.4288237032125168,0.07541626429903996,0.0,4.483169505267597,4.337604413151212,5.312628230687892,4.48127222082843,4.337503525409431,5.3004734292708235,24837.67424261553,21112.023106223198,0.85,0.9180236448377674,0.6940750876839376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523703325466923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.30896177738,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.849760356354,1538.16531943076,0.4288237032125168,0.07541626429903996,6.112851554438009,3.342478089134344
2389.0,-30.146489695613187,5.089510099597576,35.01283754810524,24.105888639483624,4.9770825835746075,-26.634153109505494,-40.16515809400005,1.4647459974668544,-0.566588618337903,-5.047300419609674,40.024834409731234,47945.9099443475,15470.14843651786,15470.14843651786,63416.05838086536,87763.42044313607,87763.42044313607,15470.14843651786,103233.56887965393,103233.56887965393,103233.56887965393,128071.07437996179,103878.10483674683,64060.67311953992,44241.59079689657,24837.50550030786,0.0,69079.09629720444,21111.87967526168,1538.1570636096283,0.0,0.8865879244197307,2.818687148517263,0.0014959080323721466,354002.6035316228,1555604.294579173,4.394330095485334,1555604.294579173,4.394330095485334,0.85,0.09583466024373798,4.564652377983593,1.2675423731049524,1.0,0.0,4.564652377983975,1.2848935048381525,1.2851889226897357,3.5525530799212537,19343.50785113656,1972.4888571669799,2034.6934298245008,2034.6934298245008,7.603183953787188,5.089510099597576,0.484325927536835,4.605184172060741,3.3425769629991113,3.3425769629991113,0.9550219894283175,0.0,0.0,0.0002299042461612884,1.0000264160149748,0.0002298981731677033,199.0432577758976,0.0,1.2181438610228123e-06,3.4522197021386503,0.03899900070923692,7.739452617216175e-05,0.00015250971998912664,0.0006961538560139788,0.09583466024372607,0.08150113332637443,0.014333526917351644,0.09583475019475944,0.08150113332638455,0.014333526917353423,0.4288214836077931,0.4288214836077931,0.07541642707490921,0.0,4.482689625712794,4.337570190179463,5.309597503821465,4.480711801271752,4.3373787338233,5.297419634736514,24837.50550030786,21111.87967526168,0.85,0.9180209611895538,0.6940726285425918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523718647147865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.28635059945,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.839776780971,1538.1570636096283,0.4288214836077931,0.07541642707490921,6.112851554438009,3.3425769629991113
2390.0,-30.146741501898944,5.089342853566006,35.01280664349065,24.10569180445748,4.976992161164253,-26.634388813035308,-40.165338724013395,1.4646394723005338,-0.5669805071505039,-5.047334315498734,40.024774934258595,47945.52507953007,15470.069523788463,15470.069523788463,63415.59460331853,87762.9312562242,87762.9312562242,15470.069523788463,103233.00078001266,103233.00078001266,103233.00078001266,128070.33296609746,103877.68934856409,64060.3614264839,44241.47546897799,24837.33218608479,0.0,69078.80765506277,21111.73235817207,1538.148662038924,0.0,0.8865879672546579,2.8186883591215084,0.0014959080323721466,354002.1356480615,1555601.7288351892,4.394328655637611,1555601.7288351892,4.394328655637611,0.85,0.0958341921431215,4.564652377983593,1.2675413054646927,1.0,0.0,4.564652377982336,1.2848940158001276,1.28518942596563,3.5525516671825246,19343.43048161834,1972.4809676717678,2034.6934298245008,2034.6934298245008,7.6031451701904835,5.089342853566006,0.48431830496326356,4.605024548602742,3.3426757754071463,3.3426757754071463,0.9550502215448989,0.0,0.0,0.0002298981731677033,1.000026240007155,0.00022989214079628396,199.04346595953905,0.0,1.2087884276291418e-06,3.4257064039009877,0.03900020949766455,7.739294193587563e-05,0.00015250523123182768,0.0006961333663972998,0.09583419214310929,0.08150064713295958,0.014333545010149707,0.09583427252581057,0.08150064713296996,0.014333545010151534,0.4288192642507626,0.4288192642507626,0.07541658185032851,0.0,4.482235972200385,4.337557808511917,5.306618196445299,4.480353808348241,4.337444430842652,5.294636573830928,24837.33218608479,21111.73235817207,0.85,0.918018083345867,0.694069957300662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523733851543175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.25983730121,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.829823874965,1538.148662038924,0.4288192642507626,0.07541658185032851,6.112851554438009,3.3426757754071463
2391.0,-30.146991336230393,5.089176056345854,35.012775712010246,24.105472477991157,4.976877637500235,-26.63462515176978,-40.16552319573236,1.4645114530397623,-0.5672690621414063,-5.047384253180308,40.02471234250273,47945.168008105895,15470.01566641817,15470.01566641817,63415.183674524065,87762.44940832767,87762.44940832767,15470.01566641817,103232.46507474584,103232.46507474584,103232.46507474584,128069.61179353576,103877.26923889718,64060.06547859243,44241.337511449725,24837.146718789932,0.0,69078.48423023966,21111.574710971443,1538.1399322894354,0.0,0.886587939613922,2.818686329488345,0.0014959080323721466,354001.44633171795,1555599.0286596643,4.394329584749737,1555599.0286596643,4.394329584749737,0.85,0.095833727206499,4.564652377983593,1.2675402685953308,1.0,0.0,4.564652377984961,1.2848946272473796,1.2851900298020948,3.5525499766174713,19343.352251517274,1972.4729904215278,2034.6934298245008,2034.6934298245008,7.603118700664657,5.089176056345854,0.48430355145842174,4.604872504887433,3.3427745063536185,3.3427745063536185,0.9550784303867481,0.0,0.0,0.00022989214079628396,1.0000260345663226,0.0002298861558099139,199.04367251322572,0.0,1.2007041152593486e-06,3.4027954626449937,0.03900141020177981,7.739132403641453e-05,0.00015250081675986945,0.0006961132158673782,0.09583372720647329,0.08150016452996156,0.014333562676511726,0.09583365662514001,0.08150016452998343,0.014333562676515576,0.42881704639411056,0.42881704639411056,0.07541673132435234,0.0,4.481831373604109,4.337570716055495,5.303823770170652,4.480115191038919,4.337528276588273,5.2925509747672095,24837.146718789932,21111.574710971443,0.85,0.9180164327746434,0.6940680378611654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523748954632965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.236926359954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.819896365854,1538.1399322894354,0.42881704639411056,0.07541673132435234,6.112851554438009,3.3427745063536185
2392.0,-30.147239524553065,5.089010071508186,35.012744796588706,24.105289263557665,4.976800545365353,-26.634856265377586,-40.16569935539735,1.464417286189801,-0.5676861545017573,-5.0474049157888805,40.02465094729063,47944.779779163815,15469.918180520204,15469.918180520204,63414.69795968402,87761.96145864675,87761.96145864675,15469.918180520204,103231.87963916696,103231.87963916696,103231.87963916696,128068.8354100201,103876.85944993782,64059.754897005776,44241.22728103561,24836.955770853132,0.0,69078.18305188874,21111.41240522516,1538.1302130400968,0.0,0.8865880568655382,2.8186894203522708,0.0014959080323721466,354001.161115065,1555596.3801058521,4.394325643469342,1555596.3801058521,4.394325643469342,0.85,0.09583324952081025,4.564652377983593,1.2675391784263779,1.0,0.0,4.564652377985174,1.2848950802050723,1.2851904751734444,3.5525487242546396,19343.275943271514,1972.465209145989,2034.6934298245008,2034.6934298245008,7.603070788828632,5.089010071508186,0.48430239016666476,4.604707681341521,3.3428730939481492,3.3428730939481492,0.9551065982708998,0.0,0.0,0.0002298861558099139,1.0000258630907324,0.00022988021039717482,199.04387770642896,0.0,1.1912736670368667e-06,3.3760695723824803,0.039002601475446846,7.738977906657173e-05,0.00015249637674334218,0.0006960929487353787,0.09583324952080106,0.08149967035605644,0.014333579164744625,0.09583316882911223,0.08149967035606426,0.014333579164745999,0.4288148312637189,0.4288148312637189,0.07541688578717504,0.0,4.481417359286013,4.337590558600141,5.3009265839057775,4.479718761287131,4.337631005758396,5.289298716552651,24836.955770853132,21111.41240522516,0.85,0.9180134039143655,0.6940654438341209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523763939476566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.21020046969,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.809999968018,1538.1302130400968,0.4288148312637189,0.07541688578717504,6.112851554438009,3.3428730939481492
2393.0,-30.14748569773505,5.088844875403165,35.012714037282464,24.105100077018164,4.9767275715698265,-26.63508515345568,-40.16587132411075,1.4643270272903588,-0.5683020577586149,-5.0474266826095935,40.02459366362258,47944.38204927019,15469.823532602568,15469.823532602568,63414.20558187276,87761.42732679998,87761.42732679998,15469.823532602568,103231.25085940256,103231.25085940256,103231.25085940256,128068.04110867954,103876.40444526005,64059.43566624556,44241.07642112721,24836.790249276983,0.0,69077.8666704042,21111.271711885434,1538.1219739203384,0.0,0.8865881535825928,2.8186950071389143,0.0014959080323721466,354000.8606565972,1555593.9089247352,4.394322392435531,1555593.9089247352,4.394322392435531,0.85,0.09583277868296153,4.564652377983593,1.2675380712235351,1.0,0.0,4.564652377984301,1.2848955147964038,1.2851909022250558,3.5525475226729837,19343.191215247545,1972.4565692920157,2034.6934298245008,2034.6934298245008,7.603024271787664,5.088844875403165,0.48430111781759955,4.6045437575855654,3.3429716486160292,3.3429716486160292,0.955134756747437,0.0,0.0,0.00022988021039717482,1.0000256531471838,0.00022987431339757946,199.04408123395547,0.0,1.1833980061529656e-06,3.3537499494375047,0.039003784873453,7.738827088005955e-05,0.00015249193951711527,0.0006960726943401304,0.09583277868295338,0.08149918274377604,0.014333595939177334,0.09583285589047928,0.08149918274378297,0.014333595939178554,0.42881261874366394,0.42881261874366394,0.0754170361439799,0.0,4.480967729072688,4.337578218211718,5.297974298638621,4.479124624850954,4.337487853578125,5.286123940993207,24836.790249276983,21111.271711885434,0.85,0.9180104806137857,0.6940628649988628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523778825623266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.187880846745,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.800128217412,1538.1219739203384,0.42881261874366394,0.0754170361439799,6.112851554438009,3.3429716486160292
2394.0,-30.14773048600228,5.088680256233226,35.01268336370691,24.104903905559354,4.97663229177551,-26.635315025543147,-40.16604727422816,1.4642168313163682,-0.5685608561761342,-5.047464563618463,40.02453464208182,47944.00946252271,15469.754300392668,15469.754300392668,63413.763762915376,87760.96342638116,87760.96342638116,15469.754300392668,103230.71772677383,103230.71772677383,103230.71772677383,128067.3384827761,103876.0088047717,64059.13090727433,44240.975441663744,24836.620756002274,0.0,69077.59619766602,21111.127642601932,1538.113883317755,0.0,0.8865881744577531,2.8186939945106637,0.0014959080323721466,354000.3377662922,1555591.3627759947,4.394321690740821,1555591.3627759947,4.394321690740821,0.85,0.09583231236002619,4.564652377983593,1.2675370167708029,1.0,0.0,4.564652377982566,1.2848960425718712,1.2851914225444288,3.552546063451874,19343.117541638418,1972.449056674646,2034.6934298245008,2034.6934298245008,7.6029902459197425,5.088680256233226,0.48429279474609466,4.604387461487131,3.3430701645768615,3.3430701645768615,0.9551629041648175,0.0,0.0,0.00022987431339757946,1.000025508877859,0.00022986844971137216,199.04428361684677,0.0,1.1737628664967904e-06,3.326443963651904,0.039004958636319496,7.738672780427535e-05,0.0001524875855933041,0.0006960528201914521,0.09583231236000779,0.08149870035887503,0.014333612001132753,0.09583231963284751,0.08149870035889069,0.014333612001135506,0.4288104063726755,0.4288104063726755,0.0754171779418402,0.0,4.480569912562146,4.3376083439667354,5.295127354519707,4.478903707442328,4.337657488872878,5.283667548536471,24836.620756002274,21111.127642601932,0.85,0.918007679095498,0.6940601888538592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523793590932164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.160574860965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.790288563849,1538.113883317755,0.4288104063726755,0.0754171779418402,6.112851554438009,3.3430701645768615
2395.0,-30.147973378260573,5.088516429849532,35.01265276477888,24.104714823793643,4.976558197914275,-26.635541072255986,-40.16621505198998,1.4641258919096545,-0.5691347181074775,-5.047484769856864,40.024475469186505,47943.60793223041,15469.65916604329,15469.65916604329,63413.267098273696,87760.4349976911,87760.4349976911,15469.65916604329,103230.0941637344,103230.0941637344,103230.0941637344,128066.53672331838,103875.55748898024,64058.80589894251,44240.83510004191,24836.442559583986,0.0,69077.27765962589,21110.97617564639,1538.1048793019324,0.0,0.8865882859790591,2.8186992087463216,0.0014959080323721466,354000.0588498359,1555588.8101010856,4.394317942079649,1555588.8101010856,4.394317942079649,0.85,0.09583183611851027,4.564652377983593,1.2675359205575663,1.0,0.0,4.564652377984285,1.284896480179094,1.2851918527176296,3.5525448535335338,19343.033500534955,1972.4404868670704,2034.6934298245008,2034.6934298245008,7.60294348980996,5.088516429849532,0.4842928249947276,4.604223604854805,3.343168579252935,3.343168579252935,0.9551910226436957,0.0,0.0,0.00022986844971137216,1.0000253113467923,0.00022986263157858967,199.0444844325397,0.0,1.1671332204848946e-06,3.3076555468541913,0.03900612576953998,7.738525642623141e-05,0.00015248319328514074,0.0006960327708315495,0.09583183611850127,0.08149821000735805,0.014333626111143222,0.09583194796818655,0.0814982100073657,0.014333626111144568,0.42880819668899267,0.42880819668899267,0.07541731731505098,0.0,4.480134248858633,4.337604546981311,5.292220254970459,4.4783500517493735,4.337551295633716,5.280553613937741,24836.442559583986,21110.97617564639,0.85,0.9180047223450052,0.6940575766241055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523808273203211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.14178644416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.78046844897,1538.1048793019324,0.42880819668899267,0.07541731731505098,6.112851554438009,3.343168579252935
2396.0,-30.148214493014187,5.08835294007341,35.012622150049694,24.104491131752752,4.97643704475731,-26.635770225148494,-40.16639079255981,1.4639927768917214,-0.5693402020963276,-5.047540542035646,40.0244138110852,47943.25270346683,15469.618773134693,15469.618773134693,63412.871476601526,87759.96359721116,87759.96359721116,15469.618773134693,103229.58237034584,103229.58237034584,103229.58237034584,128065.84685836242,103875.14079629547,64058.50482390049,44240.70663599442,24836.26448801657,0.0,69076.97112401099,21110.824814814085,1538.0967062581306,0.0,0.8865882252122339,2.8186954000262228,0.0014959080323721466,353999.2890004418,1555586.1502195979,4.394319984686908,1555586.1502195979,4.394319984686908,0.85,0.0958313741098739,4.564652377983593,1.2675348776439206,1.0,0.0,4.564652377983203,1.2848971150288442,1.2851924802372279,3.552543098270652,19342.955906722174,1972.4325745001786,2034.6934298245008,2034.6934298245008,7.602923637724136,5.08835294007341,0.4842768415420977,4.604076098531312,3.3432669587209096,3.3432669587209096,0.9552191310631171,0.0,0.0,0.00022986263157858967,1.000025126163868,0.0002298568561575557,199.0446837790017,0.0,1.1580672400512903e-06,3.2819625583053567,0.03900728383678003,7.738371524365932e-05,0.00015247891633493035,0.0006960132480406011,0.09583137410984552,0.08149773297333611,0.014333641136509404,0.09583130268606217,0.08149773297336024,0.01433364113651365,0.4288059871172586,0.4288059871172586,0.07541744920114997,0.0,4.479769192332469,4.337636839710285,5.289580976391733,4.478200339939292,4.337660949959798,5.278917608512984,24836.26448801657,21110.824814814085,0.85,0.91800306881955,0.6940555140641057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523822841780683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.11609345562,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.770678157862,1538.0967062581306,0.4288059871172586,0.07541744920114997,6.112851554438009,3.3432669587209096
2397.0,-30.148453783645007,5.08819028539025,35.01259152151981,24.10431752158331,4.976364664489528,-26.635992858394925,-40.166561818309106,1.4639037392394414,-0.5696563138628221,-5.047556432971301,40.02435217965417,47942.88407683684,15469.518561979125,15469.518561979125,63412.40263881596,87759.49816957233,87759.49816957233,15469.518561979125,103229.01673155146,103229.01673155146,103229.01673155146,128065.08588201086,103874.75162089728,64058.21188098929,44240.59971100887,24836.0691504594,0.0,69076.66886146826,21110.65877789049,1538.086623919576,0.0,0.8865883676440065,2.8186977156423456,0.0014959080323721466,353999.069650686,1555583.4914920786,4.394315197006237,1555583.4914920786,4.394315197006237,0.85,0.0958308922058616,4.564652377983593,1.2675338396755982,1.0,0.0,4.564652377984358,1.2848975435563326,1.2851929014420131,3.552541913458385,19342.883437000262,1972.4251846451402,2034.6934298245008,2034.6934298245008,7.602874386493409,5.08819028539025,0.48427925095452906,4.603911034435721,3.343365166688195,3.343365166688195,0.9552471904823415,0.0,0.0,0.0002298568561575557,1.000024936121824,0.0002298511245619122,199.0448816176825,0.0,1.1495668533964677e-06,3.2578724625255893,0.03900843340363343,7.738221543564007e-05,0.00015247464072191562,0.000695993731353486,0.09583089220585357,0.08149723773983361,0.01433365446601996,0.0958307686269551,0.08149723773984044,0.014333654466021162,0.4288037798219949,0.4288037798219949,0.07541758940729869,0.0,4.479402053891022,4.3376902597115645,5.286807082462815,4.477900119108483,4.337874005281321,5.275681478499791,24836.0691504594,21110.65877789049,0.85,0.918000298566628,0.6940532145952961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523837303771776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.09200335984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.76091537969,1538.086623919576,0.4288037798219949,0.07541758940729869,6.112851554438009,3.343365166688195
2398.0,-30.148691280151603,5.088028489396623,35.012561083772624,24.104142060410254,4.97630354923616,-26.636212750327488,-40.16672488125039,1.4638250194121467,-0.5702496784707023,-5.047569633135998,40.02429647953047,47942.48673409984,15469.41551923518,15469.41551923518,63411.90225333502,87758.97271107067,87758.97271107067,15469.41551923518,103228.38823030585,103228.38823030585,103228.38823030585,128064.29693373604,103874.30676166857,64057.89457836469,44240.45798144876,24835.908703430192,0.0,69076.36668487894,21110.52239791566,1538.0784764120847,0.0,0.8865885022888657,2.8187040067338445,0.0014959080323721466,353998.8874429375,1555581.0886390677,4.394310671074688,1555581.0886390677,4.394310671074688,0.85,0.09583041820449328,4.564652377983593,1.2675326813710859,1.0,0.0,4.564652377983309,1.2848979237172449,1.285193274325414,3.5525408623728865,19342.8005981961,1972.4167374379733,2034.6934298245008,2034.6934298245008,7.6028237436091155,5.088028489396623,0.48428332373457383,4.603745165662049,3.343463354092231,3.343463354092231,0.9552752440263517,0.0,0.0,0.0002298511245619122,1.0000247492048377,0.0002298454360701339,199.045077973376,0.0,1.140844776339446e-06,3.23315409614599,0.03900957424840977,7.73807854823854e-05,0.0001524703390795268,0.0006959740958513267,0.09583041820448346,0.08149674984446208,0.014333668360021385,0.09583048943356325,0.08149674984447043,0.014333668360022856,0.4288015756511572,0.4288015756511572,0.07541772634330357,0.0,4.478991287126064,4.337711730585681,5.283922987860876,4.47731995466529,4.337772748274631,5.272361749541517,24835.908703430192,21110.52239791566,0.85,0.9179970704396662,0.6940504985273729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452385165637974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.067284993456,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.751181107618,1538.0784764120847,0.4288015756511572,0.07541772634330357,6.112851554438009,3.343463354092231
