time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2399.0,-30.148927140617218,5.087867162996816,35.01253072678835,24.103936284687393,4.976201446597887,-26.63643526853143,-40.166892065294064,1.4637095745121322,-0.5705201828629356,-5.04761297201625,40.024237956409074,47942.11690455336,15469.359167976841,15469.359167976841,63411.476072530204,87758.49613876027,87758.49613876027,15469.359167976841,103227.85530673711,103227.85530673711,103227.85530673711,128063.59903374704,103873.89123432676,64057.585283780536,44240.33994505136,24835.743727009933,0.0,69076.0836720613,21110.382167958443,1538.0707659240024,0.0,0.8865884935356683,2.8187025104706076,0.0014959080323721466,353998.2892176014,1555578.56400751,4.394310965303286,1555578.56400751,4.394310965303286,0.85,0.09582995430836276,4.564652377983593,1.2675316230719913,1.0,0.0,4.5646523779848955,1.2848984756233999,1.285193819048917,3.552539336439745,19342.72322138593,1972.4088471991895,2034.6934298245008,2034.6934298245008,7.602796048400827,5.087867162996816,0.4842739446509654,4.603593218345851,3.3435615294431376,3.3435615294431376,0.9553032941266107,0.0,0.0,0.0002298454360701339,1.000024578760705,0.00022983978689301136,199.045272976774,0.0,1.1322662895658578e-06,3.208842664629641,0.03901070651469934,7.7379319415176e-05,0.0001524661166549579,0.0006959548219509775,0.09582995430834915,0.0814962723622661,0.014333681946083051,0.09582995721312378,0.08149627236227767,0.014333681946085086,0.4287993720772265,0.4287993720772265,0.07541785212842327,0.0,4.478628603318896,4.337757749832804,5.281221517646884,4.477092789153289,4.337860187136243,5.270333161310873,24835.743727009933,21110.382167958443,0.85,0.917994661851071,0.694047988188771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523865901403261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.04297356194,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.74147480148,1538.0707659240024,0.4287993720772265,0.07541785212842327,6.112851554438009,3.3435615294431376
2400.0,-30.14916111464983,5.087706491792729,35.01250035412765,24.103738681320124,4.976114061940579,-26.636654616676356,-40.16705876039339,1.4636075639672121,-0.5709477823561997,-5.047641174535987,40.02417678582777,47941.75406324212,15469.280544490395,15469.280544490395,63411.034607732516,87757.98942823336,87757.98942823336,15469.280544490395,103227.26997272375,103227.26997272375,103227.26997272375,128062.82590156332,103873.45145924487,64057.28879014737,44240.18074344166,24835.555928839574,0.0,69075.73667228123,21110.222539513637,1538.061393251049,0.0,0.8865885715382579,2.8187048585094345,0.0014959080323721466,353997.89992643107,1555575.925170369,4.394308343336651,1555575.925170369,4.394308343336651,0.85,0.09582947830215298,4.564652377983593,1.2675305708171805,1.0,0.0,4.564652377986192,1.2848989645903628,1.2851943008692728,3.5525379845245997,19342.64132931866,1972.4004965323184,2034.6934298245008,2034.6934298245008,7.60275740695967,5.087706491792729,0.48427166350905715,4.603434828283672,3.343659576794857,3.343659576794857,0.9553313076556734,0.0,0.0,0.00022983978689301136,1.0000243822221424,0.0002298341830249049,199.04546642085097,0.0,1.1244420024495779e-06,3.186668634942104,0.039011830956701785,7.737785766117613e-05,0.00015246192923183523,0.0006959357078200628,0.09582947830213628,0.0814957845996863,0.014333693702449983,0.09582946150497196,0.0814957845997005,0.01433369370245248,0.42879717048440336,0.42879717048440336,0.07541797814931796,0.0,4.4782528600077285,4.337785692464649,5.278535691861805,4.476693392179811,4.337844336376861,5.267738826116101,24835.555928839574,21110.222539513637,0.85,0.917992882342696,0.6940462219128273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523880048323592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.02079953225,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.731793354147,1538.061393251049,0.42879717048440336,0.07541797814931796,6.112851554438009,3.343659576794857
2401.0,-30.14939331049563,5.087546609209525,35.0124700756243,24.103559203818463,4.976044640962473,-26.6368705678116,-40.16722115976734,1.4635218982784257,-0.5714197509066707,-5.047658162987318,40.02411878303231,47941.37974313732,15469.185909984424,15469.185909984424,63410.56565312174,87757.48359160523,87757.48359160523,15469.185909984424,103226.66950158965,103226.66950158965,103226.66950158965,128062.05204319302,103873.01998660999,64056.98827993839,44240.035229635105,24835.382541603372,0.0,69075.41777123848,21110.075160362867,1538.052589878521,0.0,0.8865886952203269,2.8187091037761594,0.0014959080323721466,353997.66542789794,1555573.4229914374,4.394304185907903,1555573.4229914374,4.394304185907903,0.85,0.09582900112261124,4.564652377983593,1.2675294779008257,1.0,0.0,4.564652377984094,1.2848993769875614,1.28519470616048,3.552536844313359,19342.560983279294,1972.3923035164196,2034.6934298245008,2034.6934298245008,7.6027108965101915,5.087546609209525,0.484274828152067,4.603271781057458,3.3437575529199517,3.3437575529199517,0.9553593008342719,0.0,0.0,0.0002298341830249049,1.0000241969628951,0.00022982862187026926,199.0456583950946,0.0,1.115424541009201e-06,3.1611131492200757,0.039012946381242794,7.737643360106408e-05,0.00015245774942384082,0.0006959166284495617,0.09582900112260559,0.08149529596138419,0.014333705161221393,0.09582907070464032,0.081495295961389,0.014333705161222237,0.4287949694104977,0.4287949694104977,0.07541810350694785,0.0,4.477857032518216,4.33780254958134,5.275778477626602,4.476238412080647,4.33783797595413,5.264717497053596,24835.382541603372,21110.075160362867,0.85,0.9179903314247422,0.694044007115641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523894082121613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.99524404653,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.72214183634,1538.052589878521,0.4287949694104977,0.07541810350694785,6.112851554438009,3.3437575529199517
2402.0,-30.149623761719354,5.087387158567247,35.01243982468922,24.103353917039954,4.9759388333618,-26.6370885874125,-40.167383873462654,1.4634036590549135,-0.5715871411874787,-5.047702793094601,40.024059029002,47941.01531539785,15469.134077073397,15469.134077073397,63410.14939247125,87757.02630088569,87757.02630088569,15469.134077073397,103226.16037795908,103226.16037795908,103226.16037795908,128061.37062744294,103872.61956662,64056.68017929623,44239.932652581956,24835.21024948386,0.0,69075.14290206581,21109.92871206128,1538.0444896262773,0.0,0.8865886843476742,2.818706095015388,0.0014959080323721466,353997.0493808772,1555570.8452692777,4.394304551379431,1555570.8452692777,4.394304551379431,0.85,0.09582853507039606,4.564652377983593,1.2675284646591178,1.0,0.0,4.564652377983227,1.2848999417064388,1.2851952638632567,3.552535282958616,19342.486419662328,1972.3847001435076,2034.6934298245008,2034.6934298245008,7.60268542195453,5.087387158567247,0.4842656376512373,4.60312152091601,3.3438554991603398,3.3438554991603398,0.9553872854743828,0.0,0.0,0.00022982862187026926,1.0000240152004216,0.00022982310262239828,199.0458489272479,0.0,1.1069236858881706e-06,3.1370217258070756,0.03901405330492868,7.737500680900792e-05,0.00015245361506126135,0.0006958977565215818,0.09582853507037382,0.0814948178545137,0.014333717215860131,0.09582846254971268,0.0814948178545326,0.014333717215863457,0.42879276809783323,0.42879276809783323,0.07541822221251605,0.0,4.4775262445059525,4.337862647636484,5.273210870442028,4.476115651907094,4.338018967620371,5.262855479234929,24835.21024948386,21109.92871206128,0.85,0.9179879581628033,0.6940414930935177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390800928934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.97115262312,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.712518142409,1538.0444896262773,0.42879276809783323,0.07541822221251605,6.112851554438009,3.3438554991603398
2403.0,-30.149852620867346,5.087228478107666,35.01240958349256,24.103174998331838,4.975865603757169,-26.6373019158364,-40.16754588866604,1.4633148987262445,-0.5719588207368247,-5.047720178129367,40.023998810781706,47940.655382190285,15469.041655149715,15469.041655149715,63409.697037339996,87756.54045766593,87756.54045766593,15469.041655149715,103225.58211281565,103225.58211281565,103225.58211281565,128060.60529287839,103872.20481412654,64056.390840612075,44239.79330390496,24835.023180062733,0.0,69074.81648396769,21109.769703053324,1538.0349103963308,0.0,0.8865888140399,2.8187089697101166,0.0014959080323721466,353996.8094085945,1555568.2475257453,4.394300191927036,1555568.2475257453,4.394300191927036,0.85,0.09582805457572743,4.564652377983593,1.2675274217454717,1.0,0.0,4.5646523779831885,1.2849003684091398,1.2851956835719784,3.552534103196793,19342.4091871394,1972.376824617928,2034.6934298245008,2034.6934298245008,7.6026399989328945,5.087228478107666,0.4842690987374558,4.60295937937021,3.343953309231935,3.343953309231935,0.9554152312091243,0.0,0.0,0.00022982310262239828,1.0000238493339644,0.00022981762162518923,199.04603814342602,0.0,1.0985833779209068e-06,3.11338529302785,0.0390151518883066,7.737358616600489e-05,0.0001524495164563934,0.000695879047815125,0.09582805457571698,0.08149432683310878,0.014333727742608196,0.09582797746130182,0.08149432683311768,0.01433372774260976,0.4287905692286834,0.4287905692286834,0.07541834526111985,0.0,4.477180472063651,4.3379199254983405,5.2705588532892875,4.475761357392514,4.33811628781848,5.25991788163725,24835.023180062733,21109.769703053324,0.85,0.9179857474113945,0.6940395620640895,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523921831839408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.94751619034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.702921659211,1538.0349103963308,0.4287905692286834,0.07541834526111985,6.112851554438009,3.343953309231935
2404.0,-30.150079678369742,5.08707055772811,35.012379478158884,24.103000515047484,4.975797205585197,-26.637513139519218,-40.16769997598601,1.4632306667346016,-0.5723499454010721,-5.047737631012088,40.02394228567449,47940.26721798959,15468.95044554681,15468.95044554681,63409.2176635364,87756.05291705388,87756.05291705388,15468.95044554681,103225.00336260069,103225.00336260069,103225.00336260069,128059.86187199688,103871.78975599018,64056.07459760862,44239.68350931284,24834.858509396185,0.0,69074.54201870902,21109.629732986756,1538.0266180129806,0.0,0.8865889299973948,2.818712093243365,0.0014959080323721466,353996.56849990884,1555565.8091017725,4.394296294152278,1555565.8091017725,4.394296294152278,0.85,0.0958275796868967,4.564652377983593,1.26752626453992,1.0,0.0,4.564652377983576,1.284900773845273,1.2851960820583908,3.5525329822342107,19342.33189770163,1972.3689432886492,2034.6934298245008,2034.6934298245008,7.602595171736051,5.08707055772811,0.48427290370221776,4.602797654025892,3.3440510858909067,3.3440510858909067,0.9554431673974019,0.0,0.0,0.00022981762162518923,1.0000236616270861,0.00022981218389499407,199.04622587035365,0.0,1.0909707795359122e-06,3.0918111892047753,0.039016242859086135,7.737223506164284e-05,0.00015244538656354639,0.00069586019628992,0.09582757968689057,0.08149384117379334,0.014333738513097232,0.09582757952441416,0.08149384117379856,0.014333738513098151,0.4287883721833189,0.4287883721833189,0.07541846495154257,0.0,4.476829138824996,4.337979527563277,5.267856360501753,4.475387685610997,4.3381850588586985,5.2570133696659695,24834.858509396185,21109.629732986756,0.85,0.9179824550463447,0.6940367003085571,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523935558921068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.92594208651,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.693349388886,1538.0266180129806,0.4287883721833189,0.07541846495154257,6.112851554438009,3.3440510858909067
2405.0,-30.150305074741517,5.086913277051552,35.0123494768784,24.102817405387782,4.975716846933065,-26.637724064063985,-40.16785783516241,1.4631358362555553,-0.5726384180916284,-5.047763943308718,40.02388510576076,47939.90467608144,15468.873681186913,15468.873681186913,63408.778357268355,87755.58058054672,87755.58058054672,15468.873681186913,103224.45426173364,103224.45426173364,103224.45426173364,128059.14764459783,103871.383654393,64055.77777302265,44239.56209041149,24834.693382864196,0.0,69074.25547327568,21109.489375434565,1538.0185036873427,0.0,0.8865890031678983,2.8187128253463882,0.0014959080323721466,353996.2053016536,1555563.3424331872,4.394293834612246,1555563.3424331872,4.394293834612246,0.85,0.09582710751901562,4.564652377983593,1.2675252315169203,1.0,0.0,4.564652377984292,1.2849012287820958,1.2851965301124617,3.5525317244114056,19342.256276092576,1972.3612320305688,2034.6934298245008,2034.6934298245008,7.602557444008241,5.086913277051552,0.48427299243129074,4.602640284620262,3.344148827373253,3.344148827373253,0.9554710935352152,0.0,0.0,0.00022981218389499407,1.0000234885624408,0.00022980678606395027,199.04641222419883,0.0,1.082359672647868e-06,3.067407312284058,0.03901732521875878,7.737085090663061e-05,0.00015244133298836346,0.000695841693128322,0.09582710751900153,0.08149335909004074,0.014333748428960793,0.09582710675474518,0.08149335909005272,0.0143337484289629,0.4287861767761696,0.4287861767761696,0.0754185771252205,0.0,4.476498973351454,4.338055730138194,5.265201246972197,4.475125525217095,4.3383109744418675,5.25453084369633,24834.693382864196,21109.489375434565,0.85,0.9179799032622327,0.694034330846013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523949177963662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.9015382096,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.683805582894,1538.0185036873427,0.4287861767761696,0.0754185771252205,6.112851554438009,3.344148827373253
2406.0,-30.15052873624218,5.086756565672491,35.01231950139855,24.1026199417189,4.975627300259973,-26.637934345742796,-40.16801555464042,1.4630329097604873,-0.5729909954681034,-5.0477952853920005,40.023825854689655,47939.550117897576,15468.805365487373,15468.805365487373,63408.35548338495,87755.08457187649,87755.08457187649,15468.805365487373,103223.88993736386,103223.88993736386,103223.88993736386,128058.40758621291,103870.94887167767,64055.48390033009,44239.405523719535,24834.51764884905,0.0,69073.92317256858,21109.340001521694,1538.0098930850204,0.0,0.8865890582077538,2.8187138157288456,0.0014959080323721466,353995.77267579536,1555560.7864206312,4.39429198451271,1555560.7864206312,4.39429198451271,0.8500000000000001,0.09582663434328499,4.564652377983593,1.267524194098078,1.0,0.0,4.564652377982827,1.2849017215177183,1.2851970160252832,3.552530362082364,19342.17531367147,1972.3529761612242,2034.6934298245008,2034.6934298245008,7.602523868581818,5.086756565672491,0.4842710308564042,4.602485534816087,3.344246498632039,3.344246498632039,0.955498999609154,0.0,0.0,0.00022980678606395027,1.0000233078122645,0.00022980142989536417,199.04659714398719,0.0,1.07441890305968e-06,3.044903171271133,0.03901839963766184,7.73694679993973e-05,0.00015243731806455297,0.000695823366396803,0.0958266343432714,0.08149287701490002,0.014333757328371392,0.09582660988489831,0.08149287701491156,0.014333757328373423,0.42878398372642473,0.42878398372642473,0.07541868435818239,0.0,4.476172484295375,4.338120825691419,5.262634311670354,4.474804289923895,4.338322166810201,5.252306997767619,24834.51764884905,21109.340001521694,0.85,0.9179781974301757,0.6940325366800053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239626973948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.87903406858,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.674287486301,1538.0098930850204,0.42878398372642473,0.07541868435818239,6.112851554438009,3.344246498632039
2407.0,-30.150750738408806,5.086600703936358,35.01228961981398,24.102449125517182,4.975568304404707,-26.638140078552038,-40.168165031913645,1.4629576445479433,-0.5734965219949686,-5.047803817855581,40.023768638620226,47939.164943152646,15468.703408335965,15468.703408335965,63407.86835148861,87754.57078304038,87754.57078304038,15468.703408335965,103223.27419137635,103223.27419137635,103223.27419137635,128057.61853761892,103870.5095672922,64055.17269307389,44239.263193575905,24834.344346242575,0.0,69073.60753981848,21109.192694306188,1538.000895062599,0.0,0.8865892221420673,2.818719493050017,0.0014959080323721466,353995.6548992551,1555558.3181983586,4.394286474055905,1555558.3181983586,4.394286474055905,0.85,0.0958261520111295,4.564652377983593,1.2675230682129044,1.0,0.0,4.564652377984481,1.2849020847417194,1.2851973724502495,3.552529357831295,19342.09350925424,1972.3446344321699,2034.6934298245008,2034.6934298245008,7.602473759238606,5.086600703936358,0.4842797946481747,4.602320909288183,3.3443440794944412,3.3443440794944412,0.9555268798555546,0.0,0.0,0.00022980142989536417,1.0000231349329656,0.00022979611357768078,199.04678069216482,0.0,1.0661271307934875e-06,3.0214042886687436,0.039019465764792635,7.736815738210162e-05,0.00015243327251326255,0.0006958048998614849,0.0958261520111256,0.08149238724931321,0.01433376476181239,0.0958262599848639,0.08149238724931653,0.014333764761812973,0.42878179193957916,0.42878179193957916,0.0754187912179749,0.0,4.475803280048126,4.338156107660325,5.259951079611199,4.474307295860626,4.3382811623810085,5.249202166205919,24834.344346242575,21109.192694306188,0.85,0.9179753397842472,0.6940301317767054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523976112790937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.855535185976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.664796631747,1538.000895062599,0.42878179193957916,0.0754187912179749,6.112851554438009,3.3443440794944412
2408.0,-30.15097103494747,5.086445359226257,35.01225982439023,24.102257040236168,4.975477683311041,-26.638347438859682,-40.168322262447305,1.4628540872231492,-0.5737143021515294,-5.04783799314208,40.02371138505556,47938.82471021678,15468.641365212061,15468.641365212061,63407.46607542884,87754.10435732936,87754.10435732936,15468.641365212061,103222.74572254141,103222.74572254141,103222.74572254141,128056.92747107628,103870.1023347594,64054.89112200511,44239.123569726995,24834.18174853487,0.0,69073.30531826186,21109.054486254638,1537.9931059627004,0.0,0.8865892554980499,2.8187183722422615,0.0014959080323721466,353995.1831662872,1555555.848361554,4.394285352834422,1555555.848361554,4.394285352834422,0.85,0.09582568186804795,4.564652377983593,1.267522041234188,1.0,0.0,4.564652377983261,1.2849025802612706,1.2851978612523718,3.552527987806999,19342.017677049676,1972.3369016993242,2034.6934298245008,2034.6934298245008,7.602443266623357,5.086445359226257,0.48427718408732723,4.60216817513893,3.3444416554801624,3.3444416554801624,0.9555547587086178,0.0,0.0,0.00022979611357768078,1.0000229572283845,0.0002297908382169272,199.04696283044953,0.0,1.058195920015264e-06,2.9989272373232585,0.03902052396071265,7.736677880634082e-05,0.00015242933477133998,0.0006957869254384542,0.09582568186802815,0.08149190929336714,0.014333772574661013,0.09582574018137205,0.08149190929338397,0.014333772574663972,0.4287795993977593,0.4287795993977593,0.0754188890126051,0.0,4.4754808640249735,4.338221291211539,5.2574111732201345,4.474123690990552,4.338417647079268,5.247186563301966,24834.18174853487,21109.054486254638,0.85,0.9179735323693122,0.6940282427391314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523989428682311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.83305813463,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.6553315638,1537.9931059627004,0.4287795993977593,0.0754188890126051,6.112851554438009,3.3444416554801624
2409.0,-30.1511895756833,5.086290714572277,35.01223005478281,24.10208339514213,4.975403076207694,-26.638551617079663,-40.168471495248355,1.462765117604037,-0.5739243814622341,-5.0478571703976565,40.02365254615636,47938.45527517082,15468.557358477618,15468.557358477618,63407.01263364844,87753.64917270518,87753.64917270518,15468.557358477618,103222.20653118279,103222.20653118279,103222.20653118279,128056.20930548629,103869.71288836023,64054.586878321614,44239.028900042904,24834.0027743035,0.0,69073.0316743464,21108.902358157975,1537.9840317152452,0.0,0.8865893710538728,2.818718903616945,0.0014959080323721466,353994.9184563978,1555553.310138778,4.394281468564015,1555553.310138778,4.394281468564015,0.8500000000000001,0.09582520112397866,4.564652377983593,1.2675209604064004,1.0,0.0,4.564652377983607,1.2849030074412713,1.2851982817518621,3.5525268067303735,19341.945156863716,1972.3295066983849,2034.6934298245008,2034.6934298245008,7.602401979452912,5.086290714572277,0.4842816561789052,4.602009058393372,3.344539127665842,3.344539127665842,0.9555826079045263,0.0,0.0,0.0002297908382169272,1.0000227742940382,0.0002297856050119929,199.04714351735063,0.0,1.0500445358374047e-06,2.975826214563205,0.039021574005248486,7.736547037460987e-05,0.00015242536784231732,0.0006957688177864576,0.09582520112397307,0.08149142241326861,0.014333778710704457,0.09582520535824805,0.08149142241327337,0.014333778710705295,0.4287774080895106,0.4287774080895106,0.07541898646137461,0.0,4.475179086267872,4.338312981379943,5.254858466970973,4.473932788935429,4.338643616730224,5.244611302104488,24834.0027743035,21108.902358157975,0.85,0.917970604397225,0.6940256437734305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524002642291631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.80995711187,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.645893265195,1537.9840317152452,0.4287774080895106,0.07541898646137461,6.112851554438009,3.344539127665842
2410.0,-30.151406631804548,5.086136603849798,35.01220031219728,24.101896408852213,4.9753130962609395,-26.63875599634694,-40.16862827176226,1.4626624608033054,-0.5740532003820817,-5.047888919221626,40.02359379400773,47938.12871322588,15468.493286697452,15468.493286697452,63406.62199992333,87753.20321928525,87753.20321928525,15468.493286697452,103221.6965059827,103221.6965059827,103221.6965059827,128055.52613034466,103869.3249405665,64054.31785941331,44238.89675683687,24833.829624361962,0.0,69072.72638119882,21108.755180707667,1537.9755814480461,0.0,0.8865894222116888,2.818716891889915,0.0014959080323721466,353994.48021740693,1555550.775661416,4.3942797489556025,1555550.775661416,4.3942797489556025,0.85,0.09582472741724146,4.564652377983593,1.2675200070580472,1.0,0.0,4.564652377984159,1.284903498576353,1.2851987662752946,3.552525448830309,19341.872915738353,1972.3221401537073,2034.6934298245008,2034.6934298245008,7.602370489804781,5.086136603849798,0.4842806566423814,4.601855947207417,3.3446365521272687,3.3446365521272687,0.955610443464934,0.0,0.0,0.0002297856050119929,1.0000226196198674,0.00022978040746652305,199.04732297707687,0.0,1.0416544936100165e-06,2.9520488348907867,0.0390226156597421,7.736409582373625e-05,0.00015242150918825666,0.0006957512043720237,0.09582472741722965,0.08149094203686201,0.01433378538036764,0.09582461599718085,0.08149094203687206,0.014333785380369406,0.42877521941964264,0.42877521941964264,0.07541908116365992,0.0,4.474922990693528,4.338439610275998,5.252412850351391,4.4738357188395526,4.338886318678249,5.242570017303592,24833.829624361962,21108.755180707667,0.85,0.9179690063194353,0.6940239834846644,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524015750608823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.786179732204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.636482797956,1537.9755814480461,0.42877521941964264,0.07541908116365992,6.112851554438009,3.3446365521272687
2411.0,-30.151621674823993,5.085983334996902,35.012170651545716,24.10172524340453,4.97525579786218,-26.63895529522057,-40.16876922743393,1.462589418258775,-0.5745874810249916,-5.047895702754118,40.02353669532952,47937.73737412694,15468.392262347546,15468.392262347546,63406.129636474485,87752.67986869137,87752.67986869137,15468.392262347546,103221.07213103892,103221.07213103892,103221.07213103892,128054.72770269217,103868.87366946593,64053.99797308667,44238.750773754735,24833.655571653242,0.0,69072.40634540797,21108.607235905256,1537.9664962715674,0.0,0.886589594635504,2.8187231534709345,0.0014959080323721466,353994.38658223266,1555548.3125152152,4.394273953137566,1555548.3125152152,4.394273953137566,0.85,0.0958242439026322,4.564652377983593,1.2675188916129994,1.0,0.0,4.564652377985204,1.2849038510739508,1.2851991121752018,3.5525244742385635,19341.788882956946,1972.313571194745,2034.6934298245008,2034.6934298245008,7.602320838909743,5.085983334996902,0.4842913500742654,4.6016919849226365,3.3447338799169413,3.3447338799169413,0.9556382514048404,0.0,0.0,0.00022978040746652305,1.0000224098700012,0.00022977525823285655,199.04750077267363,0.0,1.0345575118275264e-06,2.93193598851921,0.03902365021725392,7.736286000266382e-05,0.00015241754746385923,0.0006957331204773321,0.09582424390262574,0.08149045302195262,0.014333790880673119,0.09582428144134235,0.0814904530219581,0.014333790880674081,0.4287730350412222,0.4287730350412222,0.07541917846372456,0.0,4.474603189978552,4.338513282008876,5.249842217985702,4.4733082217290985,4.338795190463713,5.239547019818076,24833.655571653242,21108.607235905256,0.85,0.9179661313578923,0.6940215334964062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524028769899555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.76606688583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.627094787804,1537.9664962715674,0.4287730350412222,0.07541917846372456,6.112851554438009,3.3447338799169413
2412.0,-30.151835294857563,5.085830603595871,35.0121410852755,24.10154272746297,4.97517039713191,-26.639156123644987,-40.168917866516836,1.4624912259193414,-0.5747263848155626,-5.047925889277659,40.02348012307142,47937.38950906519,15468.32776812374,15468.32776812374,63405.71727718893,87752.23343420241,87752.23343420241,15468.32776812374,103220.56120232615,103220.56120232615,103220.56120232615,128054.05577363975,103868.48576960462,64053.708199270026,44238.64174481622,24833.494571313593,0.0,69072.1363161298,21108.470385616554,1537.9587056240307,0.0,0.8865896458543061,2.8187214576063253,0.0014959080323721466,353993.9699086461,1555545.872080847,4.394272231479765,1555545.872080847,4.394272231479765,0.85,0.09582377280670777,4.564652377983593,1.2675178250717,1.0,0.0,4.564652377983117,1.2849043211471542,1.2851995757398074,3.5525231745724852,19341.71665075725,1972.3062055602322,2034.6934298245008,2034.6934298245008,7.602289141641322,5.085830603595871,0.48429170041316283,4.601538903182708,3.3448312048194007,3.3448312048194007,0.9556660585198288,0.0,0.0,0.00022977525823285655,1.0000222616165322,0.00022977014317803856,199.0476773920366,0.0,1.024942092209668e-06,2.9046858893221987,0.039024675159346135,7.73615568374786e-05,0.00015241370139537795,0.0006957155645116932,0.09582377280669181,0.0814899757303106,0.014333797076381216,0.09582374392266199,0.08148997573032417,0.014333797076383605,0.42877085096764456,0.42877085096764456,0.07541926862731299,0.0,4.474334430896988,4.33862663665559,5.2473875843237465,4.473199504462116,4.339023190764067,5.237511672410108,24833.494571313593,21108.470385616554,0.85,0.917963750056799,0.6940192104333509,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452404166846398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.73881678663,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.617739871586,1537.9587056240307,0.42877085096764456,0.07541926862731299,6.112851554438009,3.3448312048194007
2413.0,-30.152047249605285,5.085678489182276,35.01211152829488,24.101359373331093,4.975090010078357,-26.639354951582302,-40.169062454346545,1.46239771205547,-0.5749834403602563,-5.0479492888312745,40.02342126110352,47937.030593513635,15468.253729631377,15468.253729631377,63405.28432314501,87751.7602144763,87751.7602144763,15468.253729631377,103220.01394410768,103220.01394410768,103220.01394410768,128053.33039062351,103868.07262343465,64053.408838659,44238.51531641739,24833.316446515837,0.0,69071.83176293323,21108.31897953846,1537.9497719052938,0.0,0.8865897399706362,2.8187221155394373,0.0014959080323721466,353993.6469178952,1555543.3328752294,4.394269067874035,1555543.3328752294,4.394269067874035,0.85,0.09582329478310109,4.564652377983593,1.2675167706189683,1.0,0.0,4.56465237798477,1.2849047692596338,1.2852000173825568,3.552521935624661,19341.63971735348,1972.2983605363177,2034.6934298245008,2034.6934298245008,7.602252753607981,5.085678489182276,0.4842953696211616,4.601383119561114,3.344928436405084,3.344928436405084,0.9556938389728812,0.0,0.0,0.00022977014317803856,1.000022088111573,0.00022976506810157876,199.04785263482816,0.0,1.0181397812543253e-06,2.885408140074758,0.03902569329912739,7.736028921036589e-05,0.00015240985396767267,0.0006956980023416691,0.09582329478309509,0.08148949268650994,0.014333802096585151,0.09582321983895827,0.08148949268651504,0.014333802096586048,0.4287686695944857,0.4287686695944857,0.07541935840522022,0.0,4.474070127481582,4.338739173235524,5.244967567007279,4.472965848471006,4.339145240193943,5.235243073355548,24833.316446515837,21108.31897953846,0.85,0.9179615293939675,0.6940170742545532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524054481697508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.71953903738,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.608406294421,1537.9497719052938,0.4287686695944857,0.07541935840522022,6.112851554438009,3.344928436405084
2414.0,-30.15225733929795,5.085527184386511,35.0120820735396,24.1011933767237,4.975032662186159,-26.639549796755173,-40.16920648338271,1.4623251196434244,-0.5754095627001448,-5.0479567975183555,40.02336512466431,47936.67800049743,15468.156575491723,15468.156575491723,63404.83457598915,87751.26087590773,87751.26087590773,15468.156575491723,103219.41745139945,103219.41745139945,103219.41745139945,128052.5653785846,103867.64307571296,64053.12545585563,44238.352910952584,24833.147927185142,0.0,69071.50083813773,21108.17573810737,1537.9410208698357,0.0,0.8865899052094256,2.8187268642023438,0.0014959080323721466,353993.5432733824,1555540.911247223,4.394263513574621,1555540.911247223,4.394263513574621,0.85,0.09582281278286132,4.564652377983593,1.2675157364970073,1.0,0.0,4.564652377983299,1.284905119398829,1.2852003610808767,3.552520967555383,19341.559729758977,1972.2902040716226,2034.6934298245008,2034.6934298245008,7.60220500482272,5.085527184386511,0.4843066213392744,4.601220563047237,3.3450255995629763,3.3450255995629763,0.955721599875136,0.0,0.0,0.00022976506810157876,1.000021893787226,0.00022976003778419848,199.04802633587354,0.0,1.0101830712814195e-06,2.8628588240115427,0.03902670348219867,7.735902650138785e-05,0.0001524060416001909,0.0006956806002093778,0.09582281278285605,0.08148900629813625,0.0143338064847198,0.0958228538887372,0.08148900629814074,0.014333806484720588,0.4287664904076022,0.4287664904076022,0.07541944833821837,0.0,4.473768960746838,4.338825666276023,5.2424489873725975,4.472547234818194,4.339157493936625,5.232360605739643,24833.147927185142,21108.17573810737,0.85,0.9179594160632495,0.6940152945689181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524067195066175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.69698972132,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.599098957813,1537.9410208698357,0.4287664904076022,0.07541944833821837,6.112851554438009,3.3450255995629763
2415.0,-30.152466018389088,5.085376514078357,35.012052742591514,24.10101924268531,4.974960175378385,-26.639744886172313,-40.16934667071325,1.4622390431615264,-0.5756565024208271,-5.047977453048253,40.02330982128567,47936.3146346117,15468.080436978516,15468.080436978516,63404.39507159022,87750.79366073264,87750.79366073264,15468.080436978516,103218.87409771116,103218.87409771116,103218.87409771116,128051.86402548723,103867.23806024871,64052.823850233835,44238.238011127636,24832.989927776074,0.0,69071.22793890371,21108.041438609664,1537.9331786568557,0.0,0.8865900004122269,2.818727709464798,0.0014959080323721466,353993.2581594352,1555538.5255587804,4.394260313449757,1555538.5255587804,4.394260313449757,0.85,0.09582233796793238,4.564652377983593,1.2675146089633933,1.0,0.0,4.5646523779824015,1.2849055325374814,1.2852007678506396,3.5525198253050867,19341.484310402564,1972.2825134375719,2034.6934298245008,2034.6934298245008,7.602167584682619,5.085376514078357,0.48431223411280744,4.6010642799655495,3.345122753431558,3.345122753431558,0.9557493581233023,0.0,0.0,0.00022976003778419848,1.000021746821878,0.00022975504134223885,199.04819887090628,0.0,1.0012747463871473e-06,2.8376126312611754,0.03902770475694506,7.735779749111354e-05,0.00015240224029308496,0.0006956632485638571,0.09582233796792003,0.0814885272344384,0.014333810733481627,0.0958224042964354,0.08148852723444891,0.014333810733483476,0.42876431146478866,0.42876431146478866,0.07541953080249705,0.0,4.473487723021265,4.338926976888331,5.239979637478029,4.47232095062742,4.339293308915785,5.230063065845911,24832.989927776074,21108.041438609664,0.85,0.9179566798446664,0.6940127758697631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524079796586984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.67174352857,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.589821919317,1537.9331786568557,0.42876431146478866,0.07541953080249705,6.112851554438009,3.345122753431558
2416.0,-30.152673102349073,5.085226274188022,35.0120233935603,24.10082792574542,4.974862986275322,-26.639941010051487,-40.16949461130423,1.4621308939778344,-0.5756864952385854,-5.048013776648886,40.02325063267357,47935.99527185173,15468.028786840212,15468.028786840212,63404.02405869194,87750.36113901692,87750.36113901692,15468.028786840212,103218.38992585713,103218.38992585713,103218.38992585713,128051.20470443848,103866.8556746181,64052.554126826704,44238.11283087933,24832.81477858135,0.0,69070.92760946068,21107.892561794146,1537.9247147790734,0.0,0.8865900298326714,2.818723857815002,0.0014959080323721466,353992.75677524565,1555535.9722714066,4.394259324517861,1555535.9722714066,4.394259324517861,0.85,0.0958218649453008,4.564652377983593,1.2675136561645197,1.0,0.0,4.56465237798168,1.2849060488842667,1.2852012778957742,3.5525183977048402,19341.41310502719,1972.27525251,2034.6934298245008,2034.6934298245008,7.602142199955096,5.085226274188022,0.48431090065579596,4.600915373532226,3.345219846529242,3.345219846529242,0.9557770990083548,0.0,0.0,0.00022975504134223885,1.0000215806253825,0.0002297500831917619,199.0483700873523,0.0,9.945327728280372e-07,2.8185058781946575,0.03902869928971789,7.735650052824939e-05,0.00015239854081398944,0.0006956463617278065,0.09582186494528169,0.08148805048216816,0.01433381446311353,0.09582174919034954,0.08148805048218441,0.014333814463116391,0.4287621336738258,0.4287621336738258,0.0754196085993513,0.0,4.473269906750033,4.339071839405278,5.237687207842839,4.472327281410287,4.3395828638284115,5.228448371011439,24832.81477858135,21107.892561794146,0.85,0.9179552997635935,0.6940111698353087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452409231351831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.65263677551,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.580566136881,1537.9247147790734,0.4287621336738258,0.0754196085993513,6.112851554438009,3.345219846529242
2417.0,-30.15287850947077,5.085076812168147,35.01199406111272,24.100657284166687,4.974801306654699,-26.640132073320803,-40.16963423984123,1.4620548705047112,-0.5760936100023173,-5.048022113859418,40.02319241764491,47935.64503213132,15467.935442385036,15467.935442385036,63403.580474516355,87749.86034201078,87749.86034201078,15467.935442385036,103217.79578439581,103217.79578439581,103217.79578439581,128050.42916990646,103866.4205396603,64052.2690270731,44237.946125096896,24832.633385510653,0.0,69070.57951060755,21107.738377684054,1537.915241211901,0.0,0.8865901983836094,2.8187282586343607,0.0014959080323721466,353992.6416946197,1555533.4609857132,4.394253658887157,1555533.4609857132,4.394253658887157,0.85,0.09582137977174363,4.564652377983593,1.26751258907374,1.0,0.0,4.564652377983505,1.2849064148365594,1.2852016375610598,3.552517385917338,19341.332077013773,1972.2669899521013,2034.6934298245008,2034.6934298245008,7.602096323532729,5.085076812168147,0.48432257111944654,4.6007542410487,3.345316818352455,3.345316818352455,0.9558048052435586,0.0,0.0,0.0002297500831917619,1.0000214059131018,0.00022974516528671823,199.0485399176503,0.0,9.869117710821623e-07,2.7969079592468478,0.03902968620148897,7.735527645378862e-05,0.00015239480673797328,0.0006956293169688398,0.09582137977173832,0.08148756263481066,0.014333817136927657,0.09582132675189509,0.08148756263481517,0.014333817136928452,0.42875995951403284,0.42875995951403284,0.07541969174919516,0.0,4.4730053367881055,4.33917902354915,5.2352962319482685,4.4719285038571,4.339592054927323,5.225716658248302,24832.633385510653,21107.738377684054,0.85,0.9179535038471642,0.6940095967309725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45241047347913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.631038856554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.57133535427,1537.915241211901,0.42875995951403284,0.07541969174919516,6.112851554438009,3.345316818352455
2418.0,-30.153082043588157,5.084928110292299,35.01196487994259,24.100491147860907,4.974744114681658,-26.640321002048456,-40.16976594049481,1.4619830731419834,-0.5765112733223532,-5.048031103391707,40.023138159014266,47935.2668865051,15467.844225101688,15467.844225101688,63403.11111160679,87749.35966992722,87749.35966992722,15467.844225101688,103217.2038950289,103217.2038950289,103217.2038950289,128049.68013549325,103865.98673076247,64051.95716165746,44237.81063233889,24832.47624046435,0.0,69070.28687280325,21107.604804394698,1537.9071743174438,0.0,0.8865903492659585,2.8187327224855445,0.0014959080323721466,353992.51760986506,1555531.1203742698,4.394248587165392,1555531.1203742698,4.394248587165392,0.85,0.0958209007579109,4.564652377983593,1.2675114538474013,1.0,0.0,4.564652377983705,1.284906760932011,1.2852019774166525,3.552516429030701,19341.25129593065,1972.2587525740853,2034.6934298245008,2034.6934298245008,7.60205149256114,5.084928110292299,0.4843343380534382,4.600593772238861,3.3454137744334393,3.3454137744334393,0.9558325069809827,0.0,0.0,0.00022974516528671823,1.0000212107568074,0.00022974029232124895,199.04870819960368,0.0,9.78901818397393e-07,2.774207753338212,0.03903066510330737,7.735412189671625e-05,0.00015239104339000197,0.0006956121385935733,0.09582090075790564,0.081487080567354,0.014333820190551636,0.09582099218885388,0.08148708056735848,0.014333820190552423,0.4287577860699295,0.4287577860699295,0.0754197716746712,0.0,4.4727121865624895,4.339262611601214,5.23284831461558,4.471519830069326,4.3395800295424465,5.223039742358367,24832.47624046435,21107.604804394698,0.85,0.9179505976045406,0.6940070623245064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524117055504542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.60833865065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.562131261519,1537.9071743174438,0.4287577860699295,0.0754197716746712,6.112851554438009,3.3454137744334393
2419.0,-30.153284244506835,5.084780069941013,35.01193582411308,24.100331752002262,4.974677341547974,-26.64050968880393,-40.16990518486125,1.4619027858450422,-0.5765877438257689,-5.0480472062664346,40.0230834474677,47934.930561895526,15467.764842154342,15467.764842154342,63402.69540404987,87748.93396709663,87748.93396709663,15467.764842154342,103216.69880925097,103216.69880925097,103216.69880925097,128049.0178523772,103865.62288588558,64051.682279709654,44237.71178463991,24832.319043126234,0.0,69070.03082776614,21107.471186657298,1537.8992742195626,0.0,0.8865904655301715,2.8187318491722113,0.0014959080323721466,353992.29533795576,1555528.7602276127,4.394244679089844,1555528.7602276127,4.394244679089844,0.85,0.09582042334197122,4.564652377983593,1.2675104559911419,1.0,0.0,4.564652377985308,1.2849071466591762,1.285202356970807,3.552515362570689,19341.183543094347,1972.2518437075196,2034.6934298245008,2034.6934298245008,7.602012477864285,5.084780069941013,0.48434321021397686,4.600436859727036,3.345510710721172,3.345510710721172,0.9558602030631921,0.0,0.0,0.00022974029232124895,1.0000210718546962,0.0002297354513691991,199.0488753795178,0.0,9.69957481763271e-07,2.74885950331711,0.03903163506078913,7.73529012248229e-05,0.00015238739109642605,0.0006955954671430169,0.09582042334196111,0.08148660106934665,0.014333822272614465,0.09582048284257356,0.08148660106935524,0.014333822272615974,0.42875561183833766,0.42875561183833766,0.07541984397222182,0.0,4.472468267889326,4.339399231846244,5.230428061244197,4.471459462440691,4.339915378808939,5.220716561295546,24832.319043126234,21107.471186657298,0.85,0.917947981841091,0.6940047657055004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524129263891083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.582990400624,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.552957844386,1537.8992742195626,0.42875561183833766,0.07541984397222182,6.112851554438009,3.345510710721172
2420.0,-30.15348452139486,5.084632611358798,35.01190682058062,24.100152868218743,4.974600733255601,-26.640697627249278,-40.17004048274828,1.4618138391100512,-0.576810272566604,-5.0480690426290105,40.0230268590599,47934.585319876736,15467.695029865768,15467.695029865768,63402.280349742505,87748.46388660028,87748.46388660028,15467.695029865768,103216.15891646605,103216.15891646605,103216.15891646605,128048.31162108757,103865.2092700636,64051.392903604516,44237.57374051009,24832.152704621527,0.0,69069.72644513162,21107.3297989283,1537.8909760367815,0.0,0.8865905593723633,2.818732234034249,0.0014959080323721466,353991.99392549053,1555526.3191197643,4.394241524702892,1555526.3191197643,4.394241524702892,0.85,0.09581994545612739,4.564652377983593,1.267509416374378,1.0,0.0,4.564652377983511,1.284907572837928,1.2852027770269747,3.5525141842707124,19341.10652223502,1972.2439897656202,2034.6934298245008,2034.6934298245008,7.601978166902474,5.084632611358798,0.48434974223779115,4.600282869121007,3.345607598732355,3.345607598732355,0.9558878853521015,0.0,0.0,0.0002297354513691991,1.0000208713790713,0.00022973065657358148,199.0490409688861,0.0,9.635860612868436e-07,2.7308028976869148,0.03903259864685042,7.735171516640861e-05,0.00015238373620279048,0.0006955787838240921,0.09581994545611841,0.08148612222578636,0.014333823230332053,0.09581998904046798,0.08148612222579399,0.014333823230333397,0.42875344024976675,0.42875344024976675,0.07541991021376752,0.0,4.472235149587334,4.3395345072634655,5.228088034833604,4.471258770062434,4.340034473968785,5.218686483308943,24832.152704621527,21107.3297989283,0.85,0.9179460179288349,0.6940028256511998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524141392329106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.564933794994,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.543804351195,1537.8909760367815,0.42875344024976675,0.07541991021376752,6.112851554438009,3.345607598732355
2421.0,-30.15368355726625,5.084485681502778,35.01187780891848,24.09996975855904,4.974517251311993,-26.64088513587476,-40.17017574571071,1.4617188299205044,-0.5769598614842266,-5.048094584415839,40.02296861519797,47934.24577700752,15467.631582722506,15467.631582722506,63401.877359730024,87748.00612906541,87748.00612906541,15467.631582722506,103215.63771178792,103215.63771178792,103215.63771178792,128047.61543454818,103864.80425678981,64051.1057183883,44237.442820446115,24831.977722760254,0.0,69069.42054320636,21107.181064346216,1537.8822674235878,0.0,0.8865906403278736,2.8187312224357877,0.0014959080323721466,353991.6413664362,1555523.8066020438,4.394238803485859,1555523.8066020438,4.394238803485859,0.85,0.09581946708531071,4.564652377983593,1.26750838609878,1.0,0.0,4.56465237798435,1.2849080272878535,1.2852032254201167,3.552512927807392,19341.031103286496,1972.2362991731627,2034.6934298245008,2034.6934298245008,7.601946984247469,5.084485681502778,0.4843548031096159,4.600130878393162,3.345704415509955,3.345704415509955,0.9559155472885585,0.0,0.0,0.00022973065657358148,1.0000207420820724,0.0002297258915802842,199.04920553242044,0.0,9.54399469329292e-07,2.704768096079213,0.03903355304631975,7.73505294309594e-05,0.0001523801271426221,0.0006955623097190121,0.09581946708530371,0.08148564328747841,0.0143338237978253,0.0958194208020282,0.08148564328748437,0.014333823797826346,0.4287512707851066,0.4287512707851066,0.07541997486410934,0.0,4.472025240595997,4.339679525937868,5.225848132124042,4.471134722931595,4.340211485313887,5.216839984363787,24831.977722760254,21107.181064346216,0.85,0.9179442488600146,0.6940009833587971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524153405378781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.53889899339,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.534682662721,1537.8822674235878,0.4287512707851066,0.07541997486410934,6.112851554438009,3.345704415509955
2422.0,-30.15388060527867,5.084339574730656,35.011848874128006,24.09980777828025,4.974466240116902,-26.6410676080079,-40.17030269661916,1.4616532428460478,-0.5774118372738144,-5.048096240625686,40.02291283091943,47933.87691295885,15467.532812654603,15467.532812654603,63401.40972561345,87747.4962256128,87747.4962256128,15467.532812654603,103215.02903826741,103215.02903826741,103215.02903826741,128046.83633820966,103864.36108568514,64050.80296816411,44237.28679724559,24831.807299942247,0.0,69069.09409718784,21107.03620495091,1537.8732653128015,0.0,0.8865908341223997,2.818736996981387,0.0014959080323721466,353991.6185054068,1555521.4001884551,4.394232289329462,1555521.4001884551,4.394232289329462,0.85,0.09581898053928327,4.564652377983593,1.267507285489701,1.0,0.0,4.564652377982595,1.2849083440104105,1.28520353609254,3.5525120521332756,19340.94857883386,1972.2278840209308,2034.6934298245008,2034.6934298245008,7.601898441274628,5.084339574730656,0.48437106453202716,4.599968510198629,3.3458011460223203,3.3458011460223203,0.9559431845778058,0.0,0.0,0.0002297258915802842,1.0000205349529676,0.00022972117426677495,199.04936845262304,0.0,9.48468130192343e-07,2.6879586809651,0.03903450151444995,7.734941657551221e-05,0.00015237647500477197,0.0006955456389792898,0.09581898053927261,0.0814851569408514,0.014333823598421214,0.09581907715794678,0.08148515694086046,0.014333823598422807,0.42874910370084957,0.42874910370084957,0.07542004275564164,0.0,4.471758234055642,4.339778443680814,5.223488396822745,4.470684403351868,4.340170995070821,5.214046533744465,24831.807299942247,21107.03620495091,0.85,0.9179418168768895,0.6939989229554768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416534400836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.52208957828,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.525579160052,1537.8732653128015,0.42874910370084957,0.07542004275564164,6.112851554438009,3.3458011460223203
