time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2423.0,-30.154076269509197,5.0841940482511605,35.01182005123945,24.099643912073248,4.974394000003263,-26.641250957586173,-40.170437296014256,1.461568688080203,-0.577439604691449,-5.0481164052396315,40.02285822070676,47933.550882894415,15467.463177539423,15467.463177539423,63401.01406043384,87747.07495639528,87747.07495639528,15467.463177539423,103214.53813393471,103214.53813393471,103214.53813393471,128046.18988277134,103863.99617567557,64050.53286641665,44237.18145473213,24831.65174883664,0.0,69068.83320356876,21106.903986511144,1537.865550696135,0.0,0.8865909293146133,2.8187350055738456,0.0014959080323721466,353991.34016889293,1555519.0444242633,4.394229089565042,1555519.0444242633,4.394229089565042,0.85,0.09581850471940129,4.564652377983593,1.2675062684016307,1.0,0.0,4.5646523779832915,1.2849087493845572,1.2852039354981837,3.552510931355989,19340.880627655446,1972.2209549290988,2034.6934298245008,2034.6934298245008,7.601864217389027,5.0841940482511605,0.48437923721038967,4.599814811040771,3.3458978799485677,3.3458978799485677,0.9559708228424479,0.0,0.0,0.00022972117426677495,1.0000203907763416,0.00022971649016920192,199.0495302289417,0.0,9.389782748082959e-07,2.6610644308067104,0.039035440492724754,7.734823668937003e-05,0.00015237293757740494,0.000695529491853047,0.09581850471939726,0.08148468069056086,0.014333824028836395,0.0958185390824166,0.08148468069056429,0.014333824028836994,0.4287469358208043,0.4287469358208043,0.07542010447701394,0.0,4.471550086973139,4.339932940479912,5.22120634494587,4.470676800548176,4.3405129419690525,5.2120398749469246,24831.65174883664,21106.903986511144,0.85,0.9179395556541402,0.6939968240323148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524177163420053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.49519532812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.516508846295,1537.865550696135,0.4287469358208043,0.07542010447701394,6.112851554438009,3.3458978799485677
2424.0,-30.154270330053194,5.084049097484566,35.01179125028224,24.09946471396836,4.97431849310819,-26.641433190239272,-40.170567914005346,1.4614813532941962,-0.5776776314538097,-5.048136416275461,40.02280121371873,47933.214110192035,15467.394091991424,15467.394091991424,63400.60820218346,87746.59854305034,87746.59854305034,15467.394091991424,103213.99263504177,103213.99263504177,103213.99263504177,128045.47393821264,103863.57388925654,64050.24972148266,44237.02685308209,24831.48130317088,0.0,69068.50815625297,21106.75910769525,1537.856970869368,0.0,0.8865910339788041,2.818735808555886,0.0014959080323721466,353991.063952421,1555516.5852713399,4.394225571412765,1555516.5852713399,4.394225571412765,0.85,0.09581802520425003,4.564652377983593,1.2675052491156387,1.0,0.0,4.564652377982717,1.2849091676980917,1.2852043478888653,3.5525097748046615,19340.8019922137,1972.2129363456124,2034.6934298245008,2034.6934298245008,7.601830263601697,5.084049097484566,0.4843877191801651,4.5996613783044005,3.3459945454184714,3.3459945454184714,0.9559984415481347,0.0,0.0,0.00022971649016920192,1.0000202236817943,0.00022971184454995337,199.04969067955255,0.0,9.32367421458488e-07,2.6423292724133547,0.03903637286014621,7.734709171976483e-05,0.0001523693984494371,0.0006955133369641526,0.09581802520423788,0.08148420166788284,0.014333823536355036,0.09581804311365273,0.08148420166789318,0.014333823536356854,0.4287447707418697,0.4287447707418697,0.0754201644018958,0.0,4.471339903988621,4.340074102440724,5.218986803961002,4.470458784821631,4.340601053629086,5.210070659783071,24831.48130317088,21106.75910769525,0.85,0.9179379994534256,0.6939952141684199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418889984739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.476460169724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.507459686034,1537.856970869368,0.4287447707418697,0.0754201644018958,6.112851554438009,3.3459945454184714
2425.0,-30.154462679168894,5.083904854312586,35.01176250796958,24.099309439212107,4.974257869735445,-26.641612393942072,-40.17069811290128,1.46140758450865,-0.5777869851730202,-5.048145415283992,40.022745319945585,47932.88356635297,15467.309180637478,15467.309180637478,63400.19274699045,87746.16351370329,87746.16351370329,15467.309180637478,103213.47269434076,103213.47269434076,103213.47269434076,128044.7853413262,103863.19903280168,64049.97881794892,44236.9113498364,24831.31264698545,0.0,69068.22399682185,21106.61574993763,1537.8482435920334,0.0,0.8865911907404934,2.8187362001970477,0.0014959080323721466,353990.93973729695,1555514.1741428506,4.39422030207108,1555514.1741428506,4.39422030207108,0.85,0.09581754184517532,4.564652377983593,1.267504234225489,1.0,0.0,4.564652377982786,1.2849095224569715,1.2852046967597321,3.5525087939695394,19340.732188872666,1972.2058183857553,2034.6934298245008,2034.6934298245008,7.6017885318338045,5.083904854312586,0.4844015113196578,4.599503342992929,3.3460911420176336,3.3460911420176336,0.9560260405764668,0.0,0.0,0.00022971184454995337,1.0000200453582369,0.00022970723998603826,199.04984971536814,0.0,9.24709074439924e-07,2.6206255169627446,0.03903729756922065,7.734595043945323e-05,0.00015236589411050014,0.0006954973408750907,0.09581754184517075,0.08148371928532828,0.014333822559842455,0.09581752960502055,0.08148371928533218,0.014333822559843138,0.42874260719784124,0.42874260719784124,0.07542022516054485,0.0,4.471147528834138,4.340242891472371,5.216729075475712,4.470358430110991,4.340901096138225,5.207681206176119,24831.31264698545,21106.61574993763,0.85,0.9179357608776474,0.6939932836344335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524200540099514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.45475641427,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.498436130818,1537.8482435920334,0.42874260719784124,0.07542022516054485,6.112851554438009,3.3460911420176336
2426.0,-30.154653434951154,5.0837612444880875,35.01173385434179,24.099139181803935,4.974192019982404,-26.641790686152508,-40.17082059346137,1.4613292711836767,-0.578062159341016,-5.048159646304322,40.02269041844595,47932.52458668026,15467.233178939874,15467.233178939874,63399.75776562013,87745.68376083057,87745.68376083057,15467.233178939874,103212.91693977044,103212.91693977044,103212.91693977044,128044.06906005673,103862.77632574382,64049.67638820466,44236.777708376845,24831.15212028629,0.0,69067.92982866314,21106.479302243344,1537.8400981837317,0.0,0.8865913172348803,2.818738169634148,0.0014959080323721466,353990.74330373306,1555511.8058215047,4.3942160501265874,1555511.8058215047,4.3942160501265874,0.8499999999999999,0.09581706291560609,4.564652377983593,1.2675031160330401,1.0,0.0,4.564652377982972,1.284909898395213,1.2852050668675778,3.5525077545784423,19340.653475102277,1972.1977918149703,2034.6934298245008,2034.6934298245008,7.601751178935087,5.0837612444880875,0.4844132396398386,4.599348004848249,3.3461877104898945,3.3461877104898945,0.9560536315685413,0.0,0.0,0.00022970723998603826,1.000019879341079,0.00022970267364824204,199.05000743402454,0.0,9.165377553066731e-07,2.597467998539112,0.03903821410697596,7.734487682972428e-05,0.00015236236315631398,0.0006954812232966683,0.09581706291559824,0.08148324126077469,0.014333821654823557,0.09581710271290371,0.08148324126078135,0.01433382165482473,0.42874044665188804,0.42874044665188804,0.07542028278980528,0.0,4.4709434093997515,4.340393565494253,5.214496038554614,4.470097486963311,4.340969453515413,5.205536946439338,24831.15212028629,21106.479302243344,0.85,0.9179333725926918,0.6939910419435837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452421207771335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.43159889585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.489440392532,1537.8400981837317,0.42874044665188804,0.07542028278980528,6.112851554438009,3.3461877104898945
2427.0,-30.154842802890773,5.083618172287934,35.011705229690605,24.098970635700994,4.9741153096966135,-26.641968815152467,-40.17095435466615,1.4612413219584197,-0.5780682783222915,-5.048180910551137,40.022633955188084,47932.22553136985,15467.168664018487,15467.168664018487,63399.39419538833,87745.26164425499,87745.26164425499,15467.168664018487,103212.43030827348,103212.43030827348,103212.43030827348,128043.41511002266,103862.40563748105,64049.42832916027,44236.64145368975,24830.98480174917,0.0,69067.62625543892,21106.337081486796,1537.8317290869395,0.0,0.8865914135396429,2.818735763768455,0.0014959080323721466,353990.4497893241,1555509.370132429,4.394212812967649,1555509.370132429,4.394212812967649,0.85,0.09581658517122081,4.564652377983593,1.2675021951040253,1.0,0.0,4.56465237798453,1.284910319341252,1.2852054820426764,3.5525065907508617,19340.58444793498,1972.1907530028075,2034.6934298245008,2034.6934298245008,7.601719471494326,5.083618172287934,0.48442201317962397,4.59919615910831,3.3462842296166917,3.3462842296166917,0.9560812084619119,0.0,0.0,0.00022970267364824204,1.000019734738369,0.00022969814061553313,199.05016400541817,0.0,9.089295722841041e-07,2.575906407853151,0.03903912303654824,7.73437043546569e-05,0.00015235896929358513,0.0006954657314930925,0.09581658517121054,0.08148276469015246,0.01433382048105808,0.09581650989159102,0.08148276469016119,0.014333820481059618,0.4287382875179438,0.4287382875179438,0.07542033790835741,0.0,4.4707857934893696,4.340584058441948,5.212347718586614,4.470112632228847,4.3413059731032035,5.203714057232787,24830.98480174917,21106.337081486796,0.85,0.9179321432144306,0.693989762354042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452422351977209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.41003730516,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.480470162387,1537.8317290869395,0.4287382875179438,0.07542033790835741,6.112851554438009,3.3462842296166917
2428.0,-30.155030429491244,5.08347582669423,35.01167666211302,24.09880938883873,4.974058638913833,-26.64214337264719,-40.17107250457627,1.4611715820697817,-0.5783672691356401,-5.048186662351587,40.02257836826986,47931.861410263744,15467.081471244339,15467.081471244339,63398.94288150808,87744.78110716144,87744.78110716144,15467.081471244339,103211.86257840578,103211.86257840578,103211.86257840578,128042.67852985954,103861.98492653688,64049.12349241,44236.512704585424,24830.81595145376,0.0,69067.32865603919,21106.193558735693,1537.822908522107,0.0,0.8865915857411808,2.8187390392785816,0.0014959080323721466,353990.37039617024,1555506.9722493521,4.3942070246388285,1555506.9722493521,4.3942070246388285,0.85,0.09581610128507279,4.564652377983593,1.2675010736146946,1.0,0.0,4.564652377983206,1.2849106550169576,1.2852058119706462,3.5525056626784304,19340.506105867953,1972.182764335217,2034.6934298245008,2034.6934298245008,7.601676618466511,5.08347582669423,0.4844381416285657,4.599037685065665,3.3463806715771254,3.3463806715771254,0.9561087633077501,0.0,0.0,0.00022969814061553313,1.000019553295356,0.00022969364934776607,199.05031913726904,0.0,9.02300904150276e-07,2.557120762361882,0.03904002533745239,7.734266873303648e-05,0.00015235547188249663,0.0006954497670272506,0.09581610128506744,0.08148228273491137,0.014333818550156077,0.09581609026849025,0.08148228273491591,0.014333818550156877,0.42873613202973754,0.42873613202973754,0.07542039466914674,0.0,4.470595196599959,4.340746513350098,5.2101382472393425,4.469819393215971,4.3413854985706735,5.201289595553874,24830.81595145376,21106.193558735693,0.85,0.9179295640235325,0.6939874806649645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524234878601237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.391251659676,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.471521376834,1537.822908522107,0.42873613202973754,0.07542039466914674,6.112851554438009,3.3463806715771254
2429.0,-30.155216699903622,5.083333995304988,35.01164815005639,24.098630260583036,4.973982098460435,-26.64231869647697,-40.17119826804844,1.461084095033857,-0.5785718778232649,-5.048208617525999,40.02252285027319,47931.53992225109,15467.019766709102,15467.019766709102,63398.55968896019,87744.30959042464,87744.30959042464,15467.019766709102,103211.32935713374,103211.32935713374,103211.32935713374,128041.98370436238,103861.56349900985,64048.85167143987,44236.34647507775,24830.65434722864,0.0,69067.00082230639,21106.05619514434,1537.8148769438878,0.0,0.8865916750970719,2.8187391736479555,0.0014959080323721466,353990.0673450118,1555504.5773421684,4.394204021058354,1555504.5773421684,4.394204021058354,0.8499999999999999,0.0958156259544614,4.564652377983593,1.267500056526624,1.0,0.0,4.564652377981928,1.2849110736458529,1.2852062249245246,3.5525045052586277,19340.42763036351,1972.1747620607964,2034.6934298245008,2034.6934298245008,7.601646292258969,5.083333995304988,0.48444717013256433,4.598886825172424,3.346477094276838,3.346477094276838,0.9561363126505251,0.0,0.0,0.00022969364934776607,1.0000194119901207,0.00022968919062346687,199.0504731480193,0.0,8.939882823646891e-07,2.5335627922215287,0.03904091932573476,7.734156639020378e-05,0.00015235208295756228,0.0006954342977629902,0.09581562595445264,0.08148180871233517,0.014333817242117476,0.09581560407477525,0.08148180871234262,0.014333817242118786,0.42873397788414264,0.42873397788414264,0.0754204476016622,0.0,4.4704122991158215,4.340900497288828,5.208028827914575,4.4696367397027075,4.341475073549191,5.199549446119306,24830.65434722864,21106.05619514434,0.85,0.9179283729442689,0.6939861200223242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524246132996632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.367693689535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.462601163841,1537.8148769438878,0.42873397788414264,0.0754204476016622,6.112851554438009,3.346477094276838
2430.0,-30.15540117393713,5.083192931202113,35.01161970801653,24.098483786825113,4.973931304315588,-26.642489828568355,-40.17131585916502,1.4610199589467883,-0.5787143745703247,-5.048209985317718,40.02246786553918,47931.188751230526,15466.927692344994,15466.927692344994,63398.11644357552,87743.86995458153,87743.86995458153,15466.927692344994,103210.79764692653,103210.79764692653,103210.79764692653,128041.28446446694,103861.18494330975,64048.56102173222,44236.248801752816,24830.486817540415,0.0,69066.73561929323,21105.913794909353,1537.8060335698542,0.0,0.886591867462555,2.818740895354561,0.0014959080323721466,353990.04846514686,1555502.2054413485,4.39419755494765,1555502.2054413485,4.39419755494765,0.85,0.09581514055840838,4.564652377983593,1.2674990213057025,1.0,0.0,4.564652377984291,1.2849113829481618,1.2852065285685181,3.552503650104054,19340.35713817299,1972.1675738578404,2034.6934298245008,2034.6934298245008,7.6016010400540175,5.083192931202113,0.48446587413161435,4.598727057070499,3.3465734348522402,3.3465734348522402,0.9561638385292115,0.0,0.0,0.00022968919062346687,1.0000192248096471,0.0002296847749773891,199.05062567370817,0.0,8.875111813915499e-07,2.5152066880636523,0.03904180683691615,7.734053569289841e-05,0.00015234865493056845,0.000695418650011421,0.09581514055839926,0.08148132590125133,0.014333814657147937,0.09581513239030368,0.08148132590125907,0.014333814657149302,0.42873182440703456,0.42873182440703456,0.07542050206840036,0.0,4.470229983835793,4.341071610970516,5.205825597872547,4.469495610747401,4.341753490250426,5.197010276417302,24830.486817540415,21105.913794909353,0.85,0.9179254799739771,0.6939837002784498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452425730606037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.34933758537,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.453701865596,1537.8060335698542,0.42873182440703456,0.07542050206840036,6.112851554438009,3.3465734348522402
2431.0,-30.155584216915745,5.0830525013497185,35.011591386183355,24.098317825142317,4.973870533253716,-26.64266067028136,-40.17143715228883,1.4609469866193512,-0.5790025789607398,-5.048221185921693,40.0224144827219,47930.86208100776,15466.851582287398,15466.851582287398,63397.71366329516,87743.38673641127,87743.38673641127,15466.851582287398,103210.23831869867,103210.23831869867,103210.23831869867,128040.57149109301,103860.75757311634,64048.289754122154,44236.075354437984,24830.333172394337,0.0,69066.40852683233,21105.783196535187,1537.7982087605749,0.0,0.8865920038983678,2.818743391264276,0.0014959080323721466,353989.8938613122,1555499.9026457344,4.3941929688398265,1555499.9026457344,4.3941929688398265,0.85,0.09581466231903385,4.564652377983593,1.2674979514675218,1.0,0.0,4.564652377985181,1.2849117335066467,1.2852068735335158,3.552502680885496,19340.277556063702,1972.15945874113,2034.6934298245008,2034.6934298245008,7.601563633899124,5.0830525013497185,0.48448044994663153,4.598572051403087,3.3466697705067143,3.3466697705067143,0.9561913630019184,0.0,0.0,0.0002296847749773891,1.000019075700749,0.00022968039366293166,199.0507770163852,0.0,8.78937114531588e-07,2.4909077825825205,0.03904268577403069,7.733947256045317e-05,0.00015234530241693594,0.0006954033469520962,0.09581466231902988,0.08148085017273653,0.014333812146293354,0.09581474444043639,0.0814808501727399,0.014333812146293949,0.4287296726065763,0.4287296726065763,0.07542055066505361,0.0,4.470032434155826,4.341220506410934,5.203647086865999,4.469218606960965,4.341794988639151,5.194911874810259,24830.333172394337,21105.783196535187,0.85,0.9179239954060319,0.6939822571255693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524268371388045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.32503867989,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.444832345795,1537.7982087605749,0.4287296726065763,0.07542055066505361,6.112851554438009,3.3466697705067143
2432.0,-30.15576562720694,5.08291263970441,35.01156311513512,24.098158464208268,4.973801368102629,-26.642830881780355,-40.17155837556345,1.4608666226760476,-0.5789805632757066,-5.048237051322685,40.02235931826426,47930.5429122458,15466.783397437068,15466.783397437068,63397.32630968287,87742.97215019722,87742.97215019722,15466.783397437068,103209.7555476343,103209.7555476343,103209.7555476343,128039.92592134018,103860.39423653253,64048.02132704238,44235.969899433505,24830.170373705878,0.0,69066.14027313938,21105.644817649994,1537.7899713699342,0.0,0.8865921230146991,2.818741245223178,0.0014959080323721466,353989.67486858455,1555497.5229975046,4.3941889649040435,1555497.5229975046,4.3941889649040435,0.85,0.09581418295510392,4.564652377983593,1.2674969552597033,1.0,0.0,4.564652377984244,1.2849121185799979,1.28520725306542,3.552501616241391,19340.20989787845,1972.1525595262858,2034.6934298245008,2034.6934298245008,7.601530122781753,5.08291263970441,0.4844931686610563,4.5984194710433535,3.346766062386579,3.346766062386579,0.9562188749675941,0.0,0.0,0.00022968039366293166,1.0000189055779685,0.00022967605150443247,199.0509270093325,0.0,8.721040471082882e-07,2.471542869504889,0.0390435578780778,7.73384100537351e-05,0.00015234198360919654,0.0006953881977484565,0.09581418295509216,0.0814803742450581,0.014333808710034058,0.0958141711229538,0.08148037424506811,0.014333808710035817,0.42872752091360705,0.42872752091360705,0.0754205945964404,0.0,4.4698837249654275,4.341415212880861,5.20153478749188,4.4692564880469945,4.34216415193589,5.193055509688179,24830.170373705878,21105.644817649994,0.85,0.91792195218905,0.6939803313561819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452427935089251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.305673766816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.435985345657,1537.7899713699342,0.42872752091360705,0.0754205945964404,6.112851554438009,3.346766062386579
2433.0,-30.155945566060414,5.0827733362531395,35.01153485673616,24.09798359675335,4.973730347785156,-26.64299995425867,-40.171675582509465,1.4607847359833335,-0.5792055436439796,-5.048253202818413,40.02230314460096,47930.212326654895,15466.716414152464,15466.716414152464,63396.92874080736,87742.49492635192,87742.49492635192,15466.716414152464,103209.2113405044,103209.2113405044,103209.2113405044,128039.21280159279,103859.96673834819,64047.740009257606,44235.80747676731,24830.001461088395,0.0,69065.8089378557,21105.501241925136,1537.7813828456913,0.0,0.886592244331358,2.818742327301905,0.0014959080323721466,353989.45192695427,1555495.0998176516,4.394184887007955,1555495.0998176516,4.394184887007955,0.85,0.09581370248978927,4.564652377983593,1.2674959359737112,1.0,0.0,4.564652377982266,1.2849125106977028,1.2852076396936072,3.5525005321218353,19340.130291935515,1972.14444197922,2034.6934298245008,2034.6934298245008,7.601497202203341,5.0827733362531395,0.48450599350115553,4.598267342751984,3.3468622916258273,3.3468622916258273,0.9562463690359506,0.0,0.0,0.00022967605150443247,1.0000187522591926,0.00022967174464034779,199.05107578586876,0.0,8.643106744847824e-07,2.449456451489873,0.03904442218875228,7.733738276246254e-05,0.00015233866874196994,0.0006953730665318879,0.09581370248978416,0.0814798976538982,0.014333804835885965,0.09581368589512342,0.08147989765390254,0.014333804835886728,0.4287253721850951,0.4287253721850951,0.07542063736011238,0.0,4.469723096528867,4.341585394340029,5.1994825523804025,4.469047659174407,4.342235693907639,5.191242975902185,24830.001461088395,21105.501241925136,0.85,0.9179205994365589,0.6939788741167388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524290232478805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.2835873488,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.42716495226,1537.7813828456913,0.4287253721850951,0.07542063736011238,6.112851554438009,3.3468622916258273
2434.0,-30.15612391001326,5.082634664208791,35.01150663174545,24.097828356921696,4.973667867390851,-26.643166737057978,-40.17179251005871,1.4607106944354937,-0.5792454727758809,-5.04826302715644,40.02224760088614,47929.88791355288,15466.640645321857,15466.640645321857,63396.528558874736,87742.06869297376,87742.06869297376,15466.640645321857,103208.70933829561,103208.70933829561,103208.70933829561,128038.54278111993,103859.59341934121,64047.468014361795,44235.69489442157,24829.833442824325,0.0,69065.5283372459,21105.358426400675,1537.7727043325003,0.0,0.8865923956164015,2.818741705691832,0.0014959080323721466,353989.3163201277,1555492.7038148744,4.394179801766039,1555492.7038148744,4.394179801766039,0.85,0.09581321998224177,4.564652377983593,1.2674948842683809,1.0,0.0,4.564652377983432,1.2849128660350504,1.2852079895783384,3.552499549692482,19340.06077488807,1972.1373532131838,2034.6934298245008,2034.6934298245008,7.601459963752821,5.082634664208791,0.4845219639697209,4.59811270023907,3.346958456150868,3.346958456150868,0.9562738446145337,0.0,0.0,0.00022967174464034779,1.0000185860729645,0.00022966747602388084,199.0512232439078,0.0,8.572859293207658e-07,2.4295483236950504,0.0390452794746816,7.733635793260754e-05,0.00015233538670774024,0.0006953580851865366,0.0958132199822338,0.08147941914459667,0.01433380083763714,0.09581314038764027,0.08147941914460344,0.014333800837638333,0.42872322447010264,0.42872322447010264,0.07542068142531153,0.0,4.469586184408001,4.341783803141709,5.197428322703104,4.469017554380571,4.342558932108659,5.189192841137185,24829.833442824325,21105.358426400675,0.85,0.9179185345446208,0.6939769964476632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524301025818813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.263679221,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.418367989656,1537.7727043325003,0.42872322447010264,0.07542068142531153,6.112851554438009,3.346958456150868
2435.0,-30.156300877958085,5.082496713569305,35.01147850791934,24.09767643492671,4.973617505212835,-26.64333106941545,-40.171905246656365,1.4606476966702597,-0.5794828254229856,-5.048265096176831,40.02219409753019,47929.5507152813,15466.55407673831,15466.55407673831,63396.104792019614,87741.60205503987,87741.60205503987,15466.55407673831,103208.15613177817,103208.15613177817,103208.15613177817,128037.83045580605,103859.18462644314,64047.18823295051,44235.551548325144,24829.674324027874,0.0,69065.22587235301,21105.223175423693,1537.7643535317036,0.0,0.8865925790364872,2.8187445979807433,0.0014959080323721466,353989.2877611315,1555490.3958301935,4.3941736363497625,1555490.3958301935,4.3941736363497625,0.85,0.09581273685989551,4.564652377983593,1.2674938765214758,1.0,0.0,4.564652377985158,1.2849131696193399,1.285208287747269,3.5524987103493437,19339.98465212239,1972.12959085135,2034.6934298245008,2034.6934298245008,7.60141741749879,5.082496713569305,0.4845418002660091,4.597954913303296,3.347054578977911,3.347054578977911,0.9563013082794031,0.0,0.0,0.00022966747602388084,1.0000184426981644,0.00022966324041405844,199.05136956442902,0.0,8.496733293038785e-07,2.4079742152471915,0.03904612914801091,7.733536984689424e-05,0.00015233210617698661,0.0006953431107040311,0.09581273685988993,0.0814789402599569,0.014333796599933031,0.09581273821350271,0.08147894025996165,0.014333796599933866,0.4287210793918389,0.4287210793918389,0.07542072504257201,0.0,4.469426667956782,4.34196609253155,5.1953145384800905,4.46878227075382,4.342691353738076,5.186855646290951,24829.674324027874,21105.223175423693,0.85,0.9179164187371063,0.693975153340773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524311723506425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.24210511256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.409596980266,1537.7643535317036,0.4287210793918389,0.07542072504257201,6.112851554438009,3.347054578977911
2436.0,-30.156476244666358,5.082359388199546,35.01145049368792,24.097520496603124,4.973559070662418,-26.643494767778503,-40.172017843555636,1.4605775937744996,-0.5796166878639042,-5.048274113134642,40.022141042042776,47929.2208641721,15466.47904437109,15466.47904437109,63395.69990854319,87741.15408189133,87741.15408189133,15466.47904437109,103207.63312626243,103207.63312626243,103207.63312626243,128037.15378208544,103858.79006158758,64046.911292049954,44235.42085504181,24829.520655823017,0.0,69064.94151086482,21105.092557449563,1537.7564762679638,0.0,0.8865927254163011,2.818745311180161,0.0014959080323721466,353989.1632987401,1555488.1071678617,4.394168715993001,1555488.1071678617,4.394168715993001,0.85,0.09581225749773474,4.564652377983593,1.267492848993279,1.0,0.0,4.564652377983191,1.2849135063807835,1.2852086191433842,3.552497779279207,19339.91117881064,1972.1220986586286,2034.6934298245008,2034.6934298245008,7.6013805410012685,5.082359388199546,0.48455880479937985,4.597800583400166,3.3471506883086812,3.3471506883086812,0.9563287680881947,0.0,0.0,0.00022966324041405844,1.0000182758502933,0.0002296590431997664,199.05151456120447,0.0,8.431039360903129e-07,2.3893565548799467,0.039046972251947,7.733438299722554e-05,0.0001523288574168329,0.0006953282812432699,0.09581225749772461,0.0814784654721879,0.01433379202553671,0.09581228747005748,0.08147846547219652,0.014333792025538224,0.42871893557731966,0.42871893557731966,0.07542076331901933,0.0,4.469276700871205,4.342155471763249,5.193224430360942,4.468657425270749,4.342896003216026,5.184846982946738,24829.520655823017,21105.092557449563,0.85,0.917914335720826,0.6939732346929187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524322338671194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.22348745219,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.400847592104,1537.7564762679638,0.42871893557731966,0.07542076331901933,6.112851554438009,3.3471506883086812
2437.0,-30.156650028891477,5.082222679384401,35.01142254955434,24.097364802751713,4.9734990119019535,-26.64365720406515,-40.17213030075652,1.4605061870756813,-0.5797051034045353,-5.048283238238257,40.02208705531732,47928.89782612391,15466.40505781735,15466.40505781735,63395.30288394126,87740.71462252064,87740.71462252064,15466.40505781735,103207.11968033799,103207.11968033799,103207.11968033799,128036.48077803137,103858.40254161955,64046.63970116912,44235.29204494492,24829.361097693392,0.0,69064.65314263832,21104.956933039382,1537.748263123872,0.0,0.8865928746208172,2.818745411605662,0.0014959080323721466,353989.03734363226,1555485.77833719,4.394163700688882,1555485.77833719,4.394163700688882,0.85,0.09581177620861231,4.564652377983593,1.2674917961889878,1.0,0.0,4.564652377984441,1.2849138491636523,1.2852089566116423,3.5524968315616765,19339.839017352206,1972.114740237717,2034.6934298245008,2034.6934298245008,7.601344178494438,5.082222679384401,0.48457604941857646,4.5976466299658245,3.3472467563447523,3.3472467563447523,0.9563562160985006,0.0,0.0,0.0002296590431997664,1.000018110956162,0.0002296548839302311,199.05165824973471,0.0,8.354618617708921e-07,2.3676989162587083,0.039047807713808766,7.73333973835561e-05,0.00015232564581621027,0.0006953136214028508,0.09581177620860892,0.08147798977643757,0.014333786432171348,0.09581179527515729,0.08147798977644045,0.014333786432171855,0.4287167933254393,0.4287167933254393,0.07542079734997695,0.0,4.469140903514301,4.342356667415004,5.191162001645978,4.468578134833706,4.343144260955512,5.1828950611133,24829.361097693392,21104.956933039382,0.85,0.9179124197295507,0.6939714549371151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524332857802746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.201829813566,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.392124383116,1537.748263123872,0.4287167933254393,0.07542079734997695,6.112851554438009,3.3472467563447523
2438.0,-30.15682221745562,5.082086588743819,35.01139466753436,24.097209004126512,4.973439515851664,-26.64381814777405,-40.172242478560634,1.460435446170057,-0.5798035923168072,-5.048291658820933,40.02203297623254,47928.581507865114,15466.330876869795,15466.330876869795,63394.91238473491,87740.27204853087,87740.27204853087,15466.330876869795,103206.60292540066,103206.60292540066,103206.60292540066,128035.80340243308,103858.01143521664,64046.37435419386,44235.152312247534,24829.20047703243,0.0,69064.35278927996,21104.820405477567,1537.7399716649873,0.0,0.8865930277513213,2.8187457274392718,0.0014959080323721466,353988.92111315834,1555483.4455250455,4.394158553419274,1555483.4455250455,4.394158553419274,0.85,0.09581129419258014,4.564652377983593,1.2674907791009176,1.0,0.0,4.564652377982574,1.2849141887530608,1.285209290934462,3.5524958926738437,19339.766188051104,1972.1073137158057,2034.6934298245008,2034.6934298245008,7.601307720448001,5.082086588743819,0.4845939022637422,4.597492686480077,3.3473427814991834,3.3473427814991834,0.9563836518569095,0.0,0.0,0.0002296548839302311,1.0000179446880044,0.00022965076291894053,199.05180061911898,0.0,8.279094981063066e-07,2.346295517633273,0.03904863562330687,7.733241423018669e-05,0.0001523224697000444,0.0006952991235366414,0.09581129419257282,0.08147751402487108,0.01433378016770175,0.09581130594667785,0.0814775140248773,0.014333780167702842,0.42871465316678575,0.42871465316678575,0.07542082827035458,0.0,4.469013980795182,4.342563990473991,5.189124194000044,4.468488066504108,4.3433774209561875,5.1809570779529395,24829.20047703243,21104.820405477567,0.85,0.9179107574953623,0.6939698928924807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434328202558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.18042641495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.383427030984,1537.7399716649873,0.42871465316678575,0.07542082827035458,6.112851554438009,3.3473427814991834
2439.0,-30.156993006800036,5.0819510805474275,35.01136683486076,24.097053694445663,4.973376798659681,-26.64397815406616,-40.17235451666636,1.4603619459259063,-0.5798207292514235,-5.048302345052347,40.021978649503886,47928.27132859017,15466.260983567028,15466.260983567028,63394.5323121572,87739.84649352918,87739.84649352918,15466.260983567028,103206.10747709622,103206.10747709622,103206.10747709622,128035.14657449118,103857.6352301787,64046.11308959335,44235.02460065038,24829.039097394965,0.0,69064.06369804534,21104.68323278572,1537.7316894931648,0.0,0.8865931702306283,2.818744704066072,0.0014959080323721466,353988.77360966295,1555481.1020329376,4.394153764175975,1555481.1020329376,4.394153764175975,0.85,0.0958108129953143,4.564652377983593,1.2674898065207527,1.0,0.0,4.564652377982631,1.2849145411747056,1.2852096381416234,3.552494918308308,19339.69613358566,1972.1001701483854,2034.6934298245008,2034.6934298245008,7.601273369669774,5.0819510805474275,0.484610997409475,4.5973400831379525,3.3474387652882482,3.3474387652882482,0.9564110757966423,0.0,0.0,0.00022965076291894053,1.0000177988915806,0.00022964667546266214,199.05194183177463,0.0,8.202947177595451e-07,2.324715230130551,0.03904945591802463,7.733143231270259e-05,0.00015231933060623796,0.0006952847946646331,0.0958108129953099,0.08147703941468458,0.014333773580625314,0.09581077052510019,0.08147703941468833,0.014333773580625974,0.42871251518857345,0.42871251518857345,0.07542085682099392,0.0,4.468912003434127,4.342792540509265,5.187132610175183,4.468481615800897,4.343686610941802,5.1791460597785886,24829.039097394965,21104.68323278572,0.85,0.9179090965357053,0.6939683065586342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524353610548846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.158846127444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.374755852452,1537.7316894931648,0.42871251518857345,0.07542085682099392,6.112851554438009,3.3474387652882482
2440.0,-30.15716229414042,5.081816235178706,35.0113390682473,24.09689688300716,4.9733232199362964,-26.644135894484744,-40.172458661813266,1.4602968202805835,-0.5800598872115756,-5.048306098158121,40.021924908291574,47927.931347675185,15466.181444246658,15466.181444246658,63394.11279192184,87739.37223598773,87739.37223598773,15466.181444246658,103205.55368023438,103205.55368023438,103205.55368023438,128034.43178811153,103857.21382825238,64045.82549711376,44234.87592348736,24828.87810787714,0.0,69063.7540313645,21104.546391695567,1537.723264538521,0.0,0.8865933459280559,2.8187474232710317,0.0014959080323721466,353988.7218050485,1555478.783800875,4.394147858353297,1555478.783800875,4.394147858353297,0.85,0.09581032942888504,4.564652377983593,1.2674887449247763,1.0,0.0,4.564652377982696,1.284914854342087,1.2852099461286208,3.5524940524723134,19339.617662848417,1972.092168360084,2034.6934298245008,2034.6934298245008,7.601234278119564,5.081816235178706,0.4846315436297468,4.597184691548959,3.3475346979635767,3.3475346979635767,0.9564384851324504,0.0,0.0,0.00022964667546266214,1.0000176423827336,0.00022964262401959723,199.05208180271276,0.0,8.136161093666812e-07,2.3057880539451747,0.039050269534134,7.733051958054048e-05,0.00015231615588212166,0.0006952703031526462,0.09581032942887768,0.08147656295276208,0.01433376647611561,0.09581035700888617,0.08147656295276832,0.014333766476116708,0.42871038038069936,0.42871038038069936,0.07542088492154936,0.0,4.46878072091971,4.342989549969673,5.185124523821571,4.468246210946518,4.343770518950635,5.177085192436152,24828.87810787714,21104.546391695567,0.85,0.9179071378473308,0.6939664954486731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452436385515547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.13991895125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.366106965337,1537.723264538521,0.42871038038069936,0.07542088492154936,6.112851554438009,3.3475346979635767
2441.0,-30.157330106923805,5.081681982003189,35.01131137562138,24.09674097960817,4.973263849778854,-26.644292886780427,-40.17256647404281,1.4602266296354611,-0.5801547697636238,-5.048314837799173,40.02187153010033,47927.615778441956,15466.110381062097,15466.110381062097,63393.726159504055,87738.92865640747,87738.92865640747,15466.110381062097,103205.03903746957,103205.03903746957,103205.03903746957,128033.76028065855,103856.81977246435,64045.55899303767,44234.73419936299,24828.72124318897,0.0,69063.45544255196,21104.413056710626,1537.7151932162383,0.0,0.8865934948910082,2.818747654174242,0.0014959080323721466,353988.6011706519,1555476.4812310194,4.39414285117376,1555476.4812310194,4.39414285117376,0.85,0.09580984881964154,4.564652377983593,1.2674877190450209,1.0,0.0,4.564652377985977,1.2849151911346337,1.285210277792483,3.552493121318625,19339.54428433192,1972.0846858337886,2034.6934298245008,2034.6934298245008,7.6011993523742305,5.081681982003189,0.48465011819534354,4.597031863807845,3.3476306047449245,3.3476306047449245,0.9564658870699784,0.0,0.0,0.00022964262401959723,1.0000174887336992,0.00022963860793113607,199.05222055462255,0.0,8.064481763744173e-07,2.2854741318450986,0.039051075982310376,7.732957472041447e-05,0.00015231304929918277,0.0006952561226814468,0.09580984881963031,0.0814760894623447,0.0143337593572856,0.0958098780581405,0.08147608946235425,0.014333759357287281,0.42870824634800103,0.42870824634800103,0.0754209103331617,0.0,4.468660344346233,4.343192682997028,5.183154691201139,4.468160068035559,4.343988752036353,5.175258856339326,24828.72124318897,21104.413056710626,0.85,0.9179055081053095,0.6939649264770553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524374009679706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.119605029155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.357482475392,1537.7151932162383,0.42870824634800103,0.0754209103331617,6.112851554438009,3.3476306047449245
2442.0,-30.157496273245897,5.081548375790436,35.01128375233972,24.096594610624038,4.9732103740663245,-26.644447807572863,-40.17267016516996,1.4601619083932178,-0.5801937156645636,-5.0483186693225255,40.021818164638624,47927.28901486506,15466.03274553036,15466.03274553036,63393.321760395425,87738.5018693798,87738.5018693798,15466.03274553036,103204.53461491017,103204.53461491017,103204.53461491017,128033.09668518425,103856.4444603849,64045.28319242788,44234.623631063354,24828.562070274078,0.0,69063.18570133744,21104.277759732966,1537.7068770432245,0.0,0.8865936688262923,2.8187477203932776,0.0014959080323721466,353988.5482836501,1555474.1792128505,4.39413700458596,1555474.1792128505,4.39413700458596,0.85,0.09580936552131691,4.564652377983593,1.267486693165265,1.0,0.0,4.564652377985412,1.284915502262712,1.2852105838314103,3.552492261121705,19339.474396147427,1972.077559222306,2034.6934298245008,2034.6934298245008,7.60116119648765,5.081548375790436,0.4846712211291031,4.596877154661333,3.3477264654289414,3.3477264654289414,0.9564932758368404,0.0,0.0,0.00022963860793113607,1.0000173171687352,0.00022963463130947824,199.05235794536446,0.0,7.994113261388114e-07,2.265531698277391,0.03905187539363651,7.732866598745932e-05,0.00015230994194367675,0.000695241938683747,0.09580936552131362,0.08147561390615415,0.014333751615159469,0.09580938095231545,0.08147561390615696,0.014333751615159962,0.42870611343827936,0.42870611343827936,0.07542093457562182,0.0,4.46855516472823,4.343414700964672,5.181179065088543,4.468124953657934,4.344295556654515,5.1732694199536695,24828.562070274078,21104.277759732966,0.85,0.917903237689306,0.6939629055358929,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452438407576757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.09966259559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.348881882826,1537.7068770432245,0.42870611343827936,0.07542093457562182,6.112851554438009,3.3477264654289414
2443.0,-30.157660962834136,5.0814152091127855,35.011256142277766,24.096425400953763,4.973135240906669,-26.644603564922114,-40.17278150478376,1.4600778429945855,-0.5801931316015612,-5.048338393593029,40.02176330312226,47927.00552703369,15465.980001318047,15465.980001318047,63392.98552835174,87738.06946823295,87738.06946823295,15465.980001318047,103204.049469551,103204.049469551,103204.049469551,128032.44992377762,103856.05292193488,64045.04010802777,44234.45868211901,24828.400454226623,0.0,69062.85913634564,21104.14038609263,1537.698784764516,0.0,0.8865937671737795,2.8187454060857218,0.0014959080323721466,353988.2760271425,1555471.8126622753,4.394133698775401,1555471.8126622753,4.394133698775401,0.85,0.09580888851707384,4.564652377983593,1.2674857557518409,1.0,0.0,4.564652377984508,1.2849159038218128,1.285210980372839,3.552491150904613,19339.40148639331,1972.0701244964705,2034.6934298245008,2034.6934298245008,7.601135274050617,5.0814152091127855,0.4846853173977692,4.596729891715016,3.347822297524766,3.347822297524766,0.9565206564356474,0.0,0.0,0.00022963463130947824,1.0000171632915742,0.00022963069009098984,199.0524941152688,0.0,7.915559176480909e-07,2.2432694706146896,0.03905266694955416,7.732769023534719e-05,0.00015230694107413106,0.0006952282407574393,0.09580888851706383,0.08147514418467691,0.014333744332386924,0.09580880871424656,0.08147514418468542,0.014333744332388421,0.4287039827080474,0.4287039827080474,0.07542095621806655,0.0,4.468481077641684,4.343649219014196,5.179340663309688,4.468145261991481,4.344550134176188,5.171949578600163,24828.400454226623,21104.14038609263,0.85,0.9179027095185809,0.6939620821723437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524394043107183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.077400367925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.34030868061,1537.698784764516,0.4287039827080474,0.07542095621806655,6.112851554438009,3.347822297524766
2444.0,-30.157824313356866,5.081282757399848,35.01122856396367,24.096283222921215,4.973088082734189,-26.644755319204325,-40.172880970034726,1.4600190885817037,-0.5802870921570502,-5.048335834867651,40.0217090077194,47926.672471137754,15465.894205552522,15465.894205552522,63392.56667669027,87737.63300679123,87737.63300679123,15465.894205552522,103203.52721234376,103203.52721234376,103203.52721234376,128031.7596260875,103855.66954674112,64044.75972187429,44234.34424985203,24828.232413743746,0.0,69062.57666359577,21103.997551682183,1537.6898094916646,0.0,0.886593977053707,2.818746946067636,0.0014959080323721466,353988.31134553114,1555469.470534705,4.394126643962539,1555469.470534705,4.394126643962539,0.85,0.09580840158835761,4.564652377983593,1.2674846804188569,1.0,0.0,4.564652377982993,1.284916186876465,1.2852112584280946,3.5524903683250506,19339.330096747897,1972.0628447785837,2034.6934298245008,2034.6934298245008,7.601093107616958,5.081282757399848,0.48470981967315385,4.596572937726694,3.3479180395366592,3.3479180395366592,0.9565480112961884,0.0,0.0,0.00022963069009098984,1.0000170237612147,0.00022962678097950196,199.05262917815944,0.0,7.845093699682884e-07,2.2232995544901293,0.039053451458924124,7.732681855676265e-05,0.00015230387153422717,0.0006952142293748176,0.09580840158835138,0.08147466530254484,0.014333736285806538,0.09580832451918171,0.08147466530255014,0.01433373628580747,0.42870185462775745,0.42870185462775745,0.07542098278835781,0.0,4.4683940962924,4.343883018925794,5.17741989819109,4.468048742710607,4.344823041503901,5.169741876969113,24828.232413743746,21103.997551682183,0.85,0.917900399017486,0.6939600980222453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403921879117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.0574304518,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.331759523417,1537.6898094916646,0.42870185462775745,0.07542098278835781,6.112851554438009,3.3479180395366592
2445.0,-30.15798625555563,5.081150942339477,35.01120109940769,24.096131091378652,4.973037378741523,-26.644906160517102,-40.172980225738115,1.459957283703032,-0.5804913568251209,-5.048338805350299,40.02165716452945,47926.345626911854,15465.81780724449,15465.81780724449,63392.16343415635,87737.16702972805,87737.16702972805,15465.81780724449,103202.98483697254,103202.98483697254,103202.98483697254,128031.06636638171,103855.25438418628,64044.48325417003,44234.1901444625,24828.081529409174,0.0,69062.27167387167,21103.869299997797,1537.6819427387063,0.0,0.8865941498590417,2.818749296036156,0.0014959080323721466,353988.27034360886,1555467.2341901364,4.394120835360668,1555467.2341901364,4.394120835360668,0.85,0.09580792158426349,4.564652377983593,1.2674836534401406,1.0,0.0,4.564652377984205,1.2849164841382434,1.285211550734994,3.5524895464664956,19339.252787865993,1972.0549614665554,2034.6934298245008,2034.6934298245008,7.601055559794315,5.081150942339477,0.48473214811459897,4.596418794224878,3.3480137752851107,3.3480137752851107,0.9565753643671745,0.0,0.0,0.00022962678097950196,1.0000168770123878,0.0002296229056308791,199.05276307676738,0.0,7.781189194128415e-07,2.2051890176159925,0.03905422957784354,7.732594872363592e-05,0.00015230083225586605,0.0006952003561256192,0.09580792158425794,0.08147419274113911,0.014333728843118822,0.09580793291616643,0.08147419274114383,0.014333728843119654,0.42869972878019946,0.42869972878019946,0.07542100707861582,0.0,4.46828633542367,4.344093482036612,5.175493004389352,4.467847448525163,4.344929740167117,5.167779923244268,24828.081529409174,21103.869299997797,0.85,0.9178986137830666,0.693958430056158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524413720340976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.039319914926,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.323231702518,1537.6819427387063,0.42869972878019946,0.07542100707861582,6.112851554438009,3.3480137752851107
2446.0,-30.15814653108877,5.081019807844013,35.01117374675956,24.095993942488008,4.972991714605255,-26.645054997613016,-40.17307920204473,1.4599001811294996,-0.5805185966380577,-5.04833767326629,40.021605494957626,47926.025505747784,15465.736139455632,15465.736139455632,63391.76164520341,87736.74651638641,87736.74651638641,15465.736139455632,103202.48265584205,103202.48265584205,103202.48265584205,128030.41222408017,103854.88623505157,64044.21497904962,44234.0791733355,24827.929568238123,0.0,69062.00874157362,21103.740133002404,1537.673922885387,0.0,0.8865943429471069,2.818749788130466,0.0014959080323721466,353988.28596989723,1555465.0053372965,4.3941143449859,1555465.0053372965,4.3941143449859,0.85,0.09580743903778867,4.564652377983593,1.2674825978884474,1.0,0.0,4.564652377984198,1.284916759328051,1.2852118210082362,3.552488785632062,19339.18423351868,1972.0479708686128,2034.6934298245008,2034.6934298245008,7.601015422156059,5.081019807844013,0.48475667494946073,4.596263132894553,3.3481094823375654,3.3481094823375654,0.9566027092393045,0.0,0.0,0.0002296229056308791,1.0000167033393108,0.00022961907022563688,199.0528955974836,0.0,7.713988512681737e-07,2.186144344494004,0.03905500097669481,7.732508134802705e-05,0.00015229782428285204,0.0006951866257744479,0.09580743903778204,0.08147371859462159,0.014333720443160452,0.09580747081684708,0.08147371859462722,0.014333720443161444,0.42869760345892777,0.42869760345892777,0.0754210278925304,0.0,4.468192898539542,4.344326400217824,5.173534118571183,4.4678190766282455,4.345260208145135,5.165700899644321,24827.929568238123,21103.740133002404,0.85,0.9178962905989605,0.6939564368173019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452442343433802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.020275241804,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.314726650024,1537.673922885387,0.42869760345892777,0.0754210278925304,6.112851554438009,3.3481094823375654
