time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2447.0,-30.15830547080958,5.080889198911275,35.01114646379058,24.09583294009792,4.972930194919172,-26.645204217895966,-40.173178213275946,1.4598289420055666,-0.5806442459760888,-5.0483482153971435,40.02155281920383,47925.712118544936,15465.673071928608,15465.673071928608,63391.38519047354,87736.28955343047,87736.28955343047,15465.673071928608,103201.96262535908,103201.96262535908,103201.96262535908,128029.73896564166,103854.47375068703,64043.945655003925,44233.92010631456,24827.776340282584,0.0,69061.69644659714,21103.609889240197,1537.6660944787373,0.0,0.8865944801750834,2.81875021453124,0.0014959080323721466,353988.14045564603,1555462.7330836141,4.394109732268023,1555462.7330836141,4.394109732268023,0.85,0.0958069605447265,4.564652377983593,1.2674815884931014,1.0,0.0,4.564652377983998,1.2849171005813098,1.2852121574114241,3.5524878421483352,19339.107423352027,1972.040138411387,2034.6934298245008,2034.6934298245008,7.600984426072765,5.080889198911275,0.48477617104242743,4.596113027868848,3.3482051750019997,3.3482051750019997,0.9566300500005713,0.0,0.0,0.00022961907022563688,1.0000165641462742,0.00022961526684477007,199.05302701386327,0.0,7.634485192515404e-07,2.1636131035588657,0.03905576442521406,7.732421367535795e-05,0.00015229485655027892,0.0006951730791069008,0.09580696054471989,0.08147324892063895,0.014333711624080939,0.0958070123763557,0.08147324892064457,0.014333711624081926,0.4286954800612681,0.4286954800612681,0.07542104269992535,0.0,4.468099526277342,4.344544509769776,5.171660238735228,4.467703969421052,4.345397088999164,5.164144764217383,24827.776340282584,21103.609889240197,0.85,0.9178949903075688,0.6939550370820114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524433048373442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.997744000866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.306249588326,1537.6660944787373,0.4286954800612681,0.07542104269992535,6.112851554438009,3.3482051750019997
2448.0,-30.15846285634202,5.080759164075884,35.01111920349308,24.09568716483193,4.972872134306309,-26.645351693220174,-40.17327694511039,1.4597609711844786,-0.5805555177274186,-5.048354423830204,40.02149891361532,47925.405085032486,15465.60418024692,15465.60418024692,63391.009265279405,87735.88646762102,87735.88646762102,15465.60418024692,103201.49064786795,103201.49064786795,103201.49064786795,128029.10413657542,103854.11601968214,64043.683493092605,44233.81391843282,24827.613488707466,0.0,69061.42740714029,21103.471465401344,1537.6576181790535,0.0,0.886594643951901,2.8187483168326772,0.0014959080323721466,353988.0547599488,1555460.4077816203,4.394104227150914,1555460.4077816203,4.394104227150914,0.85,0.095806477686387,4.564652377983593,1.2674806153634566,1.0,0.0,4.564652377984295,1.2849174264760008,1.2852124784936658,3.5524869411278464,19339.040809001366,1972.0333456380483,2034.6934298245008,2034.6934298245008,7.6009505675657865,5.080759164075884,0.48479788105988764,4.595961283015996,3.348300807653697,3.348300807653697,0.956657373615342,0.0,0.0,0.00022961526684477007,1.0000164021940918,0.00022961150071236966,199.05315714534206,0.0,7.570744744263538e-07,2.145549060524287,0.03905652149968848,7.732334846011092e-05,0.00015229191838465916,0.0006951596674022176,0.09580647768638162,0.08147277571140119,0.01433370197498044,0.09580643744252124,0.08147277571140576,0.014333701974981246,0.4286933574593867,0.4286933574593867,0.07542105655321031,0.0,4.468042177599102,4.3447989795690205,5.169820505270934,4.467798906102757,4.345805165062643,5.162449876476387,24827.613488707466,21103.471465401344,0.85,0.9178931227640016,0.6939532946878746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524442582292942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.97967995783,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.297793944881,1537.6576181790535,0.4286933574593867,0.07542105655321031,6.112851554438009,3.348300807653697
2449.0,-30.158618803751626,5.080629712441134,35.011091983704475,24.095535731781297,4.972816293804025,-26.645497652011116,-40.17337543247265,1.459695142063484,-0.580619433057791,-5.0483593757874505,40.021445572924186,47925.10398419216,15465.534196170016,15465.534196170016,63390.63818036218,87735.44733844502,87735.44733844502,15465.534196170016,103200.98153461504,103200.98153461504,103200.98153461504,128028.43493414532,103853.72260617012,64043.427660762885,44233.66105045249,24827.45339953028,0.0,69061.11444998276,21103.33538960074,1537.6492673399407,0.0,0.8865948120854026,2.818748581752351,0.0014959080323721466,353987.98640753876,1555458.106849944,4.394098575591711,1555458.106849944,4.394098575591711,0.85,0.09580599561239458,4.564652377983593,1.2674795653065667,1.0,0.0,4.564652377985081,1.2849177422727651,1.2852127895235235,3.5524860680261336,19338.967550085345,1972.025875307607,2034.6934298245008,2034.6934298245008,7.600916172174386,5.080629712441134,0.4848204291593845,4.595809283281749,3.348396395809873,3.348396395809873,0.9566846845171065,0.0,0.0,0.00022961150071236966,1.0000162523373965,0.0002296077690494382,199.05328608788244,0.0,7.496605445282348e-07,2.1245379831930173,0.03905727116023301,7.732248539616196e-05,0.0001522890153162077,0.0006951464159039072,0.09580599561238597,0.08147230324468642,0.014333692367699548,0.09580594430184668,0.08147230324469375,0.014333692367700837,0.4286912378453892,0.4286912378453892,0.0754210704655006,0.0,4.467984030061075,4.3450485921105155,5.168003162419211,4.467739942729679,4.346037715603359,5.160724489136271,24827.45339953028,21103.33538960074,0.85,0.9178919090028962,0.6939520794860865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524452022997014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.95866888051,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.289364139022,1537.6492673399407,0.4286912378453892,0.0754210704655006,6.112851554438009,3.348396395809873
2450.0,-30.158773311647995,5.080500972680544,35.01106486131467,24.095397639926546,4.972775872969939,-26.64564077301767,-40.173465957026906,1.459643334339595,-0.5807646436890082,-5.048353542278589,40.02139397028608,47924.772380194394,15465.448771270807,15465.448771270807,63390.2211514652,87734.9985050936,87734.9985050936,15465.448771270807,103200.4472763644,103200.4472763644,103200.4472763644,128027.74627339434,103853.32590480759,64043.14774118937,44233.53129290912,24827.298997029942,0.0,69060.83028993907,21103.20414747545,1537.64099289625,0.0,0.8865950288950653,2.8187511814676722,0.0014959080323721466,353988.06692810357,1555455.880894273,4.394091287857431,1555455.880894273,4.394091287857431,0.85,0.09580551082504474,4.564652377983593,1.2674785125022758,1.0,0.0,4.5646523779829815,1.2849179923913798,1.2852130349044408,3.5524853765089324,19338.893678927103,1972.018342545834,2034.6934298245008,2034.6934298245008,7.600874188012075,5.080500972680544,0.4848482128037874,4.5956527598767565,3.3484919431735163,3.3484919431735163,0.9567119837638618,0.0,0.0,0.0002296077690494382,1.0000161023352294,0.0002296040718877026,199.05341384033062,0.0,7.427997690795466e-07,2.105094545571435,0.039058013960002094,7.732169211970626e-05,0.00015228607692973194,0.0006951330031910932,0.09580551082503753,0.08147182850614493,0.01433368231889261,0.09580554053732555,0.08147182850615105,0.014333682318893688,0.4286891204966718,0.4286891204966718,0.07542108455687001,0.0,4.467903230425634,4.3452834466032755,5.16611817418476,4.467588898589554,4.346233857300547,5.158589499155482,24827.298997029942,21103.20414747545,0.85,0.9178896472187364,0.6939501332230027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524461377447475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.93922544288,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.280957897372,1537.64099289625,0.4286891204966718,0.07542108455687001,6.112851554438009,3.3484919431735163
2451.0,-30.158926378223217,5.080372645388405,35.01103778202212,24.095232725981646,4.972705107193811,-26.645785631317587,-40.173564304690785,1.4595643602881199,-0.5807545146240614,-5.048370833595887,40.02134098079724,47924.48450734523,15465.399275056743,15465.399275056743,63389.88378240197,87734.56611898165,87734.56611898165,15465.399275056743,103199.96539403839,103199.96539403839,103199.96539403839,128027.11129813979,103852.93106816197,64042.896969700414,44233.37122051284,24827.145904101395,0.0,69060.51712461424,21103.074018486186,1537.63332625688,0.0,0.8865951328572323,2.818749025626624,0.0014959080323721466,353987.82825419155,1555453.595117262,4.3940877933246965,1555453.595117262,4.3940877933246965,0.85,0.0958050357877357,4.564652377983593,1.267477581133135,1.0,0.0,4.564652377982842,1.2849183695520707,1.285213407400937,3.5524843337517655,19338.82015500436,1972.0108451922279,2034.6934298245008,2034.6934298245008,7.600849861883461,5.080372645388405,0.48486572248233273,4.595506922906072,3.3485874895331404,3.3485874895331404,0.9567392827237544,0.0,0.0,0.0002296040718877026,1.0000159521441094,0.00022960040926888636,199.05354040118783,0.0,7.359326649885937e-07,2.0856331725776744,0.03905874989266708,7.732083029702223e-05,0.00015228324159068037,0.0006951200608539491,0.0958050357877303,0.08147136292571698,0.014333672862013312,0.09580500081364722,0.08147136292572159,0.014333672862014124,0.42868700423126516,0.42868700423126516,0.07542109347612092,0.0,4.467852797238322,4.345527210051159,5.1643860337861724,4.467616318971807,4.346469689614651,5.157424626250872,24827.145904101395,21103.074018486186,0.85,0.9178889244055317,0.693949111630156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452447064556059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.91976406989,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.272575295721,1537.63332625688,0.42868700423126516,0.07542109347612092,6.112851554438009,3.3485874895331404
2452.0,-30.159077968953536,5.0802449983748,35.01101072524911,24.095095332618826,4.97266000247914,-26.64592659481357,-40.1736582518555,1.4595086283391154,-0.5807799197844474,-5.048366476711814,40.021287478137474,47924.18335092753,15465.31764163248,15465.31764163248,63389.50099256001,87734.14196384832,87734.14196384832,15465.31764163248,103199.4596054808,103199.4596054808,103199.4596054808,128026.43968053028,103852.55556176044,64042.644003211884,44233.23506505395,24826.980075049476,0.0,69060.21514010342,21102.933063792054,1537.6244300941,0.0,0.8865953490278673,2.818749870609932,0.0014959080323721466,353987.8883927188,1555451.2872064696,4.394080527073942,1555451.2872064696,4.394080527073942,0.85,0.09580454905768328,4.564652377983593,1.2674765915190802,1.0,0.0,4.564652377984328,1.284918637890078,1.2852136710941469,3.552483591863105,19338.75023063447,1972.0037148908618,2034.6934298245008,2034.6934298245008,7.600809741134528,5.0802449983748,0.4848933296454421,4.595351668729358,3.3486829457544793,3.3486829457544793,0.9567665559298513,0.0,0.0,0.00022960040926888636,1.0000157983544506,0.00022959678201754332,199.05366574190447,0.0,7.290572425154681e-07,2.0661482252888366,0.0390594789499096,7.732000704430168e-05,0.00015228040222458467,0.0006951071001347484,0.0958045490576724,0.08147088681968188,0.01433366223799051,0.09580449860096775,0.08147088681969114,0.014333662237992139,0.4286848895295534,0.4286848895295534,0.07542110627378693,0.0,4.467798329216123,4.3457776907865195,5.162588525497711,4.467586556927358,4.3467878249005025,5.155406939937961,24826.980075049476,21102.933063792054,0.85,0.9178873952819412,0.6939477853305709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524479827227608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.9002791226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.264216418276,1537.6244300941,0.4286848895295534,0.07542110627378693,6.112851554438009,3.3486829457544793
2453.0,-30.15922818055138,5.080117950076,35.01098376292549,24.094953294284664,4.972610596162677,-26.646066747182743,-40.1737482874654,1.4594491627940533,-0.5807987826885892,-5.048367944026325,40.02123611562426,47923.8705578646,15465.245795856043,15465.245795856043,63389.11635372064,87733.71644373781,87733.71644373781,15465.245795856043,103198.96223959385,103198.96223959385,103198.96223959385,128025.79186989965,103852.17608541345,64042.37682514954,44233.110289182114,24826.8296303058,0.0,69059.93991948792,21102.80518575993,1537.6165503505088,0.0,0.8865955277518348,2.81874994810709,0.0014959080323721466,353987.86813922186,1555449.0716162755,4.394074519538405,1555449.0716162755,4.394074519538405,0.85,0.09580406889096482,4.564652377983593,1.2674755738815295,1.0,0.0,4.564652377984237,1.284918923624939,1.2852139522336494,3.552482801876759,19338.679567007046,1971.9965092062066,2034.6934298245008,2034.6934298245008,7.600774430765216,5.080117950076,0.4849186065764437,4.595199343499556,3.3487783933143556,3.3487783933143556,0.9567938266612445,0.0,0.0,0.00022959678201754332,1.000015654643424,0.00022959318781805546,199.0537899424419,0.0,7.220176763985151e-07,2.0461980949133918,0.039060200967585994,7.731921807587848e-05,0.00015227756394166483,0.0006950941443598689,0.09580406889096166,0.08147041667300076,0.014333652217960909,0.0958040295857465,0.08147041667300343,0.01433365221796138,0.428682776648822,0.428682776648822,0.07542111705377276,0.0,4.467753470645675,4.3460378331636775,5.160800383127139,4.467569161337735,4.347075641216918,5.153645153235118,24826.8296303058,21102.80518575993,0.85,0.9178854836482845,0.6939460215826372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524488920377305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.88032899222,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.255882004705,1537.6165503505088,0.428682776648822,0.07542111705377276,6.112851554438009,3.3487783933143556
2454.0,-30.15937690553634,5.079991533848312,35.01095688759465,24.094810662232362,4.97256490564342,-26.646205189775518,-40.17383804367853,1.4593931898825767,-0.5809050627181023,-5.0483661898102055,40.021184724815996,47923.563809681196,15465.169947322505,15465.169947322505,63388.733757003705,87733.27105302854,87733.27105302854,15465.169947322505,103198.44100035104,103198.44100035104,103198.44100035104,128025.11834369373,103851.77776333241,64042.11668348824,44232.956755382416,24826.67734334269,0.0,69059.6340987251,21102.675741841285,1537.608487563664,0.0,0.8865957229994194,2.8187515566978214,0.0014959080323721466,353987.8923528517,1555446.8548079233,4.3940679565883825,1555446.8548079233,4.3940679565883825,0.85,0.09580358690062164,4.564652377983593,1.26747454140801,1.0,0.0,4.564652377983288,1.284919192949354,1.2852142170014071,3.5524820572615665,19338.6053940491,1971.9889456694286,2034.6934298245008,2034.6934298245008,7.600737153142737,5.079991533848312,0.4849456521138791,4.595045881734433,3.348873808741509,3.348873808741509,0.9568210882118597,0.0,0.0,0.00022959318781805546,1.0000154997304675,0.0002295896292406841,199.05391291392746,0.0,7.154390298686732e-07,2.02755421064782,0.03906091640661586,7.731843156317595e-05,0.0001522747562548795,0.0006950813282457077,0.0958035869006146,0.08146994540117507,0.01433364149943954,0.09580360298969753,0.08146994540118105,0.014333641499440589,0.4286806659780016,0.4286806659780016,0.07542112558947461,0.0,4.467694756883816,4.346284152894668,5.158998257753581,4.467461127092122,4.347272739475329,5.151793241168093,24826.67734334269,21102.675741841285,0.85,0.9178840082816759,0.693944652836872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524497930810654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.86168510796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.247570166728,1537.608487563664,0.4286806659780016,0.07542112558947461,6.112851554438009,3.348873808741509
2455.0,-30.15952427108846,5.079865622199804,35.01093006331693,24.0946595435031,4.972506171372488,-26.646343713121883,-40.17392779989166,1.459325613405894,-0.5808852000866978,-5.048373973428066,40.021132461176485,47923.26371087303,15465.109397820914,15465.109397820914,63388.37310869394,87732.84664900559,87732.84664900559,15465.109397820914,103197.9560468265,103197.9560468265,103197.9560468265,128024.47967385872,103851.39382139349,64041.856624153064,44232.81910804492,24826.523627032217,0.0,69059.34273507714,21102.545082977384,1537.6005632552587,0.0,0.8865958727937521,2.8187503841738035,0.0014959080323721466,353987.78491476376,1555444.6003513252,4.394062921481482,1555444.6003513252,4.394062921481482,0.85,0.09580310825593819,4.564652377983593,1.267473519924097,1.0,0.0,4.564652377982088,1.2849195164943412,1.2852145360479585,3.5524811627403556,19338.533898868074,1971.9816551899044,2034.6934298245008,2034.6934298245008,7.6007073946048145,5.079865622199804,0.4849686190208615,4.594897003178943,3.348969203096283,3.348969203096283,0.9568483437417952,0.0,0.0,0.0002295896292406841,1.000015358071472,0.00022958610324090158,199.0540347615146,0.0,7.083487501764686e-07,2.007460358000112,0.03906162475536604,7.731764505786928e-05,0.00015227198418281483,0.0006950686747003657,0.09580310825593068,0.08146947762583401,0.014333630630096668,0.09580308558555516,0.08146947762584039,0.014333630630097793,0.4286785564099644,0.4286785564099644,0.07542113028935218,0.0,4.467656910131836,4.346541242270348,5.157274662775876,4.467488773341358,4.34755493812213,5.150365568714449,24826.523627032217,21102.545082977384,0.85,0.917882658568907,0.6939432350915133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524506852080148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.84159125531,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.239283103512,1537.6005632552587,0.4286785564099644,0.07542113028935218,6.112851554438009,3.348969203096283
2456.0,-30.159670184713104,5.079740511555628,35.01090334844039,24.094534932542615,4.9724791859457556,-26.646477754464183,-40.17401315560562,1.4592867556968578,-0.5810482915445618,-5.0483577139898905,40.02108199915411,47922.94981080712,15465.013277301161,15465.013277301161,63387.963088108285,87732.3981105787,87732.3981105787,15465.013277301161,103197.41138787985,103197.41138787985,103197.41138787985,128023.78167329983,103850.99964807734,64041.59663789626,44232.67001131231,24826.37028541998,0.0,69059.04029673229,21102.414742606983,1537.5921041447266,0.0,0.8865961386115304,2.8187544392487816,0.0014959080323721466,353988.0093455118,1555442.4236120498,4.394053986427129,1555442.4236120498,4.394053986427129,0.85,0.09580261965520562,4.564652377983593,1.267472480856814,1.0,0.0,4.564652377983225,1.2849197055946906,1.285214720660863,3.552480639925252,19338.46049846625,1971.9741704319265,2034.6934298245008,2034.6934298245008,7.600660153817408,5.079740511555628,0.4850028665592232,4.594737644996405,3.349064538972064,3.349064538972064,0.9568755825634468,0.0,0.0,0.00022958610324090158,1.000015206772329,0.00022958261203038973,199.05415540872136,0.0,7.018644832777286e-07,1.9890839456090827,0.03906232661984931,7.731689711960736e-05,0.0001522692061212942,0.0006950559938152394,0.09580261965519801,0.08146900135260851,0.0143336183025895,0.09580272507049238,0.08146900135261498,0.014333618302590636,0.4286764485417254,0.4286764485417254,0.07542113548333075,0.0,4.467581685695791,4.346778405123814,5.155414182795084,4.467309422445339,4.347757692388143,5.148003415085213,24826.37028541998,21102.414742606983,0.85,0.9178807411128714,0.6939417287713846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524515691814384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.823214842916,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.231018316766,1537.5921041447266,0.4286764485417254,0.07542113548333075,6.112851554438009,3.349064538972064
2457.0,-30.159814895570126,5.07961570444093,35.01087667834824,24.09438140401619,4.972402279625995,-26.64661570555542,-40.17410657890139,1.4592030896113504,-0.5806750297740564,-5.048380226168342,40.021029873832504,47922.67996777042,15464.976853763734,15464.976853763734,63387.656821534154,87732.04598874024,87732.04598874024,15464.976853763734,103197.02284250397,103197.02284250397,103197.02284250397,128023.24611912903,103850.67843605197,64041.35733072429,44232.57900591964,24826.223276625064,0.0,69058.8022825447,21102.289785131303,1537.584908991201,0.0,0.8865962128282436,2.8187468776284965,0.0014959080323721466,353987.698607557,1555440.1751268047,4.394051491747513,1555440.1751268047,4.394051491747513,0.85,0.09580214809343915,4.564652377983593,1.2674715846544133,1.0,0.0,4.564652377984703,1.2849201042854632,1.2852151149570143,3.5524795376456266,19338.400684443415,1971.9680710990417,2034.6934298245008,2034.6934298245008,7.600642252576417,5.07961570444093,0.4850197163714878,4.594595988069442,3.349159906631404,3.349159906631404,0.9569028304661155,0.0,0.0,0.00022958261203038973,1.0000150814397513,0.00022957914964627618,199.05427506155954,0.0,6.94939959789904e-07,1.9694598460445878,0.039063021559809105,7.731607849599419e-05,0.00015226653353439556,0.0006950437943850971,0.09580214809342906,0.0814685410422267,0.014333607051202363,0.09580202778154961,0.08146854104223528,0.014333607051203873,0.4286743409958421,0.4286743409958421,0.07542113161916995,0.0,4.467615285916224,4.347102017871123,5.153790259858511,4.467705196394263,4.34835405949508,5.147251756858793,24826.223276625064,21102.289785131303,0.85,0.9178794697624812,0.6939402130332538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524524444464761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.80359074335,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.222777704785,1537.584908991201,0.4286743409958421,0.07542113161916995,6.112851554438009,3.349159906631404
2458.0,-30.159958038960248,5.079491645787298,35.01085002180732,24.094242124725156,4.972367729308724,-26.646748009754482,-40.174187848437555,1.459157700102913,-0.5809432650029294,-5.048367125317286,40.020976928353164,47922.36055623371,15464.887038435761,15464.887038435761,63387.247594669476,87731.56506858475,87731.56506858475,15464.887038435761,103196.45210702051,103196.45210702051,103196.45210702051,128022.50780719565,103850.24714305933,64041.08705922307,44232.400093151395,24826.055700175144,0.0,69058.45579332655,21102.14734514887,1537.5756999116606,0.0,0.8865964715485286,2.8187519517666684,0.0014959080323721466,353987.8794399491,1555437.8912656333,4.394042795268925,1555437.8912656333,4.394042795268925,0.85,0.0958016578231159,4.564652377983593,1.2674705159151927,1.0,0.0,4.5646523779827115,1.2849203238174616,1.2852153300902966,3.552478930695205,19338.320371855865,1971.9598814942785,2034.6934298245008,2034.6934298245008,7.600598110630191,5.079491645787298,0.4850530082253366,4.594438637561962,3.3492551573377294,3.3492551573377294,0.956930044953637,0.0,0.0,0.00022957914964627618,1.0000149180982587,0.00022957572481305561,199.05439341847722,0.0,6.892023597069827e-07,1.953199487409589,0.03906371076216881,7.731536637647537e-05,0.00015226378326980083,0.0006950312403832747,0.09580165782310616,0.08146806403571241,0.014333593787393756,0.09580165440523804,0.08146806403572068,0.01433359378739521,0.4286722391105789,0.4286722391105789,0.07542113361930504,0.0,4.4675724596085615,4.347357194461495,5.15204432523899,4.467423860314341,4.3484025863916145,5.145085697257684,24826.055700175144,21102.14734514887,0.85,0.9178781492648854,0.693939069527597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524533124976906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.78733038472,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.214556324458,1537.5756999116606,0.4286722391105789,0.07542113361930504,6.112851554438009,3.3492551573377294
2459.0,-30.160099664307314,5.079368246651104,35.01082351448735,24.09411905044692,4.972330751988429,-26.64687919039658,-40.17426894335074,1.459110278077625,-0.5808577388536378,-5.048360345840379,40.02092796163981,47922.047738569236,15464.807896343313,15464.807896343313,63386.85563491255,87731.16932372365,87731.16932372365,15464.807896343313,103195.97722006695,103195.97722006695,103195.97722006695,128021.89205467627,103849.89921656986,64040.82158816288,44232.308476007755,24825.91483460931,0.0,69058.22331061706,21102.027609417913,1537.5681773943718,0.0,0.8865966836225503,2.818751615183711,0.0014959080323721466,353987.9730177933,1555435.7790351424,4.394035666734242,1555435.7790351424,4.394035666734242,0.85,0.095801176735113,4.564652377983593,1.2674695274000989,1.0,0.0,4.564652377984997,1.2849205527823104,1.2852155547068462,3.55247829766556,19338.25558323856,1971.95327489393,2034.6934298245008,2034.6934298245008,7.600559214307388,5.079368246651104,0.4850838042229775,4.594284442428126,3.349350425817952,3.349350425817952,0.9569572645194148,0.0,0.0,0.00022957572481305561,1.0000147599071227,0.00022957233634669316,199.05451052033618,0.0,6.81728099280084e-07,1.932017433359758,0.039064392490268086,7.731465579312412e-05,0.00015226106901993148,0.0006950188507761541,0.09580117673510878,0.08146759546767554,0.014333581267433245,0.09580119717629916,0.08146759546767912,0.014333581267433873,0.4286701378177601,0.4286701378177601,0.07542113182621943,0.0,4.467556328945477,4.347648260318124,5.150272715131052,4.467502606986727,4.348825300432907,5.143199335868246,24825.91483460931,21102.027609417913,0.85,0.9178755634908929,0.6939368758883443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524541711473962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.76614833067,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.206361522025,1537.5681773943718,0.4286701378177601,0.07542113182621943,6.112851554438009,3.349350425817952
2460.0,-30.16023999108214,5.079245239536743,35.01079704103944,24.093963775690668,4.972264122516757,-26.647012167447162,-40.17435779152436,1.4590362988817547,-0.5807307043792775,-5.048374207804432,40.02087593358474,47921.77798983392,15464.760853723323,15464.760853723323,63386.538843557246,87730.76222518602,87730.76222518602,15464.760853723323,103195.52307890933,103195.52307890933,103195.52307890933,128021.28698943803,103849.52573765072,64040.58505541463,44232.15631359565,24825.76391052869,0.0,69057.92022412435,21101.899323949387,1537.5605495797797,0.0,0.886596801579216,2.818748316620964,0.0014959080323721466,353987.7816796425,1555433.534752844,4.39403170180745,1555433.534752844,4.39403170180745,0.85,0.0958007015934453,4.564652377983593,1.2674685625126587,1.0,0.0,4.564652377983813,1.2849209059355617,1.2852159035870392,3.552477321286971,19338.186036413306,1971.946183091403,2034.6934298245008,2034.6934298245008,7.600536094057772,5.079245239536743,0.48510543691999075,4.594139802616752,3.3494456864881785,3.3494456864881785,0.9569844818537653,0.0,0.0,0.00022957233634669316,1.0000146245884547,0.0002295689789948534,199.0546265486004,0.0,6.744895131922308e-07,1.911503280386782,0.03906506697978128,7.731387727979515e-05,0.000152258459066898,0.0006950069372478335,0.09580070159343632,0.0814671329668785,0.014333568626557804,0.09580062254806691,0.08146713296688615,0.014333568626559148,0.42866803934629666,0.42866803934629666,0.07542112427695455,0.0,4.467579387871865,4.347957108320486,5.1486624800195955,4.467643503425165,4.349166387622688,5.142195222104817,24825.76391052869,21101.899323949387,0.85,0.9178750046025005,0.6939360153666077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524550206920324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.7456341777,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.198192359605,1537.5605495797797,0.42866803934629666,0.07542112427695455,6.112851554438009,3.3494456864881785
2461.0,-30.160378956599736,5.079122906172609,35.0107705896917,24.093825194891565,4.972224842313722,-26.647141183996133,-40.17443476533515,1.4589870697101603,-0.5808783804252471,-5.048365333434287,40.020823630400315,47921.45881882599,15464.680003696016,15464.680003696016,63386.138822522,87730.30613170151,87730.30613170151,15464.680003696016,103194.98613539753,103194.98613539753,103194.98613539753,128020.58741690028,103849.11519010027,64040.31100727093,44232.00464758816,24825.601281502753,0.0,69057.60592909092,21101.76108927734,1537.5517208725832,0.0,0.8865970364267383,2.8187513044992354,0.0014959080323721466,353987.9041734997,1555431.278605029,4.394023807781487,1555431.278605029,4.394023807781487,0.85,0.09580021493570962,4.564652377983593,1.2674675141042102,1.0,0.0,4.564652377983529,1.2849211432170555,1.2852161366088521,3.552476665264514,19338.10958690763,1971.9383874113619,2034.6934298245008,2034.6934298245008,7.6004963583284875,5.079122906172609,0.4851376581932101,4.593985247979399,3.3495408597530982,3.3495408597530982,0.957011674215171,0.0,0.0,0.0002295689789948534,1.0000144827363768,0.00022956565425600166,199.05474145143594,0.0,6.68296416656216e-07,1.893952044803716,0.03906573527619794,7.731320281891819e-05,0.00015225577617593522,0.0006949946907832203,0.09580021493570492,0.08146666012640343,0.014333554809301501,0.09580019938316262,0.08146666012640741,0.014333554809302202,0.4286659444047449,0.4286659444047449,0.07542112073175597,0.0,4.467557944893372,4.348225409874146,5.146985184012578,4.467486953009029,4.349315339266013,5.140293040554468,24825.601281502753,21101.76108927734,0.85,0.9178733894657101,0.6939345518005975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524558624480732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.728082942114,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.190044491073,1537.5517208725832,0.4286659444047449,0.07542112073175597,6.112851554438009,3.3495408597530982
2462.0,-30.16051643532026,5.0790012556898985,35.01074427295472,24.0937014221214,4.972191676997635,-26.647268250849642,-40.17451142482457,1.458943492527037,-0.5808803116220815,-5.048355065685357,40.020774648520884,47921.14552916626,15464.598057925268,15464.598057925268,63385.74358709152,87729.88980057066,87729.88980057066,15464.598057925268,103194.48785849592,103194.48785849592,103194.48785849592,128019.94591659153,103848.74652966336,64040.04492628956,44231.89067041533,24825.45805809561,0.0,69057.34872851093,21101.63934938127,1537.543977407198,0.0,0.8865972663358583,2.818752530735278,0.0014959080323721466,353988.0459003505,1555429.1657271234,4.394016079754809,1555429.1657271234,4.394016079754809,0.85,0.09579973251999957,4.564652377983593,1.2674664634978399,1.0,0.0,4.5646523779838235,1.2849213539850897,1.2852163431530241,3.552476082545174,19338.04093734893,1971.93138710456,2034.6934298245008,2034.6934298245008,7.600456084069208,5.0790012556898985,0.4851708766417344,4.593830379048164,3.3496360312541458,3.3496360312541458,0.9570388660726131,0.0,0.0,0.00022956565425600166,1.0000143278001823,0.00022956236513230465,199.05485512503722,0.0,6.618050325270085e-07,1.8755554621815422,0.03906639708123046,7.731253111759846e-05,0.0001522531231384032,0.0006949825805891409,0.09579973251998858,0.08146619122287078,0.014333541297117797,0.09579978342925917,0.08146619122288012,0.01433354129711944,0.42866385003320334,0.42866385003320334,0.07542111524795936,0.0,4.467537821588337,4.348504410105079,5.145255763881323,4.467474754063289,4.3496397597792225,5.138357787615803,24825.45805809561,21101.63934938127,0.85,0.9178710847455712,0.6939325996652633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524566960394745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.70968635949,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.1819192155,1537.543977407198,0.42866385003320334,0.07542111524795936,6.112851554438009,3.3496360312541458
2463.0,-30.160652619634252,5.078879994155379,35.01071799996437,24.093545763194584,4.972127250629747,-26.647397278789928,-40.17459590742362,1.458871909785342,-0.5808012407591718,-5.048367511400244,40.020723289250206,47920.87540269084,15464.551384142322,15464.551384142322,63385.426786833166,87729.47066999915,87729.47066999915,15464.551384142322,103194.02205414147,103194.02205414147,103194.02205414147,128019.3319463703,103848.36013457649,64039.80713301003,44231.72555729607,24825.309892228823,0.0,69057.03544952489,21101.513408394498,1537.5364711672207,0.0,0.8865973890867944,2.818750031158629,0.0014959080323721466,353987.87411080557,1555426.9503006125,4.394011953679892,1555426.9503006125,4.394011953679892,0.85,0.09579925796924357,4.564652377983593,1.2674655480636288,1.0,0.0,4.564652377982495,1.2849216957203653,1.285216680740268,3.5524751377355432,19337.968985358584,1971.9240500434487,2034.6934298245008,2034.6934298245008,7.6004331450936,5.078879994155379,0.48519400072738783,4.593685993427991,3.349731204868816,3.349731204868816,0.9570660585339474,0.0,0.0,0.00022956236513230465,1.0000141929142845,0.0002295591070195755,199.05496772847812,0.0,6.547160409964703e-07,1.855465260183997,0.039067051797271456,7.731179087533169e-05,0.00015225057425697296,0.0006949709458314592,0.09579925796923747,0.08146572998655645,0.014333527982681024,0.09579924404971556,0.08146572998656164,0.014333527982681938,0.42866175694559067,0.42866175694559067,0.07542110393289012,0.0,4.467548592896719,4.34879171373376,5.143686166988118,4.4675662706410435,4.349917482999899,5.137384158337966,24825.309892228823,21101.513408394498,0.85,0.9178706611748891,0.6939318360649456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452457520713151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.68959615749,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.173819093246,1537.5364711672207,0.42866175694559067,0.07542110393289012,6.112851554438009,3.349731204868816
2464.0,-30.160787382241466,5.078759499796428,35.01069178793121,24.093426146451407,4.972100731695207,-26.647521235968664,-40.17467211289329,1.4588345854224118,-0.5808599742288152,-5.048349542967595,40.02067251877147,47920.57315532704,15464.459323074154,15464.459323074154,63385.03247840119,87729.04292282918,87729.04292282918,15464.459323074154,103193.50224590334,103193.50224590334,103193.50224590334,128018.65416240087,103847.98186575463,64039.55392221474,44231.5866039332,24825.15191649753,0.0,69056.73852043074,21101.3791290229,1537.5277001682007,0.0,0.8865976647320236,2.818752908015197,0.0014959080323721466,353988.12213104113,1555424.7602744936,4.394002688312515,1555424.7602744936,4.394002688312515,0.85,0.09579876867918395,4.564652377983593,1.2674645309755581,1.0,0.0,4.564652377982448,1.2849218770934143,1.2852168579683174,3.552474636286188,19337.89854658867,1971.9168672878782,2034.6934298245008,2034.6934298245008,7.600387899423263,5.078759499796428,0.4852312483894847,4.593528251406943,3.349826293065386,3.349826293065386,0.9570932265901103,0.0,0.0,0.0002295591070195755,1.0000140447608037,0.0002295558829621082,199.05507915649736,0.0,6.485435241575018e-07,1.8379723474623602,0.03906770034079561,7.731112316345547e-05,0.00015224798385612002,0.0006949591215520459,0.09579876867917704,0.08146525563842714,0.014333513040749894,0.09579882511290509,0.08146525563843303,0.014333513040750928,0.42865966557486074,0.42865966557486074,0.07542109649579912,0.0,4.467530391451419,4.349068262182016,5.141983695568854,4.467489568738756,4.350208313696044,5.135208189872344,24825.15191649753,21101.3791290229,0.85,0.9178688979012302,0.6939304430247532,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524583376231415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.672103244775,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.165740319646,1537.5277001682007,0.42865966557486074,0.07542109649579912,6.112851554438009,3.349826293065386
2465.0,-30.160920757337113,5.078639455953674,35.01066566725931,24.093284701835387,4.972045562610908,-26.647646809493512,-40.174752299766965,1.4587716147672938,-0.5807084346570832,-5.048355989682631,40.020622755787954,47920.296523607816,15464.405261130545,15464.405261130545,63384.70178473836,87728.64674585639,87728.64674585639,15464.405261130545,103193.05200698692,103193.05200698692,103193.05200698692,128018.0624322761,103847.62138638388,64039.31255694673,44231.45425493016,24825.010425289172,0.0,69056.46468021933,21101.258861495797,1537.5204395734181,0.0,0.8865978122742924,2.818750153012097,0.0014959080323721466,353988.03314631415,1555422.6137097678,4.3939977289200165,1555422.6137097678,4.3939977289200165,0.85,0.09579829345590288,4.564652377983593,1.2674635699344803,1.0,0.0,4.564652377983192,1.284922178397762,1.2852171551989573,3.5524738032582652,19337.83142045512,1971.9100223272087,2034.6934298245008,2034.6934298245008,7.600361329354861,5.078639455953674,0.4852576909738069,4.593381764979867,3.3499214105906945,3.3499214105906945,0.9571204030259127,0.0,0.0,0.0002295558829621082,1.000013900170659,0.00022955269214051222,199.05518943736578,0.0,6.417650143561746e-07,1.8187620506853988,0.039068342105809964,7.731042057229868e-05,0.0001522454623898095,0.0006949476119348556,0.09579829345589427,0.0814647942489265,0.014333499206967783,0.09579829503702551,0.08146479424893381,0.01433349920696907,0.4286575751166918,0.4286575751166918,0.07542108305363822,0.0,4.467556636488325,4.3493763897612325,5.140399138593807,4.4676475550255645,4.3505967579452545,5.134048729079382,24825.010425289172,21101.258861495797,0.85,0.917867748924807,0.6939291888965494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524591460058003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.652892948,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.157685488091,1537.5204395734181,0.4286575751166918,0.07542108305363822,6.112851554438009,3.3499214105906945
2466.0,-30.161052796310866,5.0785199821058145,35.01063956649358,24.09314706400039,4.971999761639619,-26.647770243339874,-40.17482836553825,1.4587172086686386,-0.5806847380401337,-5.048352536189339,40.020571094247025,47920.00713401194,15464.33686174316,15464.33686174316,63384.3439957551,87728.22478835823,87728.22478835823,15464.33686174316,103192.56165010139,103192.56165010139,103192.56165010139,128017.41444519279,103847.2388142127,64039.062137492416,44231.30741857809,24824.852795091403,0.0,69056.1602136695,21101.124875827692,1537.5120207128484,0.0,0.8865980171630261,2.818750243953143,0.0014959080323721466,353988.08081526536,1555420.385251671,4.3939908419215765,1555420.385251671,4.3939908419215765,0.85,0.09579781054238888,4.564652377983593,1.2674625588906934,1.0,0.0,4.564652377983629,1.2849224395591665,1.2852174123201443,3.5524730812154246,19337.76018034337,1971.9027578575124,2034.6934298245008,2034.6934298245008,7.6003277127979985,5.0785199821058145,0.48528886474503263,4.593231117360782,3.3500164631977913,3.3500164631977913,0.9571475609136547,0.0,0.0,0.00022955269214051222,1.0000137609358615,0.00022954953332410713,199.0552986135715,0.0,6.351495972496239e-07,1.800013958605434,0.039068977255407214,7.730975409537547e-05,0.00015224293804513676,0.0006949360891789423,0.09579781054238345,0.08146432620412793,0.01433348433825553,0.09579779571217532,0.08146432620413253,0.014333484338256342,0.4286554874887379,0.4286554874887379,0.07542107082591672,0.0,4.46757794377271,4.349677400065389,5.138822096167644,4.4676677981491935,4.3508879520704795,5.132520617067655,24824.852795091403,21101.124875827692,0.85,0.9178666146457464,0.6939280577683538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524599460662235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.63414485592,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.149653960934,1537.5120207128484,0.4286554874887379,0.07542107082591672,6.112851554438009,3.3500164631977913
2467.0,-30.161183547750092,5.078401220411993,35.010613577017786,24.093027552031003,4.971972034352177,-26.647890710809804,-40.17489639865232,1.4586791974118591,-0.5807098110814763,-5.048337228022552,40.020522134264915,47919.68641268482,15464.251403258564,15464.251403258564,63383.93781594338,87727.80315741597,87727.80315741597,15464.251403258564,103192.05456067453,103192.05456067453,103192.05456067453,128016.76083930524,103846.86427211392,64038.78810491717,44231.19574132972,24824.70627863071,0.0,69055.90201996043,21101.000336836103,1537.503966398806,0.0,0.886598272683895,2.818752365218633,0.0014959080323721466,353988.2921156494,1555418.2733295027,4.393982253010055,1555418.2733295027,4.393982253010055,0.85,0.0957973258487774,4.564652377983593,1.267461506635882,1.0,0.0,4.564652377985243,1.2849226239413991,1.2852175926856586,3.5524725714470495,19337.69043553969,1971.8956458668038,2034.6934298245008,2034.6934298245008,7.600285712129323,5.078401220411993,0.4853257703266989,4.593075450085294,3.3501114876802762,3.3501114876802762,0.9571747107657932,0.0,0.0,0.00022954953332410713,1.0000136267643962,0.00022954640534932343,199.05540672528576,0.0,6.287791427803096e-07,1.7819600906393973,0.039069606034549995,7.730915800389545e-05,0.0001522403753202117,0.000694924391230519,0.0957973258487691,0.08146385664364825,0.014333469205120856,0.09579739357377362,0.0814638566436553,0.014333469205122098,0.4286534018985931,0.4286534018985931,0.07542105896925806,0.0,4.467582437451767,4.349973775329886,5.137158814381735,4.46762741694107,4.351188122789722,5.1305349879414734,24824.70627863071,21101.000336836103,0.85,0.9178641645665916,0.6939260079295433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524607381126498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.61609098795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.141644754916,1537.503966398806,0.4286534018985931,0.07542105896925806,6.112851554438009,3.3501114876802762
2468.0,-30.16131296261428,5.078282791061066,35.01058762452871,24.092872102651768,4.971905390869319,-26.648013867040724,-40.174976201355435,1.4586062952957686,-0.5805668705861535,-5.048351426264671,40.02047123262154,47919.427339802,15464.211522111249,15464.211522111249,63383.63886191325,87727.39529343312,87727.39529343312,15464.211522111249,103191.60681554436,103191.60681554436,103191.60681554436,128016.16723725118,103846.48502956763,64038.557238175934,44231.030879324106,24824.56042170681,0.0,69055.59130103092,21100.876358450787,1537.4966288704975,0.0,0.8865983848423545,2.8187488172905955,0.0014959080323721466,353988.09613567946,1555416.0776547517,4.3939784829899455,1555416.0776547517,4.3939784829899455,0.85,0.09579685347036526,4.564652377983593,1.2674605708708993,1.0,0.0,4.564652377985083,1.2849229715180213,1.285217936322655,3.5524716104895107,19337.61981544912,1971.8884446216723,2034.6934298245008,2034.6934298245008,7.600266111561135,5.078282791061066,0.4853494843047921,4.592933306756274,3.3502065278728166,3.3502065278728166,0.9572018651065191,0.0,0.0,0.00022954640534932343,1.000013487481533,0.00022954330938817702,199.05551373195632,0.0,6.22640292796587e-07,1.7645625897855275,0.03907022867484279,7.73084587952284e-05,0.00015223794655409503,0.000694913304757489,0.0957968534703564,0.08146339856735708,0.014333454902999304,0.09579682793406835,0.08146339856736463,0.01433345490300063,0.4286513178581767,0.4286513178581767,0.07542104112623357,0.0,4.467628590948721,4.350285399923905,5.135687892986994,4.46778455567852,4.35150515117175,5.129777235481413,24824.56042170681,21100.876358450787,0.85,0.9178639653610063,0.6939253786258814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45246152243651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.598693487096,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.133656941207,1537.4966288704975,0.4286513178581767,0.07542104112623357,6.112851554438009,3.3502065278728166
2469.0,-30.161440985326525,5.078165059857613,35.01056169176788,24.092747910786443,4.971873962675631,-26.648132248300087,-40.175047726929165,1.4585652256491775,-0.580595682774117,-5.048336266692848,40.02041990226731,47919.13620291896,15464.127744414334,15464.127744414334,63383.2639473333,87726.9689992948,87726.9689992948,15464.127744414334,103191.09674370913,103191.09674370913,103191.09674370913,128015.49575212377,103846.10287826804,64038.30981160412,44230.88118518213,24824.399008414635,0.0,69055.28019359676,21100.73915715244,1537.4877198847096,0.0,0.8865986481984823,2.818750970553479,0.0014959080323721466,353988.30538499693,1555413.8634896555,4.393969630714186,1555413.8634896555,4.393969630714186,0.85,0.09579636580289662,4.564652377983593,1.2674595675198361,1.0,0.0,4.564652377984141,1.2849231700811292,1.2852181309530655,3.552471061515206,19337.548653709353,1971.8811881436936,2034.6934298245008,2034.6934298245008,7.600224936956799,5.078165059857613,0.48538679154428177,4.592778268313332,3.3503014703859733,3.3503014703859733,0.9572289915388495,0.0,0.0,0.00022954330938817702,1.0000133424060196,0.0002295402467690068,199.05561958762618,0.0,6.162681364931028e-07,1.7465038988214534,0.039070844942979285,7.73078321133919e-05,0.00015223547727478512,0.000694902033355815,0.09579636580288613,0.08146292662408208,0.014333439178804046,0.09579637447666683,0.081462926624091,0.014333439178805616,0.42864923618025247,0.42864923618025247,0.07542102905512561,0.0,4.467645641934837,4.350580770944816,5.134114573247018,4.467740583918726,4.351790821690599,5.127850297919963,24824.399008414635,21100.73915715244,0.85,0.917862671321267,0.6939242888969166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524622987436058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.58063479613,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.125691545169,1537.4877198847096,0.42864923618025247,0.07542102905512561,6.112851554438009,3.3503014703859733
2470.0,-30.1615676161401,5.078047813761051,35.010535839532594,24.09261589581149,4.97182500866728,-26.648251129478684,-40.17511928742749,1.458508522005916,-0.5803939892173275,-5.048337357495669,40.02037038221804,47918.85216689308,15464.069531587485,15464.069531587485,63382.92169848056,87726.58751850986,87726.58751850986,15464.069531587485,103190.65705009735,103190.65705009735,103190.65705009735,128014.91248443878,103845.7568616152,64038.06080727819,44230.77339370779,24824.25543434144,0.0,69055.02882804922,21100.617119190225,1537.4802125264457,0.0,0.886598822159756,2.8187481795978724,0.0014959080323721466,353988.29032851674,1555411.7274153922,4.393963783298881,1555411.7274153922,4.393963783298881,0.85,0.09579588967193306,4.564652377983593,1.2674585938407112,1.0,0.0,4.564652377983757,1.2849234417286255,1.285218398727484,3.5524703104822355,19337.484220729457,1971.8746178082686,2034.6934298245008,2034.6934298245008,7.600196326835005,5.078047813761051,0.48541700079366557,4.592630812967386,3.3503964261247003,3.3503964261247003,0.9572561217499144,0.0,0.0,0.0002295402467690068,1.0000131973564734,0.00022953721748452373,199.05572429250154,0.0,6.096315564914032e-07,1.7276958310966366,0.03907145457453578,7.730720513025904e-05,0.00015223304163874775,0.0006948909155239852,0.0957958896719306,0.08146246493907956,0.014333424732851045,0.09579583066008564,0.08146246493908164,0.014333424732851409,0.4286471556140216,0.4286471556140216,0.07542101440877035,0.0,4.467705970123063,4.350914823713765,5.1326107880162795,4.467943368278327,4.352248984472908,5.126593665304597,24824.25543434144,21100.617119190225,0.85,0.9178610562354189,0.6939227016502103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452463066700529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.56182672841,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.117749724748,1537.4802125264457,0.4286471556140216,0.07542101440877035,6.112851554438009,3.3503964261247003
