time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2471.0,-30.16169277889694,5.0779312586720895,35.010510073712474,24.09249107530343,4.971796966026493,-26.648366597894345,-40.175186552200444,1.4584707850239556,-0.5805050365247553,-5.048321624097657,40.020321194764136,47918.55514287273,15463.98661067536,15463.98661067536,63382.54175354809,87726.1430039237,87726.1430039237,15463.98661067536,103190.12961459906,103190.12961459906,103190.12961459906,128014.23594739824,103845.35673450788,64037.80771468633,44230.61002202394,24824.10633279918,0.0,69054.71635482312,21100.490382879303,1537.4719932569267,0.0,0.8865990806717267,2.818751485891689,0.0014959080323721466,353988.50749851856,1555409.605690004,4.393955093857146,1555409.605690004,4.393955093857146,0.85,0.09579540567411254,4.564652377983593,1.2674575833464043,1.0,0.0,4.564652377983375,1.2849236245602635,1.2852185777084895,3.552469805001634,19337.409711651206,1971.867019996758,2034.6934298245008,2034.6934298245008,7.600155573318571,5.0779312586720895,0.4854551621026246,4.592476096569465,3.3504913319853333,3.3504913319853333,0.9572832377100953,0.0,0.0,0.00022953721748452373,1.0000130443693058,0.00022953422335534595,199.05582778360767,0.0,6.029964168638966e-07,1.708891845392283,0.03907205757095264,7.730661578875977e-05,0.00015223060169576396,0.0006948797780324421,0.09579540567410064,0.08146199648271445,0.014333409191386183,0.09579545883813187,0.08146199648272458,0.014333409191387966,0.42864507848075223,0.42864507848075223,0.0754210008717643,0.0,4.467722525236695,4.351212630779742,5.131020327600993,4.467816587572884,4.352433507219075,5.124688584366311,24824.10633279918,21100.490382879303,0.85,0.9178597074799387,0.693921540371744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524638263087735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.543022742706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.109831521271,1537.4719932569267,0.42864507848075223,0.0754210008717643,6.112851554438009,3.3504913319853333
2472.0,-30.161816624440135,5.077815231453323,35.01048441346873,24.092368489969544,4.971754712481112,-26.64848230185276,-40.175257658679016,1.4584203898937158,-0.5802656676016795,-5.0483181768600485,40.02027273825024,47918.282437726906,15463.923266251904,15463.923266251904,63382.20570397881,87725.77394365455,87725.77394365455,15463.923266251904,103189.69720990646,103189.69720990646,103189.69720990646,128013.66387078029,103845.02493868765,64037.57186476452,44230.50341547015,24823.96666087383,0.0,69054.47007634398,21100.371661742756,1537.464604210412,0.0,0.8865992739084444,2.8187487281169354,0.0014959080323721466,353988.5550811713,1555407.5154962158,4.393948598534643,1555407.5154962158,4.393948598534643,0.8500000000000001,0.0957949287225337,4.564652377983593,1.2674566426360987,1.0,0.0,4.564652377982886,1.284923866548254,1.2852188159045999,3.552469135969755,19337.347926782648,1971.8607196935395,2034.6934298245008,2034.6934298245008,7.600124441147737,5.077815231453323,0.4854880467576095,4.592327184695714,3.350586250889765,3.350586250889765,0.9573103573970757,0.0,0.0,0.00022953422335534595,1.0000129071025718,0.00022953126077181971,199.0559301856664,0.0,5.959988619726038e-07,1.689060774830359,0.03907265356981461,7.730599279260563e-05,0.0001522282305627403,0.0006948689546344472,0.09579492872252686,0.08146153490868939,0.014333393813837471,0.09579492560394498,0.0814615349086952,0.014333393813838495,0.4286430021176479,0.4286430021176479,0.07542098196141962,0.0,4.4677875848663575,4.351558878729122,5.129478809149646,4.468052509258371,4.352950371001782,5.123319408376517,24823.96666087383,21100.371661742756,0.85,0.9178581145276457,0.6939200660688626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524645771114713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.52319167214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.101938506838,1537.464604210412,0.4286430021176479,0.07542098196141962,6.112851554438009,3.350586250889765
2473.0,-30.161939200069476,5.077699819408797,35.01045883193028,24.09223406519743,4.971720572461299,-26.648596051266647,-40.17532087219877,1.4583774236585136,-0.580417271747649,-5.048307288443902,40.0202237102116,47917.97901167396,15463.849445343165,15463.849445343165,63381.82845701712,87725.31338973239,87725.31338973239,15463.849445343165,103189.16283507555,103189.16283507555,103189.16283507555,128012.98291673796,103844.60479125392,64037.30845066848,44230.32926731715,24823.820081662412,0.0,69054.14934897957,21100.24706941305,1537.4566373380371,0.0,0.8865995071460594,2.818752003386314,0.0014959080323721466,353988.7053753779,1555405.4006516093,4.393940758652796,1555405.4006516093,4.393940758652796,0.85,0.09579444702942184,4.564652377983593,1.2674555815896023,1.0,0.0,4.564652377984644,1.2849240737105323,1.2852190193075383,3.5524685632218276,19337.269689648885,1971.852741726164,2034.6934298245008,2034.6934298245008,7.6000881600512065,5.077699819408797,0.4855246012753316,4.592175218133465,3.3506811347765573,3.3506811347765573,0.9573374670790163,0.0,0.0,0.00022953126077181971,1.0000127747650238,0.00022952832860135555,199.05603153778472,0.0,5.897198195680327e-07,1.6712659686558047,0.03907324328963418,7.730543895414531e-05,0.0001522258218176744,0.0006948579595505541,0.09579444702941843,0.08146106979563068,0.014333377233787751,0.09579456572124019,0.08146106979563358,0.014333377233788261,0.4286409295079605,0.4286409295079605,0.07542096066124289,0.0,4.467804321032361,4.351851727455937,5.127917968530937,4.467890016696231,4.353043641871352,5.121695464505535,24823.820081662412,21100.24706941305,0.85,0.9178569145309982,0.6939188950038389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524653200134472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.50539686596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.094067708493,1537.4566373380371,0.4286409295079605,0.07542096066124289,6.112851554438009,3.3506811347765573
2474.0,-30.16206042491389,5.077584781203109,35.01043326824809,24.092098348215245,4.971661331216692,-26.648711095050892,-40.17539183897895,1.4583120013537159,-0.5800501965204603,-5.048315001661166,40.020173067230736,47917.71857553836,15463.804584682468,15463.804584682468,63381.52316022083,87724.96205779426,87724.96205779426,15463.804584682468,103188.76664247672,103188.76664247672,103188.76664247672,128012.43804456935,103844.28173068412,64037.07586628772,44230.22873821822,24823.67140209263,0.0,69053.90014031084,21100.120691778735,1537.4489874200137,0.0,0.8865996514217923,2.8187462541115487,0.0014959080323721466,353988.59890884365,1555403.216148088,4.393935909073227,1555403.216148088,4.393935909073227,0.85,0.09579397222929698,4.564652377983593,1.2674546606605879,1.0,0.0,4.564652377983259,1.2849243858846318,1.2852193277854818,3.552467700144835,19337.20953140208,1971.8466072922029,2034.6934298245008,2034.6934298245008,7.600066112179007,5.077584781203109,0.4855529104856213,4.592031870717488,3.350776010862214,3.350776010862214,0.9573645745320611,0.0,0.0,0.00022952832860135555,1.0000126339986912,0.0002295254287773888,199.05613177309118,0.0,5.836662163896161e-07,1.654110057248172,0.03907382695585057,7.73048171906983e-05,0.00015222351141065725,0.0006948474133456692,0.0957939722292912,0.08146061120860096,0.014333361020690244,0.09579390927834408,0.08146061120860587,0.014333361020691106,0.42863885689228587,0.42863885689228587,0.07542093524931007,0.0,4.467899684392478,4.35221047059872,5.12650842373688,4.468264805140734,4.353630915680185,5.120855628986192,24823.67140209263,21100.120691778735,0.85,0.9178558058478334,0.6939176277976218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524660552984112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.48824095456,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.08621822257,1537.4489874200137,0.42863885689228587,0.07542093524931007,6.112851554438009,3.350776010862214
2475.0,-30.1621804465709,5.077470445807583,35.010407747500096,24.091978382226102,4.97163545297929,-26.64882171922699,-40.17545837033538,1.4582767256354194,-0.5801063165188225,-5.048296233103428,40.02012319041303,47917.44316285112,15463.720247463203,15463.720247463203,63381.16341031433,87724.52977062343,87724.52977062343,15463.720247463203,103188.25001808663,103188.25001808663,103188.25001808663,128011.7657883961,103843.89247285094,64036.84310914057,44230.05484856708,24823.515770309463,0.0,69053.57061887655,21099.988404763044,1537.4403202882777,0.0,0.8865999279025314,2.8187491900143113,0.0014959080323721466,353988.8579737131,1555401.0646955594,4.393926615653712,1555401.0646955594,4.393926615653712,0.85,0.0957934857897438,4.564652377983593,1.2674536985205491,1.0,0.0,4.564652377982108,1.284924556932623,1.2852194951464866,3.552467227243558,19337.13704632966,1971.8392158718482,2034.6934298245008,2034.6934298245008,7.60002466258369,5.077470445807583,0.48559352771052655,4.591876918097056,3.35087080736918,3.35087080736918,0.9573916592483371,0.0,0.0,0.0002295254287773888,1.000012508614627,0.00022952255776816546,199.05623101362468,0.0,5.772277416447334e-07,1.6358634198211746,0.03907440418359222,7.730423429166569e-05,0.00015222119448572312,0.0006948368373887589,0.09579348578973079,0.08146014205931149,0.014333343730419302,0.09579349890241853,0.08146014205932255,0.01433334373042125,0.4286367884646484,0.4286367884646484,0.07542091468602533,0.0,4.46795100423742,4.352536242158976,5.12499168964564,4.468189916584606,4.353874696771413,5.118960624008935,24823.515770309463,21099.988404763044,0.85,0.9178549761044275,0.6939169507586964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524667824812256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.46999431713,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.078391711519,1537.4403202882777,0.4286367884646484,0.07542091468602533,6.112851554438009,3.35087080736918
2476.0,-30.16229914455219,5.0773566679649225,35.010382347522615,24.091849440615647,4.971599382760669,-26.648932171315142,-40.175517288129754,1.4582324095236006,-0.5801099211565202,-5.0482883097305065,40.020075666607134,47917.13852431784,15463.65334111921,15463.65334111921,63380.791865437044,87724.10330977375,87724.10330977375,15463.65334111921,103187.75665089296,103187.75665089296,103187.75665089296,128011.13559316115,103843.50375868981,64036.575806122266,44229.91994729727,24823.37894226819,0.0,69053.29888956546,21099.87210092796,1537.4329819261102,0.0,0.8866001405728838,2.8187501641895194,0.0014959080323721466,353988.9673411158,1555399.0147430436,4.393919467112116,1555399.0147430436,4.393919467112116,0.85,0.09579300867576145,4.564652377983593,1.2674526594532658,1.0,0.0,4.564652377985314,1.2849247702222317,1.28521970479583,3.5524666375558485,19337.064662496323,1971.831834775007,2034.6934298245008,2034.6934298245008,7.599991779819629,5.0773566679649225,0.4856295456482611,4.591727122316661,3.350965624160201,3.350965624160201,0.9574187497600574,0.0,0.0,0.00022952255776816546,1.0000123706728503,0.00022951971845481576,199.05632915975596,0.0,5.7149227520112e-07,1.6196091079199741,0.03907497567586742,7.730371810048148e-05,0.000152218839667684,0.000694826088462997,0.09579300867575516,0.08145968146144188,0.014333327214313287,0.09579309775477138,0.08145968146144722,0.014333327214314231,0.4286347216263269,0.4286347216263269,0.07542089055914515,0.0,4.467993843643967,4.352848397347316,5.123495822339919,4.4681783885739605,4.354111951672735,5.117527550631394,24823.37894226819,21099.87210092796,0.85,0.9178532073724638,0.6939152697244784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524675024472515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.45374000523,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.070585263493,1537.4329819261102,0.4286347216263269,0.07542089055914515,6.112851554438009,3.350965624160201
2477.0,-30.16241636914128,5.077243388425186,35.01035700136257,24.091726960055553,4.9715556813415915,-26.649042060264744,-40.17558367978779,1.4581813724650703,-0.5798241180602304,-5.048284567471433,40.02002643418957,47916.87619550498,15463.59354476836,15463.59354476836,63380.469740273336,87723.74143727003,87723.74143727003,15463.59354476836,103187.33498203839,103187.33498203839,103187.33498203839,128010.56809777916,103843.17545755696,64036.34659106383,44229.80985165903,24823.233115740775,0.0,69053.04296739982,21099.74814837966,1537.42522786909,0.0,0.8866003381252152,2.818746827758844,0.0014959080323721466,353989.0189960393,1555396.891091245,4.393912826738414,1555396.891091245,4.393912826738414,0.85,0.0957925307857892,4.564652377983593,1.2674517291830858,1.0,0.0,4.564652377982883,1.2849250148945748,1.2852199458758393,3.5524659611036618,19337.003528385812,1971.8256008306419,2034.6934298245008,2034.6934298245008,7.5999623914361125,5.077243388425186,0.48566391161082123,4.591579476814365,3.3510604185873443,3.3510604185873443,0.9574458338820984,0.0,0.0,0.00022951971845481576,1.000012217127186,0.00022951691441748103,199.05642608768815,0.0,5.651832927257571e-07,1.6017294515847955,0.03907554085916015,7.730313643302569e-05,0.00015221658202179008,0.0006948157830942986,0.09579253078578431,0.08145922064217406,0.014333310143610247,0.09579252258041165,0.08145922064217823,0.01433331014361098,0.42863265545057916,0.42863265545057916,0.0754208638361509,0.0,4.468086101974734,4.353208842809352,5.122055857546684,4.468460449411225,4.354657681619869,5.116303219929421,24823.233115740775,21099.74814837966,0.85,0.9178519441959347,0.693914042544464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524682144737013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.435860348894,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.062801332382,1537.42522786909,0.42863265545057916,0.0754208638361509,6.112851554438009,3.3510604185873443
2478.0,-30.16253234166111,5.077130697571955,35.01033171213065,24.09160294281321,4.971521469620282,-26.649149873104232,-40.17564217848701,1.458139001063483,-0.5797697579002943,-5.048273172273539,40.0199774000164,47916.58296777168,15463.522902387755,15463.522902387755,63380.10587015944,87723.32901541227,87723.32901541227,15463.522902387755,103186.85191780003,103186.85191780003,103186.85191780003,128009.9368923493,103842.80038883768,64036.09032754501,44229.677845880746,24823.08497454927,0.0,69052.76282043001,21099.62222836688,1537.4171588526249,0.0,0.8866005739669807,2.81874744250505,0.0014959080323721466,353989.17628558265,1555394.7759929418,4.39390489933545,1555394.7759929418,4.39390489933545,0.85,0.09579204975694845,4.564652377983593,1.267450705501251,1.0,0.0,4.56465237798275,1.2849252189464813,1.2852201463714163,3.5524653969560824,19336.933685518274,1971.8184788402027,2034.6934298245008,2034.6934298245008,7.599927672505206,5.077130697571955,0.48570202445319044,4.591428673118765,3.3511551737061325,3.3511551737061325,0.9574729067731808,0.0,0.0,0.00022951691441748103,1.0000120866474989,0.00022951414036097046,199.0565219804206,0.0,5.581616504689771e-07,1.581830117429081,0.03907609902081062,7.730262392034138e-05,0.00015221429049713965,0.0006948053230808539,0.09579204975694,0.0814587572068131,0.0143332925501269,0.09579206619613118,0.08145875720682029,0.014333292550128166,0.4286305929426039,0.4286305929426039,0.0754208374304396,0.0,4.468165611559186,4.353557198386284,5.120599416071343,4.468503414373231,4.35497209718676,5.114795458666492,24823.08497454927,21099.62222836688,0.85,0.917850398469614,0.6939126113227007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524689176624568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.41596101474,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.055042961627,1537.4171588526249,0.4286305929426039,0.0754208374304396,6.112851554438009,3.3511551737061325
2479.0,-30.16264716335431,5.077018408191378,35.01030644657078,24.091460869554453,4.97146845077429,-26.649258530867883,-40.17570836059747,1.4580798182877455,-0.5796486973642914,-5.048276100521488,40.019927511046944,47916.331441897964,15463.474725669234,15463.474725669234,63379.8061675672,87722.91997935755,87722.91997935755,15463.474725669234,103186.39470502679,103186.39470502679,103186.39470502679,128009.33229185753,103842.41955027146,64035.86664166176,44229.50323178855,24822.937586830736,0.0,69052.44081861929,21099.496948806125,1537.4094618214663,0.0,0.8866007398984027,2.818745501458526,0.0014959080323721466,353989.1358665528,1555392.6240250713,4.393899321846489,1555392.6240250713,4.393899321846489,0.85,0.09579157539471808,4.564652377983593,1.267449771384709,1.0,0.0,4.564652377982694,1.2849255015990488,1.2852204255242192,3.55246461549952,19336.862768227213,1971.8112472890552,2034.6934298245008,2034.6934298245008,7.599903994875048,5.077018408191378,0.4857338445645425,4.591284563626836,3.3512499176127832,3.3512499176127832,0.9574999764607952,0.0,0.0,0.00022951414036097046,1.0000119667190286,0.00022951139386260624,199.05661692166404,0.0,5.521940407712865e-07,1.5649179115458258,0.03907665121485139,7.730204409634478e-05,0.00015221209626462568,0.0006947953071721911,0.09579157539471607,0.08145829978571756,0.01433327560899851,0.09579153857993691,0.08145829978571927,0.014333275608998811,0.4286285328756906,0.4286285328756906,0.07542080931899277,0.0,4.468259420952222,4.353902231159509,5.1192578046941435,4.4686274031572,4.355276849991924,5.113885856200909,24822.937586830736,21099.496948806125,0.85,0.9178503383254409,0.6939122046063549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524696133411328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.39904880885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.047305766508,1537.4094618214663,0.4286285328756906,0.07542080931899277,6.112851554438009,3.3512499176127832
2480.0,-30.162760550060796,5.076906824945534,35.01028124508974,24.091355816368036,4.971447099789934,-26.649362729967265,-40.17576630050314,1.458049279696447,-0.5795158621328937,-5.048254444161103,40.01987884635537,47916.04828766345,15463.38998950127,15463.38998950127,63379.43827716472,87722.53549896354,87722.53549896354,15463.38998950127,103185.92548846481,103185.92548846481,103185.92548846481,128008.71220892348,103842.07714088054,64035.62511277372,44229.391142340915,24822.78672045867,0.0,69052.17786279958,21099.368712389867,1537.401000723354,0.0,0.8866010267029455,2.8187462798972867,0.0014959080323721466,353989.43479251047,1555390.5248687707,4.393889681426387,1555390.5248687707,4.393889681426387,0.85,0.09579109070347164,4.564652377983593,1.2674487801222134,1.0,0.0,4.564652377981816,1.2849256501650634,1.2852205705951036,3.552464204755513,19336.799006968264,1971.8047454501043,2034.6934298245008,2034.6934298245008,7.599862349206603,5.076906824945534,0.4857771258946322,4.591129699050902,3.351344594812262,3.351344594812262,0.9575270270892178,0.0,0.0,0.00022951139386260624,1.000011817174856,0.00022950868171838342,199.0567106764557,0.0,5.467086727611334e-07,1.5493723786050522,0.039077197923524154,7.730153648592098e-05,0.00015220985737668527,0.0006947850874270299,0.09579109070345819,0.08145783288924259,0.0143332578142156,0.09579106883473226,0.08145783288925403,0.014333257814217612,0.42862647479228044,0.42862647479228044,0.07542078583835579,0.0,4.468347427351546,4.354261320899468,5.11779713400756,4.468738582028209,4.355738491471982,5.111995814396437,24822.78672045867,21099.368712389867,0.85,0.9178485058515304,0.6939107464918528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524703021170289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.383503275916,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.039587760533,1537.401000723354,0.42862647479228044,0.07542078583835579,6.112851554438009,3.351344594812262
2481.0,-30.16287272091518,5.076795730254143,35.010256150894975,24.09122739862653,4.971407200764258,-26.649467689620312,-40.1758243801072,1.4580021694693885,-0.5794210927655854,-5.048249379611332,40.01983156832564,47915.77154930515,15463.331362966992,15463.331362966992,63379.102912272145,87722.12889282736,87722.12889282736,15463.331362966992,103185.46025579434,103185.46025579434,103185.46025579434,128008.11149884759,103841.70353898246,64035.38100100543,44229.24726441892,24822.65124305325,0.0,69051.89850747217,21099.25355659526,1537.3938015950444,0.0,0.8866012239093268,2.8187456207220287,0.0014959080323721466,353989.5046992715,1555388.4855283166,4.39388305269017,1555388.4855283166,4.39388305269017,0.85,0.09579061701112826,4.564652377983593,1.2674477861123163,1.0,0.0,4.5646523779834824,1.284925876200956,1.2852207931977913,3.5524635798288675,19336.72943724267,1971.7976513123922,2034.6934298245008,2034.6934298245008,7.599833535758139,5.076795730254143,0.4858131706509292,4.590982559603214,3.3514392978800847,3.3514392978800847,0.9575540851085956,0.0,0.0,0.00022950868171838342,1.0000116904686889,0.0002295059986856919,199.05680342598617,0.0,5.398705078763156e-07,1.5299930193214784,0.03907773779403203,7.730102765469448e-05,0.00015220765406368894,0.0006947750300691218,0.09579061701111911,0.08145737613504682,0.01433324087607229,0.09579061918323911,0.0814573761350546,0.01433324087607366,0.428624419378484,0.428624419378484,0.07542075794502769,0.0,4.46844203089131,4.354617685404605,5.116396284348241,4.468828286845735,4.356052691938714,5.110802621774042,24822.65124305325,21099.25355659526,0.85,0.9178473623779342,0.6939095460803317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524709822855453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.36412391663,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.031894674734,1537.3938015950444,0.428624419378484,0.07542075794502769,6.112851554438009,3.3514392978800847
2482.0,-30.162983619655762,5.076685102426499,35.01023107888958,24.09109444068747,4.971362474494006,-26.64957198686405,-40.175882320012875,1.4579508417022298,-0.5793033823570681,-5.048245589525208,40.0197820262413,47915.50053280442,15463.275339317295,15463.275339317295,63378.77587212172,87721.7237241816,87721.7237241816,15463.275339317295,103184.9990634989,103184.9990634989,103184.9990634989,128007.50126495815,103841.32857810635,64035.13979718095,44229.09864547266,24822.502201459247,0.0,69051.6008469319,21099.126871240358,1537.3858516786315,0.0,0.8866014228270167,2.81874450957309,0.0014959080323721466,353989.5570144213,1555386.3485299083,4.393876366433439,1555386.3485299083,4.393876366433439,0.85,0.0957901406835302,4.564652377983593,1.2674468602379787,1.0,0.0,4.564652377982758,1.2849261219112196,1.285221035516772,3.5524629005082846,19336.65961445699,1971.7905313697327,2034.6934298245008,2034.6934298245008,7.599806001561157,5.076685102426499,0.48584884833308095,4.590836254093418,3.3515339623564246,3.3515339623564246,0.9575811321018356,0.0,0.0,0.0002295059986856919,1.0000115578985338,0.0002295033461093044,199.05689512373243,0.0,5.340759110628421e-07,1.5135711319520944,0.039078271869943094,7.730052005044097e-05,0.00015220547863525094,0.0006947650999945291,0.09579014068352718,0.0814569173442127,0.014333223339314475,0.09579010757764042,0.08145691734421527,0.014333223339314928,0.4286223661744407,0.4286223661744407,0.07542072917690854,0.0,4.468540976797215,4.354968817757538,5.115054405788214,4.468942207168141,4.35638049413825,5.1096941917672325,24822.502201459247,21099.126871240358,0.85,0.9178465827695255,0.6939086124740206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452471655161175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.34770202926,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.024222166949,1537.3858516786315,0.4286223661744407,0.07542072917690854,6.112851554438009,3.3515339623564246
2483.0,-30.163093270812517,5.076575060747644,35.0102060553541,24.090975208114855,4.971330895214533,-26.649673846338317,-40.175939875747986,1.457911470740319,-0.579212091242141,-5.048231882512213,40.01973329401627,47915.233893698336,15463.205001462477,15463.205001462477,63378.43889516081,87721.3209493969,87721.3209493969,15463.205001462477,103184.52595085939,103184.52595085939,103184.52595085939,128006.87955802697,103840.96147259507,64034.90843987941,44228.94781412851,24822.353607167584,0.0,69051.30142129608,21099.000566092447,1537.3776987332644,0.0,0.8866016693564938,2.8187449069947,0.0014959080323721466,353989.7462145105,1555384.2464669573,4.393868079795809,1555384.2464669573,4.393868079795809,0.85,0.09578966087421652,4.564652377983593,1.2674458761187273,1.0,0.0,4.564652377983816,1.2849263116112193,1.2852212218517685,3.5524623760406904,19336.591254446466,1971.7835605886278,2034.6934298245008,2034.6934298245008,7.599771432296921,5.076575060747644,0.48588929276693626,4.590685767980708,3.351628582512175,3.351628582512175,0.95760816643205,0.0,0.0,0.0002295033461093044,1.0000114278845742,0.0002295007234015277,199.05698578997485,0.0,5.28013619772361e-07,1.496390598434871,0.039078799883562866,7.730001581490897e-05,0.0001522033302943954,0.0006947552935653342,0.09578966087420648,0.08145645532657951,0.014333205547626968,0.09578963973195852,0.08145645532658805,0.014333205547628467,0.42862031465835915,0.42862031465835915,0.07542070235263681,0.0,4.468631907683346,4.355316534418932,5.113678296980538,4.469019791270057,4.3567332341879705,5.108200063673792,24822.353607167584,21099.000566092447,0.85,0.917845682711699,0.6939077599907598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524723204064025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.33052149574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.016571404818,1537.3776987332644,0.42862031465835915,0.07542070235263681,6.112851554438009,3.351628582512175
2484.0,-30.16320157933064,5.076465594873382,35.010181128077726,24.090860899910354,4.971300909048898,-26.649774337993904,-40.17599348500369,1.4578736677121231,-0.5790606828384739,-5.048218424108031,40.01968605068994,47914.95506586021,15463.135904911413,15463.135904911413,63378.09097077162,87720.93373021745,87720.93373021745,15463.135904911413,103184.06963512886,103184.06963512886,103184.06963512886,128006.2835761606,103840.61003910676,64034.66498078172,44228.82784258337,24822.213941031732,0.0,69051.0417836151,21098.881849876972,1537.370064649911,0.0,0.8866019092209458,2.8187444814958122,0.0014959080323721466,353989.9319830894,1555382.208629653,4.39386001719381,1555382.208629653,4.39386001719381,0.85,0.09578918355643554,4.564652377983593,1.2674448672728618,1.0,0.0,4.564652377983018,1.2849264939130192,1.2852214008252474,3.5524618720272017,19336.525812778553,1971.7768873956502,2034.6934298245008,2034.6934298245008,7.59973747310186,5.076465594873382,0.4859299256517513,4.590535669221631,3.351723195109765,3.351723195109765,0.95763519860279,0.0,0.0,0.0002295007234015277,1.000011287963567,0.00022949813283496557,199.05707534611363,0.0,5.220683046387707e-07,1.4795415753462762,0.0390793219518675,7.729954615651452e-05,0.00015220117724501318,0.0006947454656433517,0.09578918355643022,0.0814559956957921,0.01433318786063813,0.09578917552935261,0.08145599569579662,0.014333187860638924,0.4286182645195165,0.4286182645195165,0.0754206741122223,0.0,4.468732333750722,4.35567835773054,5.112285427388372,4.469157741269555,4.357151016230091,5.106739678661768,24822.213941031732,21098.881849876972,0.85,0.9178440952329036,0.6939063311457495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524729781683565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.31367247266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.00894193932,1537.370064649911,0.4286182645195165,0.0754206741122223,6.112851554438009,3.351723195109765
2485.0,-30.16330868664479,5.0763565323986075,35.0101562359673,24.090728465840243,4.971252508269409,-26.649875589924726,-40.17605093596501,1.4578194115493714,-0.5788498456065554,-5.048218121731252,40.01963722041287,47914.700355151115,15463.087496973021,15463.087496973021,63377.78785212414,87720.547806295,87720.547806295,15463.087496973021,103183.63530326802,103183.63530326802,103183.63530326802,128005.70532120261,103840.25090252628,64034.43668436144,44228.6824646276,24822.07001793458,0.0,69050.75248256218,21098.759515244394,1537.3624876275187,0.0,0.8866020877803003,2.818741732757337,0.0014959080323721466,353989.9361568474,1555380.102341469,4.393854015251734,1555380.102341469,4.393854015251734,0.85,0.09578871079497911,4.564652377983593,1.2674439419480041,1.0,0.0,4.564652377983781,1.2849267531349056,1.2852216567777668,3.552461155351433,19336.45893669071,1971.770067932547,2034.6934298245008,2034.6934298245008,7.599713681833025,5.0763565323986075,0.48596479852780217,4.590391733870805,3.3518177980056088,3.3518177980056088,0.9576622280016025,0.0,0.0,0.00022949813283496557,1.0000111627827006,0.00022949557102577544,199.05716390909322,0.0,5.156706033467997e-07,1.4614104898848304,0.03907983762247085,7.729904284474698e-05,0.0001521990899902186,0.0006947359380507901,0.09578871079497193,0.08145554049756755,0.01433317029740438,0.09578862930841668,0.08145554049757366,0.014333170297405457,0.4286162165700796,0.4286162165700796,0.07542064280466675,0.0,4.468859743573773,4.356053636522859,5.110996729194653,4.469368276124669,4.357555327671946,5.1058425842181805,24822.07001793458,21098.759515244394,0.85,0.9178435509175563,0.6939055496498944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524736278768124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.2955413872,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.001335716315,1537.3624876275187,0.4286162165700796,0.07542064280466675,6.112851554438009,3.3518177980056088
2486.0,-30.163414587756623,5.07624812488101,35.01013140048685,24.090618243813537,4.971229862330571,-26.64997318043144,-40.17610031934453,1.4577884550053413,-0.5787767696677406,-5.048197454527777,40.01958908565591,47914.413441823795,15463.008902111658,15463.008902111658,63377.422343935454,87720.1455061077,87720.1455061077,15463.008902111658,103183.15440821936,103183.15440821936,103183.15440821936,128005.07569179688,103839.88665514732,64034.187449248995,44228.55467322036,24821.92128357753,0.0,69050.47595679789,21098.633091040898,1537.3541632648435,0.0,0.8866023676198337,2.818743184647481,0.0014959080323721466,353990.2214298266,1555378.0260565737,4.39384460896727,1555378.0260565737,4.39384460896727,0.85,0.0957882290231494,4.564652377983593,1.2674429572792727,1.0,0.0,4.564652377982776,1.2849269032754345,1.2852218036608456,3.5524607402551385,19336.391108903077,1971.763151423073,2034.6934298245008,2034.6934298245008,7.599675054460365,5.07624812488101,0.48600919611684823,4.590238928764162,3.3519123401505073,3.3519123401505073,0.957689240043002,0.0,0.0,0.00022949557102577544,1.00001103708058,0.0002294930380926215,199.05725147477827,0.0,5.099464718634722e-07,1.44518830126108,0.039080347568942714,7.729861021322373e-05,0.0001521969608125517,0.0006947262190948898,0.09578822902313962,0.0814550772424834,0.014333151780656226,0.09578819021408003,0.08145507724249171,0.014333151780657688,0.42861417142968194,0.42861417142968194,0.07542061443455014,0.0,4.468964467297326,4.35641803788269,5.10961801852568,4.46942068486004,4.357914592517716,5.104142639162035,24821.92128357753,21098.633091040898,0.85,0.9178419332487753,0.6939041734021054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452474270380173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.27931919857,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.993749947143,1537.3541632648435,0.42861417142968194,0.07542061443455014,6.112851554438009,3.3519123401505073
2487.0,-30.163519174787986,5.076140216550551,35.01010666459875,24.0904941916466,4.971194581688603,-26.650070851724017,-40.17615343965588,1.457746258624613,-0.57868885406765,-5.048188519489655,40.019542315526834,47914.15073691538,15462.948999655056,15462.948999655056,63377.09973657043,87719.73789081852,87719.73789081852,15462.948999655056,103182.68689047357,103182.68689047357,103182.68689047357,128004.47261913324,103839.51069385173,64033.95599028117,44228.3941150784,24821.78572865967,0.0,69050.17984373806,21098.51786936072,1537.3468640633632,0.0,0.8866025827119567,2.8187430686037356,0.0014959080323721466,353990.3447617572,1555376.0086366846,4.393837379049095,1555376.0086366846,4.393837379049095,0.85,0.0957877554669526,4.564652377983593,1.2674420187668876,1.0,0.0,4.564652377984776,1.2849271059490888,1.2852220031262112,3.5524601799196946,19336.321099825756,1971.7560124839529,2034.6934298245008,2034.6934298245008,7.599645613928578,5.076140216550551,0.48604855718220463,4.590091659368347,3.3520068981033626,3.3520068981033626,0.9577162566009607,0.0,0.0,0.0002294930380926215,1.0000109001349384,0.00022949053661480533,199.05733795396597,0.0,5.041987117921508e-07,1.4288991492189553,0.03908085176765451,7.729814484617073e-05,0.00015219489324645076,0.0006947167813743705,0.09578775546694378,0.0814546216676112,0.014333133799332579,0.0957877547163918,0.0814546216676187,0.014333133799333904,0.428612128126804,0.428612128126804,0.07542058209449574,0.0,4.4690684661189835,4.356774479175726,5.108279895529279,4.469499665422006,4.35821708638349,5.102944506132644,24821.78572865967,21098.51786936072,0.85,0.9178411972277852,0.693903344572687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452474905648436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.26303004653,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.986184771982,1537.3468640633632,0.428612128126804,0.07542058209449574,6.112851554438009,3.3520068981033626
2488.0,-30.16362238324213,5.0760328813141795,35.01008200261266,24.090379569120728,4.971166156569983,-26.650166596493946,-40.17620250871403,1.4577103698218048,-0.578567662352782,-5.048173234588655,40.01949499629503,47913.87563183692,15462.880228364584,15462.880228364584,63376.755860201505,87719.3419793637,87719.3419793637,15462.880228364584,103182.22220772828,103182.22220772828,103182.22220772828,128003.86598784666,103839.14895131331,64033.714626067536,44228.26036138419,24821.64378011837,0.0,69049.90414150257,21098.397213100616,1537.3390516336156,0.0,0.8866028321602512,2.8187432557142573,0.0014959080323721466,353990.5557420598,1555373.9675333735,4.393828994315653,1555373.9675333735,4.393828994315653,0.85,0.09578727746984114,4.564652377983593,1.2674410253064714,1.0,0.0,4.564652377984338,1.284927279043817,1.2852221730462812,3.552459701361772,19336.253738473308,1971.749143537631,2034.6934298245008,2034.6934298245008,7.599611814590814,5.0760328813141795,0.486091074420699,4.5899418068934805,3.352101425965143,3.352101425965143,0.9577432645614694,0.0,0.0,0.00022949053661480533,1.000010756467024,0.00022948806813396805,199.0574232933238,0.0,4.979375150382415e-07,1.4111549176183764,0.03908134970516955,7.729771497292257e-05,0.00015219282164188275,0.0006947073252196529,0.09578727746983697,0.08145416261527408,0.014333114854562883,0.09578730125436576,0.08145416261527763,0.014333114854563508,0.42861008605396533,0.42861008605396533,0.07542054812166946,0.0,4.469170446854491,4.357131695575845,5.106923867851151,4.469605572235878,4.3585893685325345,5.101528960646476,24821.64378011837,21098.397213100616,0.85,0.9178398818675374,0.6939021310391392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452475533034455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.245285814926,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.978642392194,1537.3390516336156,0.42861008605396533,0.07542054812166946,6.112851554438009,3.352101425965143
2489.0,-30.163724507233486,5.075925980470527,35.010057387751935,24.0902513609268,4.971123904175287,-26.650262747864677,-40.1762553845532,1.4576621448064506,-0.5784004720022722,-5.048168423990563,40.01944704494276,47913.6238270233,15462.828101238285,15462.828101238285,63376.45192826159,87718.94711270649,87718.94711270649,15462.828101238285,103181.77521394477,103181.77521394477,103181.77521394477,128003.27752832594,103838.78141352632,64033.489813337976,44228.101777987045,24821.502314381178,0.0,69049.60409236822,21098.276967224,1537.3315071081086,0.0,0.8866030305113664,2.8187416105376926,0.0014959080323721466,353990.62214365165,1555371.8991657705,4.393822327119702,1555371.8991657705,4.393822327119702,0.85,0.0957868038514327,4.564652377983593,1.2674400494294242,1.0,0.0,4.5646523779829975,1.2849275097932995,1.285222400676737,3.5524590634049757,19336.1852979672,1971.7421645482607,2034.6934298245008,2034.6934298245008,7.599586195435842,5.075925980470527,0.48612906761551145,4.589796912855015,3.3521959468630884,3.3521959468630884,0.957770270532311,0.0,0.0,0.00022948806813396805,1.0000106434518066,0.0002294856256147715,199.05750773604194,0.0,4.913694349161722e-07,1.3925409785524319,0.03908184107460447,7.72972517525528e-05,0.00015219081638141526,0.0006946981719026915,0.09578680385142685,0.08145370785339034,0.01433309599803651,0.09578679669894857,0.08145370785339531,0.014333095998037386,0.4286080452498088,0.4286080452498088,0.0754205108643263,0.0,4.4692884571035165,4.357493199661121,5.105650867836346,4.469767951988274,4.358948286547161,5.100568103721741,24821.502314381178,21098.276967224,0.85,0.9178394686156693,0.6939014996078595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524761521513136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.22667187586,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.97112414367,1537.3315071081086,0.4286080452498088,0.0754205108643263,6.112851554438009,3.3521959468630884
2490.0,-30.16382536521641,5.075819719387329,35.01003284152648,24.090140719804936,4.971102987068005,-26.650355625983885,-40.17630022773517,1.4576332478353997,-0.5783596361184209,-5.048146882842469,40.01939981436429,47913.340384819705,15462.75132998369,15462.75132998369,63376.09171480339,87718.53523244907,87718.53523244907,15462.75132998369,103181.28656243275,103181.28656243275,103181.28656243275,128002.64436097052,103838.40607218588,64033.242516948325,44227.95950581951,24821.357798537763,0.0,69049.31730435728,21098.154128757098,1537.3234001021374,0.0,0.8866033115262447,2.818743590356408,0.0014959080323721466,353990.91948029614,1555369.8618905677,4.393812881341841,1555369.8618905677,4.393812881341841,0.85,0.09578632274421447,4.564652377983593,1.267439031242393,1.0,0.0,4.5646523779835615,1.2849276500506084,1.2852225378276112,3.5524586756334555,19336.11540433392,1971.7350373811566,2034.6934298245008,2034.6934298245008,7.599548464319466,5.075819719387329,0.4861749417434078,4.5896447776439215,3.352290419910777,3.352290419910777,0.9577972628316506,0.0,0.0,0.0002294856256147715,1.0000105115153541,0.00022948321339845036,199.0575911320046,0.0,4.862017838639718e-07,1.377895855470496,0.03908232727638833,7.72968589045271e-05,0.00015218876671024438,0.0006946888158663072,0.09578632274420525,0.08145324652313024,0.014333076221075007,0.09578638921244675,0.08145324652313808,0.014333076221076387,0.4286060059588618,0.4286060059588618,0.07542047511236279,0.0,4.469380409058488,4.357837082521257,5.104303718677272,4.4697872467240245,4.359253210122574,5.098956243728821,24821.357798537763,21098.154128757098,0.85,0.9178380639949371,0.6939002767199871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524767647632981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.21202675278,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.96362418027,1537.3234001021374,0.4286060059588618,0.07542047511236279,6.112851554438009,3.352290419910777
2491.0,-30.163924935907495,5.07571394243957,35.01000838854553,24.0900216967799,4.9710687043858135,-26.650448682075837,-40.176348842773564,1.4575924505540812,-0.57818620323917,-5.048137077923479,40.0193534378502,47913.08108401206,15462.693233731077,15462.693233731077,63375.77431774314,87718.14605479859,87718.14605479859,15462.693233731077,103180.83928852966,103180.83928852966,103180.83928852966,128002.06262829888,103838.04671169199,64033.01263360249,44227.815642321664,24821.22333976922,0.0,69049.03898209089,21098.039838803837,1537.3161418594168,0.0,0.886603529624252,2.818742446793642,0.0014959080323721466,353991.0548195593,1555367.8614571074,4.3938055503971105,1555367.8614571074,4.3938055503971105,0.85,0.09578584873565538,4.564652377983593,1.2674380702013153,1.0,0.0,4.564652377984061,1.2849278459286009,1.285222730650872,3.5524581340867254,19336.048486550368,1971.7282136662743,2034.6934298245008,2034.6934298245008,7.599519911490935,5.07571394243957,0.4862157687828388,4.5894981736567315,3.3523849077847965,3.3523849077847965,0.9578242593670847,0.0,0.0,0.00022948321339845036,1.0000103773603968,0.00022948083199315263,199.05767346361097,0.0,4.80169970175491e-07,1.3608016954773416,0.0390828074463585,7.729643301529503e-05,0.00015218678038315532,0.0006946797489736367,0.09578584873564726,0.08145279190977554,0.01433305682587171,0.09578592167365822,0.08145279190978245,0.014333056825872924,0.4286039670504641,0.4286039670504641,0.07542043521765487,0.0,4.469491121631506,4.358193817633321,5.103009073263706,4.469950874684287,4.359639239635214,5.097849245342559,24821.22333976922,21098.039838803837,0.85,0.9178371669181491,0.6938993183734126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524773697813527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.194932592785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.956146175102,1537.3161418594168,0.4286039670504641,0.07542043521765487,6.112851554438009,3.3523849077847965
2492.0,-30.16402331631539,5.075608687637407,35.00998398716772,24.089907493349187,4.971037122011849,-26.650540396632497,-40.17639724826438,1.4575542023289125,-0.5779768175082722,-5.048123795317005,40.019306034931965,47912.82663360072,15462.630576259546,15462.630576259546,63375.457209860266,87717.7665587085,87717.7665587085,15462.630576259546,103180.39713496805,103180.39713496805,103180.39713496805,128001.47796961847,103837.69772762503,64032.78832562854,44227.677113329424,24821.080834650416,0.0,69048.75794797984,21097.918709452853,1537.3083413753259,0.0,0.8866037691688514,2.818741235167017,0.0014959080323721466,353991.2381621047,1555365.8167521,4.393797498569286,1555365.8167521,4.393797498569286,0.85,0.09578537124094712,4.564652377983593,1.2674371564155447,1.0,0.0,4.564652377983756,1.2849280298156216,1.28522291152,3.552457625691759,19335.983500997834,1971.7215869841216,2034.6934298245008,2034.6934298245008,7.599489116939477,5.075608687637407,0.4862584209744458,4.5893502666629615,3.3524793646045348,3.3524793646045348,0.9578512470298671,0.0,0.0,0.00022948083199315263,1.0000102533155295,0.0002294784790778994,199.057754811072,0.0,4.740369981400364e-07,1.3434208527288631,0.039083281483356644,7.729600896394803e-05,0.0001521848230292046,0.000694670814333271,0.09578537124094069,0.08145233453538797,0.014333036705552717,0.09578542035352906,0.08145233453539344,0.01433303670555368,0.4286019294570645,0.4286019294570645,0.07542039429587924,0.0,4.469617597473814,4.358566475727514,5.101729312618147,4.470146977808724,4.360082143505053,5.096635647727226,24821.080834650416,21097.918709452853,0.85,0.9178363100695635,0.6938984575174753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524779670777859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.17755175004,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.948690596751,1537.3083413753259,0.4286019294570645,0.07542039429587924,6.112851554438009,3.3524793646045348
2493.0,-30.164120504529958,5.0755039510689475,35.0099596460899,24.089798423834168,4.971006136515118,-26.650630978376714,-40.17644174220038,1.4575166103618529,-0.5776831462625864,-5.048110322579293,40.01925898853638,47912.559421729755,15462.568388215142,15462.568388215142,63375.1278099449,87717.40792689142,87717.40792689142,15462.568388215142,103179.97631510656,103179.97631510656,103179.97631510656,128000.91646374518,103837.3693362401,64032.55098402163,44227.575946909405,24820.940148638623,0.0,69048.51609554802,21097.79912634283,1537.3006418852588,0.0,0.8866040083898122,2.818738932803495,0.0014959080323721466,353991.42412914673,1555363.787427557,4.393789457622887,1555363.787427557,4.393789457622887,0.85,0.0957848944878545,4.564652377983593,1.267436190978624,1.0,0.0,4.564652377984857,1.284928210573129,1.2852230892955054,3.5524571259491426,19335.922350081164,1971.7153513260048,2034.6934298245008,2034.6934298245008,7.59945855309949,5.0755039510689475,0.48630141803352434,4.589202533035423,3.3525738026432816,3.3525738026432816,0.9578782293266519,0.0,0.0,0.0002294784790778994,1.0000101290713168,0.00022947615469756294,199.0578351728059,0.0,4.683660275691062e-07,1.327349322130847,0.03908374984938421,7.729561918127385e-05,0.00015218285989662553,0.0006946618533154756,0.09578489448784656,0.0814518779822106,0.01433301650563597,0.0957848882263834,0.08145187798221734,0.014333016505637158,0.4285998941194809,0.4285998941194809,0.07542035259236175,0.0,4.469774744100675,4.3589723294744545,5.1004658587530685,4.4704271763167185,4.360621139434045,5.095437780971565,24820.940148638623,21097.79912634283,0.85,0.9178347543667355,0.6938970180826083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524785572345082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.16148021944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.941255544714,1537.3006418852588,0.4285998941194809,0.07542035259236175,6.112851554438009,3.3525738026432816
2494.0,-30.1642164510365,5.075399658784059,35.00993533944795,24.08967475583779,4.970967593663966,-26.650721198176182,-40.176486131362594,1.457472340803703,-0.5775003696911654,-5.048102236493478,40.019211309393974,47912.29799049568,15462.51507418661,15462.51507418661,63374.81306468229,87717.01699111253,87717.01699111253,15462.51507418661,103179.53206529914,103179.53206529914,103179.53206529914,128000.32974386605,103837.0046053718,64032.31537217927,44227.43248132503,24820.79767856691,0.0,69048.23015989194,21097.678026781872,1537.2929593846152,0.0,0.8866042224482689,2.818737464870091,0.0014959080323721466,353991.53574313276,1555361.7308118152,4.393782262467524,1555361.7308118152,4.393782262467524,0.85,0.09578442037586528,4.564652377983593,1.2674352392787114,1.0,0.0,4.56465237798445,1.2849284225171766,1.2852232983013743,3.552456539984875,19335.85443226128,1971.7084256357962,2034.6934298245008,2034.6934298245008,7.599432350612303,5.075399658784059,0.4863421912389807,4.589057467545079,3.352668221591192,3.352668221591192,0.9579052061689121,0.0,0.0,0.00022947615469756294,1.0000099996662892,0.0002294738600355405,199.05791450786867,0.0,4.626861178924495e-07,1.3112524581072018,0.0390842125355021,7.729523031826591e-05,0.00015218092437929703,0.0006946530183516994,0.09578442037585949,0.08145142386974288,0.014332996506116602,0.09578438279487593,0.08145142386974781,0.014332996506117468,0.42859786284885854,0.42859786284885854,0.07542031039955502,0.0,4.469937431036783,4.359373717116739,5.099265025336706,4.470601866802326,4.360994512108107,5.094477159551843,24820.79767856691,21097.678026781872,0.85,0.9178339968733163,0.6938961053679042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524791402400434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.14538335542,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.93384109694,1537.2929593846152,0.42859786284885854,0.07542031039955502,6.112851554438009,3.352668221591192
