time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2495.0,-30.164311126001504,5.075295902536014,35.00991107229727,24.08956530215221,4.970938671115937,-26.65080931131014,-40.17653401298446,1.4574368564245404,-0.5772596821997809,-5.048086444292293,40.019163846373836,47912.05905224466,15462.450749765527,15462.450749765527,63374.50980201019,87716.64719749702,87716.64719749702,15462.450749765527,103179.09794726255,103179.09794726255,103179.09794726255,127999.75081711625,103836.66484912013,64032.1060765268,44227.287525103704,24820.6528698537,0.0,69047.9403949574,21097.554939375645,1537.2849660247166,0.0,0.886604475001366,2.8187361334013348,0.0014959080323721466,353991.7537263711,1555359.6835204375,4.393773773393323,1555359.6835204375,4.393773773393323,0.85,0.09578394347267556,4.564652377983593,1.2674343276908626,1.0,0.0,4.56465237798338,1.2849285932927716,1.28522346616753,3.5524560678396657,19335.791165052735,1971.701974175966,2034.6934298245008,2034.6934298245008,7.599400736797594,5.075295902536014,0.4863867044681047,4.588909198067909,3.352762600003699,3.352762600003699,0.9579321714296283,0.0,0.0,0.0002294738600355405,1.0000098671516757,0.00022947159580449943,199.05799279158958,0.0,4.5677063668611194e-07,1.2944879843684411,0.03908466930613879,7.729481086224147e-05,0.00015217904917329904,0.0006946444586881815,0.09578394347266628,0.08145096706178648,0.014332976410879796,0.09578386679082808,0.08145096706179437,0.014332976410881187,0.42859583483143054,0.42859583483143054,0.07542027077198821,0.0,4.470109651829034,4.359788939366808,5.09804921089318,4.470826762092486,4.361479594778189,5.093216103793679,24820.6528698537,21097.554939375645,0.85,0.9178334565738684,0.6938955568867872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524797157973508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.12861888168,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.926448285109,1537.2849660247166,0.42859583483143054,0.07542027077198821,6.112851554438009,3.352762600003699
2496.0,-30.164404721934336,5.075192710979025,35.00988689413792,24.08944973666223,4.970915157973967,-26.650895912224097,-40.176574036572106,1.45740634826376,-0.5772511487704719,-5.048067851498077,40.01911790412868,47911.7887643815,15462.382986838613,15462.382986838613,63374.171751220114,87716.22443189197,87716.22443189197,15462.382986838613,103178.60741873058,103178.60741873058,103178.60741873058,127999.12330268303,103836.27410926,64031.86747937979,44227.11847764468,24820.51588395246,0.0,69047.63436159714,21097.43850135959,1537.2773510497102,0.0,0.8866047363158128,2.8187381949794297,0.0014959080323721466,353992.0103669467,1555357.7018287964,4.393764989827083,1555357.7018287964,4.393764989827083,0.85,0.09578346821108454,4.564652377983593,1.267433335329406,1.0,0.0,4.564652377983107,1.2849287407211005,1.2852236107201647,3.552455660243007,19335.718404006853,1971.69455461415,2034.6934298245008,2034.6934298245008,7.599367433044838,5.075192710979025,0.48643277790179607,4.588759933077229,3.352856966300178,3.352856966300178,0.9579591332286224,0.0,0.0,0.00022947159580449943,1.000009754700474,0.00022946935739965004,199.0580701831467,0.0,4.5071328625323813e-07,1.2773214532416768,0.039085120019425046,7.729446024634819e-05,0.00015217713555815124,0.0006946357237002466,0.095783468211075,0.0814505116999661,0.014332956511108894,0.0957834906086117,0.0814505116999742,0.014332956511110323,0.4285938105234494,0.4285938105234494,0.07542023148720875,0.0,4.470244358442869,4.360165277973749,5.0968037149019665,4.470816702727632,4.361705675067128,5.091857219702774,24820.51588395246,21097.43850135959,0.85,0.9178326286941919,0.6938947178620364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452480283727449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.11145235055,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.919077748275,1537.2773510497102,0.4285938105234494,0.07542023148720875,6.112851554438009,3.352856966300178
2497.0,-30.16449704059469,5.075090029159373,35.00986280332633,24.089340143278264,4.970886978287651,-26.650981830128778,-40.17661021845413,1.4573717678217277,-0.577027863405192,-5.048053073838536,40.01907209199085,47911.50644624983,15462.32181835829,15462.32181835829,63373.82826460812,87715.85050727712,87715.85050727712,15462.32181835829,103178.17232563542,103178.17232563542,103178.17232563542,127998.5533135647,103835.92948466905,64031.6140647495,44227.01713324394,24820.380987929282,0.0,69047.39812117323,21097.32383973989,1537.2699472258034,0.0,0.88660497771242,2.8187369746642026,0.0014959080323721466,353992.2143464537,1555355.7257511576,4.3937568757625955,1555355.7257511576,4.3937568757625955,0.85,0.09578299497993577,4.564652377983593,1.2674323209887373,1.0,0.0,4.564652377982696,1.2849289071509378,1.285223774311854,3.5524552001127896,19335.654230247703,1971.6880107118848,2034.6934298245008,2034.6934298245008,7.5993373702946325,5.075090029159373,0.4864773921680712,4.588612636991302,3.3529513300180467,3.3529513300180467,0.9579860942908704,0.0,0.0,0.00022946935739965004,1.0000096215880288,0.00022946714956127083,199.05814651861905,0.0,4.4557254960765574e-07,1.2627526055880964,0.03908556559197465,7.729414328595104e-05,0.000152175214113699,0.0006946269529742585,0.09578299497993187,0.0814500584676929,0.01433293651223896,0.09578301390847058,0.08145005846769622,0.014332936512239545,0.42859178710089957,0.42859178710089957,0.07542018986543564,0.0,4.470395262288207,4.360557906788699,5.095573927503324,4.471025210433368,4.362156276152575,5.090682996126532,24820.380987929282,21097.32383973989,0.85,0.9178307943391523,0.6938930032116282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524808451851363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.0968835029,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.91172567222,1537.2699472258034,0.42859178710089957,0.07542018986543564,6.112851554438009,3.3529513300180467
2498.0,-30.164588075928528,5.074987894380821,35.009838792922146,24.08922988632696,4.9708628340530705,-26.65106618928648,-40.17665373450143,1.4573409474110464,-0.5769002924904498,-5.048034838702551,40.01902625239653,47911.26482343901,15462.256173426205,15462.256173426205,63373.52099686521,87715.45502858053,87715.45502858053,15462.256173426205,103177.71120200673,103177.71120200673,103177.71120200673,127997.9553752631,103835.56457054234,64031.40260811871,44226.84662491514,24820.244173256375,0.0,69047.09079817151,21097.207547267917,1537.2623504779701,0.0,0.8866052368310322,2.818737422557514,0.0014959080323721466,353992.4660504479,1555353.7484911012,4.393748166011663,1555353.7484911012,4.393748166011663,0.85,0.09578251984151569,4.564652377983593,1.267431422038935,1.0,0.0,4.564652377982102,1.2849290559239372,1.2852239202819307,3.5524547887987072,19335.58627830262,1971.6810815418744,2034.6934298245008,2034.6934298245008,7.599305107482397,5.074987894380821,0.48652384865684617,4.588464045723975,3.3530456755207503,3.3530456755207503,0.9580130501487858,0.0,0.0,0.00022946714956127083,1.00000948784432,0.0002294649724333355,199.0582217929987,0.0,4.3948821557928754e-07,1.245509602951701,0.03908600508019023,7.729376207841641e-05,0.00015217338748285442,0.0006946186150394301,0.09578251984150707,0.0814496039513233,0.014332915890183772,0.09578258378930575,0.08144960395133062,0.014332915890185063,0.42858976562585976,0.42858976562585976,0.0754201464967249,0.0,4.470536544561412,4.360941210686633,5.094332866214188,4.471134546212113,4.362508795586621,5.089403426685351,24820.244173256375,21097.207547267917,0.85,0.9178304294109876,0.6938925922814952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524813989812035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.07964050026,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.904396064327,1537.2623504779701,0.42858976562585976,0.0754201464967249,6.112851554438009,3.3530456755207503
2499.0,-30.16467794140834,5.074886233611853,35.00981484933999,24.089115438424074,4.970831754896244,-26.65115018892477,-40.17669337391851,1.457304002412696,-0.5766985874535067,-5.048021877473531,40.01898017791468,47911.010857770336,15462.199292276235,15462.199292276235,63373.21015004657,87715.07220174304,87715.07220174304,15462.199292276235,103177.27149401927,103177.27149401927,103177.27149401927,127997.37945402574,103835.20859135932,64031.175126928174,44226.703849367936,24820.107960006462,0.0,69046.8118093744,21097.09176600549,1537.254909782821,0.0,0.8866054699196618,2.8187362747963967,0.0014959080323721466,353992.6449575139,1555351.7611012417,4.393740331209183,1555351.7611012417,4.393740331209183,0.85,0.09578204692015273,4.564652377983593,1.267430445612408,1.0,0.0,4.564652377982509,1.2849292332914208,1.2852240948925153,3.5524542984293155,19335.51999016488,1971.6743220329963,2034.6934298245008,2034.6934298245008,7.599277151845871,5.074886233611853,0.4865681618281119,4.588318071783741,3.353140014911153,3.353140014911153,0.9580400042603294,0.0,0.0,0.0002294649724333355,1.0000093659266902,0.00022946282330135433,199.05829610011062,0.0,4.3337521541988793e-07,1.2281853604999624,0.03908643845540565,7.72934148322953e-05,0.0001521715576010402,0.0006946102622650554,0.09578204692014461,0.0814491518248708,0.014332895095273822,0.09578210635970029,0.08144915182487769,0.014332895095275036,0.42858774540486894,0.42858774540486894,0.07542010022665645,0.0,4.470689306265399,4.3613303865280955,5.093135298273069,4.4713232900199955,4.362911521235674,5.088369779975665,24820.107960006462,21097.09176600549,0.85,0.917829636001274,0.6938917178398311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452481945079318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.06231625781,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.897089088452,1537.254909782821,0.42858774540486894,0.07542010022665645,6.112851554438009,3.353140014911153
2500.0,-30.16476660533711,5.074785074940582,35.00979095411407,24.089011083729588,4.970803281390408,-26.651232846403516,-40.17673280378801,1.4572695224568624,-0.576362075695215,-5.048006235101995,40.01893369922289,47910.761802390305,15462.139040552507,15462.139040552507,63372.900842942814,87714.7236877881,87714.7236877881,15462.139040552507,103176.8627283406,103176.8627283406,103176.8627283406,127996.83055946183,103834.88757100818,64030.953192151625,44226.59375428506,24819.96783112123,0.0,69046.56158540629,21096.972656453047,1537.2471847843026,0.0,0.8866057181390701,2.818733660495813,0.0014959080323721466,353992.8608731502,1555349.7562780206,4.393731987819282,1555349.7562780206,4.393731987819282,0.8500000000000001,0.09578157209309837,4.564652377983593,1.2674295180896298,1.0,0.0,4.564652377985158,1.2849293990668234,1.285224257944333,3.5524538401087713,19335.460211834383,1971.6682263397167,2034.6934298245008,2034.6934298245008,7.599247539658183,5.074785074940582,0.4866139317928484,4.588171143147734,3.3532343270698153,3.3532343270698153,0.9580669505913758,0.0,0.0,0.00022946282330135433,1.0000092407052608,0.0002294607029226297,199.0583694137435,0.0,4.278025502684656e-07,1.2123924274608315,0.03908686625795592,7.729306942326792e-05,0.0001521697538780864,0.0006946020288967851,0.09578157209308864,0.08144869820630163,0.014332873886787018,0.09578156301713064,0.0814486982063099,0.014332873886788472,0.42858572679888446,0.42858572679888446,0.07542005344672406,0.0,4.470874675801497,4.361755190386873,5.0919531467430375,4.471644159406765,4.363483891080705,5.0872543996582635,24819.96783112123,21096.972656453047,0.85,0.9178284825168953,0.6938906254314732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452482484160157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.046523324774,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.889802514143,1537.2471847843026,0.42858572679888446,0.07542005344672406,6.112851554438009,3.3532343270698153
2501.0,-30.164854152545367,5.074684335703452,35.00976708659079,24.088886996638053,4.97076655023675,-26.65131532447574,-40.17676842687649,1.4572277221671568,-0.5762177559408883,-5.047996687495085,40.01888671566578,47910.50027145048,15462.088708455627,15462.088708455627,63372.58897990611,87714.32247379558,87714.32247379558,15462.088708455627,103176.4111822512,103176.4111822512,103176.4111822512,127996.23825634946,103834.50955106149,64030.71450858361,44226.43893608654,24819.827074098248,0.0,69046.26601018479,21096.85301298351,1537.2395576843783,0.0,0.8866059371234144,2.8187328713072675,0.0014959080323721466,353992.9926612497,1555347.7296798,4.393724627109147,1555347.7296798,4.393724627109147,0.85,0.09578110047375614,4.564652377983593,1.2674285729834809,1.0,0.0,4.56465237798507,1.2849295990358562,1.2852244552345744,3.552453287252989,19335.389819408392,1971.6610483099114,2034.6934298245008,2034.6934298245008,7.599222802714457,5.074684335703452,0.4866571449162942,4.588027190787158,3.3533286212600015,3.3533286212600015,0.9580938917885718,0.0,0.0,0.0002294607029226297,1.0000091243248164,0.00022945860926774683,199.05844180403938,0.0,4.2207913146348833e-07,1.1961722585675258,0.039087288337087384,7.7292757363194e-05,0.0001521679455594357,0.000694593774550756,0.09578110047375304,0.08144824746491214,0.014332853008840902,0.09578108463427902,0.08144824746491477,0.014332853008841366,0.42858371190578864,0.42858371190578864,0.07542000639578418,0.0,4.471052225121582,4.362158848209333,5.090839170160905,4.471778931554184,4.363791478796713,5.0864015052856075,24819.827074098248,21096.85301298351,0.85,0.9178278948576051,0.6938898080945226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452483016033562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.03030315588,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.88253701539,1537.2395576843783,0.42858371190578864,0.07542000639578418,6.112851554438009,3.3533286212600015
2502.0,-30.16494047607104,5.074584205574402,35.009743285829934,24.088785889931046,4.9707502975038595,-26.651394653111833,-40.176803595945216,1.4572044745447084,-0.5760832965746658,-5.047971669567259,40.01884092521293,47910.24251776764,15462.015615486036,15462.015615486036,63372.25813325368,87713.9329349016,87713.9329349016,15462.015615486036,103175.94855038763,103175.94855038763,103175.94855038763,127995.63516953343,103834.15204240633,64030.488405292,44226.292930127034,24819.68661914579,0.0,69045.97954927283,21096.73362627392,1537.231592116062,0.0,0.886606230634248,2.8187340214323786,0.0014959080323721466,353993.33799039247,1555345.7545471014,4.393714761347611,1555345.7545471014,4.393714761347611,0.85,0.09578062320423886,4.564652377983593,1.2674275987548755,1.0,0.0,4.564652377983514,1.2849297121389454,1.2852245656732781,3.5524529745561644,19335.323246462256,1971.6542597586595,2034.6934298245008,2034.6934298245008,7.599186879381473,5.074584205574402,0.48670765508499336,4.587876550489408,3.3534228733817018,3.3534228733817018,0.9581208209662005,0.0,0.0,0.00022945860926774683,1.000008996796286,0.00022945654489395594,199.0585131825525,0.0,4.16759678659788e-07,1.1810969293218392,0.03908770509676604,7.729244928149946e-05,0.00015216615998624736,0.0006945856240298558,0.09578062320422631,0.08144779146898037,0.014332831735245933,0.09578065911150173,0.08144779146899105,0.01433283173524781,0.42858169898334686,0.42858169898334686,0.07541996247588412,0.0,4.471210314833968,4.36255303330563,5.089648799229394,4.4718883729925665,4.364176926167772,5.084935034196008,24819.68661914579,21096.73362627392,0.85,0.9178269110952325,0.6938889538612132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524835412083972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.01522782663,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.875290932805,1537.231592116062,0.42858169898334686,0.07541996247588412,6.112851554438009,3.3534228733817018
2503.0,-30.165025515752255,5.074484542890615,35.00971957877106,24.088676156848692,4.97072211250397,-26.651474019478286,-40.176838730089344,1.4571706162299927,-0.5758529675130148,-5.047957305669523,40.01879605295388,47909.99102470856,15461.959522054362,15461.959522054362,63371.95054676292,87713.55847826117,87713.55847826117,15461.959522054362,103175.51800031553,103175.51800031553,103175.51800031553,127995.07409445109,103833.80355346657,64030.26248143133,44226.15674670582,24819.556094135565,0.0,69045.71284084138,21096.62268001523,1537.2244420728587,0.0,0.8866064665128202,2.8187326597473294,0.0014959080323721466,353993.53625923017,1555343.8190217572,4.393706832778935,1555343.8190217572,4.393706832778935,0.85,0.0957801529495683,4.564652377983593,1.2674266607919709,1.0,0.0,4.564652377984512,1.2849298748306675,1.2852247257496194,3.55245252476143,19335.2583531091,1971.6476424782268,2034.6934298245008,2034.6934298245008,7.599159310888426,5.074484542890615,0.4867536019660186,4.5877309409245965,3.3535171413522775,3.3535171413522775,0.9581477546720792,0.0,0.0,0.00022945654489395594,1.0000088629972987,0.00022945451123924265,199.05858349953476,0.0,4.1093117746736173e-07,1.1645789569425031,0.03908811602794351,7.729214150687858e-05,0.00015216440338707736,0.0006945776057652773,0.09578015294956056,0.08144734193860712,0.014332811010953453,0.09578019282414525,0.0814473419386137,0.014332811010954608,0.4285796873318547,0.4285796873318547,0.07541991568357433,0.0,4.4713839978791725,4.36295860588325,5.088498042548679,4.472104338156498,4.36460797198896,5.083922434806823,24819.556094135565,21096.62268001523,0.85,0.9178260016352187,0.6938879917880899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524840590430073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.998709854255,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.868066446423,1537.2244420728587,0.4285796873318547,0.07541991568357433,6.112851554438009,3.3535171413522775
2504.0,-30.16510937579854,5.074385383307794,35.00969592880661,24.088565969746583,4.970696582511298,-26.651552058434007,-40.17687368961049,1.457139265146757,-0.5756848256689864,-5.0479396640486565,40.01875030182504,47909.7443396669,15461.899149938534,15461.899149938534,63371.64348960543,87713.16981540139,87713.16981540139,15461.899149938534,103175.06896533992,103175.06896533992,103175.06896533992,127994.48747245109,103833.44153722188,64030.04207684047,44225.99940042378,24819.41850711118,0.0,69045.41790753495,21096.5057310445,1537.2168084756418,0.0,0.8866067222834906,2.8187325025225585,0.0014959080323721466,353993.7797715024,1555341.8455890154,4.393698235581893,1555341.8455890154,4.393698235581893,0.85,0.09577967974182554,4.564652377983593,1.2674256821675227,1.0,0.0,4.564652377983448,1.284930025727257,1.285224874067595,3.5524521075768676,19335.190940788838,1971.640768334634,2034.6934298245008,2034.6934298245008,7.599129639531089,5.074385383307794,0.486801277868107,4.587584105439687,3.353611383451959,3.353611383451959,0.958174680986274,0.0,0.0,0.00022945451123924265,1.000008740059009,0.00022945250581080212,199.05865284115222,0.0,4.048164265562375e-07,1.1472497528603771,0.03908852084437006,7.729183526307709e-05,0.00015216267597616557,0.000694569720734951,0.09577967974181988,0.08144689006440463,0.014332789677415246,0.09577973948421031,0.08144689006440944,0.014332789677416094,0.4285776776507529,0.4285776776507529,0.07541986820302068,0.0,4.47155180533548,4.363356224926292,5.087353284088351,4.472254838379683,4.3649799536224805,5.082807911810846,24819.41850711118,21096.5057310445,0.85,0.917825475029671,0.6938873829951645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524845691764805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.98138065017,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.860864802275,1537.2168084756418,0.4285776776507529,0.07541986820302068,6.112851554438009,3.353611383451959
2505.0,-30.16519220093432,5.074286758871411,35.00967235750934,24.088465596456103,4.970675648712121,-26.651628706177892,-40.17690463280303,1.4571121539557141,-0.5754309243104672,-5.047918986876482,40.01870529323932,47909.48394531678,15461.834932366006,15461.834932366006,63371.31887768279,87712.80489580375,87712.80489580375,15461.834932366006,103174.63982816976,103174.63982816976,103174.63982816976,127993.92369276722,103833.10489979821,64029.80964340565,44225.88361821396,24819.28386459745,0.0,69045.1674828114,21096.391284907833,1537.2092754053817,0.0,0.8866069908340669,2.818731567861667,0.0014959080323721466,353994.0651845141,1555339.9041870332,4.393689208818616,1555339.9041870332,4.393689208818616,0.85,0.0957792061200143,4.564652377983593,1.2674247238738463,1.0,0.0,4.564652377981824,1.28493015672646,1.2852250025198884,3.5524517454027897,19335.12825434825,1971.6343760966538,2034.6934298245008,2034.6934298245008,7.599098078229722,5.074286758871411,0.4868506019794072,4.587436156892004,3.353705611215959,3.353705611215959,0.9582016032045597,0.0,0.0,0.00022945250581080212,1.000008632204035,0.00022945052514705314,199.05872132707194,0.0,3.991978837402055e-07,1.1313268025197423,0.039088920042253804,7.729156420306634e-05,0.00015216094160773577,0.0006945618039459737,0.09577920612000232,0.08144643803111677,0.014332768088885551,0.09577926737127092,0.08144643803112696,0.014332768088887343,0.4285756693338307,0.4285756693338307,0.07541981976859288,0.0,4.471731548328194,4.363770433763193,5.086193958609556,4.472488062566015,4.365466242944478,5.081596101278933,24819.28386459745,21096.391284907833,0.85,0.9178241025117202,0.6938861283411863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524850722339306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.96545769983,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.853683955489,1537.2092754053817,0.4285756693338307,0.07541981976859288,6.112851554438009,3.353705611215959
2506.0,-30.165273909007887,5.074188474760238,35.00964880831996,24.088347411621385,4.970634226816189,-26.651706397330447,-40.17694325940681,1.4570667151387413,-0.5750683118596953,-5.047913282677596,40.01865879457875,47909.26523333323,15461.79409334075,15461.79409334075,63371.05932667398,87712.45230112824,87712.45230112824,15461.79409334075,103174.246394469,103174.246394469,103174.246394469,127993.39274066537,103832.77067575185,64029.608955314914,44225.73524492992,24819.146346196372,0.0,69044.8815911263,21096.274394266915,1537.2019215309062,0.0,0.8866071884695184,2.8187274467861676,0.0014959080323721466,353994.1439212594,1555337.8985140289,4.393682565720607,1555337.8985140289,4.393682565720607,0.85,0.09577873836555219,4.564652377983593,1.2674238381115717,1.0,0.0,4.564652377982238,1.2849303734324307,1.2852252167304379,3.5524511462749926,19335.066017311146,1971.6280296850757,2034.6934298245008,2034.6934298245008,7.599078006888921,5.074188474760238,0.4868933167800211,4.587295157980217,3.3537998351498297,3.3537998351498297,0.9582285243285228,0.0,0.0,0.00022945052514705314,1.0000085157867866,0.0002294485712119422,199.05878888936311,0.0,3.9426839325075536e-07,1.1173566264726407,0.03908931431064706,7.729122583819038e-05,0.00015215929930886276,0.0006945543074225176,0.0957787383655441,0.08144599144391217,0.014332746921631933,0.09577869049020012,0.08144599144391905,0.014332746921633143,0.4285736633797789,0.4285736633797789,0.07541976892416098,0.0,4.471952373302884,4.364211716176214,5.0851556102231825,4.472844970817903,4.3659876040862855,5.0810131286950195,24819.146346196372,21096.274394266915,0.85,0.9178241437496865,0.693885833812344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524855690835135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.95148752378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.846521046074,1537.2019215309062,0.4285736633797789,0.07541976892416098,6.112851554438009,3.3537998351498297
2507.0,-30.165354342979644,5.074090759798009,35.009625286976686,24.08824658431115,4.970615634642581,-26.651780658480003,-40.17697008149696,1.4570419501429277,-0.5748726160524029,-5.047889089153777,40.01861250727477,47908.99704506476,15461.72579546737,15461.72579546737,63370.72284053213,87712.07474687046,87712.07474687046,15461.72579546737,103173.80054233783,103173.80054233783,103173.80054233783,127992.80240650255,103832.42138423845,64029.368634346756,44225.61416654632,24819.00186416472,0.0,69044.61603071104,21096.15158454001,1537.1937389276948,0.0,0.8866074795774628,2.8187276919179154,0.0014959080323721466,353994.4778717812,1555335.9019596216,4.3936727807459555,1555335.9019596216,4.3936727807459555,0.85,0.09577826237862833,4.564652377983593,1.2674228880601004,1.0,0.0,4.564652377982869,1.284930493347133,1.2852253341618547,3.552450814746459,19335.000974507922,1971.6213971649772,2034.6934298245008,2034.6934298245008,7.599044440223605,5.074090759798009,0.4869446548290828,4.587146104968927,3.3538939973744117,3.3538939973744117,0.9582554278212605,0.0,0.0,0.0002294485712119422,1.000008383002235,0.00022944664776018123,199.05885539817217,0.0,3.889479567505501e-07,1.102278509431059,0.03908970325860381,7.729099088038486e-05,0.00015215758033155735,0.0006945464608886727,0.09577826237861879,0.08144553721501566,0.014332725163603137,0.09577822043253577,0.08144553721502376,0.014332725163604563,0.4285716612346264,0.4285716612346264,0.0754197227181191,0.0,4.472156357067831,4.364644393340939,5.084053459555321,4.4730164731013815,4.366420703693677,5.079690992597818,24819.00186416472,21096.15158454001,0.85,0.9178228004388472,0.6938846183713273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524860592324063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.93640940674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.839377754302,1537.1937389276948,0.4285716612346264,0.0754197227181191,6.112851554438009,3.3538939973744117
2508.0,-30.165433677644952,5.073993546732477,35.00960185989328,24.088141007255786,4.970593819500909,-26.651854252486423,-40.17700053574515,1.4570143943423595,-0.5746985636974387,-5.047869675777272,40.018568210103055,47908.75149526988,15461.665567863918,15461.665567863918,63370.41706313379,87711.69011471394,87711.69011471394,15461.665567863918,103173.35568257787,103173.35568257787,103173.35568257787,127992.22701368007,103832.0630329613,64029.14902422008,44225.46000971247,24818.871331102197,0.0,69044.33134081466,21096.040631436867,1537.1864653817822,0.0,0.8866077391065073,2.8187276638514573,0.0014959080323721466,353994.7458406635,1555333.9912493,4.393664057232565,1555333.9912493,4.393664057232565,0.85,0.09577779255254323,4.564652377983593,1.2674218951491643,1.0,0.0,4.564652377982583,1.2849306262575284,1.285225464631117,3.5524504472887672,19334.934244654185,1971.6145926136026,2034.6934298245008,2034.6934298245008,7.599014839890418,5.073993546732477,0.4869941029909981,4.586999443741479,3.3539881674854066,3.3539881674854066,0.958282333567259,0.0,0.0,0.00022944664776018123,1.0000082684350882,0.00022944475061115446,199.05892099803106,0.0,3.8288010595509737e-07,1.0850822202767458,0.03909008613870976,7.729072410617704e-05,0.0001521559236540042,0.0006945388987315402,0.09577779255253666,0.08144508844300052,0.014332704109536135,0.0957777943208739,0.08144508844300612,0.014332704109537122,0.42856966190872986,0.42856966190872986,0.07541967565988522,0.0,4.472352274521711,4.365067789967782,5.08295019439214,4.473171112079854,4.366797969703555,5.078574163827625,24818.871331102197,21096.040631436867,0.85,0.9178221561785651,0.6938839230520469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45248654173855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.91921311759,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.832257263435,1537.1864653817822,0.42856966190872986,0.07541967565988522,6.112851554438009,3.3539881674854066
2509.0,-30.16551184072531,5.073896829368704,35.00957850939909,24.088035465125017,4.970571407725803,-26.651926851566138,-40.177030850294955,1.456986418566598,-0.5745077490037147,-5.047850268026424,40.018523586752245,47908.510951004064,15461.60608365276,15461.60608365276,63370.117034656825,87711.30856422869,87711.30856422869,15461.60608365276,103172.91464788145,103172.91464788145,103172.91464788145,127991.65313333465,103831.70695362856,64028.93358748168,44225.303740163195,24818.738485453196,0.0,69044.04222561639,21095.927712635217,1537.1790580693375,0.0,0.886607999788919,2.818727413791997,0.0014959080323721466,353995.0137320527,1555332.0664713902,4.393655294954686,1555332.0664713902,4.393655294954686,0.8500000000000001,0.09577732230729949,4.564652377983593,1.2674209967488426,1.0,0.0,4.564652377983053,1.2849307610787615,1.2852255970454538,3.5524500745482555,19334.867937867206,1971.6078312030313,2034.6934298245008,2034.6934298245008,7.598985604915613,5.073896829368704,0.48704380242173695,4.586853026946967,3.3540823261436343,3.3540823261436343,0.9583092360410383,0.0,0.0,0.00022944475061115446,1.0000081463346637,0.00022944288149265562,199.05898562917295,0.0,3.77644438241157e-07,1.070244337975439,0.039090463783148004,7.729045855654961e-05,0.00015215429205460483,0.000694531451047462,0.09577732230728996,0.08144463961079933,0.014332682696490627,0.09577735245584282,0.08144463961080743,0.014332682696492053,0.42856766456367024,0.42856766456367024,0.07541962711751793,0.0,4.472543289596842,4.365484846720676,5.081850254979429,4.473342519022708,4.367189656338553,5.077487515794473,24818.738485453196,21095.927712635217,0.85,0.9178216540042835,0.6938833446983392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524870176504896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.90437523529,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.825156114208,1537.1790580693375,0.42856766456367024,0.07541962711751793,6.112851554438009,3.3540823261436343
2510.0,-30.1655888043489,5.073800587344095,35.00955522355763,24.087930237315618,4.9705471859633334,-26.65199855197011,-40.177060990221776,1.456956933584515,-0.574270415070373,-5.047832000049861,40.018478768905815,47908.27561182681,15461.549042953156,15461.549042953156,63369.824654779964,87710.93654448398,87710.93654448398,15461.549042953156,103172.48558743714,103172.48558743714,103172.48558743714,127991.09027126347,103831.35902588262,64028.7219680405,44225.15228649123,24818.604683826325,0.0,69043.75697031755,21095.813981252377,1537.1716219111615,0.0,0.8866082553666843,2.8187264161906405,0.0014959080323721466,353995.26589091786,1555330.1333059457,4.393646704261898,1555330.1333059457,4.393646704261898,0.8500000000000001,0.09577685233601792,4.564652377983593,1.2674200763693082,1.0,0.0,4.564652377982079,1.2849309029039562,1.2852257365013782,3.552449682443962,19334.80314901593,1971.6012245788247,2034.6934298245008,2034.6934298245008,7.5989575708645045,5.073800587344095,0.4870932270244932,4.586707360319601,3.3541764723167833,3.3541764723167833,0.9583361349476524,0.0,0.0,0.00022944288149265562,1.00000802132914,0.000229441041070547,199.0590492685495,0.0,3.7206483239940644e-07,1.054431735019918,0.039090835847980406,7.729019453742085e-05,0.00015215268695523476,0.0006945241243268055,0.09577685233601149,0.08144419133192934,0.014332661004082141,0.09577688284132295,0.08144419133193481,0.014332661004083105,0.4285656687009255,0.4285656687009255,0.07541957685409598,0.0,4.472740342561792,4.365905834182797,5.080768399424869,4.473561584979507,4.36762421902705,5.076475822373482,24818.604683826325,21095.813981252377,0.85,0.9178212112939211,0.6938828029364472,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45248748653463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.88856263233,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.818075791243,1537.1716219111615,0.4285656687009255,0.07541957685409598,6.112851554438009,3.3541764723167833
2511.0,-30.165664753624196,5.073704727576691,35.0095319589985,24.08782134242358,4.970512787201779,-26.65207035702638,-40.17708735829217,1.4569183906039203,-0.5738813651121291,-5.047820681739273,40.01843281711132,47908.0274911705,15461.503172088425,15461.503172088425,63369.53066325892,87710.594426021,87710.594426021,15461.503172088425,103172.09759810942,103172.09759810942,103172.09759810942,127990.56431070153,103831.03586627761,64028.49249140901,44225.04819429845,24818.466712592115,0.0,69043.51490689056,21095.696705703296,1537.1641079708768,0.0,0.886608479632979,2.818722602587228,0.0014959080323721466,353995.422121338,1555328.1512308603,4.393639166039115,1555328.1512308603,4.393639166039115,0.85,0.09577638452203281,4.564652377983593,1.2674191263178365,1.0,0.0,4.564652377982045,1.2849310870537856,1.2852259183285228,3.5524491733248276,19334.742972327433,1971.5950882643342,2034.6934298245008,2034.6934298245008,7.5989350265027555,5.073704727576691,0.4871396878992762,4.5865650396774145,3.354270600688307,3.354270600688307,0.9583630287680878,0.0,0.0,0.000229441041070547,1.0000079156159214,0.00022943922491776522,199.0591120692211,0.0,3.663526751967664e-07,1.038243481507636,0.0390912022006556,7.728996355960953e-05,0.00015215107751093745,0.0006945167777730665,0.09577638452202211,0.08144374509972084,0.014332639422301275,0.09577630931414913,0.08144374509972993,0.014332639422302878,0.42856367454053357,0.42856367454053357,0.07541952557762475,0.0,4.472976152848048,4.366358853626252,5.079763664234292,4.473939316627138,4.368192270680652,5.075766324521965,24818.466712592115,21095.696705703296,0.85,0.9178201710720644,0.6938816419728548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524879482237596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.87237437882,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.811016891961,1537.1641079708768,0.42856367454053357,0.07541952557762475,6.112851554438009,3.354270600688307
2512.0,-30.165739452483493,5.073609503417502,35.009508771527166,24.087723867874615,4.970505672210659,-26.652138308033493,-40.17710943063719,1.456904527760678,-0.5738656150231805,-5.047788867997595,40.0183885333357,47907.7650291387,15461.426899102658,15461.426899102658,63369.19192824136,87710.17953913065,87710.17953913065,15461.426899102658,103171.60643823331,103171.60643823331,103171.60643823331,127989.93630581094,103830.65188448959,64028.26054642482,44224.879264516414,24818.329867577635,0.0,69043.20913209405,21095.58038744099,1537.1561793064593,0.0,0.8866088023152794,2.818726114910893,0.0014959080323721466,353995.86125732557,1555326.2411055595,4.393628319781306,1555326.2411055595,4.393628319781306,0.85,0.09577590935611059,4.564652377983593,1.2674181350553408,1.0,0.0,4.5646523779822425,1.284931155671087,1.285225984627816,3.552448983618574,19334.671469725963,1971.5877970281354,2034.6934298245008,2034.6934298245008,7.598897540272815,5.073609503417502,0.4871957331040013,4.5864137703135,3.354364683970714,3.354364683970714,0.9583899097059183,0.0,0.0,0.00022943922491776522,1.000007785298863,0.00022943743867873478,199.0591738359872,0.0,3.6152176012046053e-07,1.0245526681813852,0.03909156372241572,7.728977021178672e-05,0.00015214945470597851,0.0006945093702325517,0.09577590935609909,0.08144329220928455,0.014332617146814542,0.09577596950277044,0.08144329220929433,0.014332617146816265,0.42856168396595573,0.42856168396595573,0.0754194774481125,0.0,4.47315385296065,4.366763156330251,5.07864727534735,4.47392325297443,4.368440330133353,5.074242366794238,24818.329867577635,21095.58038744099,0.85,0.9178193297331079,0.69388091358096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524884038282955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.85868356549,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.803975748,1537.1561793064593,0.42856168396595573,0.0754194774481125,6.112851554438009,3.354364683970714
2513.0,-30.16581306954648,5.0735146323144935,35.00948566150973,24.087620071973674,4.970471922792745,-26.65220794892327,-40.17713925624264,1.4568668021695577,-0.5733937466986276,-5.0477788760543145,40.0183444143959,47907.54451205257,15461.384532360977,15461.384532360977,63368.92904441355,87709.85791793333,87709.85791793333,15461.384532360977,103171.2424502943,103171.2424502943,103171.2424502943,127989.44557471767,103830.34845276854,64028.05788307448,44224.76729966007,24818.20312442337,0.0,69042.97042408344,21095.472655759862,1537.1493404117502,0.0,0.886609013176385,2.818721052658433,0.0014959080323721466,353995.9991796338,1555324.3380920056,4.3936212321506005,1555324.3380920056,4.3936212321506005,0.85,0.0957754455641142,4.564652377983593,1.2674172597331927,1.0,0.0,4.564652377983303,1.2849313358843846,1.2852261625871497,3.5524484853829654,19334.614966636236,1971.5820353164677,2034.6934298245008,2034.6934298245008,7.598876718098299,5.0735146323144935,0.4872421090710093,4.586272523243484,3.354458799228653,3.354458799228653,0.9584167997796152,0.0,0.0,0.00022943743867873478,1.0000076725556328,0.0002294356783207287,199.05923470827406,0.0,3.555672656730053e-07,1.007677630917297,0.03909191928968139,7.728950894819153e-05,0.00015214792973054325,0.0006945024092498048,0.09577544556410883,0.08144284979293055,0.014332595771178274,0.09577539416143911,0.08144284979293512,0.014332595771179079,0.42855969360655993,0.42855969360655993,0.07541942439268638,0.0,4.473396620843232,4.367224932984641,5.077639295388735,4.47438512935571,4.369090879826615,5.0736264500988,24818.20312442337,21095.472655759862,0.85,0.9178186954469345,0.6938801186824597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524888519321015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.841808528225,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.796957122398,1537.1493404117502,0.42855969360655993,0.07541942439268638,6.112851554438009,3.354458799228653
2514.0,-30.165885588265994,5.07342030002422,35.009462591334234,24.087513551954203,4.97045520984312,-26.65227489730858,-40.17716111904008,1.456844518885704,-0.5733370061800542,-5.047753801346337,40.018299354836714,47907.291935972586,15461.319874832798,15461.319874832798,63368.611810805385,87709.4456344088,87709.4456344088,15461.319874832798,103170.7655092416,103170.7655092416,103170.7655092416,127988.82942169867,103829.96167353478,64027.83047041863,44224.59022568461,24818.063912457066,0.0,69042.65413814168,21095.354325588505,1537.1414286400989,0.0,0.8866093043219502,2.818723235666935,0.0014959080323721466,353996.3452948354,1555322.394507867,4.3936114459387285,1555322.394507867,4.3936114459387285,0.85,0.09577497308809672,4.564652377983593,1.267416269569658,1.0,0.0,4.564652377983336,1.2849314437871342,1.2852262682526003,3.552448187064358,19334.542943112545,1971.5746909609852,2034.6934298245008,2034.6934298245008,7.598844940569936,5.07342030002422,0.4872955564341783,4.586124743590042,3.3545528622849417,3.3545528622849417,0.9584436749385548,0.0,0.0,0.0002294356783207287,1.0000075580875931,0.0002294339442388813,199.05929467239758,0.0,3.504155175054212e-07,0.9930775766103637,0.0390922697051989,7.728931743698871e-05,0.00015214636088373997,0.0006944952480095135,0.0957749730880855,0.08144239979817479,0.014332573289910711,0.09577500682675187,0.08144239979818434,0.01433257328991239,0.4285577071755978,0.4285577071755978,0.07541937322907823,0.0,4.473591474980935,4.3676381277827545,5.076587219762416,4.474416795166292,4.369338170580136,5.07242672138085,24818.063912457066,21095.354325588505,0.85,0.9178183052467309,0.6938796391013429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524892935466827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.82720847392,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.789957678819,1537.1414286400989,0.4285577071755978,0.07541937322907823,6.112851554438009,3.3545528622849417
2515.0,-30.165956956355448,5.073326386023817,35.009439583215354,24.08741391208025,4.970428314002132,-26.652341828382976,-40.177186753693945,1.45681318602966,-0.5729326662283256,-5.047737777462682,40.018255022012646,47907.062704699034,15461.269680048343,15461.269680048343,63368.33238474738,87709.11153091991,87709.11153091991,15461.269680048343,103170.38121096825,103170.38121096825,103170.38121096825,127988.31397412808,103829.64787542928,64027.62118745002,44224.474097754726,24817.932763159824,0.0,69042.40686091455,21095.24284868585,1537.13419461319,0.0,0.8866095467017934,2.818719770476909,0.0014959080323721466,353996.566478397,1555320.4822722718,4.3936032988816764,1555320.4822722718,4.3936032988816764,0.8500000000000001,0.0957745064924319,4.564652377983593,1.267415379411541,1.0,0.0,4.564652377983533,1.284931593980108,1.285226416251743,3.552447771826099,19334.484509661845,1971.5687324072794,2034.6934298245008,2034.6934298245008,7.598820271111764,5.073326386023817,0.48734513003921087,4.585981255984606,3.3546469297645665,3.3546469297645665,0.9584705513613047,0.0,0.0,0.0002294339442388813,1.0000074381699104,0.00022943223768291448,199.05935368512183,0.0,3.4518510944384016e-07,0.978254600163843,0.03909261489030834,7.72890928860727e-05,0.00015214485135280862,0.000694488357525558,0.09577450649242414,0.08144195511450983,0.014332551377914317,0.09577446453712095,0.08144195511451642,0.014332551377915477,0.42855572124793456,0.42855572124793456,0.07541932023180063,0.0,4.473828435781172,4.368091958483205,5.075585665742892,4.474805111234332,4.369937489360325,5.071610011048847,24817.932763159824,21095.24284868585,0.85,0.9178175452718855,0.6938788040980014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524897285727634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.81238549748,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.78297778482,1537.13419461319,0.42855572124793456,0.07541932023180063,6.112851554438009,3.3546469297645665
2516.0,-30.166027249369687,5.073232952110502,35.00941661909149,24.087313294317596,4.970407240947272,-26.65240720938351,-40.17720833709461,1.456787200961096,-0.5726704687788811,-5.047716449779683,40.01821028721841,47906.819852745575,15461.212069597741,15461.212069597741,63368.03192234332,87708.7463870023,87708.7463870023,15461.212069597741,103169.95845660004,103169.95845660004,103169.95845660004,127987.75507128605,103829.30521701944,64027.40048736997,44224.33858849941,24817.79661468601,0.0,69042.13520318542,21095.127122483107,1537.1265472937732,0.0,0.8866098175711503,2.818718802408373,0.0014959080323721466,353996.8608724199,1555318.552700045,4.393594194216824,1555318.552700045,4.393594194216824,0.85,0.09577403710938005,4.564652377983593,1.267414449141361,1.0,0.0,4.5646523779831965,1.284931719093064,1.2852265392004838,3.552447425926597,19334.42070203221,1971.5622258398344,2034.6934298245008,2034.6934298245008,7.598791957042555,5.073232952110502,0.48739733276446184,4.585835619346041,3.3547409662078187,3.3547409662078187,0.9584974189165196,0.0,0.0,0.00022943223768291448,1.0000073261265934,0.00022943055684561064,199.05941180891992,0.0,3.3970592778385896e-07,0.9627265993394563,0.03909295459623612,7.728890382323543e-05,0.00015214333385967903,0.0006944814306969355,0.09577403710937285,0.08144150800516026,0.014332529104212595,0.09577398442154296,0.08144150800516638,0.014332529104213673,0.42855373846361833,0.42855373846361833,0.07541926813118122,0.0,4.474064175796798,4.368545057388246,5.074580118733081,4.47504598100079,4.370397656984778,5.070598593174623,24817.79661468601,21095.127122483107,0.85,0.9178168047071014,0.6938780168336289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524901566966752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.79685749665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.776018524486,1537.1265472937732,0.42855373846361833,0.07541926813118122,6.112851554438009,3.3547409662078187
2517.0,-30.16609633096301,5.073140069857055,35.00939374892056,24.08722168710085,4.970395707327725,-26.652470545995524,-40.177229641098506,1.4567699223602346,-0.5724453813029413,-5.047688963098697,40.01816709554492,47906.58148022488,15461.145870413673,15461.145870413673,63367.72735063855,87708.3786898806,87708.3786898806,15461.145870413673,103169.52456029427,103169.52456029427,103169.52456029427,127987.1914927829,103828.96382784456,64027.18804687499,44224.195312188414,24817.666932488628,0.0,69041.86224467705,21095.016892615335,1537.1191282029004,0.0,0.8866101142376694,2.8187190445821644,0.0014959080323721466,353997.2402816894,1555316.689689873,4.393584222442658,1555316.689689873,4.393584222442658,0.8500000000000001,0.09577356727558109,4.564652377983593,1.2674135133763778,1.0,0.0,4.564652377984838,1.2849318034138837,1.2852266213807766,3.5524471928050585,19334.357130751283,1971.5557433732502,2034.6934298245008,2034.6934298245008,7.5987594218295795,5.073140069857055,0.48745261036579457,4.58568745949126,3.3548349909540085,3.3548349909540085,0.9585242831297167,0.0,0.0,0.00022943055684561064,1.000007199872706,0.00022942890498669965,199.05946893104905,0.0,3.3458648504909206e-07,0.9482180986291269,0.03909328918272117,7.7288717208233e-05,0.00015214183963737764,0.0006944746100915543,0.0957735672755646,0.08144106062257614,0.014332506652988464,0.0957735624341556,0.08144106062259016,0.01433250665299093,0.4285517584521379,0.4285517584521379,0.07541921583794425,0.0,4.474289961578506,4.368995103532086,5.0735253042423665,4.47524358179578,4.370847099761306,5.069358442097553,24817.666932488628,21095.016892615335,0.85,0.9178160219095777,0.6938773075159681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524905783716462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.78234899594,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.769078422556,1537.1191282029004,0.4285517584521379,0.07541921583794425,6.112851554438009,3.3548349909540085
2518.0,-30.166164428773804,5.073047550401789,35.00937093725657,24.087117297481768,4.970365158702969,-26.652534898659198,-40.177254856657214,1.456735628588353,-0.5720487298893886,-5.047675945481432,40.018123059335075,47906.3663413989,15461.102334631913,15461.102334631913,63367.46867603081,87708.03962662783,87708.03962662783,15461.102334631913,103169.14196125974,103169.14196125974,103169.14196125974,127986.67999323203,103828.64189812385,64026.989736278745,44224.05795760568,24817.538031972294,0.0,69041.59598957797,21094.90732717645,1537.1120881264135,0.0,0.8866103402187385,2.818715329402011,0.0014959080323721466,353997.419968998,1555314.790253586,4.393576626603085,1555314.790253586,4.393576626603085,0.85,0.09577310378346615,4.564652377983593,1.2674126292625445,1.0,0.0,4.564652377983749,1.284931967291763,1.2852267831736195,3.5524467397324235,19334.297183083872,1971.5496304124113,2034.6934298245008,2034.6934298245008,7.59873802510164,5.073047550401789,0.4875015354304759,4.585546014971313,3.354929026394403,3.354929026394403,0.9585511503984009,0.0,0.0,0.00022942890498669965,1.0000070973438278,0.0002294272766624337,199.0595252397373,0.0,3.2881815757167136e-07,0.9318706585581167,0.03909361800087874,7.728849633003054e-05,0.0001521404086566691,0.0006944680781620601,0.09577310378346306,0.08144061931538463,0.014332484468078431,0.09577302196498627,0.08144061931538726,0.014332484468078895,0.4285497807757912,0.4285497807757912,0.07541915973135473,0.0,4.474552774612334,4.369472642065489,5.07256191349677,4.475627215592056,4.371407340055498,5.068733182012977,24817.538031972294,21094.90732717645,0.85,0.9178158147676122,0.6938768673399512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524909927797522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.766001555865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.762160246322,1537.1120881264135,0.4285497807757912,0.07541915973135473,6.112851554438009,3.354929026394403
