time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2519.0,-30.166231373951508,5.072955511139645,35.0093481520233,24.087011196557455,4.970345211689121,-26.65259715351366,-40.1772722141817,1.4567109912512521,-0.5719111457181612,-5.047653268496999,40.018078205853676,47906.11982308305,15461.044711457265,15461.044711457265,63367.164534540316,87707.64410845727,87707.64410845727,15461.044711457265,103168.68881991453,103168.68881991453,103168.68881991453,127986.08857183627,103828.26785067412,64026.76433101198,44223.8927996246,24817.399751921745,0.0,69041.29255154634,21094.789789133483,1537.1042806611351,0.0,0.8866106183942638,2.8187161645494325,0.0014959080323721466,353997.7329885345,1555312.8555673088,4.393567276369206,1555312.8555673088,4.393567276369206,0.85,0.09577263475072331,4.564652377983593,1.2674116770131514,1.0,0.0,4.564652377983017,1.284932085936956,1.2852268997536396,3.55244641171452,19334.227530390537,1971.542527814344,2034.6934298245008,2034.6934298245008,7.598709704778883,5.072955511139645,0.48755504877111555,4.585400462368529,3.3550230164751595,3.3550230164751595,0.9585780047071885,0.0,0.0,0.0002294272766624337,1.0000069772166325,0.00022942567590979182,199.05958059536422,0.0,3.2413345531645195e-07,0.9185942123668248,0.03909394213433406,7.728834428540202e-05,0.00015213893237703166,0.0006944613394587025,0.09577263475071345,0.08144017311621529,0.014332461634498157,0.09577259392925833,0.08144017311622367,0.014332461634499631,0.4285478069354539,0.4285478069354539,0.07541910541724738,0.0,4.474782360420193,4.369912921276466,5.071588286459416,4.475742122778854,4.371716785363901,5.067737005750928,24817.399751921745,21094.789789133483,0.85,0.9178154433773135,0.6938763463519496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524914012865442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.752725109676,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.755259475814,1537.1042806611351,0.4285478069354539,0.07541910541724738,6.112851554438009,3.3550230164751595
2520.0,-30.166297164425938,5.072864050054862,35.009325472586546,24.08691878607499,4.970338501919494,-26.65265704524901,-40.177285415679194,1.45669838274251,-0.5718022458017344,-5.047622329569358,40.01803571693188,47905.85951447419,15460.975330174017,15460.975330174017,63366.83484464821,87707.25051127817,87707.25051127817,15460.975330174017,103168.22584145218,103168.22584145218,103168.22584145218,127985.49794134079,103827.90126927462,64026.53067987506,44223.74509933284,24817.272099888603,0.0,69041.01719922145,21094.681284905313,1537.0968928276232,0.0,0.8866109301073671,2.8187183445930617,0.0014959080323721466,353998.16005134623,1555311.0228743705,4.393556798851096,1555311.0228743705,4.393556798851096,0.85,0.09577216516901405,4.564652377983593,1.2674106659693645,1.0,0.0,4.5646523779834896,1.2849321482402618,1.2852269600142747,3.552446239464837,19334.159267976716,1971.5355669853332,2034.6934298245008,2034.6934298245008,7.59867560564521,5.072864050054862,0.4876126064631574,4.585251443591704,3.355116997215082,3.355116997215082,0.9586048563471662,0.0,0.0,0.00022942567590979182,1.0000068568734986,0.00022942410277774158,199.05963499621672,0.0,3.186451495287469e-07,0.9030403537644688,0.03909426077948359,7.728822864601003e-05,0.00015213744726378178,0.0006944545604329749,0.09577216516900061,0.0814397264547745,0.014332438714226112,0.09577224135762706,0.08143972645478592,0.014332438714228124,0.42854583422188425,0.42854583422188425,0.07541905127386356,0.0,4.4749785016672945,4.370326364170182,5.0705435686437,4.475820083767644,4.372038453365349,5.066423664357444,24817.272099888603,21094.681284905313,0.85,0.9178143285722444,0.6938753433518997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524918028791067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.73717125107,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.748379526462,1537.0968928276232,0.42854583422188425,0.07541905127386356,6.112851554438009,3.355116997215082
2521.0,-30.166361972538866,5.07277297173619,35.009302874625895,24.08681883187967,4.970312631325902,-26.652717968918992,-40.177306335512526,1.4566686277060685,-0.5714173306395764,-5.047606345433983,40.017992731214896,47905.64021513511,15460.929398240627,15460.929398240627,63366.56961337573,87706.91045258727,87706.91045258727,15460.929398240627,103167.83985082789,103167.83985082789,103167.83985082789,127984.98743357966,103827.57898555546,64026.32885066585,44223.61126098846,24817.147582751768,0.0,69040.75884374023,21094.575445339004,1537.0900329928204,0.0,0.8866111673991315,2.8187151313050856,0.0014959080323721466,353998.38068713533,1555309.168754613,4.393548822838258,1555309.168754613,4.393548822838258,0.8500000000000001,0.09577170202927045,4.564652377983593,1.2674097966915001,1.0,0.0,4.564652377983688,1.284932290718106,1.285227100503335,3.552445845557014,19334.099254390007,1971.5294473025965,2034.6934298245008,2034.6934298245008,7.5986530312697695,5.07277297173619,0.48766361313198026,4.5851093586042095,3.355210998973072,3.355210998973072,0.9586317139923063,0.0,0.0,0.00022942410277774158,1.000006754492211,0.00022942255314489332,199.05968858479937,0.0,3.131470917224092e-07,0.8874588579413077,0.03909457392657531,7.728804539767247e-05,0.0001521360573800691,0.0006944482160969808,0.095771702029265,0.08143928603878747,0.014332415990477526,0.09577173039447623,0.08143928603879211,0.014332415990478338,0.4285438610751782,0.4285438610751782,0.07541899230513333,0.0,4.475214841502861,4.3707730628065065,5.069578673938395,4.476189014794386,4.372589991380892,5.065749574950985,24817.147582751768,21094.575445339004,0.85,0.9178139214372357,0.6938747635083186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524921975450111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.72158975525,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.741520478161,1537.0900329928204,0.4285438610751782,0.07541899230513333,6.112851554438009,3.355210998973072
2522.0,-30.16642559727803,5.072682333923758,35.009280301601606,24.08672352265569,4.970290644698081,-26.65277743891343,-40.177323239017255,1.456642486333456,-0.5710267014432588,-5.047585420776535,40.01794826161273,47905.40789933631,15460.876537491802,15460.876537491802,63366.28443682811,87706.57378166229,87706.57378166229,15460.876537491802,103167.45031915409,103167.45031915409,103167.45031915409,127984.4619303718,103827.2613304538,64026.115183502516,44223.495718834754,24817.01161121772,0.0,69040.50733005247,21094.45986953506,1537.082400976038,0.0,0.8866114352505087,2.818712420326094,0.0014959080323721466,353998.66951920453,1555307.2506316113,4.39353981963832,1555307.2506316113,4.39353981963832,0.85,0.09577123424286373,4.564652377983593,1.267408869168721,1.0,0.0,4.564652377982641,1.2849324162384859,1.2852272240612368,3.552445498531484,19334.04010271446,1971.5234155103387,2034.6934298245008,2034.6934298245008,7.59862705155801,5.072682333923758,0.4877170565896929,4.5849652773340654,3.355304963763697,3.355304963763697,0.9586585610753421,0.0,0.0,0.00022942255314489332,1.0000066311605884,0.000229421031817189,199.05974119489784,0.0,3.084694321947011e-07,0.874202370839783,0.0390948823960075,7.728789733086209e-05,0.00015213465581403123,0.0006944418184352331,0.09577123424285525,0.08143884168075624,0.01433239256209901,0.09577119168752618,0.08143884168076344,0.014332392562100279,0.42854188987510683,0.42854188987510683,0.07541893362224944,0.0,4.4754759883464885,4.371245129734575,5.068635403611381,4.476558719333298,4.373172844161559,5.064902208434148,24817.01161121772,21094.45986953506,0.85,0.9178131344531062,0.693873926365018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452492586318095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.70833326815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.734678916817,1537.082400976038,0.42854188987510683,0.07541893362224944,6.112851554438009,3.355304963763697
2523.0,-30.166488126609295,5.072592153971698,35.009257776518176,24.086622415948682,4.970271759403377,-26.652835612745086,-40.177339932974405,1.4566192455391684,-0.5708119642957854,-5.047562695797159,40.01790451194108,47905.18000482328,15460.821594247227,15460.821594247227,63366.001599070514,87706.19640843339,87706.19640843339,15460.821594247227,103167.01800268062,103167.01800268062,103167.01800268062,127983.8970698546,103826.90389495956,64025.906886828954,44223.330009034,24816.87906717399,0.0,69040.20907620799,21094.347207097893,1537.074919431969,0.0,0.8866117096675854,2.8187122423666637,0.0014959080323721466,353998.9832021037,1555305.3635633718,4.393530595751522,1555305.3635633718,4.393530595751522,0.85,0.09577076742369989,4.564652377983593,1.2674079828569669,1.0,0.0,4.564652377981888,1.2849325281281183,1.2852273340216354,3.552445189190867,19333.973543391883,1971.516628348303,2034.6934298245008,2034.6934298245008,7.598600048352624,5.072592153971698,0.48777154155036584,4.584820612421332,3.3553989096431738,3.3553989096431738,0.9586854027551925,0.0,0.0,0.000229421031817189,1.0000065169969061,0.00022941953669077818,199.0597928992481,0.0,3.0283509909634654e-07,0.8582346708390461,0.0390951852311066,7.728775109984724e-05,0.00015213328071734175,0.0006944355415968595,0.09577076742368942,0.08143839809682496,0.014332369326864469,0.09577074912971642,0.08143839809683386,0.014332369326866034,0.42853992206915187,0.42853992206915187,0.07541887583665845,0.0,4.475722628348365,4.371699073395121,5.067698252662694,4.476750731501397,4.373557687367452,5.063992962177338,24816.87906717399,21094.347207097893,0.85,0.917813002697107,0.6938736230063349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524929679925105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.69236556815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.727858902124,1537.074919431969,0.42853992206915187,0.07541887583665845,6.112851554438009,3.3553989096431738
2524.0,-30.16654954126573,5.072502508926253,35.009235340331536,24.086530319787585,4.970262581915504,-26.65289181240798,-40.177352575678356,1.4566048530577371,-0.5706379733703102,-5.047533399920834,40.01786205107766,47904.9383941361,15460.757405453318,15460.757405453318,63365.69579958942,87705.81559474133,87705.81559474133,15460.757405453318,103166.57300019465,103166.57300019465,103166.57300019465,127983.3242680281,103826.54696315914,64025.688812167944,44223.17572332355,24816.751267833442,0.0,69039.92699115699,21094.238577658427,1537.0675577444927,0.0,0.8866120129026938,2.8187133708153507,0.0014959080323721466,353999.38758630963,1555303.532087354,4.393520403218638,1555303.532087354,4.393520403218638,0.8500000000000001,0.09577029948783669,4.564652377983593,1.2674070003861564,1.0,0.0,4.564652377984011,1.2849325985608449,1.285227402549285,3.5524449944659446,19333.9070778639,1971.509850750654,2034.6934298245008,2034.6934298245008,7.598568501195217,5.072502508926253,0.4878292772739119,4.584673231652341,3.3554928425808423,3.3554928425808423,0.9587122407373835,0.0,0.0,0.00022941953669077818,1.0000064008249911,0.00022941806822587366,199.05984368191744,0.0,2.976195536934304e-07,0.8434538151671818,0.03909548285066029,7.728764035602712e-05,0.00015213189633475106,0.0006944292223715748,0.09577029948782459,0.0814379535439238,0.014332345943900784,0.09577036153980778,0.0814379535439341,0.014332345943902595,0.42853795619372315,0.42853795619372315,0.07541881851129718,0.0,4.475946398269457,4.37213430630112,5.066714542150692,4.476895426550527,4.373930461156874,5.06283552953056,24816.751267833442,21094.238577658427,0.85,0.9178123234067969,0.6938729584733198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524933430959397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.67758471248,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.721058711279,1537.0675577444927,0.42853795619372315,0.07541881851129718,6.112851554438009,3.3554928425808423
2525.0,-30.16660998276518,5.07241332639009,35.009213001920266,24.086439131665998,4.970247437316284,-26.65294773285602,-40.17736892038954,1.4565851874071167,-0.5703154924264595,-5.047509324358191,40.017820026612604,47904.719077931455,15460.701904339561,15460.701904339561,63365.42098227102,87705.46643202809,87705.46643202809,15460.701904339561,103166.16833636764,103166.16833636764,103166.16833636764,127982.79640890067,103826.21849931225,64025.48989286596,44223.03178494032,24816.62807253302,0.0,69039.65985747334,21094.133861653067,1537.060582329848,0.0,0.8866122879485957,2.8187119281529895,0.0014959080323721466,353999.7199124404,1555301.7194362304,4.393511158203528,1555301.7194362304,4.393511158203528,0.85,0.0957698346666907,4.564652377983593,1.2674061030847952,1.0,0.0,4.564652377984056,1.2849326936126055,1.2852274957358767,3.552444731676965,19333.845913453835,1971.503613716594,2034.6934298245008,2034.6934298245008,7.5985412238113454,5.07241332639009,0.48788490623198033,4.58452842015811,3.355586786582086,3.355586786582086,0.958739081880596,0.0,0.0,0.00022941806822587366,1.0000062994023908,0.00022941662303824998,199.05989365992318,0.0,2.9231239434716064e-07,0.8284133255798533,0.03909577516305464,7.728749718467648e-05,0.00015213057104119718,0.0006944231728672025,0.09576983466668158,0.08143751215785462,0.014332322508826963,0.09576990761459701,0.08143751215786238,0.014332322508828328,0.4285359910302254,0.4285359910302254,0.07541875810473889,0.0,4.476187062475788,4.372586675892137,5.065746385647685,4.477193831931743,4.374441539562042,5.06191964612708,24816.62807253302,21094.133861653067,0.85,0.9178118941067162,0.6938724665913301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524937115127936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.66254422289,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.714278766774,1537.060582329848,0.4285359910302254,0.07541875810473889,6.112851554438009,3.355586786582086
2526.0,-30.16666924549763,5.072324453910607,35.009190677640454,24.08634015535938,4.970214805672606,-26.653004341028236,-40.17738533494992,1.4565499012032177,-0.5697599651088012,-5.047496926633972,40.01777576139265,47904.505965917975,15460.664697538023,15460.664697538023,63365.170663455996,87705.16189225722,87705.16189225722,15460.664697538023,103165.82658979525,103165.82658979525,103165.82658979525,127982.32252371403,103825.92609560353,64025.28855118126,44222.930604913636,24816.49593391878,0.0,69039.42653883241,21094.021543830964,1537.0533648652827,0.0,0.8866125115976465,2.818706042796101,0.0014959080323721466,353999.8910440596,1555299.8101358288,4.393503640774434,1555299.8101358288,4.393503640774434,0.85,0.0957693726653602,4.564652377983593,1.2674052354553718,1.0,0.0,4.564652377982169,1.284932861707648,1.2852276620124194,3.5524442669457983,19333.791463929134,1971.4980614102813,2034.6934298245008,2034.6934298245008,7.598522937615991,5.072324453910607,0.48793539901354777,4.584389054897059,3.3556807206985537,3.3556807206985537,0.9587659201995867,0.0,0.0,0.00022941662303824998,1.000006176550254,0.00022941520604370086,199.05994266324896,0.0,2.8767889468818976e-07,0.8152819875463297,0.039096062841949324,7.728735340172921e-05,0.00015212926963652077,0.0006944172324072517,0.09576937266535292,0.08143707357551666,0.014332299089836251,0.09576928210989258,0.08143707357552286,0.014332299089837346,0.4285340277660532,0.4285340277660532,0.07541869552102583,0.0,4.4764926253271256,4.37309520501492,5.064892968400329,4.477736961525181,4.375152699626938,5.06150293900788,24816.49593391878,21094.021543830964,0.85,0.9178113701134983,0.6938717247162136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452494074092006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.64941288486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.707516270693,1537.0533648652827,0.4285340277660532,0.07541869552102583,6.112851554438009,3.3556807206985537
2527.0,-30.166727479123608,5.072236188097994,35.009168411184376,24.086246801912807,4.970213065364141,-26.653056933492778,-40.177393647003896,1.4565425197332458,-0.5697657836944927,-5.047460674917157,40.017732797070316,47904.25954079604,15460.59189751353,15460.59189751353,63364.85143830957,87704.74129285618,87704.74129285618,15460.59189751353,103165.33319036971,103165.33319036971,103165.33319036971,127981.69444554685,103825.53133569163,64025.06764624127,44222.73743272263,24816.361255177137,0.0,69039.09868789976,21093.907066900567,1537.0454406674628,0.0,0.8866128521085032,2.8187103588410594,0.0014959080323721466,354000.39144393225,1555297.9569489905,4.393492195319574,1555297.9569489905,4.393492195319574,0.85,0.09576890146542562,4.564652377983593,1.2674042277084667,1.0,0.0,4.564652377982478,1.284932899173278,1.2852276976658075,3.5524441633648545,19333.717954295247,1971.490565513733,2034.6934298245008,2034.6934298245008,7.598487158258065,5.072236188097994,0.48799696917428736,4.584239218923707,3.3557745997112267,3.3557745997112267,0.9587927427746362,0.0,0.0,0.00022941520604370086,1.0000060692961001,0.00022941381366333626,199.05999081564516,0.0,2.820668537024157e-07,0.799377463392646,0.039096344908803024,7.728728059258631e-05,0.00015212792545111456,0.0006944110966681408,0.0957689014654124,0.08143662658085023,0.014332274884562183,0.09576897179984836,0.08143662658086145,0.014332274884564159,0.42853206972993285,0.42853206972993285,0.07541863751099948,0.0,4.47671965901344,4.373531222136819,5.063926718645348,4.477694891222654,4.375343625142989,5.060130790575101,24816.361255177137,21093.907066900567,0.85,0.9178111047590385,0.6938714503987585,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524944296001459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.633508360705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.700775374527,1537.0454406674628,0.42853206972993285,0.07541863751099948,6.112851554438009,3.3557745997112267
2528.0,-30.166784686741096,5.072148256736557,35.00914622220446,24.086146847717487,4.9701864266356335,-26.653111092492782,-40.17740594046188,1.4565128323872896,-0.5693591876438973,-5.0474454467774095,40.01769052081131,47904.036943053005,15460.55176337248,15460.55176337248,63364.588706425486,87704.40473292755,87704.40473292755,15460.55176337248,103164.95649630003,103164.95649630003,103164.95649630003,127981.19604343844,103825.2087213429,64024.8586757378,44222.61116178345,24816.239547138408,0.0,69038.85070892185,21093.803615067645,1537.0387517363163,0.0,0.8866130829728072,2.81870677096037,0.0014959080323721466,354000.6016454301,1555296.1334421244,4.393484435373705,1555296.1334421244,4.393484435373705,0.85,0.09576844223433914,4.564652377983593,1.267403357331641,1.0,0.0,4.564652377982009,1.2849330409612554,1.285227837697106,3.5524437713647607,19333.657879140843,1971.4844395528385,2034.6934298245008,2034.6934298245008,7.598467433349899,5.072148256736557,0.4880492275325432,4.584099029204014,3.3558685136142725,3.3558685136142725,0.9588195753183636,0.0,0.0,0.00022941381366333626,1.0000059623646942,0.00022941244582266887,199.0600381196724,0.0,2.7716722258878734e-07,0.7854919088166233,0.039096622076025614,7.728717290859184e-05,0.00015212664075474442,0.0006944052324757998,0.09576844223433116,0.08143619037422714,0.014332251860104022,0.09576845806654403,0.08143619037423393,0.014332251860105217,0.428530111816212,0.428530111816212,0.07541857574580553,0.0,4.476987492482692,4.3739976337271855,5.063060614198946,4.4780862591335335,4.3758919914086505,5.0596252259145444,24816.239547138408,21093.803615067645,0.85,0.9178105958568183,0.6938707184600105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524947789349938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.61962280612,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.69405311937,1537.0387517363163,0.428530111816212,0.07541857574580553,6.112851554438009,3.3558685136142725
2529.0,-30.16684084760006,5.072060890841258,35.00912409674678,24.086064390745037,4.970182134595792,-26.653162074393293,-40.17741393819449,1.4565033613890608,-0.5691040822600826,-5.047411551092239,40.01764799306595,47903.79947165338,15460.48390743586,15460.48390743586,63364.28337908924,87704.04579962333,87704.04579962333,15460.48390743586,103164.52970705919,103164.52970705919,103164.52970705919,127980.63763556155,103824.87350839669,64024.644599925574,44222.4765649679,24816.107928502362,0.0,69038.58449347026,21093.691739227008,1537.0310609486505,0.0,0.8866134098918574,2.8187073662983604,0.0014959080323721466,354001.0695245856,1555294.2990894997,4.393473446784272,1555294.2990894997,4.393473446784272,0.85,0.09576797321944612,4.564652377983593,1.2674024303583433,1.0,0.0,4.5646523779829575,1.2849330881026584,1.2852278830916493,3.552443641033318,19333.595457957214,1971.4780743635406,2034.6934298245008,2034.6934298245008,7.598434083885242,5.072060890841258,0.4881101997463153,4.583950691094943,3.3559623813004023,3.3559623813004023,0.9588463946572577,0.0,0.0,0.00022941244582266887,1.000005853270508,0.00022941110301742538,199.06008455817187,0.0,2.7228241539277286e-07,0.7716483652231183,0.039096894358441006,7.72871028528863e-05,0.00015212534296978256,0.0006943993085385875,0.09576797321942984,0.08143574551933118,0.014332227700098664,0.0957680344151728,0.08143574551934502,0.0143322277001011,0.4285281561350198,0.4285281561350198,0.07541851640779305,0.0,4.4772389548863885,4.374459058775699,5.0621132574497665,4.478307468832156,4.376368654764917,5.058388411715271,24816.107928502362,21093.691739227008,0.85,0.9178097124091862,0.693869954361306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524951221151259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.605779262536,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.687349477463,1537.0310609486505,0.4285281561350198,0.07541851640779305,6.112851554438009,3.3559623813004023
2530.0,-30.16689595177883,5.07197379740257,35.00910201269724,24.085960105899744,4.970149240962222,-26.65321496551271,-40.17742979396132,1.4564682546960759,-0.5686412456392986,-5.047400382726241,40.01760494824605,47903.60398202509,15460.451212642587,15460.451212642587,63364.05519466767,87703.71820368299,87703.71820368299,15460.451212642587,103164.16941632557,103164.16941632557,103164.16941632557,127980.15214201751,103824.55602595811,64024.45889595529,44222.33014444757,24815.982725691934,0.0,69038.3128701395,21093.585316838144,1537.0242630747448,0.0,0.8866136228499085,2.818702561119958,0.0014959080323721466,354001.22368725314,1555292.4424355216,4.393466288719851,1555292.4424355216,4.393466288719851,0.85,0.0957675155535914,4.564652377983593,1.2674015594320376,1.0,0.0,4.564652377981192,1.2849332551463952,1.285228048448205,3.5524431792089715,19333.536338433874,1971.4720458498953,2034.6934298245008,2034.6934298245008,7.598418015227042,5.07197379740257,0.4881610441406261,4.5838127532619435,3.3560562730165477,3.3560562730165477,0.9588732208618708,0.0,0.0,0.00022941110301742538,1.0000057431421037,0.0002294097854844274,199.0601301229382,0.0,2.6729892531432703e-07,0.7575251543408028,0.03909716165736632,7.728696396532867e-05,0.00015212413905209672,0.00069439381307286,0.09576751555358709,0.0814353109422364,0.014332204611350688,0.09576747060222777,0.08143531094224007,0.014332204611351335,0.42852620224827487,0.42852620224827487,0.07541845350481642,0.0,4.477539034548727,4.374953421732812,5.061303919704301,4.478759137086968,4.376951934565284,5.058087863024809,24815.982725691934,21093.585316838144,0.85,0.9178100182409575,0.6938698527023882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452495459016058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.59165605165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.680664898697,1537.0242630747448,0.42852620224827487,0.07541845350481642,6.112851554438009,3.3560562730165477
2531.0,-30.166949873242135,5.071887301480878,35.00907997869199,24.085877020284556,4.970148595920971,-26.653263566915516,-40.17743367059154,1.4564622895943515,-0.5684763069170913,-5.047363142395091,40.01756223779006,47903.35797939063,15460.379510602956,15460.379510602956,63363.73748999359,87703.33970749442,87703.33970749442,15460.379510602956,103163.71921809738,103163.71921809738,103163.71921809738,127979.56723900094,103824.2018990075,64024.23689562878,44222.18333708747,24815.848020903566,0.0,69038.03135799103,21093.47081776803,1537.0163138273938,0.0,0.8866139674769027,2.8187047381227543,0.0014959080323721466,354001.73773497087,1555290.600205331,4.393454704930642,1555290.600205331,4.393454704930642,0.85,0.09576704571369919,4.564652377983593,1.2674005758622666,1.0,0.0,4.564652377983525,1.2849332857791924,1.285228077395,3.55244309451876,19333.47039520686,1971.465321512123,2034.6934298245008,2034.6934298245008,7.598382775500713,5.071887301480878,0.4882239565124138,4.583663344968464,3.356150101313946,3.356150101313946,0.9589000289468418,0.0,0.0,0.0002294097854844274,1.0000056198777023,0.00022940849623673468,199.06017470975388,0.0,2.6226829002019594e-07,0.7432683339172352,0.03909742392565634,7.72869300082736e-05,0.0001521228554761538,0.0006943879539948798,0.09576704571368405,0.08143486532934849,0.014332180384335563,0.09576708649751049,0.08143486532936137,0.014332180384337827,0.4285242521029375,0.4285242521029375,0.07541839549145019,0.0,4.477794798291313,4.3754161103938145,5.06037820528195,4.478886835478022,4.377337065813265,5.056746293963215,24815.848020903566,21093.47081776803,0.85,0.9178091588595009,0.6938691187613927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452495789578262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.577399231224,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.673999616729,1537.0163138273938,0.4285242521029375,0.07541839549145019,6.112851554438009,3.356150101313946
2532.0,-30.167002818087415,5.071801240012463,35.00905806124723,24.085785378143214,4.970135498730173,-26.653312534612837,-40.177437582146354,1.4564452152555891,-0.5682037271824925,-5.047338251713873,40.01752156484678,47903.1169602815,15460.327376209798,15460.327376209798,63363.444336491295,87702.97908227325,87702.97908227325,15460.327376209798,103163.30645848304,103163.30645848304,103163.30645848304,127979.03727929547,103823.8594825588,64024.0137822919,44222.05077807433,24815.730820812423,0.0,69037.78159888675,21093.371197690558,1537.0096543803927,0.0,0.8866142417748596,2.818704049724309,0.0014959080323721466,354002.081314355,1555288.8458607143,4.393445485083498,1555288.8458607143,4.393445485083498,0.85,0.09576658546568799,4.564652377983593,1.267399636800401,1.0,0.0,4.564652377984193,1.2849333683357087,1.285228158313773,3.5524428662755425,19333.406632633654,1971.458819539155,2034.6934298245008,2034.6934298245008,7.598357152774267,5.071801240012463,0.488281541696435,4.583519698316028,3.3562439647065734,3.3562439647065734,0.958926847059021,0.0,0.0,0.00022940849623673468,1.0000055180933882,0.00022940723034621372,199.06021848903652,0.0,2.566378709545475e-07,0.7273117262851876,0.0390976805635273,7.728689574531366e-05,0.00015212160049142104,0.0006943822254258351,0.09576658546567854,0.08143442850876725,0.01433215695691129,0.0957666778058039,0.08143442850877529,0.014332156956912704,0.42852230335872754,0.42852230335872754,0.07541833379002871,0.0,4.478053605411446,4.37587792502427,5.059477905351741,4.479134524531389,4.377772107712985,5.055924134371367,24815.730820812423,21093.371197690558,0.85,0.9178082329562143,0.6938681378640061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524961130456617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.5614426236,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.667356191687,1537.0096543803927,0.42852230335872754,0.07541833379002871,6.112851554438009,3.3562439647065734
2533.0,-30.16705474249965,5.071715582627142,35.009036195718664,24.085699743032478,4.970117546891731,-26.65336106921006,-40.177449002489425,1.4564238736021609,-0.5677105788271888,-5.047315358173583,40.01747924211909,47902.91613649499,15460.278886238488,15460.278886238488,63363.195022733475,87702.66831856401,87702.66831856401,15460.278886238488,103162.9472048025,103162.9472048025,103162.9472048025,127978.55124299572,103823.56423362345,64023.8281566941,44221.92897436594,24815.604038193218,0.0,69037.53301255916,21093.263432464235,1537.002493936923,0.0,0.886614511873947,2.8187002154815586,0.0014959080323721466,354002.3973263658,1555287.0203575916,4.39343640637474,1555287.0203575916,4.39343640637474,0.85,0.09576612357757958,4.564652377983593,1.2673987669730562,1.0,0.0,4.5646523779834,1.2849334708115396,1.2852282591864441,3.5524425829616257,19333.35165328928,1971.4532132062714,2034.6934298245008,2034.6934298245008,7.598333321188338,5.071715582627142,0.4883384246094744,4.583377158017668,3.3563378149994025,3.3563378149994025,0.9589536614284008,0.0,0.0,0.00022940723034621372,1.0000054117424022,0.00022940598886009647,199.06026142455525,0.0,2.519884436856708e-07,0.714135249405191,0.039097932551970985,7.728679570978575e-05,0.00015212043463642798,0.0006943769037030687,0.09576612357756693,0.08143399066010706,0.014332132917459875,0.09576613056389208,0.0814339906601178,0.014332132917461764,0.4285203559908541,0.4285203559908541,0.07541827006283262,0.0,4.47835545322522,4.3763834251714115,5.05861700318701,4.479604779346403,4.378448587837852,5.055217017007635,24815.604038193218,21093.263432464235,0.85,0.9178079264681515,0.6938677273966408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524964306545989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.54826614672,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.660730534179,1537.002493936923,0.4285203559908541,0.07541827006283262,6.112851554438009,3.3563378149994025
2534.0,-30.167105666291974,5.071630328629232,35.009014362398744,24.0855983569287,4.970099244426508,-26.653408738144854,-40.177452739421256,1.4564023162794206,-0.5675044255037278,-5.04729213863673,40.01743644920355,47902.684034909085,15460.230479749185,15460.230479749185,63362.914514658274,87702.28695371693,87702.28695371693,15460.230479749185,103162.51743346611,103162.51743346611,103162.51743346611,127977.99150666808,103823.19776509063,64023.61064098718,44221.76347122606,24815.474073201967,0.0,69037.23754442803,21093.152962221673,1536.9951353182503,0.0,0.8866147853385127,2.818700208750588,0.0014959080323721466,354002.7178385107,1555285.1745755395,4.393427214547632,1555285.1745755395,4.393427214547632,0.8500000000000001,0.0957656615686827,4.564652377983593,1.2673978531872856,1.0,0.0,4.564652377983841,1.284933574246142,1.2852283610494661,3.5524422969970484,19333.28341189276,1971.4462545204287,2034.6934298245008,2034.6934298245008,7.598309530631692,5.071630328629232,0.48839564878071684,4.583234679848515,3.356431643754852,3.356431643754852,0.9589804696442433,0.0,0.0,0.00022940598886009647,1.0000053074562807,0.00022940477130430217,199.06030353269225,0.0,2.4713055105502035e-07,0.7003679816899276,0.03909817968252204,7.728676297647423e-05,0.00015211922588362223,0.0006943713861666995,0.09576566156867612,0.08143355279690333,0.014332108771772793,0.09576570137885657,0.08143355279690892,0.014332108771773776,0.42851841268218094,0.42851841268218094,0.07541820650494799,0.0,4.478633394231565,4.3768552994964125,5.057787601299708,4.479787713133021,4.378786572163619,5.054514234097894,24815.474073201967,21093.152962221673,0.85,0.9178077913949247,0.6938673350607623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524967421422261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.534498879,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.654123554517,1536.9951353182503,0.42851841268218094,0.07541820650494799,6.112851554438009,3.356431643754852
2535.0,-30.167155524048653,5.071545548852959,35.00899258686737,24.085511394683294,4.9700893273970355,-26.653454608929213,-40.17745616203172,1.4563884122776296,-0.5672089919719383,-5.047262903856247,40.017394465775304,47902.45587329355,15460.173573152782,15460.173573152782,63362.62944644633,87701.93331209464,87701.93331209464,15460.173573152782,103162.10688524743,103162.10688524743,103162.10688524743,127977.45305860479,103822.86237945342,64023.40040463682,44221.62441646289,24815.346173357364,0.0,69036.97058982025,21093.04424735376,1536.9877586072917,0.0,0.8866150865260048,2.8186997266124716,0.0014959080323721466,354003.12138272426,1555283.363710619,4.393417090888167,1555283.363710619,4.393417090888167,0.85,0.09576519810772724,4.564652377983593,1.2673969097295776,1.0,0.0,4.5646523779840695,1.2849336418200457,1.2852284270743126,3.5524421101762,19333.220958551734,1971.4398860519887,2034.6934298245008,2034.6934298245008,7.598281562488891,5.071545548852959,0.48845583024663863,4.58308971860632,3.3565254514365273,3.3565254514365273,0.9590072718390078,0.0,0.0,0.00022940477130430217,1.0000051963521708,0.00022940357924251519,199.0603447593553,0.0,2.423670259822715e-07,0.6868681516337575,0.039098422049548026,7.728673299644303e-05,0.00015211803830785913,0.0006943659652961684,0.0957651981077158,0.08143311350499056,0.014332084602725238,0.09576525790873051,0.08143311350500029,0.014332084602726952,0.42851647091790157,0.42851647091790157,0.07541814441959457,0.0,4.478906716344909,4.377325852354545,5.056934794770541,4.4800539118842835,4.379263177350936,5.053579263163726,24815.346173357364,21093.04424735376,0.85,0.9178072111957557,0.6938667132123109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524970476273917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.520999048946,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.647534889795,1536.9877586072917,0.42851647091790157,0.07541814441959457,6.112851554438009,3.3565254514365273
2536.0,-30.167204335940117,5.071461192563159,35.00897088264279,24.08543029977011,4.970075627752145,-26.653499916601685,-40.17746328664941,1.456371208413676,-0.5667227921043718,-5.047237234759871,40.01735299166997,47902.25016902182,15460.12275477599,15460.12275477599,63362.37292379781,87701.62383052701,87701.62383052701,15460.12275477599,103161.746585303,103161.746585303,103161.746585303,127976.9691813647,103822.56893975013,64023.210417769624,44221.509468867225,24815.222596061685,0.0,69036.73206492892,21092.93920665243,1536.9807151099787,0.0,0.8866153676936169,2.8186963087319534,0.0014959080323721466,354003.47570808,1555281.574815814,4.393407640150792,1555281.574815814,4.393407640150792,0.85,0.09576473754517319,4.564652377983593,1.267396061331965,1.0,0.0,4.564652377985135,1.2849337247819674,1.2852285085234672,3.552441880812289,19333.166316110834,1971.4343140736985,2034.6934298245008,2034.6934298245008,7.598256586550966,5.071461192563159,0.488514623645397,4.582946568917762,3.3566192600850675,3.3566192600850675,0.9590340743100193,0.0,0.0,0.00022940357924251519,1.0000050873501543,0.0002294024121921181,199.06038512122197,0.0,2.372922302910272e-07,0.6724861806447711,0.039098659341778315,7.7286670589066e-05,0.0001521169086534492,0.0006943608088164798,0.09576473754516389,0.08143267684803034,0.014332060697133551,0.09576473329628356,0.08143267684803825,0.014332060697134944,0.4285145306235511,0.4285145306235511,0.07541808153944994,0.0,4.479218824705185,4.37783900324132,5.056099074154417,4.480514442655476,4.379940001706473,5.05280509526483,24815.222596061685,21092.93920665243,0.85,0.9178066665178418,0.6938661309166524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497346717668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.506617077954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.64096588386,1536.9807151099787,0.4285145306235511,0.07541808153944994,6.112851554438009,3.3566192600850675
2537.0,-30.167252228983163,5.071377229256174,35.00894922231799,24.085333942808234,4.970058435200159,-26.653544746451356,-40.177470341417916,1.4563509526683456,-0.5664467609699386,-5.047213584658786,40.017310861890195,47902.0485904161,15460.075596838215,15460.075596838215,63362.12418725432,87701.260461105,87701.260461105,15460.075596838215,103161.33605794322,103161.33605794322,103161.33605794322,127976.4316958359,103822.21958950373,64023.02257328025,44221.330018026085,24815.095637892675,0.0,69036.42565591876,21092.83129220877,1536.9735172636838,0.0,0.8866156409474215,2.8186954297362035,0.0014959080323721466,354003.8021643244,1555279.7576415194,4.393398455419914,1555279.7576415194,4.393398455419914,0.8499999999999999,0.09576427779666186,4.564652377983593,1.2673951733717699,1.0,0.0,4.564652377984826,1.2849338219725615,1.2852286042366976,3.552441612110562,19333.101262370732,1971.4276804383487,2034.6934298245008,2034.6934298245008,7.598233409625595,5.071377229256174,0.4885726984715806,4.5828045307845935,3.3567130551857325,3.3567130551857325,0.9590608729102093,0.0,0.0,0.0002294024121921181,1.000004991586238,0.00022940126711591024,199.06042472331987,0.0,2.3231350149801693e-07,0.65837646324538,0.03909889165527981,7.728660879357089e-05,0.0001521158033985472,0.0006943557637120632,0.09576427779665236,0.08143224102634077,0.014332036770311604,0.09576428447055589,0.08143224102634883,0.014332036770313023,0.4285125944031261,0.4285125944031261,0.07541801849148004,0.0,4.4795197485838685,4.378333204481066,5.055296442186034,4.480766823688839,4.3803545982505625,5.052130970884036,24815.095637892675,21092.83129220877,0.85,0.917807137105483,0.6938662906617222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497639534047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.492507360555,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.634416168166,1536.9735172636838,0.4285125944031261,0.07541801849148004,6.112851554438009,3.3567130551857325
2538.0,-30.16729899231119,5.071293779373184,35.008927637179774,24.08525120643901,4.970054696070998,-26.653587214012088,-40.177469433378405,1.456342917771893,-0.5662052848841768,-5.047179984921973,40.017269731206326,47901.815340834284,15460.013985958889,15460.013985958889,63361.82932679317,87700.89786446388,87700.89786446388,15460.013985958889,103160.91185042277,103160.91185042277,103160.91185042277,127975.88203426856,103821.87666776718,64022.80864814593,44221.18668846806,24814.9701838458,0.0,69036.15687231385,21092.72465626893,1536.9661758805375,0.0,0.8866159612888367,2.8186961704751123,0.0014959080323721466,354004.2659616446,1555277.983562549,4.393387687963792,1555277.983562549,4.393387687963792,0.85,0.0957638148746915,4.564652377983593,1.2673942233202982,1.0,0.0,4.56465237798383,1.2849338619341735,1.2852286427360535,3.5524415016291613,19333.0374057061,1971.4211688707258,2034.6934298245008,2034.6934298245008,7.598203129447549,5.071293779373184,0.48863553283180483,4.582658246541379,3.3568068282423975,3.3568068282423975,0.9590876652121135,0.0,0.0,0.00022940126711591024,1.0000048738448504,0.0002294001490551751,199.0604633912855,0.0,2.2793935627947578e-07,0.6459801356960343,0.03909911959463609,7.728661674744412e-05,0.00015211465036846613,0.0006943505005305617,0.09576381487467824,0.08143180236327664,0.014332012511401598,0.09576388681714079,0.08143180236328793,0.014332012511403583,0.4285106606343302,0.4285106606343302,0.0754179567594808,0.0,4.479798306843122,4.3788108467700795,5.054438363139127,4.480974700037791,4.380784758501704,5.051070050306123,24814.9701838458,21092.72465626893,0.85,0.9178064393703773,0.6938656134847035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45249792683848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.48011103301,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.627883233006,1536.9661758805375,0.4285106606343302,0.0754179567594808,6.112851554438009,3.3568068282423975
2539.0,-30.167344770439197,5.071210637169649,35.00890610184818,24.08516117082911,4.970030626747562,-26.653630827899082,-40.1774725067429,1.4563166842073698,-0.5656626625839749,-5.047162229409478,40.017228011648555,47901.60542506095,15459.977064424102,15459.977064424102,63361.58248948505,87700.59502316877,87700.59502316877,15459.977064424102,103160.57208759288,103160.57208759288,103160.57208759288,127975.41975153539,103821.58372269874,64022.608322968,44221.08377747859,24814.847663942506,0.0,69035.9314414211,21092.62051435113,1536.9593718033868,0.0,0.8866162030121313,2.8186910822864393,0.0014959080323721466,354004.5110518258,1555276.184085399,4.393379563057909,1555276.184085399,4.393379563057909,0.85,0.09576335944061132,4.564652377983593,1.2673933441517882,1.0,0.0,4.564652377984234,1.284933986994939,1.2852287663888007,3.5524411558751705,19332.9828553729,1971.4156062848067,2034.6934298245008,2034.6934298245008,7.598184983453539,5.071210637169649,0.48869136888644427,4.582519268283205,3.3569006162431223,3.3569006162431223,0.9591144617837493,0.0,0.0,0.0002294001490551751,1.0000047711652642,0.00022939905455437434,199.0605012446153,0.0,2.2256168803666534e-07,0.6307398238959095,0.03909934215632413,7.728658982664655e-05,0.00015211355922852856,0.000694345519856051,0.09576335944060148,0.08143137056403853,0.014331988876562955,0.09576331611534256,0.0814313705640469,0.014331988876564429,0.42850872815172864,0.42850872815172864,0.0754178921813807,0.0,4.480132105221571,4.379336301469323,5.053677887991512,4.481499566825505,4.38147160026034,5.0506698172654865,24814.847663942506,21092.62051435113,0.85,0.9178058608979458,0.693864838568982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524982073659976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.4648707212,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.621371333367,1536.9593718033868,0.42850872815172864,0.0754178921813807,6.112851554438009,3.3569006162431223
2540.0,-30.167389476255114,5.071127962087897,35.00888459540809,24.085073999036126,4.970021625349487,-26.653671969621236,-40.177471459005005,1.4563041187156556,-0.5653913701847841,-5.047131527345522,40.01718578250847,47901.381247693666,15459.92100981022,15459.92100981022,63361.302257503885,87700.23611686467,87700.23611686467,15459.92100981022,103160.1571266749,103160.1571266749,103160.1571266749,127974.87331760942,103821.24113587473,64022.40013243703,44220.93444826411,24814.716190934523,0.0,69035.65063919863,21092.508762294343,1536.9517491697268,0.0,0.8866165125659287,2.818691090519155,0.0014959080323721466,354004.9348514768,1555274.3626301896,4.393369158208788,1555274.3626301896,4.393369158208788,0.85,0.09576289746701665,4.564652377983593,1.2673924204753715,1.0,0.0,4.564652377985114,1.2849340480516098,1.285228826053044,3.5524409870725533,19332.91906107351,1971.4091010766685,2034.6934298245008,2034.6934298245008,7.598157434038449,5.071127962087897,0.48875327225397314,4.582374689833924,3.3569943579773445,3.3569943579773445,0.9591412451363841,0.0,0.0,0.00022939905455437434,1.0000046594064165,0.00022939798569592787,199.0605382112767,0.0,2.1787187801094842e-07,0.6174489022830278,0.03909956002820214,7.728659900419009e-05,0.00015211245555018426,0.000694340481948072,0.09576289746700617,0.0814309328284041,0.014331964638602068,0.0957628748863691,0.08143093282841302,0.014331964638603634,0.4285067999171303,0.4285067999171303,0.07541783067565042,0.0,4.48044237567558,4.379840243714057,5.052882397081817,4.481740157160743,4.381913895406001,5.049758914000961,24814.716190934523,21092.508762294343,0.85,0.917805534833725,0.6938644135917672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45249848198352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.45157979959,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.614877611793,1536.9517491697268,0.4285067999171303,0.07541783067565042,6.112851554438009,3.3569943579773445
2541.0,-30.16743317961238,5.071045674221006,35.00886314857473,24.084987735282652,4.970006637959651,-26.65371280767229,-40.177474078349746,1.456286266019559,-0.564975936582357,-5.047106717015606,40.0171445057986,47901.17949330932,15459.874544026969,15459.874544026969,63361.05403733629,87699.90895935899,87699.90895935899,15459.874544026969,103159.78350338596,103159.78350338596,103159.78350338596,127974.37629066552,103820.92709256399,64022.21118127218,44220.7954569909,24814.592787279562,0.0,69035.38824427046,21092.403869187627,1536.9447272527702,0.0,0.8866167886388197,2.8186885066570957,0.0014959080323721466,354005.2773241559,1555272.5822573875,4.393359878737779,1555272.5822573875,4.393359878737779,0.85,0.095762440677332,4.564652377983593,1.2673915407573806,1.0,0.0,4.56465237798439,1.2849341337951456,1.285228910442766,3.552440750018495,19332.860581962283,1971.4031378668847,2034.6934298245008,2034.6934298245008,7.598134597289401,5.071045674221006,0.4888127158789155,4.58223295834209,3.3570881020562986,3.3570881020562986,0.9591680291589425,0.0,0.0,0.00022939798569592787,1.0000045549278629,0.0002293969408094105,199.06057434902968,0.0,2.127675376253952e-07,0.60298320163037,0.039099772795739764,7.728657606033278e-05,0.0001521114096355951,0.0006943357077115555,0.09576244067732508,0.08143049959844555,0.014331941078879525,0.09576237940564108,0.08143049959845143,0.014331941078880563,0.4285048741261488,0.4285048741261488,0.075417768996543,0.0,4.480770939980005,4.380360718338352,5.052115256061711,4.482130780433238,4.382489395088157,5.049093952893827,24814.592787279562,21092.403869187627,0.85,0.9178054277487878,0.6938641284064169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524987501684665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.43711409894,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.608403846267,1536.9447272527702,0.4285048741261488,0.075417768996543,6.112851554438009,3.3570881020562986
2542.0,-30.167475908912294,5.070963836793828,35.00884176074011,24.084900423791282,4.969998270176624,-26.653752106913917,-40.17747271629048,1.4562744681782651,-0.5647230839651343,-5.04707651302103,40.01710333059126,47900.96363762977,15459.820491261415,15459.820491261415,63360.78412889119,87699.54653254274,87699.54653254274,15459.820491261415,103159.36702380415,103159.36702380415,103159.36702380415,127973.83442236151,103820.58037175096,64022.010729433656,44220.63293590811,24814.467398557368,0.0,69035.10033446547,21092.297288773763,1536.9374625656123,0.0,0.8866170918326624,2.8186887001274883,0.0014959080323721466,354005.6942493513,1555270.8062641944,4.3933496876711455,1555270.8062641944,4.3933496876711455,0.85,0.09576198190725231,4.564652377983593,1.267390651148744,1.0,0.0,4.56465237798459,1.284934191157385,1.2852289664754848,3.5524405914298622,19332.796017858233,1971.3965541605169,2034.6934298245008,2034.6934298245008,7.598108031731778,5.070963836793828,0.48887482207331523,4.582089014720513,3.3571818251532664,3.3571818251532664,0.9591948071866475,0.0,0.0,0.0002293969408094105,1.0000044534093022,0.00022939591921548996,199.06060968135827,0.0,2.0799571027729366e-07,0.5894598429258503,0.039099980791450044,7.728658799113788e-05,0.00015211035281827262,0.0006943308837078514,0.0957619819072383,0.08143006460841312,0.01433191729882517,0.09576196608533503,0.08143006460842504,0.014331917298827268,0.4285029516289866,0.4285029516289866,0.07541770836829989,0.0,4.481076284755659,4.380857785264425,5.051325979090109,4.482353429055877,4.382902997364624,5.04822640170363,24814.467398557368,21092.297288773763,0.85,0.9178053457142379,0.6938638954032985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452499012339872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.42359074023,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.601948673135,1536.9374625656123,0.4285029516289866,0.07541770836829989,6.112851554438009,3.3571818251532664
