time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2543.0,-30.167517595693944,5.0708824883442505,35.00882047169436,24.08481737310069,4.96999582453497,-26.653789875547883,-40.17746733790261,1.456268104388901,-0.564515847361406,-5.047042799625693,40.01706343235342,47900.73402288459,15459.761813949312,15459.761813949312,63360.49583683391,87699.17666838999,87699.17666838999,15459.761813949312,103158.9384823393,103158.9384823393,103158.9384823393,127973.28650742132,103820.22845366012,64021.798737358346,44220.47746255753,24814.348025082018,0.0,69034.82548763955,21092.195821319714,1536.9304608032194,0.0,0.8866174082830309,2.8186899062592845,0.0014959080323721466,354006.15961752116,1555269.0853514585,4.393339051026168,1555269.0853514585,4.393339051026168,0.85,0.09576152333596459,4.564652377983593,1.2673896741727373,1.0,0.0,4.564652377982149,1.284934223044576,1.2852289970572415,3.552440503271769,19332.730485950775,1971.3898717656668,2034.6934298245008,2034.6934298245008,7.598079193327303,5.0708824883442505,0.4889387781007031,4.581943710243547,3.357275546986436,3.357275546986436,0.9592215848532675,0.0,0.0,0.00022939591921548996,1.0000043447553648,0.00022939492255066954,199.06064415165204,0.0,2.0335910866990444e-07,0.5763197139705092,0.039100184150558714,7.728663510253835e-05,0.0001521092841129516,0.0006943260054395664,0.09576152333595232,0.08142962999572773,0.014331893340224592,0.0957616049824855,0.08142962999573816,0.014331893340226429,0.4285010306937959,0.4285010306937959,0.07541764672640651,0.0,4.48135393866113,4.381329497892864,5.050495721390234,4.482526952264266,4.383279907230701,5.047238904464223,24814.348025082018,21092.195821319714,0.85,0.9178048237143496,0.693863331797095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524992686681077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.41045061128,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.59551155684,1536.9304608032194,0.4285010306937959,0.07541764672640651,6.112851554438009,3.357275546986436
2544.0,-30.167558337545717,5.070801399401001,35.008799215726405,24.084722413122677,4.969969152912662,-26.653829216319945,-40.17746971277518,1.4562400316868804,-0.5640078719623034,-5.047026844509947,40.01702181771695,47900.54561069362,15459.730673189963,15459.730673189963,63360.27628388358,87698.86314579399,87698.86314579399,15459.730673189963,103158.59381898395,103158.59381898395,103158.59381898395,127972.81939971678,103819.9213295124,64021.61643049474,44220.338776686294,24814.22558073283,0.0,69034.56435741912,21092.091743622903,1536.9236953830055,0.0,0.8866176404481015,2.8186850650865187,0.0014959080323721466,354006.3798566448,1555267.2904076064,4.3933312474125845,1555267.2904076064,4.3933312474125845,0.8499999999999999,0.09576107109571948,4.564652377983593,1.2673888658871877,1.0,0.0,4.564652377983726,1.2849343564603704,1.285229129222927,3.5524401344189402,19332.67329528127,1971.3840399403744,2034.6934298245008,2034.6934298245008,7.5980638884371965,5.070801399401001,0.48899483966810564,4.581806559732895,3.3573692799321364,3.3573692799321364,0.9592483656948961,0.0,0.0,0.00022939492255066954,1.000004246272399,0.0002293939484814776,199.06067784060494,0.0,1.983967411554761e-07,0.5622563644346192,0.03910038254729987,7.728661430009855e-05,0.00015210830825057098,0.0006943215509670302,0.09576107109570932,0.08142920138566904,0.014331869710040277,0.0957610440522814,0.08142920138567768,0.014331869710041798,0.42849910980139966,0.42849910980139966,0.07541758126124407,0.0,4.4816811664518355,4.381837651592207,5.049789913667098,4.483018972547654,4.383900353039337,5.0469970795931545,24814.22558073283,21092.091743622903,0.85,0.9178051150702202,0.6938632271610151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524995187424774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.396387261746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.58909390135,1536.9236953830055,0.42849910980139966,0.07541758126124407,6.112851554438009,3.3573692799321364
2545.0,-30.167598039101918,5.070720874801432,35.00877801125705,24.08465410061183,4.969973148171635,-26.653864553769726,-40.17746017836032,1.4562396628393968,-0.5636598898505554,-5.0469864364375265,40.016980805784634,47900.30618987654,15459.662951948256,15459.662951948256,63359.9691418248,87698.531272968,87698.531272968,15459.662951948256,103158.19422491625,103158.19422491625,103158.19422491625,127972.29022231998,103819.6094502337,64021.39668052937,44220.236410782585,24814.095997403732,0.0,69034.33240818631,21091.981597793172,1536.915954996538,0.0,0.8866179950542911,2.8186851957941017,0.0014959080323721466,354006.9376367508,1555265.5214614293,4.3933193282706196,1555265.5214614293,4.3933193282706196,0.85,0.09576060759259421,4.564652377983593,1.2673879273748025,1.0,0.0,4.564652377982445,1.284934360197956,1.2852291317096898,3.5524401240856895,19332.61521914207,1971.3781178223012,2034.6934298245008,2034.6934298245008,7.598030605171663,5.070720874801432,0.48906222080313544,4.581658653998296,3.3574629555814965,3.3574629555814965,0.9592751301661419,0.0,0.0,0.0002293939484814776,1.000004137849931,0.00022939299928767133,199.06071066935957,0.0,1.938988736133607e-07,0.5495094078202643,0.03910057644617348,7.728669781580849e-05,0.00015210725066566912,0.000694316723459593,0.0957606075925738,0.08142876263489607,0.014331844957677722,0.09576060451273219,0.08142876263491343,0.014331844957680778,0.42849719146847237,0.42849719146847237,0.0754175197339265,0.0,4.481995233661394,4.382349870278858,5.048972777707206,4.483326546586966,4.3844749260483695,5.0457811904586265,24814.095997403732,21091.981597793172,0.85,0.9178037496935564,0.693862090338638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524997631483971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.38364030513,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.582693786397,1536.915954996538,0.42849719146847237,0.0754175197339265,6.112851554438009,3.3574629555814965
2546.0,-30.167636843323635,5.070640635557656,35.008756875205044,24.084563576057576,4.969951416092074,-26.65390165645036,-40.17746223891152,1.4562162292188185,-0.5631756545519693,-5.046967629753639,40.01694038964299,47900.1256405763,15459.628709253042,15459.628709253042,63359.75434982934,87698.21546879016,87698.21546879016,15459.628709253042,103157.8441780432,103157.8441780432,103157.8441780432,127971.8233136349,103819.30142444282,64021.22363126381,44220.08643686556,24813.979135591697,0.0,69034.06557245726,21091.88226525294,1536.9094421731575,0.0,0.8866182374073568,2.8186810015651473,0.0014959080323721466,354007.1972384346,1555263.7782146682,4.393311182221956,1555263.7782146682,4.393311182221956,0.85,0.09576015664582463,4.564652377983593,1.2673870910657574,1.0,0.0,4.564652377983618,1.284934471808599,1.285229242126222,3.5524398155173262,19332.557860574416,1971.3722688761623,2034.6934298245008,2034.6934298245008,7.598013775759076,5.070640635557656,0.48912000543340906,4.581520630124247,3.3575566663262952,3.3575566663262952,0.9593019046646558,0.0,0.0,0.00022939299928767133,1.0000040443273797,0.0002293920715510357,199.06074275612798,0.0,1.8894719363784192e-07,0.5354763467696441,0.03910076539336712,7.728667976661856e-05,0.0001521063195210528,0.0006943124731081057,0.09576015664582367,0.08142833529459315,0.014331821351230524,0.09576008240186694,0.08142833529459396,0.014331821351230668,0.4284952757684986,0.4284952757684986,0.07541745413243334,0.0,4.482347724244562,4.382888584360558,5.04826208032955,4.483791975201655,4.385078904467662,5.045455115906464,24813.979135591697,21091.88226525294,0.85,0.917804185867161,0.6938621569419369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525000013137732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.36960724408,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.576313153968,1536.9094421731575,0.4284952757684986,0.07541745413243334,6.112851554438009,3.3575566663262952
2547.0,-30.167674620698342,5.070560878379717,35.008735778185724,24.084485868830257,4.969948033004962,-26.653935999753404,-40.1774563017301,1.4562094120600737,-0.5628454044931459,-5.046932936927297,40.016899254444354,47899.91264407232,15459.57086135268,15459.57086135268,63359.483505425,87697.87441742916,87697.87441742916,15459.57086135268,103157.44527878184,103157.44527878184,103157.44527878184,127971.29597673108,103818.9761009931,64021.026044154045,44219.94450759894,24813.85069794924,0.0,69033.79520554819,21091.773093256856,1536.9018954268843,0.0,0.8866185633310475,2.8186806980954375,0.0014959080323721466,354007.67612793733,1555262.0039547426,4.393300227175513,1555262.0039547426,4.393300227175513,0.85,0.09575969709387593,4.564652377983593,1.2673861679388216,1.0,0.0,4.564652377984511,1.2849345056233676,1.2852292747566048,3.552439722030125,19332.497280948766,1971.3660914735171,2034.6934298245008,2034.6934298245008,7.597985344989356,5.070560878379717,0.4891851940584937,4.581375684321223,3.357650328945758,3.357650328945758,0.9593286654130738,0.0,0.0,0.0002293920715510357,1.000003937306394,0.00022939116836772171,199.06077399381707,0.0,1.8467594377305088e-07,0.5233716246528262,0.03910095006931089,7.728673177276839e-05,0.0001521053397782673,0.0006943080009228701,0.09575969709386212,0.08142790032364246,0.014331796770219665,0.09575963707910384,0.0814279003236542,0.014331796770221733,0.42849336412375405,0.42849336412375405,0.07541739118411636,0.0,4.482682831410102,4.38341630626212,5.047497581132745,4.48408753243416,4.385592603323062,5.044505655345745,24813.85069794924,21091.773093256856,0.85,0.9178038570351243,0.6938617890187014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525002340962079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.35750252196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.569949174756,1536.9018954268843,0.42849336412375405,0.07541739118411636,6.112851554438009,3.357650328945758
2548.0,-30.167711444906505,5.070481522899289,35.0087147632738,24.084398557338886,4.969939149533086,-26.65397003520704,-40.17744652284307,1.456197739833672,-0.5625787145975778,-5.046904149620056,40.016859451955305,47899.686289996906,15459.52265765134,15459.52265765134,63359.20894764824,87697.51427790363,87697.51427790363,15459.52265765134,103157.03693555496,103157.03693555496,103157.03693555496,127970.76965115037,103818.62872938362,64020.812162332746,44219.79618561208,24813.732715595415,0.0,69033.5289012075,21091.672808256102,1536.8950818885119,0.0,0.8866188543255048,2.818680543252371,0.0014959080323721466,354008.0734997894,1555260.2871792389,4.393290446185725,1555260.2871792389,4.393290446185725,0.85,0.09575924315595553,4.564652377983593,1.2673852299759165,1.0,0.0,4.564652377982796,1.2849345621052128,1.2852293300908153,3.552439565875597,19332.43259565762,1971.359495409505,2034.6934298245008,2034.6934298245008,7.5979616540978245,5.070481522899289,0.48924793430967206,4.581233588589617,3.3577440032563426,3.3577440032563426,0.9593554295018122,0.0,0.0,0.00022939116836772171,1.0000038379646161,0.0002293902879759132,199.0608044433517,0.0,1.7978836953771437e-07,0.5095202392698825,0.03910112985768043,7.728681743002813e-05,0.00015210435093769358,0.0006943034872093939,0.09575924315594361,0.08142747047111398,0.014331772684829625,0.0957592387168064,0.08142747047112413,0.01433177268483141,0.4284914554154767,0.4284914554154767,0.07541732662056506,0.0,4.483000725067768,4.383920996798224,5.046749049398898,4.48432543502247,4.38599403561517,5.043809749285344,24813.732715595415,21091.672808256102,0.85,0.9178034203976497,0.6938611867654222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525004607187644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.34365113658,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.563604473238,1536.8950818885119,0.4284914554154767,0.07541732662056506,6.112851554438009,3.3577440032563426
2549.0,-30.167747297919153,5.070402565515819,35.008693805154195,24.08431131569671,4.969929482231139,-26.654003274809444,-40.177440411038674,1.4561854591214527,-0.5622908374076019,-5.046875261680473,40.01681907632316,47899.4818722965,15459.474886016473,15459.474886016473,63358.95675831297,87697.15823096677,87697.15823096677,15459.474886016473,103156.63311698324,103156.63311698324,103156.63311698324,127970.24403814737,103818.28464655977,64020.61940749497,44219.62804340533,24813.610921164134,0.0,69033.23896456946,21091.569282989512,1536.8880463606445,0.0,0.886619147909886,2.818680120446752,0.0014959080323721466,354008.4722610931,1555258.5456841786,4.393280578147078,1555258.5456841786,4.393280578147078,0.85,0.09575878834387701,4.564652377983593,1.267384348060005,1.0,0.0,4.564652377983822,1.2849346213872141,1.2852293882551113,3.552439401979533,19332.368522782832,1971.3529617945815,2034.6934298245008,2034.6934298245008,7.597938175555964,5.070402565515819,0.4893109206654671,4.581091644850352,3.357837665817047,3.357837665817047,0.959382190233442,0.0,0.0,0.0002293902879759132,1.000003736743701,0.00022938943080640258,199.06083408982343,0.0,1.7525150163085278e-07,0.49666275562183676,0.03910130510918206,7.728687096585944e-05,0.00015210341701005374,0.0006942992241543718,0.0957587883438662,0.08142704004704204,0.014331748296824147,0.09575881769903304,0.08142704004705124,0.014331748296825765,0.42848954801095146,0.42848954801095146,0.07541726122385292,0.0,4.48330679846282,4.384409271131403,5.046014906850985,4.484584424272896,4.386416834483612,5.043133353519465,24813.610921164134,21091.569282989512,0.85,0.917803621974499,0.6938611398036875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525006816234383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.33079365293,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.557277607579,1536.8880463606445,0.42848954801095146,0.07541726122385292,6.112851554438009,3.357837665817047
2550.0,-30.167782143506887,5.070324080526945,35.00867292742596,24.08423846298831,4.96992848491745,-26.654034740557183,-40.177434019837506,1.4561810819677103,-0.5619182039501993,-5.046840081638515,40.01677950164966,47899.28112545081,15459.418198664813,15459.418198664813,63358.69932411562,87696.82839900049,87696.82839900049,15459.418198664813,103156.2465976653,103156.2465976653,103156.2465976653,127969.7376320925,103817.97029579425,64020.433829366,44219.48496269806,24813.4910344272,0.0,69032.97599712526,21091.46737926312,1536.8809773312846,0.0,0.8866194706581711,2.818679314386932,0.0014959080323721466,354008.9578773532,1555256.8387377618,4.3932697298484245,1555256.8387377618,4.3932697298484245,0.85,0.09575833135785541,4.564652377983593,1.267383473836817,1.0,0.0,4.564652377984188,1.2849346436390043,1.2852294094105419,3.5524393404603445,19332.309986419365,1971.3469927466938,2034.6934298245008,2034.6934298245008,7.59791031516637,5.070324080526945,0.48937699681186064,4.580947083715085,3.3579313162111983,3.3579313162111983,0.9594089474889138,0.0,0.0,0.00022938943080640258,1.000003631746735,0.00022938859772511175,199.06086290327366,0.0,1.7062887773828947e-07,0.48356223951031235,0.0391014757380598,7.72869269490802e-05,0.0001521025038573224,0.0006942950559295852,0.09575833135783948,0.08142660783265014,0.01433172352518934,0.09575838472331913,0.08142660783266369,0.014331723525191725,0.42848764098997205,0.42848764098997205,0.07541719553453491,0.0,4.483616771302422,4.384908706243152,5.045243304647556,4.4849218776882935,4.386972774655646,5.042223892509185,24813.4910344272,21091.46737926312,0.85,0.9178033890173598,0.6938608749454098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525008967020714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.31769313682,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.550968970729,1536.8809773312846,0.42848764098997205,0.07541719553453491,6.112851554438009,3.3579313162111983
2551.0,-30.16781602924776,5.070245941181194,35.008652114953875,24.08415174521508,4.96991520433448,-26.654066570718538,-40.1774239266291,1.456165745805241,-0.5615382215527234,-5.046814506188846,40.01673964691194,47899.067517257296,15459.376721490105,15459.376721490105,63358.4442387474,87696.49141139434,87696.49141139434,15459.376721490105,103155.86813288444,103155.86813288444,103155.86813288444,127969.24150064457,103817.64271437409,64020.2293296341,44219.34820526665,24813.373367760123,0.0,69032.72157302678,21091.367362596106,1536.8742548798296,0.0,0.8866197454711665,2.8186772881929514,0.0014959080323721466,354009.31091461616,1555255.119712966,4.39326049276732,1555255.119712966,4.39326049276732,0.8500000000000001,0.0957578788921402,4.564652377983593,1.2673825534572831,1.0,0.0,4.5646523779845944,1.2849347171203411,1.2852294818382246,3.552439137307618,19332.24898632909,1971.3407724685894,2034.6934298245008,2034.6934298245008,7.597889930191366,5.070245941181194,0.4894389184549821,4.580807022726212,3.3580249775154147,3.3580249775154147,0.9594357078615471,0.0,0.0,0.00022938859772511175,1.0000035317084646,0.00022938778759432063,199.06089092304376,0.0,1.6583388062079787e-07,0.4699732176793412,0.03910164157194042,7.728701535981634e-05,0.0001521015823652954,0.0006942908496388128,0.09575787889213104,0.08142617998349293,0.014331698908638118,0.0957579267133728,0.08142617998350071,0.01433169890863949,0.4284857352784327,0.4284857352784327,0.07541712684915139,0.0,4.483939253953224,4.385412524108858,5.044530556770724,4.485276284636143,4.387476018708526,5.041728273740887,24813.373367760123,21091.367362596106,0.85,0.9178030764979068,0.6938603379063784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452501105737321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.30410411499,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.544679320858,1536.8742548798296,0.4284857352784327,0.07541712684915139,6.112851554438009,3.3580249775154147
2552.0,-30.167848878521674,5.070168204875302,35.00863133918997,24.084074736479693,4.969906842318642,-26.654096975987574,-40.177413588948525,1.4561549397844997,-0.5610806986559851,-5.046784047006626,40.01669909116732,47898.85796282329,15459.328356707032,15459.328356707032,63358.18631953032,87696.17645213113,87696.17645213113,15459.328356707032,103155.50480883816,103155.50480883816,103155.50480883816,127968.75384030493,103817.33894408518,64020.03064268914,44219.231445995596,24813.249031466763,0.0,69032.48047746236,21091.261676746748,1536.867038146363,0.0,0.8866200477146611,2.8186748093402083,0.0014959080323721466,354009.73136609263,1555253.3704536315,4.393250333690107,1555253.3704536315,4.393250333690107,0.85,0.09575742306666007,4.564652377983593,1.2673816484631972,1.0,0.0,4.564652377984717,1.2849347693568873,1.2852295330457344,3.5524389928900524,19332.192420193445,1971.335004328027,2034.6934298245008,2034.6934298245008,7.5978661601322655,5.070168204875302,0.48950323995169054,4.580664964923612,3.3581186122803244,3.3581186122803244,0.9594624606515213,0.0,0.0,0.00022938778759432063,1.0000034236844528,0.00022938700224560738,199.0609180857766,0.0,1.6126535704429477e-07,0.45702602186353136,0.039101802837297465,7.728710591208639e-05,0.00015210068168223424,0.000694286738333736,0.09575742306664856,0.08142574921777514,0.01433167384887342,0.09575742549116242,0.08142574921778493,0.014331673848875147,0.42848383121328926,0.42848383121328926,0.07541705882300981,0.0,4.484280808569508,4.385937725863641,5.043823717527005,4.485703348350626,4.3880959636884995,5.041054364922047,24813.249031466763,21091.261676746748,0.85,0.9178025457192636,0.693859725618019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525013090145995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.29115691917,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.538407738399,1536.867038146363,0.42848383121328926,0.07541705882300981,6.112851554438009,3.3581186122803244
2553.0,-30.167880824939797,5.070090903105644,35.008610631935085,24.08400223301726,4.9699032977170745,-26.654126086806087,-40.177403076644964,1.4561485595834125,-0.5606441701824565,-5.046750692031503,40.01665953510791,47898.651894080394,15459.276212359044,15459.276212359044,63357.92810643944,87695.85994059834,87695.85994059834,15459.276212359044,103155.13615295739,103155.13615295739,103155.13615295739,127968.26542464792,103817.03541890907,64019.83728026018,44219.109042943215,24813.129271690537,0.0,69032.23831463375,21091.159880936957,1536.8600162973557,0.0,0.8866203610922558,2.818672946313476,0.0014959080323721466,354010.1917908709,1555251.6643143746,4.393239800375942,1555251.6643143746,4.393239800375942,0.85,0.09575696787235494,4.564652377983593,1.2673808066593488,1.0,0.0,4.564652377983442,1.284934800832998,1.2852295635198914,3.5524389058685455,19332.135899701123,1971.3292408417883,2034.6934298245008,2034.6934298245008,7.597840532513273,5.070090903105644,0.4895690961363979,4.580521806969246,3.3582122383966824,3.3582122383966824,0.9594892109704807,0.0,0.0,0.00022938700224560738,1.0000033295858972,0.0002293862384844227,199.0609445019534,0.0,1.5633223587767728e-07,0.4430455564773374,0.039101959169533344,7.72871979940559e-05,0.00015209980425155147,0.0006942827331676834,0.0957569678723421,0.08142531900638797,0.014331648865954134,0.09575695853558663,0.08142531900639888,0.014331648865956052,0.4284819300984304,0.4284819300984304,0.0754169912075536,0.0,4.484633592911337,4.386478842393728,5.043101427142346,4.486106521849024,4.388706199414742,5.040275782712399,24813.129271690537,21091.159880936957,0.85,0.9178020248694232,0.6938591745463747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525015060742645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.27717645379,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.532155790303,1536.8600162973557,0.4284819300984304,0.0754169912075536,6.112851554438009,3.3582122383966824
2554.0,-30.167911886710232,5.070013903850778,35.00858996199731,24.083910835348092,4.969886271554937,-26.654155749548334,-40.177392599266,1.4561301343929824,-0.5602723913207228,-5.046727406023759,40.01661920753399,47898.450498427184,15459.239910583938,15459.239910583938,63357.69040901112,87695.51852060281,87695.51852060281,15459.239910583938,103154.75843118675,103154.75843118675,103154.75843118675,127967.76732052771,103816.70039489768,64019.64200619675,44218.953765223254,24813.008889340956,0.0,69031.96265456421,21091.057555939813,1536.8531863572302,0.0,0.8866206259496487,2.8186707607610737,0.0014959080323721466,354010.5132261047,1555249.924899467,4.393230897937025,1555249.924899467,4.393230897937025,0.85,0.09575651748837075,4.564652377983593,1.2673798895766963,1.0,0.0,4.564652377982122,1.2849348886253458,1.2852296503509442,3.5524386631504474,19332.073513699714,1971.3228792400785,2034.6934298245008,2034.6934298245008,7.597822691115366,5.070013903850778,0.4896305549728712,4.580383348877906,3.358305866037628,3.358305866037628,0.9595159617250365,0.0,0.0,0.0002293862384844227,1.0000032373849816,0.00022938549587526338,199.0609701866298,0.0,1.5203502279390175e-07,0.4308672545979175,0.03910211120455614,7.728728977020611e-05,0.0001520989487142166,0.0006942788279371533,0.09575651748836247,0.08142489316452421,0.014331624323838256,0.09575648734030245,0.08142489316453125,0.014331624323839493,0.42848003265943,0.42848003265943,0.07541692251205033,0.0,4.484989318737178,4.387009913269708,5.042456101881896,4.48645501470304,4.389178106354052,5.03991914568536,24813.008889340956,21091.057555939813,0.85,0.9178022465629851,0.6938590278551245,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525016977178329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.264998151906,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.525920834443,1536.8531863572302,0.42848003265943,0.07541692251205033,6.112851554438009,3.358305866037628
2555.0,-30.16794188245414,5.069937408164563,35.00856935161118,24.083842418063455,4.969890043647527,-26.654182372767345,-40.17738170279188,1.456130533960682,-0.5599189881966709,-5.0466878635577395,40.01657960222407,47898.25219344439,15459.179482345764,15459.179482345764,63357.431675790154,87695.18708709389,87695.18708709389,15459.179482345764,103154.36656943965,103154.36656943965,103154.36656943965,127967.25213406334,103816.38441244506,64019.45882162609,44218.806212021074,24812.885564623695,0.0,69031.69177664477,21090.95272993014,1536.8458133710903,0.0,0.8866209710389575,2.8186707187798836,0.0014959080323721466,354011.0590626512,1555248.2166387872,4.393219298732548,1555248.2166387872,4.393219298732548,0.85,0.09575606044934216,4.564652377983593,1.2673790263431153,1.0,0.0,4.5646523779825126,1.2849348882893525,1.2852296490606196,3.5524386640793626,19332.014673494043,1971.3168792089086,2034.6934298245008,2034.6934298245008,7.597792992175324,5.069937408164563,0.4896996065850292,4.580237801579534,3.358399456100919,3.358399456100919,0.9595427017431197,0.0,0.0,0.00022938549587526338,1.000003126279949,0.00022938477875422897,199.06099498982465,0.0,1.4782449972621333e-07,0.41893463222408855,0.03910225902905586,7.728738521750916e-05,0.0001520981106577542,0.0006942750025007294,0.09575606044932362,0.08142446120321323,0.014331599246110396,0.09575606379657733,0.08142446120322899,0.01433159924611317,0.42847813791242445,0.42847813791242445,0.0754168571402,0.0,4.485330535533308,4.3875376216505515,5.041732749640175,4.486768875361065,4.389723010688499,5.038914634773221,24812.885564623695,21090.95272993014,0.85,0.9178020999512231,0.6938588778675944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525018840545292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.253065529534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.519702536143,1536.8458133710903,0.42847813791242445,0.0754168571402,6.112851554438009,3.358399456100919
2556.0,-30.16797099603752,5.069861175276952,35.00854879251652,24.08375657340514,4.969870765314521,-26.65421050712518,-40.17737101586533,1.4561102764021996,-0.5593964115253698,-5.046666951535842,40.016539875421365,47898.05920228523,15459.14794651333,15459.14794651333,63357.20714879856,87694.88162071622,87694.88162071622,15459.14794651333,103154.02956722955,103154.02956722955,103154.02956722955,127966.79882950071,103816.08341737912,64019.27002816179,44218.681543574814,24812.769262271155,0.0,69031.45080584596,21090.853872930482,1536.8392731533822,0.0,0.8866212216187886,2.8186662647239245,0.0014959080323721466,354011.34772842046,1555246.5031392928,4.393210876201627,1555246.5031392928,4.393210876201627,0.85,0.09575561343011829,4.564652377983593,1.267378185638227,1.0,0.0,4.564652377984878,1.2849349845593925,1.285229744431242,3.5524383979231633,19331.95862414245,1971.311163765654,2034.6934298245008,2034.6934298245008,7.597777493116856,5.069861175276952,0.4897603850491734,4.580100790227778,3.358493069741996,3.358493069741996,0.9595694484977131,0.0,0.0,0.00022938477875422897,1.0000030343381423,0.00022938408272535753,199.06101906357472,0.0,1.4275082663632867e-07,0.40455584268735545,0.0391024017798825,7.728747882939284e-05,0.00015209729992483612,0.000694271301786787,0.0957556134301139,0.08142403823244898,0.014331575197664924,0.09575553204594715,0.08142403823245271,0.01433157519766558,0.4284762454690706,0.4284762454690706,0.07541678926341831,0.0,4.485710873111202,4.38809307659119,5.041113358190671,4.487270540010456,4.390354332438903,5.038675615921761,24812.769262271155,21090.853872930482,0.85,0.917802051227252,0.6938585042490366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525020639962734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.23868674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.513504558518,1536.8392731533822,0.4284762454690706,0.07541678926341831,6.112851554438009,3.358493069741996
2557.0,-30.167999170413022,5.069785456272889,35.0085282872221,24.083682533260458,4.9698763138708895,-26.654235313176812,-40.17735599828882,1.456112456634648,-0.5591871159249422,-5.046625852783681,40.01650032427498,47897.850712863765,15459.086280487469,15459.086280487469,63356.936993351235,87694.5164731362,87694.5164731362,15459.086280487469,103153.60275362367,103153.60275362367,103153.60275362367,127966.24778907273,103815.7337029709,64019.07668060412,44218.507802629756,24812.64503544907,0.0,69031.15283807882,21090.74828013171,1536.8318066345764,0.0,0.8866215744419974,2.8186683073454954,0.0014959080323721466,354011.91504870227,1555244.7972176387,4.393199017054779,1555244.7972176387,4.393199017054779,0.85,0.09575515704667036,4.564652377983593,1.267377293282189,1.0,0.0,4.564652377982754,1.2849349757951263,1.2852297347705668,3.5524384221535845,19331.893502590494,1971.3045232154197,2034.6934298245008,2034.6934298245008,7.597747185835692,5.069785456272889,0.48983053047076996,4.579954925802119,3.358586635167841,3.358586635167841,0.9595961814765259,0.0,0.0,0.00022938408272535753,1.000002936450555,0.00022938340915231844,199.0610423607074,0.0,1.3855221644795613e-07,0.39265698141350763,0.03910254033209895,7.728761037568135e-05,0.0001520964723496762,0.0006942675241938652,0.09575515704665055,0.08142360679193326,0.014331550254717294,0.09575517432746172,0.0814236067919501,0.014331550254720259,0.42847435690373503,0.42847435690373503,0.07541672520741147,0.0,4.486041162950698,4.388605910796798,5.040401593433899,4.487438736858735,4.390734737432808,5.0376327886729655,24812.64503544907,21090.74828013171,0.85,0.9178020993211983,0.693858479014745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525022386460584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.226787878724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.507323253647,1536.8318066345764,0.42847435690373503,0.07541672520741147,6.112851554438009,3.358586635167841
2558.0,-30.168026453484984,5.0697100844325504,35.00850787112743,24.083605489600473,4.969867748483791,-26.6542607284886,-40.17734112041069,1.4561020234874125,-0.5587310340434897,-5.046597481286057,40.01646191181501,47897.646966975655,15459.044620840676,15459.044620840676,63356.69158781633,87694.20216721328,87694.20216721328,15459.044620840676,103153.24678805396,103153.24678805396,103153.24678805396,127965.77975012752,103815.42794627348,64018.881207493105,44218.38526531153,24812.532962073565,0.0,69030.91822738509,21090.653017762528,1536.825334424358,0.0,0.8866218582733699,2.8186656034990705,0.0014959080323721466,354012.306684513,1555243.1404112042,4.393189476876572,1555243.1404112042,4.393189476876572,0.85,0.09575470907756672,4.564652377983593,1.2673763822438198,1.0,0.0,4.564652377982751,1.284935026004922,1.2852297841263376,3.5524382833394004,19331.836566558726,1971.29871735595,2034.6934298245008,2034.6934298245008,7.597726711180303,5.0697100844325504,0.48989512607960695,4.5798149583529435,3.3586802285604103,3.3586802285604103,0.9596229224458315,0.0,0.0,0.00022938340915231844,1.0000028435556987,0.0002293827568896729,199.06106492083393,0.0,1.3408215126685023e-07,0.37998881669025353,0.039102674414250214,7.728774069848781e-05,0.00015209566845383063,0.0006942638546887821,0.0957547090775601,0.0814231830100767,0.014331526067483405,0.09575470986388313,0.08142318301008232,0.014331526067484397,0.42847246922545945,0.42847246922545945,0.0754166581911162,0.0,4.486395739147497,4.389139428667534,5.039734676676744,4.487866447242595,4.391326998256318,5.037121034090774,24812.532962073565,21090.653017762528,0.85,0.9178016635838728,0.6938578856680236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452502407661657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.214119714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.501159793792,1536.825334424358,0.42847246922545945,0.0754166581911162,6.112851554438009,3.3586802285604103
2559.0,-30.16805276916749,5.069635080085846,35.008487493527426,24.083523102477216,4.9698596530686325,-26.654285225961456,-40.17732610283417,1.4560921098626356,-0.5583830812001338,-5.046567168416486,40.01642220085914,47897.44728846294,15459.000521604457,15459.000521604457,63356.4478100674,87693.8611584122,87693.8611584122,15459.000521604457,103152.86168001665,103152.86168001665,103152.86168001665,127965.273548616,103815.0952599946,64018.6895514601,44218.228565038335,24812.41186859935,0.0,69030.64043363769,21090.550088309446,1536.8182957529816,0.0,0.8866221567050863,2.8186645542611126,0.0014959080323721466,354012.72511910193,1555241.427599443,4.393179445954115,1555241.427599443,4.393179445954115,0.85,0.09575425839716407,4.564652377983593,1.267375509119593,1.0,0.0,4.564652377984861,1.284935073739764,1.2852298310339711,3.552438151367689,19331.774615874725,1971.2924001442618,2034.6934298245008,2034.6934298245008,7.59770503752885,5.069635080085846,0.4899607748262449,4.579674305259601,3.358773800482363,3.358773800482363,0.9596496572806751,0.0,0.0,0.0002293827568896729,1.0000027427308105,0.00022938212775624374,199.0610866810392,0.0,1.298400968280091e-07,0.36796683441057776,0.03910280425434704,7.728787224518859e-05,0.00015209488464448432,0.0006942602768715856,0.0957542583971541,0.08142275700807916,0.014331501389074928,0.09575426789274194,0.08142275700808765,0.014331501389076422,0.4284705838535303,0.4284705838535303,0.07541659105285901,0.0,4.486742194168471,4.389660032560016,5.0390869624002335,4.488184087216325,4.391799605898768,5.0365538234804035,24812.41186859935,21090.550088309446,0.85,0.9178018255672256,0.6938577852904168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525025713304396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.20209773172,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.49501325057,1536.8182957529816,0.4284705838535303,0.07541659105285901,6.112851554438009,3.358773800482363
2560.0,-30.168078126766122,5.069560482610641,35.00846717104893,24.0834504243918,4.969856484060207,-26.654308368363843,-40.17731084078548,1.4560867256578596,-0.5579591728289301,-5.046533373584576,40.01638305118792,47897.25132747625,15458.95169702465,15458.95169702465,63356.2030245009,87693.54214259848,87693.54214259848,15458.95169702465,103152.49383962313,103152.49383962313,103152.49383962313,127964.78628466374,103814.7863887761,64018.50343791322,44218.09216762543,24812.292445040606,0.0,69030.38461266604,21090.448578284515,1536.8112740815016,0.0,0.8866224708472095,2.818662909394421,0.0014959080323721466,354013.1916186659,1555239.7389983877,4.393168886976542,1555239.7389983877,4.393168886976542,0.85,0.09575380707927382,4.564652377983593,1.2673746046749876,1.0,0.0,4.56465237798211,1.2849351002328084,1.2852298567246552,3.552438078122821,19331.717099877013,1971.2865351447247,2034.6934298245008,2034.6934298245008,7.5976810414913665,5.069560482610641,0.49002820231219424,4.579532280298447,3.3588673576451615,3.3588673576451615,0.9596763878986175,0.0,0.0,0.00022938212775624374,1.0000026428757078,0.0002293815215293927,199.06110764901726,0.0,1.2523598407671577e-07,0.3549187788734125,0.03910292949033112,7.728800593355891e-05,0.00015209412182268483,0.0006942567948552445,0.09575380707925639,0.08142233040375273,0.014331476675503668,0.09575380844319943,0.08142233040376755,0.014331476675506277,0.42846869989890896,0.42846869989890896,0.0754165245373716,0.0,4.487096065946901,4.390191266052909,5.038428369035557,4.488574200755636,4.392379922962959,5.035858341576386,24812.292445040606,21090.448578284515,0.85,0.9178016808105107,0.6938575179065108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452502729195971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.189049676184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.488885177947,1536.8112740815016,0.42846869989890896,0.0754165245373716,6.112851554438009,3.3588673576451615
2561.0,-30.168102611868182,5.069486213503531,35.00844689326153,24.083373660128586,4.969845815876586,-26.654331475356283,-40.17729557873679,1.4560746793646369,-0.5574506584520691,-5.046505421842516,40.01634370795072,47897.059573399296,15458.912292853282,15458.912292853282,63355.97186625258,87693.23880136285,87693.23880136285,15458.912292853282,103152.15109421613,103152.15109421613,103152.15109421613,127964.32519007007,103814.48935224893,64018.31771793548,44217.9684825705,24812.17409585394,0.0,69030.14257842443,21090.34798147585,1536.8044487620666,0.0,0.886622755911656,2.8186594642858926,0.0014959080323721466,354013.57746132446,1555238.0420498552,4.393159305365239,1555238.0420498552,4.393159305365239,0.85,0.09575335896092234,4.564652377983593,1.2673737661680207,1.0,0.0,4.564652377984651,1.2849351578517516,1.2852299135778131,3.5524379188247224,19331.661787658864,1971.2808948681625,2034.6934298245008,2034.6934298245008,7.597661675344706,5.069486213503531,0.49009315655572205,4.579393056947809,3.358960912540284,3.358960912540284,0.9597031178686526,0.0,0.0,0.0002293815215293927,1.0000025519408504,0.0002293809361628114,199.06112789553927,0.0,1.2067618845734213e-07,0.3419963180881076,0.039103050166519576,7.728813962214322e-05,0.00015209338190724949,0.0006942534173984931,0.09575335896091688,0.08142190667655638,0.014331452284360507,0.09575329693114891,0.08142190667656102,0.014331452284361322,0.4284668180700655,0.4284668180700655,0.07541645742829249,0.0,4.487477480690131,4.390747023726874,5.037814536596841,4.48905476339047,4.393022763479678,5.035412427777715,24812.17409585394,21090.34798147585,0.85,0.9178015501601277,0.693857172886235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452502881314069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.176127215396,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.482775421748,1536.8044487620666,0.4284668180700655,0.07541645742829249,6.112851554438009,3.358960912540284
2562.0,-30.168126068870595,5.069412326161326,35.00842665060386,24.083290818985574,4.969840367276712,-26.65435313491907,-40.17728007221592,1.4560674333251662,-0.5571696956264418,-5.046472920991926,40.01630417560116,47896.87182042565,15458.86648106458,15458.86648106458,63355.73830149023,87692.88349996763,87692.88349996763,15458.86648106458,103151.74998103222,103151.74998103222,103151.74998103222,127963.80239250453,103814.14228007857,64018.137875321976,44217.78267195177,24812.052411472312,0.0,69029.83508342408,21090.244549751464,1536.7973211049168,0.0,0.8866230648451136,2.8186595553640603,0.0014959080323721466,354014.0260997744,1555236.3369459538,4.393148921471348,1555236.3369459538,4.393148921471348,0.85,0.09575290905604396,4.564652377983593,1.267372891395353,1.0,0.0,4.564652377982421,1.2849351929662969,1.285229947948216,3.5524378217441512,19331.59715812733,1971.2743044900483,2034.6934298245008,2034.6934298245008,7.597639160017318,5.069412326161326,0.49016034843296286,4.579251977728363,3.3590544421639903,3.3590544421639903,0.9597298406182829,0.0,0.0,0.0002293809361628114,1.000002444788304,0.00022938037537635248,199.06114729193783,0.0,1.165237319054656e-07,0.3302282562200895,0.03910316669025148,7.728827545241162e-05,0.00015209266071039977,0.000694250125385578,0.09575290905602768,0.08142148123992082,0.014331427816106863,0.09575288928796592,0.08142148123993466,0.014331427816109299,0.4284649397838003,0.4284649397838003,0.07541639212077395,0.0,4.487830587907979,4.391270052411016,5.037197591503514,4.489303225365461,4.393423451201102,5.034791690623251,24812.052411472312,21090.244549751464,0.85,0.9178022549948645,0.6938575438075612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525030281981635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.16435915353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.476682299312,1536.7973211049168,0.4284649397838003,0.07541639212077395,6.112851554438009,3.3590544421639903
2563.0,-30.16814869496744,5.069338917615199,35.008406500377085,24.08322701174768,4.969847116433619,-26.654372826725915,-40.177260514441855,1.4560712481920801,-0.5567942338947205,-5.046432334128098,40.0162663825302,47896.668968574064,15458.809025535242,15458.809025535242,63355.47799410931,87692.55980140877,87692.55980140877,15458.809025535242,103151.36882694402,103151.36882694402,103151.36882694402,127963.30637147876,103813.83202736972,64017.94821161369,44217.64868417336,24811.937544534743,0.0,69029.5862287081,21090.146912854532,1536.7904010203167,0.0,0.8866234086828206,2.8186593443713903,0.0014959080323721466,354014.58635735756,1555234.7068617037,4.393137364379056,1555234.7068617037,4.393137364379056,0.85,0.09575245785262614,4.564652377983593,1.2673720199195668,1.0,0.0,4.56465237798194,1.2849351762739478,1.285229930531426,3.552437867893197,19331.539384877433,1971.2684132580885,2034.6934298245008,2034.6934298245008,7.597610922087961,5.069338917615199,0.4902314485376307,4.579107469077568,3.3591479631715977,3.3591479631715977,0.9597565609061708,0.0,0.0,0.00022938037537635248,1.000002358188141,0.00022937983445554707,199.0611660012707,0.0,1.1163079589625011e-07,0.3163616755699728,0.03910327832104738,7.72884467701813e-05,0.00015209192860617118,0.0006942467835842701,0.09575245785260916,0.08142105459760188,0.014331403255007284,0.09575248808554793,0.08142105459761631,0.014331403255009824,0.4284630627165441,0.4284630627165441,0.07541632765644785,0.0,4.488176995532854,4.391796937108097,5.036513815601268,4.489638100233378,4.393981004789907,5.033855985533933,24811.937544534743,21090.146912854532,0.85,0.9178017927588412,0.6938571065728734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525031689147996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15049257288,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.470608956966,1536.7904010203167,0.4284630627165441,0.07541632765644785,6.112851554438009,3.3591479631715977
2564.0,-30.168170355239337,5.069265824419533,35.00838642722429,24.0831499331631,4.969838034225422,-26.654393232427132,-40.17724106144158,1.4560609114132326,-0.5563249422581293,-5.046404254047867,40.01622832701443,47896.4713020577,15458.771183479921,15458.771183479921,63355.242485537616,87692.24781017767,87692.24781017767,15458.771183479921,103151.01899365759,103151.01899365759,103151.01899365759,127962.84518928839,103813.52577599569,64017.75598540727,44217.521989542685,24811.826195630794,0.0,69029.34818517348,21090.052266286173,1536.7839703458003,0.0,0.8866236897319816,2.8186564321563456,0.0014959080323721466,354014.9739727816,1555233.0654590335,4.39312791774341,1555233.0654590335,4.39312791774341,0.8499999999999999,0.09575201269014028,4.564652377983593,1.2673711072327571,1.0,0.0,4.564652377983389,1.284935225758874,1.2852299793326194,3.5524377310830904,19331.48235673019,1971.2625980054545,2034.6934298245008,2034.6934298245008,7.597592323681553,5.069265824419533,0.4902970753550946,4.578968749064439,3.3592415054704516,3.3592415054704516,0.9597832872772719,0.0,0.0,0.00022937983445554707,1.00000225752606,0.00022937931662576214,199.0611839119738,0.0,1.0767632623879579e-07,0.3051547085607473,0.03910338599737362,7.728861717052623e-05,0.00015209121728502085,0.0006942435366504897,0.09575201269013021,0.08142063374904995,0.014331378941080258,0.0957520188328162,0.08142063374905852,0.014331378941081763,0.4284611872071124,0.4284611872071124,0.07541625940097656,0.0,4.488547082291348,4.392340979289088,5.035890915881282,4.490079311789714,4.394570099624843,5.033452781102312,24811.826195630794,21090.052266286173,0.85,0.9178015460262656,0.6938566357829984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452503304646926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.139285605874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.46455147853,1536.7839703458003,0.4284611872071124,0.07541625940097656,6.112851554438009,3.3592415054704516
2565.0,-30.16819118970869,5.069193065693536,35.008366373723774,24.083072854578518,4.969828998652933,-26.654412890035495,-40.177221468742914,1.4560506989796844,-0.55585566916983,-5.046374365401382,40.01618875311865,47896.277122916144,15458.731047119685,15458.731047119685,63355.00817003583,87691.93550805232,87691.93550805232,15458.731047119685,103150.666555172,103150.666555172,103150.666555172,127962.37108528684,103813.21885788356,64017.566934157985,44217.39102636175,24811.70453011483,0.0,69029.09555647658,21089.948850597604,1536.7769043984115,0.0,0.8866239855015283,2.818653731691814,0.0014959080323721466,354015.3865538904,1555231.3585672944,4.393117976329957,1555231.3585672944,4.393117976329957,0.85,0.09575156466594263,4.564652377983593,1.2673702390538528,1.0,0.0,4.564652377982793,1.2849352746142804,1.2852300275338204,3.552437596013416,19331.425204427298,1971.2567700924678,2034.6934298245008,2034.6934298245008,7.597572597682715,5.069193065693536,0.49036367138592585,4.57882939430761,3.359335020552451,3.359335020552451,0.9598100058721288,0.0,0.0,0.00022937931662576214,1.0000021714576681,0.00022937881853936771,199.06120113983016,0.0,1.0307981005469132e-07,0.2921281816949952,0.039103489077183674,7.728878879492197e-05,0.00015209052783084017,0.0006942403895318244,0.09575156466593214,0.08142021050918134,0.014331354156750799,0.09575151878187557,0.08142021050919027,0.014331354156752367,0.4284593143360841,0.4284593143360841,0.07541619134989358,0.0,4.48893034489123,4.392894762691469,5.035300773332153,4.490518696231561,4.395166258468805,5.032997107415838,24811.70453011483,21089.948850597604,0.85,0.9178015104978674,0.6938563621151536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525034345851693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12625907901,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.458512594585,1536.7769043984115,0.4284593143360841,0.07541619134989358,6.112851554438009,3.359335020552451
2566.0,-30.168211025435436,5.069120770023664,35.00834638946668,24.08300918703901,4.969834804134785,-26.65443016449341,-40.17720156172288,1.4560539431927333,-0.5554564676405676,-5.046333938844567,40.016150662978426,47896.08615917277,15458.675480384676,15458.675480384676,63354.76163955745,87691.6166112998,87691.6166112998,15458.675480384676,103150.29209168447,103150.29209168447,103150.29209168447,127961.87920224252,103812.91169742309,64017.38739695367,44217.24922274379,24811.587110558045,0.0,69028.83633330184,21089.849043974336,1536.769838308546,0.0,0.8866243295970604,2.8186531885783186,0.0014959080323721466,354015.94460029167,1555229.715673883,4.39310641058793,1555229.715673883,4.39310641058793,0.85,0.09575111410934749,4.564652377983593,1.2673693769192327,1.0,0.0,4.564652377983921,1.2849352604626396,1.2852300127388914,3.5524376351382045,19331.368006995865,1971.2509375776503,2034.6934298245008,2034.6934298245008,7.597545288047662,5.069120770023664,0.49043526450010066,4.578685505523564,3.359428514710808,3.359428514710808,0.9598367184888023,0.0,0.0,0.00022937881853936771,1.0000020673646721,0.00022937834433068208,199.0612175418367,0.0,9.914967594505714e-08,0.2809901816282919,0.039103588226859616,7.728896317301237e-05,0.00015208985536635533,0.0006942373199652145,0.09575111410933006,0.08141978492273108,0.014331329186598974,0.09575109722783601,0.0814197849227459,0.014331329186601583,0.4284574445294407,0.4284574445294407,0.07541612503432314,0.0,4.489304731463676,4.3934487370108855,5.034650102206228,4.490877471203987,4.395740864034792,5.032124381990741,24811.587110558045,21089.849043974336,0.85,0.917801385694126,0.6938562013114233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525035595695102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.11512107894,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.452489532208,1536.769838308546,0.4284574445294407,0.07541612503432314,6.112851554438009,3.359428514710808
