time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2567.0,-30.1682300193167,5.069048844231546,35.008326497328845,24.08293088609355,4.969833114641913,-26.654447430746924,-40.17717781299723,1.4560505260721766,-0.5551689671409576,-5.046300449054012,40.01611337762936,47895.88149999213,15458.631095054267,15458.631095054267,63354.5125950464,87691.26511046934,87691.26511046934,15458.631095054267,103149.8962055236,103149.8962055236,103149.8962055236,127961.37355658018,103812.56810883492,64017.19038892319,44217.08635545748,24811.477351056572,0.0,69028.56370651405,21089.755748398085,1536.7633671509611,0.0,0.8866246354226258,2.818653309029057,0.0014959080323721466,354016.40689240093,1555228.1074937724,4.393096131181472,1555228.1074937724,4.393096131181472,0.85,0.09575066867522256,4.564652377983593,1.2673684867611157,1.0,0.0,4.564652377982206,1.2849352774313645,1.2852300291021495,3.552437588225074,19331.304026154445,1971.244413347519,2034.6934298245008,2034.6934298245008,7.597523473788199,5.069048844231546,0.4905039328787302,4.578544911352815,3.359522027293219,3.359522027293219,0.9598634363694911,0.0,0.0,0.00022937834433068208,1.0000019796241468,0.00022937789024867177,199.0612332477301,0.0,9.43965583320751e-08,0.26751984631310083,0.03910368262341795,7.728917120349012e-05,0.00015208917312719194,0.000694234205780595,0.09575066867521163,0.08141936420527977,0.01433130446993186,0.09575073115047948,0.08141936420528906,0.014331304469933494,0.42845557755507646,0.42845557755507646,0.07541605604166737,0.0,4.489657659110833,4.3939742215384285,5.034018063687256,4.491131481913044,4.396139310595231,5.031553669128527,24811.477351056572,21089.755748398085,0.85,0.917801402683217,0.6938559768334325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525036785624916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.10165074362,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.446485783492,1536.7633671509611,0.42845557755507646,0.07541605604166737,6.112851554438009,3.359522027293219
2568.0,-30.168248099457433,5.06897720660469,35.0083066342126,24.082848883140855,4.969821514471777,-26.654464865587606,-40.1771578710526,1.4560382806019319,-0.5547349664926173,-5.04627309958635,40.01607443866373,47895.69916438517,15458.596515222609,15458.596515222609,63354.29567960778,87690.94210169849,87690.94210169849,15458.596515222609,103149.5386169211,103149.5386169211,103149.5386169211,127960.89849525622,103812.24804716706,64017.01071703085,44216.93036681801,24811.359878335123,0.0,69028.29024515313,21089.655896584853,1536.7565958189446,0.0,0.8866249159485118,2.8186507773702685,0.0014959080323721466,354016.7844240201,1555226.4279917248,4.393086702151861,1555226.4279917248,4.393086702151861,0.85,0.09575022389570854,4.564652377983593,1.2673676048452038,1.0,0.0,4.564652377982812,1.2849353356680964,1.2852300867687438,3.5524374272190298,19331.244426343732,1971.2383358581915,2034.6934298245008,2034.6934298245008,7.597506478681641,5.06897720660469,0.4905699653329405,4.57840724127175,3.3596155309626363,3.3596155309626363,0.9598901517036104,0.0,0.0,0.00022937789024867177,1.0000018843903677,0.0002293774580119993,199.0612481980605,0.0,9.039012496614614e-08,0.25616561415405814,0.03910377301354292,7.72893458883059e-05,0.00015208854436036588,0.0006942313356786072,0.09575022389570008,0.08141894430382145,0.014331279591878632,0.0957502535448874,0.08141894430382865,0.014331279591879898,0.42845371148747113,0.42845371148747113,0.07541598560394075,0.0,4.4900236481527145,4.394502966152174,5.033454948223891,4.491538133093741,4.396669519650004,5.031254554811596,24811.359878335123,21089.655896584853,0.85,0.9178018962168377,0.693856084140056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525037925053252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.090296511466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.440498238557,1536.7565958189446,0.42845371148747113,0.07541598560394075,6.112851554438009,3.3596155309626363
2569.0,-30.168265291568083,5.068905935134348,35.008286790445055,24.082776239980035,4.969817432921221,-26.654480749134834,-40.17713391277937,1.4560328904879796,-0.5542887352494859,-5.046239291868077,40.01603527600149,47895.502301354776,15458.55257644107,15458.55257644107,63354.05487779585,87690.62730938772,87690.62730938772,15458.55257644107,103149.1798858288,103149.1798858288,103149.1798858288,127960.41792965148,103811.93924567585,64016.81956940707,44216.79964029865,24811.238043822683,0.0,69028.03768412133,21089.55233724928,1536.7494254820215,0.0,0.8866252301980009,2.818648839445145,0.0014959080323721466,354017.251105666,1555224.7388426554,4.393076139610091,1555224.7388426554,4.393076139610091,0.85,0.09574977594578359,4.564652377983593,1.2673667471064256,1.0,0.0,4.564652377983658,1.2849353617821637,1.2852301123333765,3.552437355021943,19331.186923330188,1971.2324721826708,2034.6934298245008,2034.6934298245008,7.597484883889571,5.068905935134348,0.49063908316869753,4.57826685196565,3.3597090016855873,3.3597090016855873,0.9599168576244536,0.0,0.0,0.0002293774580119993,1.0000017918362232,0.0002293770470058977,199.06126241408748,0.0,8.604157154073309e-08,0.24384181374643757,0.03910385905511446,7.728955575530981e-05,0.00015208790225668947,0.0006942284046985338,0.09574977594576878,0.08141852132200224,0.014331254623766535,0.09574977489018166,0.08141852132201484,0.014331254623768752,0.42845184669337444,0.42845184669337444,0.07541591777013046,0.0,4.490396486980046,4.395039905996043,5.032891011108234,4.491950556618576,4.397251417210953,5.03069962266494,24811.238043822683,21089.55233724928,0.85,0.9178017658231841,0.6938557709047013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525039009667153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.07797271106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.434528365759,1536.7494254820215,0.42845184669337444,0.07541591777013046,6.112851554438009,3.3597090016855873
2570.0,-30.168281643650307,5.068835038648809,35.00826700040702,24.08271365510302,4.969816010912111,-26.65449561060352,-40.17711358666418,1.4560299778653572,-0.5537133382625257,-5.046204428288922,40.01599715345154,47895.32657938347,15458.507578264689,15458.507578264689,63353.83415764816,87690.34657152275,87690.34657152275,15458.507578264689,103148.85414978744,103148.85414978744,103148.85414978744,127959.97596532371,103811.66533451313,64016.6504136133,44216.683245444256,24811.12181553628,0.0,69027.80506098054,21089.453543205836,1536.7425549828706,0.0,0.8866255460577186,2.81864531976362,0.0014959080323721466,354017.73236291716,1555223.0945566467,4.393065522950494,1555223.0945566467,4.393065522950494,0.85,0.09574932973474712,4.564652377983593,1.2673659377219155,1.0,0.0,4.564652377984744,1.2849353762597184,1.2852301262861083,3.5524373149961117,19331.135917367625,1971.2272710219725,2034.6934298245008,2034.6934298245008,7.597462768431918,5.068835038648809,0.49070886974359507,4.5781261689052135,3.3598024634697086,3.3598024634697086,0.9599435609913453,0.0,0.0,0.0002293770470058977,1.0000017042849674,0.00022937665608271086,199.06127593550292,0.0,8.181539344494697e-08,0.2318648250229797,0.039103940870507906,7.728973380615498e-05,0.0001520873131997427,0.000694225715858341,0.09574932973473557,0.0814180996041368,0.014331230130598767,0.09574926135931656,0.08141809960414663,0.014331230130600494,0.4284499837677584,0.4284499837677584,0.07541585159419603,0.0,4.490802466478385,4.395617008620036,5.032320210577893,4.492491090026419,4.397991164135419,5.0301033778376905,24811.12181553628,21089.453543205836,0.85,0.9178016612534634,0.6938555635235945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504004100895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.06599572233,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.428575680495,1536.7425549828706,0.4284499837677584,0.07541585159419603,6.112851554438009,3.3598024634697086
2571.0,-30.168297064871197,5.068764533930443,35.00824728096332,24.082645307667576,4.969817398857101,-26.654509353182604,-40.177089314069576,1.4560296871685172,-0.5533073822637107,-5.046167864856643,40.01595962958266,47895.13684061855,15458.460566203876,15458.460566203876,63353.597406822424,87690.0266924842,87690.0266924842,15458.460566203876,103148.48725868808,103148.48725868808,103148.48725868808,127959.49546597377,103811.35314545377,64016.46807613367,44216.538965911226,24811.008207285686,0.0,69027.54717319692,21089.356976192834,1536.7357905493757,0.0,0.8866258684096868,2.8186442358253063,0.0014959080323721466,354018.2370855128,1555221.4760939823,4.3930546880790216,1555221.4760939823,4.3930546880790216,0.8500000000000001,0.09574888445484465,4.564652377983593,1.2673650442669167,1.0,0.0,4.5646523779843715,1.2849353784272934,1.2852301279518434,3.552437309003457,19331.077783543078,1971.2213430216311,2034.6934298245008,2034.6934298245008,7.59743966320136,5.068764533930443,0.49077962894656135,4.577984904983881,3.3598959195884612,3.3598959195884612,0.9599702627395603,0.0,0.0,0.00022937665608271086,1.0000016072666977,0.00022937628741384286,199.06128868719748,0.0,7.781766836388708e-08,0.22053527214325597,0.03910401868817627,7.728994642750598e-05,0.0001520867096552049,0.0006942229608873312,0.09574888445482758,0.0814176787138182,0.014331205741009373,0.09574883788059076,0.08141767871383272,0.014331205741011927,0.42844812513142877,0.42844812513142877,0.07541578595222372,0.0,4.491200486098592,4.396187784111362,5.031732162016624,4.49286048259296,4.398539836156829,5.029449572669705,24811.008207285686,21089.356976192834,0.85,0.9178016603699101,0.6938554070369172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525041021958203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05466616945,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.422639250728,1536.7357905493757,0.42844812513142877,0.07541578595222372,6.112851554438009,3.3598959195884612
2572.0,-30.16831158819382,5.0686944365269335,35.00822764799159,24.082576541136973,4.969821475139984,-26.654522018691935,-40.177061094995565,1.4560319056381643,-0.5529677265543,-5.0461296783549425,40.015922709371466,47894.93294836234,15458.411688421116,15458.411688421116,63353.344636783455,87689.69245136298,87689.69245136298,15458.411688421116,103148.10413978409,103148.10413978409,103148.10413978409,127959.00140092225,103811.02741701735,64016.27241809334,44216.3944432489,24810.897261138165,0.0,69027.29170438707,21089.26267196744,1536.729138822477,0.0,0.8866261968445074,2.818644216977504,0.0014959080323721466,354018.76421360543,1555219.8836692544,4.393043648756642,1555219.8836692544,4.393043648756642,0.85,0.09574843970189631,4.564652377983593,1.2673641519108791,1.0,0.0,4.5646523779842045,1.2849353688080272,1.2852301178566303,3.5524373355976664,19331.01712850343,1971.2151579288984,2034.6934298245008,2034.6934298245008,7.597415641015983,5.0686944365269335,0.490851340149983,4.5778430963769505,3.3599893757295023,3.3599893757295023,0.9599969644941435,0.0,0.0,0.00022937628741384286,1.0000015136839577,0.00022937594021116186,199.06130069642794,0.0,7.338769996357551e-08,0.207980741696773,0.039104092075876236,7.729019361962755e-05,0.0001520860937942153,0.0006942201496960006,0.09574843970188457,0.08141725853083064,0.014331181171053935,0.09574845826191312,0.08141725853084061,0.014331181171055689,0.42844626992741724,0.42844626992741724,0.07541571931050686,0.0,4.491578581028875,4.3967391431089595,5.031121317431769,4.49316195180063,4.399016588855773,5.028750633597383,24810.897261138165,21089.26267196744,0.85,0.9178013952524374,0.6938550211918332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525041947065886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.042111639006,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.416720924148,1536.729138822477,0.42844626992741724,0.07541571931050686,6.112851554438009,3.3599893757295023
2573.0,-30.168325248340302,5.068624583168778,35.008208048752465,24.082494747731857,4.969808185606754,-26.654535643880266,-40.177040559332795,1.4560185811467243,-0.5524971111368586,-5.046104068157613,40.01588442595657,47894.76944309382,15458.382402978626,15458.382402978626,63353.15184607245,87689.37808439895,87689.37808439895,15458.382402978626,103147.76048737759,103147.76048737759,103147.76048737759,127958.54364456638,103810.71320008411,64016.10879515523,44216.22711658764,24810.783157188802,0.0,69027.01027377644,21089.16568361048,1536.7225955349345,0.0,0.8866264661277274,2.8186409986551464,0.0014959080323721466,354019.1177382027,1555218.232448784,4.39303459763681,1555218.232448784,4.39303459763681,0.85,0.09574799958813243,4.564652377983593,1.2673633337346835,1.0,0.0,4.564652377982557,1.284935431872988,1.2852301804899011,3.55243716124313,19330.958617061344,1971.2091914222844,2034.6934298245008,2034.6934298245008,7.597401247966859,5.068624583168778,0.49091749291970643,4.5777070902490715,3.3600828372359945,3.3600828372359945,0.9600236677817128,0.0,0.0,0.00022937594021116186,1.0000014237200707,0.00022937561364449696,199.06131199190543,0.0,6.911461728392951e-08,0.19587082538265624,0.03910416119049352,7.729037350742226e-05,0.0001520855667037396,0.0006942177437112072,0.09574799958812392,0.08141684276419088,0.014331156823933043,0.0957479703268474,0.08141684276419811,0.014331156823934314,0.4284444166718433,0.4284444166718433,0.07541565009400325,0.0,4.491974803926212,4.397295444121028,5.0306037510415536,4.493606957020745,4.399568947335922,5.028582239245225,24810.783157188802,21089.16568361048,0.85,0.9178023442533552,0.6938554813997092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525042818309424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03000172269,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.410820071422,1536.7225955349345,0.4284444166718433,0.07541565009400325,6.112851554438009,3.3600828372359945
2574.0,-30.168338049610412,5.068555164745475,35.008188486137755,24.082436214108043,4.969813856615485,-26.65454659974645,-40.17701206086201,1.4560224067515362,-0.5519993007756057,-5.04606307494936,40.015846294240504,47894.57273126112,15458.330210796388,15458.330210796388,63352.90294205751,87689.0834911899,87689.0834911899,15458.330210796388,103147.41370198628,103147.41370198628,103147.41370198628,127958.07675084169,103810.42706388167,64015.920273963624,44216.11865546449,24810.66304885541,0.0,69026.7817043199,21089.063591527098,1536.7153546615177,0.0,0.8866268132563504,2.818639220105406,0.0014959080323721466,354019.6836113203,1555216.5877726262,4.393022929990822,1555216.5877726262,4.393022929990822,0.85,0.09574755228184981,4.564652377983593,1.2673624622588981,1.0,0.0,4.564652377982494,1.2849354146466694,1.2852301628399923,3.552437208868414,19330.90533463107,1971.2037581264824,2034.6934298245008,2034.6934298245008,7.59737559683855,5.068555164745475,0.4909907974036338,4.577564367341841,3.3601762555338293,3.3601762555338293,0.9600503587239512,0.0,0.0,0.00022937561364449696,1.0000013342043121,0.00022937530761097243,199.06132257718522,0.0,6.500678876873037e-08,0.18422923937058186,0.039104226197282294,7.72906231482692e-05,0.00015208499049622776,0.0006942151135242181,0.0957475522818316,0.08141642042919975,0.014331131852631854,0.09574749624302428,0.08141642042921522,0.014331131852634578,0.4284425656424076,0.4284425656424076,0.07541558406931764,0.0,4.492377338694837,4.397869443615718,5.03002762008839,4.494063774173753,4.400242745442881,5.0278011295374085,24810.66304885541,21089.063591527098,0.85,0.9178017774815757,0.6938549291841566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525043637771746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01836013668,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.404936026882,1536.7153546615177,0.4284425656424076,0.07541558406931764,6.112851554438009,3.3601762555338293
2575.0,-30.168349932561043,5.0684861416338896,35.00816902111541,24.082362034264975,4.969818640656221,-26.65455681779399,-40.17698342269284,1.4560255258891828,-0.5517765464273907,-5.046024790558506,40.01581001159441,47894.37997174736,15458.282773390292,15458.282773390292,63352.662745137655,87688.72115433564,87688.72115433564,15458.282773390292,103147.00392772593,103147.00392772593,103147.00392772593,127957.55914558661,103810.07235650532,64015.73485912841,44215.93055264101,24810.555217860678,0.0,69026.48577050169,21088.971935181577,1536.7088734700037,0.0,0.8866271398770823,2.8186407560383193,0.0014959080323721466,354020.2120923735,1555215.0228507533,4.393011951659289,1555215.0228507533,4.393011951659289,0.85,0.09574710975552535,4.564652377983593,1.2673615550668913,1.0,0.0,4.564652377984482,1.2849354006836435,1.2852301484805095,3.552437247471734,19330.83928332093,1971.1970227672987,2034.6934298245008,2034.6934298245008,7.597352282561615,5.0684861416338896,0.49106310144285814,4.577423040191031,3.3602696886147476,3.3602696886147476,0.9600770538899279,0.0,0.0,0.00022937530761097243,1.0000012384931156,0.00022937502353158486,199.061332403114,0.0,6.091943814611266e-08,0.17264568770608327,0.03910428711672044,7.729087401359742e-05,0.000152084433597375,0.0006942125714745456,0.09574710975551097,0.08141600246779807,0.014331107287712901,0.09574717986846602,0.08141600246781029,0.014331107287715056,0.42844071783845783,0.42844071783845783,0.07541551670012535,0.0,4.492737281589257,4.398396095879207,5.02943601346368,4.494248244131143,4.400574899736512,5.027142464854933,24810.555217860678,21088.971935181577,0.85,0.9178022325484122,0.693855111369655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525044405710772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.00677658502,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.399068733159,1536.7088734700037,0.42844071783845783,0.07541551670012535,6.112851554438009,3.3602696886147476
2576.0,-30.16836107407285,5.068417411446363,35.008149608680114,24.08229490919041,4.969812274383063,-26.654567483490545,-40.17695488929746,1.4560186838007803,-0.5511799561273278,-5.045994254527104,40.01577261325377,47894.19111137925,15458.247622503128,15458.247622503128,63352.43873388238,87688.44217347816,87688.44217347816,15458.247622503128,103146.68979598129,103146.68979598129,103146.68979598129,127957.1333633915,103809.79555022245,64015.54794339162,44215.83067425648,24810.44356741022,0.0,69026.2742416667,21088.877032298686,1536.7023578628903,0.0,0.8866274310537865,2.818636450680888,0.0014959080323721466,354020.6336148452,1555213.4098086439,4.393002164672214,1555213.4098086439,4.393002164672214,0.85,0.09574666928509908,4.564652377983593,1.2673607209557671,1.0,0.0,4.564652377982264,1.2849354332858072,1.2852301807251092,3.5524371573371347,19330.78773824784,1971.191766632626,2034.6934298245008,2034.6934298245008,7.597335006795817,5.068417411446363,0.49113205727315634,4.577285354173207,3.3603631252506614,3.3603631252506614,0.9601037500716175,0.0,0.0,0.00022937502353158486,1.0000011612171726,0.00022937475717767783,199.06134161595295,0.0,5.654922139665057e-08,0.16026049343810772,0.039104343665941836,7.729112396187328e-05,0.0001520838995697116,0.000694210133823902,0.095746669285087,0.08141558664479043,0.014331082640296576,0.0957466590976715,0.0814155866448007,0.014331082640298384,0.4284388701251644,0.4284388701251644,0.07541544693238302,0.0,4.493141369887837,4.398964594027461,5.02890167912301,4.494814298399774,4.401296174916411,5.026822469738306,24810.44356741022,21088.877032298686,0.85,0.9178017998201706,0.6938545016017773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504511856054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.99439139075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.393219409727,1536.7023578628903,0.4284388701251644,0.07541544693238302,6.112851554438009,3.3603631252506614
2577.0,-30.168371239091734,5.068349111382785,35.0081302554918,24.082235991396033,4.9698199162820815,-26.65457586931142,-40.17692600665612,1.4560245465017931,-0.5507293975485936,-5.045952542681349,40.01573551407468,47894.00543221383,15458.196007629327,15458.196007629327,63352.20143984316,87688.13689822178,87688.13689822178,15458.196007629327,103146.33290585112,103146.33290585112,103146.33290585112,127956.66156914267,103809.49843001492,64015.3701164365,44215.69812619825,24810.328663291555,0.0,69026.02678948981,21088.77936379782,1536.6953948284936,0.0,0.8866277780999714,2.818635380020159,0.0014959080323721466,354021.20941002667,1555211.8096710332,4.392990499814348,1555211.8096710332,4.392990499814348,0.85,0.09574622392464299,4.564652377983593,1.267359863216989,1.0,0.0,4.564652377982952,1.2849354064031626,1.2852301534940327,3.552437231659085,19330.73241044728,1971.1861247671,2034.6934298245008,2034.6934298245008,7.597309639399901,5.068349111382785,0.49120627419591933,4.577142837186866,3.3604565352134808,3.3604565352134808,0.9601304386324231,0.0,0.0,0.00022937475717767783,1.0000010594428466,0.0002293745141684896,199.06135002133738,0.0,5.302076607788033e-08,0.15026085106471287,0.03910439668670791,7.729137697025308e-05,0.00015208338020742475,0.0006942077631156042,0.09574622392462954,0.08141516656035405,0.014331057364275488,0.09574622636283406,0.08141516656036549,0.0143310573642775,0.4284370253741479,0.4284370253741479,0.07541537832591479,0.0,4.493542189742641,4.399537737364426,5.028319001799673,4.495223145132741,4.401908971281614,5.026067691676019,24810.328663291555,21088.77936379782,0.85,0.917801652310798,0.6938542990208205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525045786931978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.984391748374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.387384543688,1536.6953948284936,0.4284370253741479,0.07541537832591479,6.112851554438009,3.3604565352134808
2578.0,-30.16838061204834,5.068281114808008,35.00811096907215,24.082157865073555,4.969816113696729,-26.65458468670134,-40.17689715893937,1.4560201883497261,-0.5503929387982112,-5.045920462843035,40.01569875247418,47893.823886515594,15458.159588973249,15458.159588973249,63351.98347548884,87687.79589172949,87687.79589172949,15458.159588973249,103145.95548070275,103145.95548070275,103145.95548070275,127956.1752517342,103809.15996522382,64015.19086679805,44215.52122047308,24810.219771031454,0.0,69025.74099150453,21088.686805376736,1536.6889938191835,0.0,0.8866280748350835,2.8186346893846617,0.0014959080323721466,354021.65224435454,1555210.224094871,4.392980526008692,1555210.224094871,4.392980526008692,0.85,0.0957457845265214,4.564652377983593,1.2673589884443208,1.0,0.0,4.564652377984365,1.2849354272976812,1.2852301740810768,3.552437173892396,19330.66938372616,1971.1796978301622,2034.6934298245008,2034.6934298245008,7.597291740557971,5.068281114808008,0.4912763079453928,4.5770048068626155,3.3605499603800455,3.3605499603800455,0.9601571315371559,0.0,0.0,0.0002293745141684896,1.0000009768906766,0.00022937429009488414,199.0613577717715,0.0,4.837373707839347e-08,0.1370911708801671,0.03910444506044499,7.729162967346254e-05,0.00015208288449502705,0.0006942055003608293,0.09574578452650764,0.08141475201343673,0.014331032513070907,0.09574583612181643,0.08141475201344843,0.014331032513072967,0.4284351836537598,0.4284351836537598,0.07541530735943534,0.0,4.493927355882647,4.400083603620374,5.02778691670818,4.495527524044803,4.402327567531302,5.025719641289186,24810.219771031454,21088.686805376736,0.85,0.9178022947017115,0.6938545417775409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525046396724348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97122206819,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.381568868675,1536.6889938191835,0.4284351836537598,0.07541530735943534,6.112851554438009,3.3605499603800455
2579.0,-30.168389059438812,5.068213398296511,35.00809169381898,24.082090914621972,4.969808252271459,-26.65459307681427,-40.176872013229854,1.4560122696469096,-0.5497600245971626,-5.045889965316374,40.01566050487855,47893.66431443966,15458.125981379577,15458.125981379577,63351.790295819235,87687.52465207827,87687.52465207827,15458.125981379577,103145.65063345784,103145.65063345784,103145.65063345784,127955.752796277,103808.88898167823,64015.031263784476,44215.397464326394,24810.10216281916,0.0,69025.49962714556,21088.586838396284,1536.68213418548,0.0,0.8866283688921406,2.818629900081745,0.0014959080323721466,354022.0732366463,1555208.5744270817,4.392970642221796,1555208.5744270817,4.392970642221796,0.85,0.09574534401298118,4.564652377983593,1.267358171916567,1.0,0.0,4.564652377982637,1.2849354648136102,1.2852302113176763,3.5524370701728047,19330.618922925496,1971.1745522605065,2034.6934298245008,2034.6934298245008,7.597275223281619,5.068213398296511,0.49134575143517,4.576867646861341,3.3606433632656256,3.3606433632656256,0.960183818075893,0.0,0.0,0.00022937429009488414,1.0000008804241416,0.00022937408814839946,199.06136475686174,0.0,4.4604396142669605e-08,0.12640885866832566,0.03910448966484113,7.729184994806908e-05,0.00015208244014681504,0.0006942034720657066,0.09574534401297026,0.08141433642277805,0.014331007590192207,0.0957452777896665,0.08141433642278734,0.01433100759019384,0.42843334308516046,0.42843334308516046,0.07541523718575743,0.0,4.494356569398008,4.400671995036419,5.027307555682057,4.496129940719186,4.403083078798318,5.025448162425505,24810.10216281916,21088.586838396284,0.85,0.9178027053484009,0.6938546562233732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525046959001502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96053975598,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.375768722473,1536.68213418548,0.42843334308516046,0.07541523718575743,6.112851554438009,3.3606433632656256
2580.0,-30.168396676760583,5.068146128054825,35.00807247780918,24.08202626919376,4.969818774806376,-26.654598881250678,-40.17683893963692,1.456020979296438,-0.5494816533782227,-5.045846000383911,40.01562367996091,47893.47144948113,15458.072429002397,15458.072429002397,63351.54387848353,87687.17973636214,87687.17973636214,15458.072429002397,103145.25216536454,103145.25216536454,103145.25216536454,127955.23939613628,103808.55237749085,64014.846452927915,44215.22880506993,24809.987230771752,0.0,69025.21603584167,21088.48914615599,1536.675110451196,0.0,0.8866287264242797,2.818631366054307,0.0014959080323721466,354022.68013565673,1555206.9861224662,4.392958624929148,1555206.9861224662,4.392958624929148,0.85,0.0957448997418481,4.564652377983593,1.267357309232466,1.0,0.0,4.564652377985728,1.2849354244765174,1.285230170711829,3.552437181692015,19330.55624267395,1971.168160653633,2034.6934298245008,2034.6934298245008,7.597248903652138,5.068146128054825,0.4914214994138124,4.576724628641013,3.3607367373093378,3.3607367373093378,0.9602104963740965,0.0,0.0,0.00022937408814839946,1.0000007939107496,0.00022937390604598978,199.06137105557409,0.0,4.0199742848496785e-08,0.11392607123263988,0.03910452986458398,7.729213967124819e-05,0.00015208194847715127,0.0006942012277646067,0.09574489974183063,0.08141391718494577,0.014330982556884865,0.09574492857144533,0.08141391718496062,0.01433098255688748,0.42843150638176264,0.42843150638176264,0.07541517049019066,0.0,4.494741738029575,4.401221300435225,5.026755893343989,4.496364347005681,4.403501431467703,5.024632927585856,24809.987230771752,21088.48914615599,0.85,0.917802906195729,0.6938547128141144,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525047465754621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.94805696854,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.369986806018,1536.675110451196,0.42843150638176264,0.07541517049019066,6.112851554438009,3.3607367373093378
2581.0,-30.168403452571464,5.068079166283906,35.00805334156304,24.081963474769168,4.969817324898575,-26.654605125585405,-40.176805935893185,1.4560189979124813,-0.5489110945156312,-5.045812533433992,40.01558757122482,47893.28297239705,15458.035412510262,15458.035412510262,63351.31838490731,87686.89840966667,87686.89840966667,15458.035412510262,103144.93382217693,103144.93382217693,103144.93382217693,127954.81468063415,103808.27348378582,64014.660147859395,44215.12592880713,24809.880858457218,0.0,69025.00678726434,21088.398729688633,1536.6688244136606,0.0,0.8866290278601631,2.818627747203662,0.0014959080323721466,354023.1421193722,1555205.428708844,4.392948493136779,1555205.428708844,4.392948493136779,0.85,0.09574446222829669,4.564652377983593,1.267356443251483,1.0,0.0,4.564652377983684,1.2849354341238857,1.2852301801274082,3.552437155020115,19330.504308894626,1971.1628648819553,2034.6934298245008,2034.6934298245008,7.59723071098901,5.068079166283906,0.49149268185276984,4.576586484431136,3.360830133116923,3.360830133116923,0.9602371808905493,0.0,0.0,0.00022937390604598978,1.0000007062047942,0.00022937374406115208,199.061376658447,0.0,3.624955534263939e-08,0.10273123984104003,0.03910456611413932,7.729242878355237e-05,0.0001520814772624374,0.0006941990768332425,0.09574446222828589,0.0814135040357572,0.014330958192528689,0.09574444653454164,0.08141350403576639,0.014330958192530307,0.4284296707915686,0.4284296707915686,0.07541510187125919,0.0,4.495161253187916,4.401804188993651,5.026242950942219,4.496901438918371,4.404198860857434,5.024254883747176,24809.880858457218,21088.398729688633,0.85,0.9178024216666376,0.6938540856649903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525047922712517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.936862137154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.364221237023,1536.6688244136606,0.4284296707915686,0.07541510187125919,6.112851554438009,3.360830133116923
2582.0,-30.168409362446194,5.068012494205824,35.008034228949704,24.081890761759155,4.9698122687862085,-26.654610951038716,-40.176776599232085,1.456013857378754,-0.5484492049008054,-5.045780271599589,40.015549987083304,47893.11618045073,15458.000649369775,15458.000649369775,63351.1168298205,87686.58793045011,87686.58793045011,15458.000649369775,103144.58857981989,103144.58857981989,103144.58857981989,127954.3543123366,103807.96338706354,64014.493469858935,44214.96657467179,24809.765732516717,0.0,69024.7323071885,21088.300872639207,1536.662059156215,0.0,0.886629328501864,2.8186254220489784,0.0014959080323721466,354023.5874679073,1555203.807660446,4.3929383880429365,1555203.807660446,4.3929383880429365,0.85,0.09574402374916781,4.564652377983593,1.2673555816663433,1.0,0.0,4.564652377984562,1.2849354585119883,1.2852302043129542,3.552437087594781,19330.44656469154,1971.1569766119462,2034.6934298245008,2034.6934298245008,7.597213625790833,5.068012494205824,0.49156345323071093,4.576449040975113,3.360923509862787,3.360923509862787,0.9602638599607963,0.0,0.0,0.00022937374406115208,1.0000006159531258,0.00022937360277776447,199.06138154528335,0.0,3.224492479172457e-08,0.09138211685974744,0.039104598359064116,7.729268577310671e-05,0.00015208105828804538,0.0006941971643607877,0.0957440237491582,0.08141309008776708,0.01433093366139113,0.09574397849873087,0.08141309008777524,0.014330933661392566,0.4284278384955195,0.4284278384955195,0.07541503369487053,0.0,4.495583245382363,4.402382927097278,5.025770250141477,4.497331066698791,4.404758725150316,5.023940853733791,24809.765732516717,21088.300872639207,0.85,0.9178031513093295,0.69385442839976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525048329188777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92551301417,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.358472272386,1536.662059156215,0.4284278384955195,0.07541503369487053,6.112851554438009,3.360923509862787
2583.0,-30.16841441278543,5.067946273108232,35.00801518710031,24.081836244463943,4.969825098810973,-26.654614214089285,-40.176739369612164,1.4560249001148031,-0.5480335481594807,-5.0457349203627535,40.01551382300638,47892.91625859512,15457.946531711044,15457.946531711044,63350.862790306164,87686.27880771509,87686.27880771509,15457.946531711044,103144.22533942614,103144.22533942614,103144.22533942614,127953.87867169525,103807.66246022908,64014.30147734005,44214.84553654337,24809.653332269103,0.0,69024.49886881247,21088.205332428737,1536.6551485270063,0.0,0.8866296907012862,2.818625237801702,0.0014959080323721466,354024.2135058018,1555202.247862315,4.392926213892508,1555202.247862315,4.392926213892508,0.85,0.0957435813138246,4.564652377983593,1.2673547283234075,1.0,0.0,4.56465237798358,1.2849354071326433,1.285230152740274,3.5524372296423032,19330.39052804557,1971.1512624643044,2034.6934298245008,2034.6934298245008,7.597187028339862,5.067946273108232,0.4916403648661998,4.576305908242032,3.3610168623963723,3.3610168623963723,0.9602905321132492,0.0,0.0,0.00022937360277776447,1.0000005263685636,0.00022937348204277421,199.06138572137561,0.0,2.812406632587486e-08,0.07970360396752935,0.03910462648313044,7.729301190622551e-05,0.00015208059087153895,0.0006941950307669201,0.09574358131380215,0.08141267245820197,0.014330908855600172,0.09574358077578295,0.08141267245822106,0.014330908855603536,0.42842600897158456,0.42842600897158456,0.07541496797187831,0.0,4.495989958541259,4.4029573582729995,5.02521976605334,4.497701372203267,4.405340609635971,5.023104149435142,24809.653332269103,21088.205332428737,0.85,0.9178025748612882,0.6938538786006994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525048683718143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.913834501276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.352740429478,1536.6551485270063,0.42842600897158456,0.07541496797187831,6.112851554438009,3.3610168623963723
2584.0,-30.168418697817998,5.067880322679983,35.00799621820969,24.081763286981754,4.9698211411904,-26.654618467155142,-40.17670978847889,1.4560209105275532,-0.5476008409839892,-5.045703439797038,40.0154778643833,47892.75626693802,15457.914051389891,15457.914051389891,63350.67031832791,87685.96236342621,87685.96236342621,15457.914051389891,103143.8764148161,103143.8764148161,103143.8764148161,127953.4243375156,103807.34615900187,64014.14139140446,44214.67196399712,24809.547922699498,0.0,69024.21988669662,21088.115734294573,1536.6489561943993,0.0,0.8866299814683367,2.8186232065737356,0.0014959080323721466,354024.64807058155,1555200.696926818,4.392916440712792,1555200.696926818,4.392916440712792,0.85,0.09574314669718778,4.564652377983593,1.2673539359727877,1.0,0.0,4.5646523779831405,1.2849354260500503,1.2852301715068757,3.552437177341698,19330.33162847976,1971.145256380085,2034.6934298245008,2034.6934298245008,7.5971710650892454,5.067880322679983,0.49171116762755585,4.576169155052427,3.3611102398556083,3.3611102398556083,0.9603172113873166,0.0,0.0,0.00022937348204277421,1.0000004466049295,0.00022937337960349217,199.06138926464098,0.0,2.403367446547821e-08,0.06811143343516524,0.03910465051680491,7.729327103916983e-05,0.00015208021100360437,0.0006941932968018492,0.0957431466971791,0.08141226204001743,0.014330884657161659,0.09574315735507502,0.08141226204002482,0.014330884657162958,0.4284241817898793,0.4284241817898793,0.07541489917761662,0.0,4.496400809056695,4.4035254670711765,5.024733036640953,4.498102598813034,4.405857275193284,5.022846038550654,24809.547922699498,21088.115734294573,0.85,0.917803495965882,0.693854365113493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525048986684566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90224233075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.347025608933,1536.6489561943993,0.4284241817898793,0.07541489917761662,6.112851554438009,3.3611102398556083
2585.0,-30.168422094507317,5.067814744498649,35.00797729203577,24.081699444819264,4.969826236157496,-26.65462101523078,-40.17667619101701,1.456025156880913,-0.5471917625812353,-5.045663640317788,40.01544117081258,47892.581650142296,15457.869381760138,15457.869381760138,63350.451031902434,87685.64597935435,87685.64597935435,15457.869381760138,103143.51536111449,103143.51536111449,103143.51536111449,127952.94951578775,103807.03366533032,64013.9703895119,44214.51475090936,24809.434154673265,0.0,69023.94890558263,21088.019031472275,1536.6420914765076,0.0,0.8866303172930095,2.8186224600261425,0.0014959080323721466,354025.1974721055,1555199.1142934142,4.392905153074456,1555199.1142934142,4.392905153074456,0.85,0.09574270689351166,4.564652377983593,1.2673530573537573,1.0,0.0,4.564652377983137,1.2849354063920915,1.2852301517127729,3.5524372316896935,19330.273437932305,1971.139322595617,2034.6934298245008,2034.6934298245008,7.5971491111038905,5.067814744498649,0.49178590437126957,4.576028840127379,3.3612035885982667,3.3612035885982667,0.9603438824566476,0.0,0.0,0.00022937337960349217,1.0000003540178921,0.00022937329840124054,199.06139207334118,0.0,2.039170579938032e-08,0.057790094235443824,0.039104670908510705,7.729356535642784e-05,0.0001520798142470643,0.0006941914857461651,0.09574270689349602,0.08141184709586252,0.014330859797633502,0.0957427405441569,0.08141184709587582,0.01433085979763584,0.42842235648135435,0.42842235648135435,0.07541483142713362,0.0,4.496800203952205,4.404083804643051,5.024225262373363,4.498471877736563,4.406392213824802,5.022269916515086,24809.434154673265,21088.019031472275,0.85,0.9178039222090737,0.6938545593161327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525049243740773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.89192099155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.341325951687,1536.6420914765076,0.42842235648135435,0.07541483142713362,6.112851554438009,3.3612035885982667
2586.0,-30.168424619531983,5.067749474542043,35.00795842032265,24.081636405922495,4.969826063796805,-26.654623305480452,-40.176638786774106,1.4560247497452588,-0.546654222095583,-5.045628562113534,40.01540490474946,47892.393317013,15457.832394792735,15457.832394792735,63350.22571180573,87685.35753303047,87685.35753303047,15457.832394792735,103143.1899278232,103143.1899278232,103143.1899278232,127952.51471996255,103806.74629373607,64013.78286078829,44214.403814386416,24809.324792139356,0.0,69023.72860652578,21087.926073318453,1536.6355899943376,0.0,0.8866306275072471,2.8186194655886885,0.0014959080323721466,354025.6817005766,1555197.5501000737,4.392894726251552,1555197.5501000737,4.392894726251552,0.85,0.09574227046405258,4.564652377983593,1.2673521660966798,1.0,0.0,4.564652377983198,1.2849354084648605,1.2852301536816724,3.552437225959147,19330.219925455367,1971.1338658415839,2034.6934298245008,2034.6934298245008,7.597130932951418,5.067749474542043,0.4918586705290746,4.575890804012968,3.3612969397180312,3.3612969397180312,0.9603705542051518,0.0,0.0,0.00022937329840124054,1.0000002631691656,0.0002293732380372769,199.06139416126766,0.0,1.616423324865998e-08,0.045809437026702385,0.039104687072743956,7.729389302270286e-05,0.00015207940537853768,0.0006941896194034727,0.09574227046403924,0.08141143518128184,0.014330835282757401,0.09574226724368472,0.08141143518129318,0.014330835282759394,0.42842053245732514,0.42842053245732514,0.07541476291046609,0.0,4.497221993838366,4.404663455280058,5.023746062708312,4.498974340017924,4.407048215987857,5.021896028757794,24809.324792139356,21087.926073318453,0.85,0.9178035871249115,0.6938540453244229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525049447505876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87994033434,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.335643948083,1536.6355899943376,0.42842053245732514,0.07541476291046609,6.112851554438009,3.3612969397180312
2587.0,-30.1684264400811,5.067684520247666,35.00793958446201,24.081573297176533,4.969826280315832,-26.654624922667278,-40.176605014689244,1.4560247629019962,-0.5461270658179274,-5.045592602571744,40.01536820559989,47892.22570190579,15457.794515325284,15457.794515325284,63350.02021723107,87685.06696561041,87685.06696561041,15457.794515325284,103142.8614809357,103142.8614809357,103142.8614809357,127952.07361880208,103806.45665754526,64013.61595843584,44214.26744345491,24809.212137866387,0.0,69023.4795813213,21087.830317186428,1536.6288777807536,0.0,0.8866309437820411,2.8186167113181595,0.0014959080323721466,354026.1780957945,1555195.967228469,4.392884095728239,1555195.967228469,4.392884095728239,0.85,0.09574183352394786,4.564652377983593,1.2673513561626897,1.0,0.0,4.564652377983133,1.2849354085279632,1.2852301536672217,3.552437225784688,19330.165991279922,1971.1283660862705,2034.6934298245008,2034.6934298245008,7.597112316157903,5.067684520247666,0.49193198666609383,4.575752533581572,3.361390274521953,3.361390274521953,0.9603972212919866,0.0,0.0,0.0002293732380372769,1.0000001897456163,0.00022937319451471876,199.06139566666786,0.0,1.201613475882752e-08,0.034053725906517195,0.03910469908887872,7.72941888718803e-05,0.00015207904916539659,0.0006941879934143112,0.09574183352393738,0.08141102278278092,0.014330810741156459,0.09574178962615562,0.08141102278278983,0.014330810741158025,0.4284187111261102,0.4284187111261102,0.07541469517586062,0.0,4.497657331978701,4.405256265399032,5.023282633593055,4.499465536753803,4.407695327133752,5.0214973579113575,24809.212137866387,21087.830317186428,0.85,0.9178039212380485,0.6938541202560017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525049598980406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.868184623214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.329979293605,1536.6288777807536,0.4284187111261102,0.07541469517586062,6.112851554438009,3.361390274521953
2588.0,-30.168427399301617,5.067619981806627,35.0079208240879,24.081513576116436,4.969838226477735,-26.654624591548473,-40.17656719135118,1.456035418724548,-0.5457903393061088,-5.045548377220763,40.015332732583104,47892.04316456942,15457.744612924676,15457.744612924676,63349.78777749409,87684.73809771887,87684.73809771887,15457.744612924676,103142.48271064356,103142.48271064356,103142.48271064356,127951.58585980786,103806.13370845761,64013.43907278458,44214.105150747804,24809.103149164308,0.0,69023.2082999121,21087.73767678966,1536.6221811704738,0.0,0.8866312977352296,2.8186174374576733,0.0014959080323721466,354026.78859522176,1555194.4372423743,4.392872198777345,1555194.4372423743,4.392872198777345,0.85,0.09574139485537984,4.564652377983593,1.267350508864038,1.0,0.0,4.564652377981896,1.2849353587571675,1.2852301038290828,3.5524373633850947,19330.105853792604,1971.1222337691877,2034.6934298245008,2034.6934298245008,7.597087790398951,5.067619981806627,0.4920092514026111,4.575610730404016,3.361483595767386,3.361483595767386,0.9604238845049674,0.0,0.0,0.00022937319451471876,1.0000000999741718,0.0002293731715833259,199.0613964598411,0.0,8.663661166960956e-09,0.024552815747167347,0.03910470775253989,7.729452021196415e-05,0.00015207867430275463,0.0006941862822966612,0.0957413948553585,0.0814106088054978,0.014330786049860697,0.09574143527078532,0.08141060880551595,0.014330786049863892,0.4284168931339223,0.4284168931339223,0.07541462870418507,0.0,4.498060981531296,4.405821504066182,5.022764070411199,4.49975803791466,4.408165865339299,5.020773990022917,24809.103149164308,21087.73767678966,0.85,0.9178041609169124,0.693854202726627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525049708193924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85868371306,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.324328667954,1536.6221811704738,0.4284168931339223,0.07541462870418507,6.112851554438009,3.361483595767386
2589.0,-30.16842753988846,5.067555650570164,35.00790210590732,24.08144138697537,4.969829155679649,-26.65462562537327,-40.17653334941713,1.4560272411645023,-0.5452342570378619,-5.045520316495354,40.01529644080725,47891.88330743983,15457.719748375453,15457.719748375453,63349.603055815285,87684.44851945246,87684.44851945246,15457.719748375453,103142.16826782792,103142.16826782792,103142.16826782792,127951.16413018043,103805.84003131327,64013.274862900165,44213.96129823678,24808.995862352513,0.0,69022.9571605893,21087.646482999637,1536.6159564006116,0.0,0.8866315722791063,2.8186133777711415,0.0014959080323721466,354027.17595395085,1555192.8719435728,4.392862970908935,1555192.8719435728,4.392862970908935,0.8500000000000001,0.09574096354472358,4.564652377983593,1.267349696182646,1.0,0.0,4.564652377983456,1.2849353970689306,1.285230142120167,3.5524372574652645,19330.051167136968,1971.1166572822492,2034.6934298245008,2034.6934298245008,7.597075570106273,5.067555650570164,0.49207932768066165,4.575476322889503,3.3615769342047517,3.3615769342047517,0.9604505526299291,0.0,0.0,0.0002293731715833259,1.000000014652576,0.0002293731682224181,199.06139657609145,0.0,4.564755087184637e-09,0.01293651591708126,0.039104712317294975,7.72948166752575e-05,0.0001520783549080684,0.0006941848243709472,0.09574096354471802,0.08141020155163926,0.014330761993078754,0.09574093917672451,0.081410201551644,0.014330761993079586,0.4284150765354947,0.4284150765354947,0.07541455958910065,0.0,4.4984956069407644,4.406405763768873,5.022344608597564,4.500286059457494,4.408795730125405,5.020720168101036,24808.995862352513,21087.646482999637,0.85,0.9178048241025902,0.6938544113086061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525049765736922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.847067413226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.318695236901,1536.6159564006116,0.4284150765354947,0.07541455958910065,6.112851554438009,3.3615769342047517
2590.0,-30.168426857745803,5.067491688047965,35.00788340702771,24.081382573954784,4.969835137258327,-26.654624413229467,-40.17649161452425,1.4560326927419847,-0.5447523697887391,-5.045479248755545,40.01525956662543,47891.690148408336,15457.675502663911,15457.675502663911,63349.36565107225,87684.15123732114,87684.15123732114,15457.675502663911,103141.82673998506,103141.82673998506,103141.82673998506,127950.70588025326,103805.54518073758,64013.08409182477,44213.84565434756,24808.879140268193,0.0,69022.72479461576,21087.54726922796,1536.608888936617,0.0,0.8866319152181469,2.8186118184636055,0.0014959080323721466,354027.7428660348,1555191.2815262703,4.392851444172723,1555191.2815262703,4.392851444172723,0.8499999999999999,0.09574052533316615,4.564652377983593,1.2673487983318048,1.0,0.0,4.56465237798387,1.284935371566873,1.285230116607941,3.5524373279703356,19329.996261972545,1971.1110585136153,2034.6934298245008,2034.6934298245008,7.597053824465924,5.067491688047965,0.4921554405385766,4.575336247509388,3.3616702275847636,3.3616702275847636,0.960477207881361,0.0,0.0,0.0002293731682224181,0.9999999289040998,0.00022937318452991113,199.06139601724962,0.0,6.690269999789612e-10,0.001896022517940376,0.039104712986321975,7.729518228417247e-05,0.00015207798593824562,0.0006941831401519683,0.09574052533314728,0.0814097879312254,0.014330737401921888,0.09574048289476024,0.08140978793124144,0.014330737401924712,0.428413262582844,0.428413262582844,0.07541449402573003,0.0,4.49892656124166,4.406991980442626,5.021889406140815,4.500726878966816,4.409414302011896,5.020146755997985,24808.879140268193,21087.54726922796,0.85,0.9178044743897728,0.693853948694651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504977417063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83602691983,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.313078173835,1536.608888936617,0.428413262582844,0.07541449402573003,6.112851554438009,3.3616702275847636
