time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2591.0,-30.168425315359134,5.06742806084474,35.00786477600674,24.081318627018504,4.969840247398271,-26.654622514064645,-40.17645731857044,1.4560374461037786,-0.544350315761335,-5.045440469215291,40.01522414539296,47891.53599546824,15457.635264386936,15457.635264386936,63349.17125985518,87683.83438975867,87683.83438975867,15457.635264386936,103141.4696541456,103141.4696541456,103141.4696541456,127950.24171563907,103805.2299700803,64012.93157578988,44213.66488254491,24808.772061493462,0.0,69022.43694403837,21087.456252269443,1536.6024248969325,0.0,0.8866322412292666,2.8186110454829008,0.0014959080323721466,354028.2781917418,1555189.7537771612,4.392840486416936,1555189.7537771612,4.392840486416936,0.85,0.09574009125803966,4.564652377983593,1.2673479999369013,1.0,0.0,4.564652377983854,1.2849353493249633,1.2852300943609294,3.5524373894621375,19329.937565485605,1971.1050731376777,2034.6934298245008,2034.6934298245008,7.597034048377601,5.06742806084474,0.4922307002658979,4.5751973605788425,3.36176352497485,3.36176352497485,0.9605038642785286,0.0,0.0,0.0002293731682224181,0.9999997681498327,0.00022937322140263784,199.06139475365734,0.0,0.0,0.0,0.039104712986321975,7.729548272717218e-05,0.0001520776854952459,0.0006941817687341151,0.09574009125802566,0.08140937783925563,0.014330713418770024,0.09574008909140742,0.08140937783926754,0.014330713418772118,0.42841145125504415,0.42841145125504415,0.07541442885582356,0.0,4.4993448433244225,4.407563957188131,5.021430471863482,4.5010901534539585,4.409925004125853,5.019668539660984,24808.772061493462,21087.456252269443,0.85,0.9178054856454441,0.6938546089628431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525049733393236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.307477588096,1536.6024248969325,0.42841145125504415,0.07541442885582356,6.112851554438009,3.36176352497485
2592.0,-30.168422912595467,5.067364771879982,35.00784620916236,24.081259813997917,4.96984597835007,-26.6546197784714,-40.17641533920539,1.4560428442259974,-0.5438649051789071,-5.045401131639268,40.01518875262732,47891.34967598698,15457.594675771086,15457.594675771086,63348.944351758066,87683.53830133384,87683.53830133384,15457.594675771086,103141.13297710493,103141.13297710493,103141.13297710493,127949.79758308441,103804.93540868408,64012.74678333722,44213.54291705206,24808.664605979466,0.0,69022.20752303152,21087.364915082544,1536.5959271352854,0.0,0.8866325699802955,2.8186092373945493,0.0014959080323721466,354028.82122140954,1555188.2272569851,4.392829436573953,1555188.2272569851,4.392829436573953,0.85,0.09573965718982735,4.564652377983593,1.2673471493413673,1.0,0.0,4.564652377982503,1.2849353240660943,1.2852300690962664,3.552437459294875,19329.882714170315,1971.099479860127,2034.6934298245008,2034.6934298245008,7.597014100106646,5.067364771879982,0.4923063867981776,4.575058385081804,3.3618568169152905,3.3618568169152905,0.9605305191186544,0.0,0.0,0.0002293731682224181,0.9999995177233746,0.00022937327884378896,199.06139278520567,0.0,0.0,0.0,0.039104712986321975,7.729585048066316e-05,0.00015207731774175492,0.000694180090067268,0.09573965718981456,0.08140896783425625,0.014330689355558314,0.09573965832324006,0.08140896783426713,0.01433068935556023,0.42840964155404715,0.42840964155404715,0.07541436347082298,0.0,4.499768471956884,4.408143195688297,5.020965988435933,4.50153622646036,4.410534342889321,5.019182921208198,24808.664605979466,21087.364915082544,0.85,0.9178052488486349,0.6938542158334542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504964119183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.301894258651,1536.5959271352854,0.42840964155404715,0.07541436347082298,6.112851554438009,3.3618568169152905
2593.0,-30.16841963218461,5.067301863777753,35.00782772375803,24.081205401476495,4.9698569953864595,-26.654615724367257,-40.176376957073785,1.4560530875691038,-0.5434100935875676,-5.045358075163486,40.01515399105049,47891.18424490865,15457.548972267421,15457.548972267421,63348.733217176064,87683.23816677947,87683.23816677947,15457.548972267421,103140.7871390469,103140.7871390469,103140.7871390469,127949.34625979456,103804.6388238495,64012.58490197868,44213.393246523134,24808.559120747665,0.0,69021.9523672708,21087.275252635514,1536.5894554796575,0.0,0.8866329153944494,2.8186082681043367,0.0014959080323721466,354029.41558882024,1555186.727961626,4.392817826662923,1555186.727961626,4.392817826662923,0.85,0.09573922232555654,4.564652377983593,1.2673463091859594,1.0,0.0,4.564652377983224,1.2849352761354924,1.2852300211546699,3.552437591807748,19329.827486063434,1971.0938481605274,2034.6934298245008,2034.6934298245008,7.596991637998599,5.067301863777753,0.492383954859009,4.574917908918744,3.361950104845663,3.361950104845663,0.9605571728130465,0.0,0.0,0.0002293731682224181,0.9999991758248157,0.0002293733572662471,199.0613900977462,0.0,0.0,0.0,0.039104712986321975,7.729618672258409e-05,0.000152076981499834,0.0006941785552397841,0.09573922232553857,0.08140855734444956,0.014330664981089009,0.09573925947244703,0.08140855734446484,0.014330664981091697,0.4284078339763567,0.4284078339763567,0.07541429727114249,0.0,4.500188320021152,4.408723574572093,5.020469713505577,4.501947981575938,4.41112629670738,5.018566557770328,24808.559120747665,21087.275252635514,0.85,0.9178055827817341,0.6938543840382287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525049497558462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.296328216838,1536.5894554796575,0.4284078339763567,0.07541429727114249,6.112851554438009,3.361950104845663
2594.0,-30.1684155479366,5.067239157553308,35.00780927172558,24.081138206552737,4.969849287962766,-26.654612819355506,-40.176338714640565,1.4560465593816652,-0.5427915113975814,-5.0453288655217365,40.015117992264294,47891.02329264353,15457.524746933392,15457.524746933392,63348.54803957692,87682.96513109538,87682.96513109538,15457.524746933392,103140.48987802878,103140.48987802878,103140.48987802878,127948.94167194195,103804.36037780641,64012.41853935457,44213.26870939093,24808.45179391317,0.0,69021.7205033041,21087.184024826194,1536.5831977156433,0.0,0.8866331947284719,2.8186035178554834,0.0014959080323721466,354029.8188098927,1555185.17530556,4.392808437813158,1555185.17530556,4.392808437813158,0.85,0.09573879297820796,4.564652377983593,1.2673454701295124,1.0,0.0,4.564652377984024,1.2849353066821552,1.2852300517083395,3.5524375073559376,19329.775635644823,1971.0885608892766,2034.6934298245008,2034.6934298245008,7.596979731863911,5.067239157553308,0.49245537316484267,4.574783784388465,3.362043402187957,3.362043402187957,0.9605838291965592,0.0,0.0,0.0002293731682224181,0.9999987501470674,0.00022937345490550338,199.06138675174742,0.0,0.0,0.0,0.039104712986321975,7.729652174203909e-05,0.000152076646480379,0.0006941770259924322,0.09573879297820001,0.08140815207409842,0.01433064090410159,0.09573873838625346,0.08140815207410518,0.01433064090410278,0.4284060285526537,0.4284060285526537,0.07541422818137794,0.0,4.500647298914544,4.409332865766089,5.020070804683996,4.502537354124172,4.411825128106898,5.01853075977516,24808.45179391317,21087.184024826194,0.85,0.917805983067959,0.6938543829887719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504930146076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.290779837316,1536.5831977156433,0.4284060285526537,0.07541422818137794,6.112851554438009,3.362043402187957
2595.0,-30.168410546710355,5.067176890239435,35.007790868107,24.08108819453048,4.969865450722203,-26.654606701864125,-40.17629624633116,1.4560616058759681,-0.5423652155002401,-5.045280649246108,40.01508249835519,47890.846567472276,15457.472077664754,15457.472077664754,63348.31864513703,87682.66162845485,87682.66162845485,15457.472077664754,103140.13370611961,103140.13370611961,103140.13370611961,127948.47278002922,103804.06199661206,64012.246935629606,44213.12784553606,24808.339073909607,0.0,69021.46691944567,21087.088212823164,1536.5761892604653,0.0,0.8866335690900087,2.818603528362598,0.0014959080323721466,354030.4844066015,1555183.644426387,4.3927958549475346,1555183.644426387,4.3927958549475346,0.85,0.0957383553299663,4.564652377983593,1.2673446404142306,1.0,0.0,4.5646523779828945,1.2849352362766746,1.285229981286709,3.552437702004713,19329.720073031465,1971.082895079509,2034.6934298245008,2034.6934298245008,7.596953846259785,5.067176890239435,0.49253558112844953,4.574641309110985,3.3621366555832126,3.3621366555832126,0.960610473023775,0.0,0.0,0.0002293731682224181,0.9999982288981981,0.00022937357446636914,199.06138265451915,0.0,0.0,0.0,0.039104712986321975,7.729689378348265e-05,0.00015207627443893546,0.0006941753277525722,0.09573835532994407,0.08140773932793137,0.014330616002012696,0.09573834249598759,0.08140773932795027,0.014330616002016024,0.42840422699307346,0.42840422699307346,0.07541416235557347,0.0,4.501082921769353,4.409929859262888,5.0195855459026575,4.502915433745841,4.4124087721127125,5.017736271722015,24808.339073909607,21087.088212823164,0.85,0.917806031550594,0.6938543717618354,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525049057310966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.285247670676,1536.5761892604653,0.42840422699307346,0.07541416235557347,6.112851554438009,3.3621366555832126
2596.0,-30.16840471301686,5.067114920075834,35.007772554409826,24.081024282518797,4.969870073591608,-26.654600989294124,-40.17625384787095,1.4560663498688433,-0.5419531017657846,-5.045243247021253,40.01504831026836,47890.67394032584,15457.436419632124,15457.436419632124,63348.110359957966,87682.34702408468,87682.34702408468,15457.436419632124,103139.7834437168,103139.7834437168,103139.7834437168,127948.02219794263,103803.74683652521,64012.07375276612,44212.97009306566,24808.238754225815,0.0,69021.20884729148,21087.00294109194,1536.5701392043366,0.0,0.8866338836092292,2.8186024616221754,0.0014959080323721466,354031.0007225141,1555182.1698693957,4.392785283479544,1555182.1698693957,4.392785283479544,0.85,0.09573792567474437,4.564652377983593,1.2673438002588227,1.0,0.0,4.564652377984207,1.2849352140786086,1.285229959083551,3.552437763375314,19329.66138596142,1971.0769106638272,2034.6934298245008,2034.6934298245008,7.5969363212449075,5.067114920075834,0.4926110819524965,4.574503838123338,3.362229936872783,3.362229936872783,0.9606371248207951,0.0,0.0,0.0002293731682224181,0.9999976208864547,0.00022937371392852784,199.06137787529673,0.0,0.0,0.0,0.039104712986321975,7.729726521466692e-05,0.00015207590300775117,0.0006941736322983336,0.0957379256747318,0.08140733392420525,0.014330591750526549,0.09573796326763705,0.08140733392421594,0.014330591750528433,0.42840242818492524,0.42840242818492524,0.07541409363643362,0.0,4.501510443258098,4.410511600381312,5.019132950039079,4.503290145255448,4.412909111041472,5.017393747634969,24808.238754225815,21087.00294109194,0.85,0.9178064455537838,0.6938544650280369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525048758345696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.279734010313,1536.5701392043366,0.42840242818492524,0.07541409363643362,6.112851554438009,3.362229936872783
2597.0,-30.16839800957702,5.067053275393702,35.007754292912594,24.08097053356471,4.969876409408723,-26.654594322599735,-40.17621130971236,1.4560727224314605,-0.5413845958382808,-5.0452033116326716,40.01501320330378,47890.50464694177,15457.397361855921,15457.397361855921,63347.9020087977,87682.07150103478,87682.07150103478,15457.397361855921,103139.4688628907,103139.4688628907,103139.4688628907,127947.60024862213,103803.47114488592,64011.90429079327,44212.852060102945,24808.131385731424,0.0,69020.98344583437,21086.91167787171,1536.5636285799108,0.0,0.8866342143673105,2.818599626641858,0.0014959080323721466,354031.55200792727,1555180.6556816406,4.39277416620431,1555180.6556816406,4.39277416620431,0.85,0.09573749336297203,4.564652377983593,1.2673429760383446,1.0,0.0,4.564652377983425,1.2849351842601486,1.2852299292582512,3.552437845813887,19329.610048450042,1971.0716756945585,2034.6934298245008,2034.6934298245008,7.596917125342646,5.067053275393702,0.49268788749394243,4.57436538789976,3.3623232040238293,3.3623232040238293,0.960663772578237,0.0,0.0,0.0002293731682224181,0.9999969222266315,0.0002293738741832195,199.06137238353946,0.0,0.0,0.0,0.039104712986321975,7.729763787133552e-05,0.00015207553035108257,0.0006941719312501851,0.0957374933629555,0.0814069264153369,0.014330566947618608,0.09573749703580672,0.08140692641535095,0.014330566947621082,0.4284006310506074,0.4284006310506074,0.07541402426066994,0.0,4.5019572165029444,4.411115067967216,5.0186855265875465,4.503818715794409,4.41360426319028,5.016971833409286,24808.131385731424,21086.91167787171,0.85,0.9178064241653593,0.6938542781634636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525048409616885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.274237193747,1536.5636285799108,0.4284006310506074,0.07541402426066994,6.112851554438009,3.3623232040238293
2598.0,-30.16839055369523,5.066991941015234,35.00773608433676,24.080911685619526,4.9698817509132605,-26.654587078149515,-40.17616870170457,1.45607827536749,-0.5408909442642766,-5.045164266549883,40.01497822175533,47890.33840814363,15457.360125416139,15457.360125416139,63347.69853355977,87681.77707405634,87681.77707405634,15457.360125416139,103139.13719947248,103139.13719947248,103139.13719947248,127947.16213011257,103803.17574785596,64011.73708194286,44212.70962879233,24808.02493064009,0.0,69020.73455943241,21086.821191044077,1536.5571878813528,0.0,0.8866345401331333,2.818597675699784,0.0014959080323721466,354032.09100382566,1555179.1469042765,4.392763216731873,1555179.1469042765,4.392763216731873,0.85,0.09573706222142218,4.564652377983593,1.2673421232448892,1.0,0.0,4.5646523779830455,1.2849351582768824,1.2852299032690249,3.5524379176493706,19329.55504152845,1971.0660665495811,2034.6934298245008,2034.6934298245008,7.596898824580854,5.066991941015234,0.4927644497448673,4.574227491270367,3.3624164660781792,3.3624164660781792,0.9606904188794798,0.0,0.0,0.0002293731682224181,0.9999961451448588,0.00022937405242616334,199.06136627534858,0.0,0.0,0.0,0.039104712986321975,7.729801114158515e-05,0.00015207515708083293,0.0006941702274012524,0.09573706222141011,0.08140652007113718,0.014330542150272931,0.09573706464960231,0.08140652007114745,0.01433054215027474,0.4283988369612536,0.4283988369612536,0.07541395437166963,0.0,4.502405891323633,4.411718058857048,5.018253567707916,4.504273322285599,4.414203668981315,5.016600037577859,24808.02493064009,21086.821191044077,0.85,0.9178067857132454,0.6938543716440194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504800889606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.268757995558,1536.5571878813528,0.4283988369612536,0.07541395437166963,6.112851554438009,3.3624164660781792
2599.0,-30.168382187132583,5.066930916322386,35.00771792410254,24.080847564060264,4.969887265340854,-26.65457899678723,-40.176125953998394,1.4560840749955215,-0.5405008642301823,-5.045124972667331,40.014943212653336,47890.17577158206,15457.322963141796,15457.322963141796,63347.49873472385,87681.45752450441,87681.45752450441,15457.322963141796,103138.7804876462,103138.7804876462,103138.7804876462,127946.69845369065,103802.85488979866,64011.57313687658,44212.53528102454,24807.917966044453,0.0,69020.45324706899,21086.730271137785,1536.550708597293,0.0,0.8866348672660136,2.818597121054193,0.0014959080323721466,354032.6334349175,1555177.6369396197,4.392752221316092,1555177.6369396197,4.392752221316092,0.85,0.09573663147725361,4.564652377983593,1.2673413078160958,1.0,0.0,4.5646523779837285,1.2849351311392971,1.2852298761252146,3.552437992676183,19329.495293419255,1971.0599739380173,2034.6934298245008,2034.6934298245008,7.596880560269486,5.066930916322386,0.49284127966159286,4.574089636660793,3.362509718999664,3.362509718999664,0.9607170625713326,0.0,0.0,0.0002293731682224181,0.9999952731490701,0.00022937425244031652,199.06135942108767,0.0,0.0,0.0,0.039104712986321975,7.729838563734617e-05,0.00015207478258507192,0.0006941685179582864,0.09573663147724006,0.08140611410775253,0.01433051736948752,0.09573667743381466,0.08140611410776406,0.01433051736948955,0.42839704568126313,0.42839704568126313,0.07541388471198175,0.0,4.502834893955935,4.41229578192133,5.017833819349789,4.504624108437156,4.414680789193312,5.016229603784893,24807.917966044453,21086.730271137785,0.85,0.9178076317169643,0.693854843290467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525047563195495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.263294094739,1536.550708597293,0.42839704568126313,0.07541388471198175,6.112851554438009,3.362509718999664
2600.0,-30.168373036442734,5.066870144559685,35.007699791210456,24.08078435054051,4.969886852343375,-26.654570802477263,-40.1760793645866,1.4560846183778604,-0.5399663682919709,-5.045089893393082,40.01490768858014,47889.99888568601,15457.292611524137,15457.292611524137,63347.29149721014,87681.16942581575,87681.16942581575,15457.292611524137,103138.4620373399,103138.4620373399,103138.4620373399,127946.2714594137,103802.56240322097,64011.39186309109,44212.41171125542,24807.80942207381,0.0,69020.22113332924,21086.638008762737,1536.5442374555835,0.0,0.8866351747873187,2.8185941672785004,0.0014959080323721466,354033.1176861409,1555176.104765061,4.3927418850791335,1555176.104765061,4.3927418850791335,0.85,0.09573620256887658,4.564652377983593,1.26734048909042,1.0,0.0,4.5646523779832515,1.2849351285967059,1.28522987358204,3.5524379997056412,19329.44082846323,1971.0544200581473,2034.6934298245008,2034.6934298245008,7.5968656432224195,5.066870144559685,0.4929163275539601,4.573953817005725,3.3626029631190137,3.3626029631190137,0.9607437037482897,0.0,0.0,0.0002293731682224181,0.9999943194294241,0.00022937447120029007,199.06135192443543,0.0,0.0,0.0,0.039104712986321975,7.729879379068266e-05,0.00015207437443173544,0.0006941666548801885,0.0957362025688642,0.0814057096343856,0.01433049293447859,0.09573620711887759,0.08140570963439614,0.014330492934480443,0.4283952555178426,0.4283952555178426,0.07541381568854286,0.0,4.503279570960785,4.412883725281404,5.017460815465711,4.505123525101112,4.41530166691075,5.016035556052259,24807.80942207381,21086.638008762737,0.85,0.9178077157249256,0.6938546138989456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525047063055927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.25784868642,1536.5442374555835,0.4283952555178426,0.07541381568854286,6.112851554438009,3.3626029631190137
2601.0,-30.168363051395364,5.066809699694329,35.007681690626114,24.08073570057752,4.96989411555362,-26.65456108956585,-40.176036407332845,1.4560921537240938,-0.5393269649702006,-5.045048706218202,40.01487236382681,47889.842551886526,15457.253383842693,15457.253383842693,63347.095935729216,87680.9128358847,87680.9128358847,15457.253383842693,103138.16621972738,103138.16621972738,103138.16621972738,127945.86537934307,103802.30456472469,64011.23428072651,44212.30031555353,24807.699159615688,0.0,69019.99947516923,21086.544285673335,1536.537529125094,0.0,0.8866355127110533,2.8185905429136056,0.0014959080323721466,354033.6862544342,1555174.5811884208,4.3927305269780454,1555174.5811884208,4.3927305269780454,0.85,0.09573577155999172,4.564652377983593,1.2673396928934384,1.0,0.0,4.564652377984255,1.2849350933373604,1.2852298383146066,3.552438097186548,19329.392815448504,1971.0495240931923,2034.6934298245008,2034.6934298245008,7.596846363816065,5.066809699694329,0.4929942866887913,4.573815413005538,3.362696181831136,3.362696181831136,0.9607703376660389,0.0,0.0,0.0002293731682224181,0.9999932787509873,0.0002293747099069606,199.06134374424107,0.0,0.0,0.0,0.039104712986321975,7.729917012573419e-05,0.0001520739980966839,0.0006941649370415005,0.0957357715599769,0.08140530293374733,0.014330468626229569,0.09573570253176099,0.08140530293375993,0.01433046862623179,0.42839346725285793,0.42839346725285793,0.07541374973010234,0.0,4.503752650576928,4.4135078904755005,5.017071669038614,4.50572174124801,4.416082240432843,5.01559346181358,24807.699159615688,21086.544285673335,0.85,0.9178078298670387,0.6938545771666583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504651604255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.25241926567,1536.537529125094,0.42839346725285793,0.07541374973010234,6.112851554438009,3.362696181831136
2602.0,-30.168352231608054,5.066749637122456,35.00766367460015,24.080675246100895,4.969909280427115,-26.654549835226913,-40.175985626969464,1.456106884045962,-0.5390806911312893,-5.045002795198411,40.01483862560023,47889.65344869809,15457.207508624848,15457.207508624848,63346.86095732293,87680.56590862383,87680.56590862383,15457.207508624848,103137.77341724868,103137.77341724868,103137.77341724868,127945.36975450985,103801.95963119515,64011.047171269376,44212.124955473075,24807.59633726118,0.0,69019.72129273426,21086.456886672004,1536.5311294569601,0.0,0.8866358689559717,2.818592660317146,0.0014959080323721466,354034.3200338823,1555173.12604063,4.39271855308207,1555173.12604063,4.39271855308207,0.85,0.09573534148129037,4.564652377983593,1.2673387796571478,1.0,0.0,4.5646523779831885,1.2849350244113351,1.2852297693727708,3.5524382877451632,19329.32858416081,1971.042974324648,2034.6934298245008,2034.6934298245008,7.596823817314869,5.066749637122456,0.49307458376691216,4.573675053355544,3.36278939787102,3.36278939787102,0.9607969708202914,0.0,0.0,0.0002293731682224181,0.9999921510741945,0.00022937496856952804,199.06133488019137,0.0,0.0,0.0,0.039104712986321975,7.729961499878528e-05,0.00015207355322363283,0.00069416290635067,0.09573534148127123,0.0814048969431976,0.014330444538073637,0.0957354141781548,0.08140489694321387,0.014330444538076501,0.4283916830960422,0.4283916830960422,0.075413684995677,0.0,4.504169403168476,4.414074572803315,5.016632786025468,4.5059221040671105,4.416427897295819,5.014964622227808,24807.59633726118,21086.456886672004,0.85,0.9178081245597769,0.6938546338891034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525045919152684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.247006864902,1536.5311294569601,0.4283916830960422,0.075413684995677,6.112851554438009,3.36278939787102
2603.0,-30.16834064855302,5.066689804816726,35.0076457152013,24.08062247503551,4.969909117316302,-26.65453942684254,-40.17594253001732,1.4561078956058098,-0.5383600914175872,-5.044968581279493,40.014804242929095,47889.50396792007,15457.179876687502,15457.179876687502,63346.68384460757,87680.32454331993,87680.32454331993,15457.179876687502,103137.50442000743,103137.50442000743,103137.50442000743,127944.99866181058,103801.7128764796,64010.892301079504,44212.02286155567,24807.494241803146,0.0,69019.51710335881,21086.370105532675,1536.5250492253283,0.0,0.8866361679284763,2.8185871488359733,0.0014959080323721466,354034.7923410828,1555171.6430986582,4.39270850419803,1555171.6430986582,4.39270850419803,0.85,0.09573491642074103,4.564652377983593,1.2673380004940555,1.0,0.0,4.564652377981225,1.2849350196780511,1.285229764638401,3.5524383008311937,19329.282635095944,1971.0382888240067,2034.6934298245008,2034.6934298245008,7.59681023692141,5.066689804816726,0.49314972525977385,4.5735400795569525,3.362882628494662,3.362882628494662,0.960823608141332,0.0,0.0,0.0002293731682224181,0.9999909438484469,0.00022937524547940368,199.06132539083978,0.0,0.0,0.0,0.039104712986321975,7.729999256140196e-05,0.00015207317566101613,0.0006941611829085739,0.0957349164207302,0.0814044955970838,0.014330420823646401,0.09573488042324343,0.08140449559709301,0.01433042082364802,0.4283898991545778,0.4283898991545778,0.07541361796367994,0.0,4.504644497363074,4.414698515325028,5.016258427694993,4.50660848986189,4.417258825266686,5.014826102629399,24807.494241803146,21086.370105532675,0.85,0.9178082737053057,0.6938545208336374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525045272363475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.241611519596,1536.5250492253283,0.4283898991545778,0.07541361796367994,6.112851554438009,3.362882628494662
2604.0,-30.168328167447854,5.066630335783027,35.00762780094926,24.08056240472945,4.969921761445564,-26.654526929365186,-40.17589154010636,1.4561205233629317,-0.5380520098370312,-5.044923592905177,40.01476963912576,47889.321631308885,15457.136284043916,15457.136284043916,63346.4579153528,87679.99088362503,87679.99088362503,15457.136284043916,103137.12716766894,103137.12716766894,103137.12716766894,127944.51312514833,103801.37929190022,64010.7100395842,44211.85472479557,24807.385957479386,0.0,69019.24068227496,21086.278063857477,1536.518355838077,0.0,0.8866365226074614,2.8185883425021565,0.0014959080323721466,354035.4133853699,1555170.1506202237,4.392696582947228,1555170.1506202237,4.392696582947228,0.85,0.09573448618633063,4.564652377983593,1.267337121325545,1.0,0.0,4.564652377983807,1.284934960590339,1.2852297055371351,3.552438464190008,19329.22051713624,1971.031954554944,2034.6934298245008,2034.6934298245008,7.596788812247331,5.066630335783027,0.49322990326675153,4.573400432516276,3.3629758284776377,3.3629758284776377,0.9608502367078965,0.0,0.0,0.0002293731682224181,0.9999896430265811,0.00022937554385882877,199.0613151657667,0.0,0.0,0.0,0.039104712986321975,7.73004392746417e-05,0.00015207272894777638,0.0006941591438179218,0.09573448618631254,0.08140408967784932,0.01433039650846322,0.09573454222420903,0.0814040896778647,0.014330396508465928,0.4283881192369678,0.4283881192369678,0.07541355271553428,0.0,4.5050731228706695,4.4152751124647125,5.015842596909749,4.5068715830681185,4.417666358159181,5.014264884459749,24807.385957479386,21086.278063857477,0.85,0.9178086760902456,0.6938546578882819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525044579947435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.236231825744,1536.518355838077,0.4283881192369678,0.07541355271553428,6.112851554438009,3.3629758284776377
2605.0,-30.168314916447777,5.066571123824189,35.007609942483015,24.08050907487052,4.969924985640714,-26.654514681073497,-40.17584819868205,1.4561247502664343,-0.5374156425916112,-5.044886680818576,40.0147354354998,47889.17853682333,15457.105435060628,15457.105435060628,63346.28397188396,87679.73137399109,87679.73137399109,15457.105435060628,103136.83680905172,103136.83680905172,103136.83680905172,127944.12011302415,103801.11518182083,64010.56234465306,44211.725374630856,24807.283303972436,0.0,69019.00867860329,21086.19080837657,1536.5121775502353,0.0,0.8866368346793194,2.8185842584552177,0.0014959080323721466,354035.92294077267,1555168.675402693,4.392686093786195,1555168.675402693,4.392686093786195,0.85,0.09573406092046617,4.564652377983593,1.2673363317223267,1.0,0.0,4.564652377981669,1.2849349408118433,1.2852296857541026,3.5524385188712895,19329.17133626793,1971.0269395020655,2034.6934298245008,2034.6934298245008,7.596773650757727,5.066571123824189,0.4933065735829132,4.573264550241276,3.3630690383271666,3.3630690383271666,0.9608768680934762,0.0,0.0,0.0002293731682224181,0.9999882619657342,0.00022937586064413008,199.0613043099629,0.0,0.0,0.0,0.039104712986321975,7.73008189827717e-05,0.00015207234923964637,0.0006941574105823032,0.09573406092045318,0.08140368822146762,0.014330372698985554,0.09573405225882597,0.08140368822147867,0.014330372698987497,0.42838634008211646,0.42838634008211646,0.0754134861289019,0.0,4.505538962678656,4.415888195827904,5.015468145434909,4.507471038226981,4.418410158063807,5.014040580956987,24807.283303972436,21086.19080837657,0.85,0.9178092410290161,0.6938549169812916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525043833847497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.230870508934,1536.5121775502353,0.42838634008211646,0.0754134861289019,6.112851554438009,3.3630690383271666
2606.0,-30.16830079132266,5.066512278297937,35.00759214282803,24.08045920254665,4.969939315729131,-26.65450053538834,-40.17579699922351,1.4561390597948112,-0.5369534257923192,-5.04484084025844,40.014701431568234,47889.002608656265,15457.061463150236,15457.061463150236,63346.0640718065,87679.43687636583,87679.43687636583,15457.061463150236,103136.49833951607,103136.49833951607,103136.49833951607,127943.67609487649,103800.8207785254,64010.386510815835,44211.59363078841,24807.17775536041,0.0,69018.77138614882,21086.10109205635,1536.5056231815172,0.0,0.8866371915251476,2.8185835172053855,0.0014959080323721466,354036.5557506965,1555167.2087991186,4.392674099717057,1555167.2087991186,4.392674099717057,0.85,0.09573363189032096,4.564652377983593,1.2673354723351076,1.0,0.0,4.5646523779842285,1.284934873854808,1.2852296187817083,3.552438703986314,19329.116514393143,1971.021349226611,2034.6934298245008,2034.6934298245008,7.5967520396836665,5.066512278297937,0.49338745602548073,4.573124822272456,3.3631622266125554,3.3631622266125554,0.960903493317873,0.0,0.0,0.0002293731682224181,0.999986789803102,0.0002293761983271617,199.0612927380386,0.0,0.0,0.0,0.039104712986321975,7.730126753625792e-05,0.0001520719006861602,0.0006941553630915658,0.09573363189030083,0.08140328346777538,0.014330348422525447,0.09573365723516238,0.08140328346779249,0.014330348422528458,0.42838456413536774,0.42838456413536774,0.07541342070460447,0.0,4.505991537776708,4.416493217987409,5.015050799009771,4.507887414466097,4.418999773838266,5.013468644447073,24807.17775536041,21086.10109205635,0.85,0.9178092104450187,0.6938547535238648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45250430417246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.22552503172,1536.5056231815172,0.42838456413536774,0.07541342070460447,6.112851554438009,3.3631622266125554
2607.0,-30.16828591820613,5.066453713826655,35.0075744133153,24.080399970430904,4.969946305733765,-26.65448645060486,-40.17574960654599,1.456146838132494,-0.5365089164268966,-5.044801415964631,40.014667875298194,47888.84792336266,15457.027736553824,15457.027736553824,63345.87565991648,87679.1330842394,87679.1330842394,15457.027736553824,103136.16082079321,103136.16082079321,103136.16082079321,127943.23828701314,103800.51336951155,64010.22820863493,44211.42795652958,24807.07746621992,0.0,69018.5054227495,21086.01584628693,1536.4995162329935,0.0,0.8866375140511737,2.8185822594752343,0.0014959080323721466,354037.0999874335,1555165.761504393,4.392663259188354,1555165.761504393,4.392663259188354,0.85,0.09573320720733855,4.564652377983593,1.267334671742283,1.0,0.0,4.5646523779833865,1.2849348374584728,1.2852295823770243,3.5524388046106776,19329.05927067771,1971.0155119921392,2034.6934298245008,2034.6934298245008,7.5967354639205,5.066453713826655,0.49346559680386726,4.5729881170227875,3.363255426751843,3.363255426751843,0.960930121929098,0.0,0.0,0.0002293731682224181,0.9999852396850999,0.00022937655389258424,199.06128055332832,0.0,0.0,0.0,0.039104712986321975,7.730168274104885e-05,0.00015207148548136923,0.0006941534678260294,0.09573320720732652,0.08140288279187972,0.014330324415446795,0.0957332688404683,0.08140288279188995,0.014330324415448596,0.428382790674777,0.428382790674777,0.07541335335824702,0.0,4.506437035938461,4.417085264384525,5.014659996774583,4.508292499537731,4.419527816616039,5.0131718089558035,24807.07746621992,21086.01584628693,0.85,0.9178100173556751,0.6938551860843077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525042197348041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.220197507844,1536.4995162329935,0.428382790674777,0.07541335335824702,6.112851554438009,3.363255426751843
2608.0,-30.16827025502407,5.066395464348568,35.00755673593051,24.080345522984885,4.969956306250459,-26.654471353661645,-40.175698267389066,1.4561574048880062,-0.5360387055677052,-5.044759028309845,40.014633934606664,47888.67839712008,15456.98993737043,15456.98993737043,63345.66833449051,87678.837351646,87678.837351646,15456.98993737043,103135.82728901642,103135.82728901642,103135.82728901642,127942.80057228348,103800.2150390036,64010.05608447754,44211.287727251176,24806.97328326705,0.0,69018.26101051822,21085.927290776992,1536.4931172344532,0.0,0.8866378530707053,2.8185810090022323,0.0014959080323721466,354037.68513292616,1555164.2976304584,4.392651864296763,1555164.2976304584,4.392651864296763,0.85,0.0957327805511358,4.564652377983593,1.267333826092072,1.0,0.0,4.564652377983192,1.2849347880145987,1.2852295329218084,3.552438941307371,19329.00371750284,1971.0098471448296,2034.6934298245008,2034.6934298245008,7.596716886584554,5.066395464348568,0.4935452317769897,4.572850232571578,3.363348613600169,3.363348613600169,0.9609567467429054,0.0,0.0,0.0002293731682224181,0.9999836072270507,0.0002293769283463243,199.06126772136318,0.0,0.0,0.0,0.039104712986321975,7.730213252306941e-05,0.00015207103569934868,0.0006941514147274598,0.09573278055111878,0.08140248051705265,0.01433030003406613,0.0957328642766545,0.08140248051706711,0.014330300034068677,0.42838101881926455,0.42838101881926455,0.07541328580635813,0.0,4.506877879101694,4.417672324149294,5.01426644073905,4.5087203227421355,4.420100518913046,5.012772875820588,24806.97328326705,21085.927290776992,0.85,0.9178102636465555,0.6938551869601866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525041308257909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.21488543957,1536.4931172344532,0.42838101881926455,0.07541328580635813,6.112851554438009,3.363348613600169
2609.0,-30.168253807332146,5.066337436956091,35.007539087147414,24.080292577296518,4.969956763060457,-26.65445650508264,-40.175650735013164,1.4561594608109543,-0.5353354635109895,-5.04472371857111,40.014599412919786,47888.530410314765,15456.963287097173,15456.963287097173,63345.493697411934,87678.59229656457,87678.59229656457,15456.963287097173,103135.55558366174,103135.55558366174,103135.55558366174,127942.42392044808,103799.96264716073,64009.900760911056,44211.17987361075,24806.868336786334,0.0,69018.04821039709,21085.838086268384,1536.486840878732,0.0,0.8866381581273783,2.8185758549937576,0.0014959080323721466,354038.17257105245,1555162.8086990595,4.392641610946491,1555162.8086990595,4.392641610946491,0.85,0.09573235701716525,4.564652377983593,1.2673330716555942,1.0,0.0,4.564652377982011,1.2849347783945417,1.2852295232995448,3.5524389679037913,19328.956718728637,1971.005054603625,2034.6934298245008,2034.6934298245008,7.5967037886539925,5.066337436956091,0.4936217794402227,4.572715657515868,3.363441797863991,3.363441797863991,0.9609833708182831,0.0,0.0,0.0002293731682224181,0.9999818930084043,0.00022937732155565174,199.06125424669497,0.0,0.0,0.0,0.039104712986321975,7.730254895606291e-05,0.00015207061926635518,0.0006941495138556057,0.09573235701715772,0.08140208103196872,0.014330275985189003,0.09573233110444374,0.08140208103197512,0.014330275985190129,0.42837924833998986,0.42837924833998986,0.07541321766244538,0.0,4.507366811891359,4.418305234146999,5.013933741701464,4.5093882550601165,4.420903484396149,5.012670135112273,24806.868336786334,21085.838086268384,0.85,0.9178105631777251,0.693855182115983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525040371939089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.209589694708,1536.486840878732,0.42837924833998986,0.07541321766244538,6.112851554438009,3.363441797863991
2610.0,-30.168236445427663,5.066279796822994,35.00752149199161,24.08024734994399,4.969974540212542,-26.65443910156299,-40.17559904661027,1.4561771963478531,-0.5348623101832573,-5.0446750853147115,40.01456567736183,47888.367090399166,15456.91681597162,15456.91681597162,63345.28390637079,87678.30333933941,87678.30333933941,15456.91681597162,103135.22015531104,103135.22015531104,103135.22015531104,127941.98232825907,103799.67388086685,64009.73763192658,44211.04027660029,24806.762172948023,0.0,69017.80244954831,21085.74784700582,1536.4801828762565,0.0,0.8866385282284879,2.8185752960066486,0.0014959080323721466,354038.84393636574,1555161.3536746928,4.392629171374807,1555161.3536746928,4.392629171374807,0.85,0.0957319287741429,4.564652377983593,1.2673322452371942,1.0,0.0,4.564652377984515,1.2849346954065752,1.2852294402925422,3.5524391973393317,19328.902946539765,1970.999571366345,2034.6934298245008,2034.6934298245008,7.596680949279338,5.066279796822994,0.49370452955049426,4.5725752672725,3.363534952041175,3.363534952041175,0.9610099862974785,0.0,0.0,0.0002293731682224181,0.9999800835117432,0.0002293777366214159,199.06124002306586,0.0,0.0,0.0,0.039104712986321975,7.730300180252425e-05,0.00015207016641989384,0.0006941474467689291,0.09573192877412151,0.08140167718672467,0.014330251587396847,0.09573193724569756,0.08140167718674285,0.014330251587400047,0.4283774821346594,0.4283774821346594,0.07541315247453406,0.0,4.507837831403151,4.418928670504215,5.013535058771993,4.509812775131479,4.421514154032309,5.012032869065308,24806.762172948023,21085.74784700582,0.85,0.9178107916819851,0.6938552864734477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452503938872371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.204310188303,1536.4801828762565,0.4283774821346594,0.07541315247453406,6.112851554438009,3.363534952041175
2611.0,-30.168218343049997,5.066222383026493,35.007503958731675,24.080183437932305,4.969977539770828,-26.65442250951654,-40.17554749790577,1.4561817062373554,-0.5344232125163444,-5.044638846128944,40.01453228989712,47888.2077262199,15456.889655580168,15456.889655580168,63345.09738180007,87677.99637229432,87677.99637229432,15456.889655580168,103134.88602787448,103134.88602787448,103134.88602787448,127941.54926386519,103799.35998439268,64009.571338318405,44210.87627341586,24806.663235990705,0.0,69017.53950940656,21085.6637505921,1536.4742216379427,0.0,0.8866388339091563,2.8185737373694306,0.0014959080323721466,354039.34420646384,1555159.9136647033,4.392618897061865,1555159.9136647033,4.392618897061865,0.85,0.095731508169006,4.564652377983593,1.2673314089281482,1.0,0.0,4.564652377983673,1.2849346743039423,1.2852294191850684,3.5524392556814575,19328.844494771496,1970.9936109447667,2034.6934298245008,2034.6934298245008,7.596667600638673,5.066222383026493,0.49378181307886493,4.572440569947628,3.3636281263292838,3.3636281263292838,0.9610366075226525,0.0,0.0,0.0002293731682224181,0.9999781968450553,0.00022937816939018623,199.06122519281107,0.0,0.0,0.0,0.039104712986321975,7.730345342751857e-05,0.00015206971479489952,0.0006941453852578248,0.09573150816899434,0.0814012802295735,0.014330227939420835,0.09573154589114044,0.08140128022958341,0.014330227939422579,0.4283757191956902,0.4283757191956902,0.07541308542660174,0.0,4.508299897614506,4.419531205357259,5.013195494937975,4.5102156336125745,4.422009707420784,5.011906196999689,24806.663235990705,21085.6637505921,0.85,0.9178115857515701,0.6938556208555233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525038350858388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.199049544879,1536.4742216379427,0.4283757191956902,0.07541308542660174,6.112851554438009,3.3636281263292838
2612.0,-30.168199497849105,5.066165274417694,35.00748645717153,24.080139502789848,4.969987350538314,-26.65440456771183,-40.175495739653684,1.4561924204009937,-0.5337576642197632,-5.0445961397496095,40.014498146698024,47888.05084119356,15456.85303305588,15456.85303305588,63344.90387424944,87677.74964985493,87677.74964985493,15456.85303305588,103134.60268291082,103134.60268291082,103134.60268291082,127941.15921014779,103799.10911715424,64009.41030849287,44210.77645406818,24806.556527236968,0.0,69017.33298130515,21085.573048151422,1536.4676699624454,0.0,0.8866391752839075,2.818569945878853,0.0014959080323721466,354039.93375476316,1555158.4410607337,4.392607423031445,1555158.4410607337,4.392607423031445,0.85,0.0957310834913545,4.564652377983593,1.2673306495463477,1.0,0.0,4.564652377983602,1.2849346241703299,1.285229369039956,3.552439394285095,19328.79777989925,1970.9888473535052,2034.6934298245008,2034.6934298245008,7.59664960160071,5.066165274417694,0.4938621555601239,4.57230311885757,3.363721272828711,3.363721272828711,0.9610632208082032,0.0,0.0,0.0002293731682224181,0.9999762327639,0.00022937861991823399,199.06120975400546,0.0,0.0,0.0,0.039104712986321975,7.730390689084127e-05,0.00015206926133157683,0.0006941433153553906,0.09573108349133622,0.08140087956352786,0.014330203927808352,0.09573104576532282,0.0814008795635434,0.014330203927811088,0.4283739580174095,0.4283739580174095,0.07541302021142247,0.0,4.508791676862188,4.420170462180806,5.012845725477689,4.510838475529852,4.42280805192928,5.011527910012603,24806.556527236968,21085.573048151422,0.85,0.9178115284664474,0.69385542403044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525037268728989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.19380431433,1536.4676699624454,0.4283739580174095,0.07541302021142247,6.112851554438009,3.363721272828711
2613.0,-30.168179776197817,5.066108477218299,35.0074690175902,24.080084671173267,4.969999352359635,-26.654385618019287,-40.17544384170321,1.456205194181067,-0.5333455080049134,-5.044552641441279,40.01446494884202,47887.89728368039,15456.81566392728,15456.81566392728,63344.712947607666,87677.44294831858,87677.44294831858,15456.81566392728,103134.25861224586,103134.25861224586,103134.25861224586,127940.7136522812,103798.79887385636,64009.25320921779,44210.606294042846,24806.455040035355,0.0,69017.0613340782,21085.48678403005,1536.4613929154868,0.0,0.8866395172670358,2.81856959167906,0.0014959080323721466,354040.534236189,1555157.0092306393,4.392595928558724,1555157.0092306393,4.392595928558724,0.85,0.09573066076242762,4.564652377983593,1.267329814885743,1.0,0.0,4.564652377982821,1.2849345643993855,1.285229309255301,3.5524395595329317,19328.740008401805,1970.9829563002459,2034.6934298245008,2034.6934298245008,7.596631235625744,5.066108477218299,0.4939430177592312,4.572165459459068,3.3638144157034344,3.3638144157034344,0.9610898330581241,0.0,0.0,0.0002293731682224181,0.9999741773419395,0.00022937909140026156,199.06119359717624,0.0,0.0,0.0,0.039104712986321975,7.730436158055647e-05,0.00015206880664186162,0.0006941412398549008,0.095730660762411,0.08140048056914143,0.014330180193269574,0.09573067956194414,0.08140048056915555,0.014330180193272063,0.4283722008771692,0.4283722008771692,0.07541295561692843,0.0,4.509258532440583,4.420782424522486,5.012484544441691,4.511207133436358,4.423312329101293,5.011122589312947,24806.455040035355,21085.48678403005,0.85,0.917812374551657,0.6938559300848561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525036142195047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.18857456842,1536.4613929154868,0.4283722008771692,0.07541295561692843,6.112851554438009,3.3638144157034344
2614.0,-30.16815932789331,5.066051909573339,35.00745161707358,24.08003113176676,4.970002943114506,-26.654366855488085,-40.17539197867734,1.4562104707093222,-0.5327284634025773,-5.0445153446336235,40.01443120751892,47887.7471888441,15456.788117395181,15456.788117395181,63344.53530623928,87677.18090707251,87677.18090707251,15456.788117395181,103133.96902446769,103133.96902446769,103133.96902446769,127940.32161600473,103798.52909824898,64009.09538002082,44210.4819091424,24806.35259153704,0.0,69016.83450067944,21085.399702806484,1536.4552061777529,0.0,0.8866398296176988,2.818565807963039,0.0014959080323721466,354041.0491083477,1555155.5539617206,4.392585430074788,1555155.5539617206,4.392585430074788,0.85,0.09573024088272776,4.564652377983593,1.2673290082486348,1.0,0.0,4.564652377984353,1.2849345397095084,1.2852292845597606,3.5524396277926704,19328.68977253557,1970.9778336675186,2034.6934298245008,2034.6934298245008,7.5966176972067885,5.066051909573339,0.4940211947366562,4.572030714836683,3.3639075573389796,3.3639075573389796,0.9611164449539942,0.0,0.0,0.0002293731682224181,0.9999720461918393,0.0002293795802552005,199.06117684504412,0.0,0.0,0.0,0.039104712986321975,7.730481596675901e-05,0.0001520683522556591,0.0006941391657398409,0.09573024088271613,0.08140008412375567,0.014330156758960459,0.0957301993051322,0.08140008412376556,0.0143301567589622,0.42837044573766714,0.42837044573766714,0.07541289059350066,0.0,4.509750307547279,4.421415665965242,5.012169028705728,4.511786881231046,4.424018992585729,5.010977933617937,24806.35259153704,21085.399702806484,0.85,0.9178128171847071,0.6938560357817145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525034963268582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.183363008904,1536.4552061777529,0.42837044573766714,0.07541289059350066,6.112851554438009,3.3639075573389796
2615.0,-30.168138052137255,5.065995722788061,35.007434279209484,24.079990828782343,4.970022475835198,-26.65434575394969,-40.175335959624476,1.4562301776476192,-0.5322083622345417,-5.044465815973915,40.01439823137297,47887.58151142773,15456.742414233318,15456.742414233318,63344.32392566105,87676.90642858321,87676.90642858321,15456.742414233318,103133.64884281653,103133.64884281653,103133.64884281653,127939.8980791652,103798.25382044606,64008.92890329056,44210.36101906167,24806.24923634867,0.0,69016.61025541034,21085.31185089637,1536.4486837953066,0.0,0.8866402015250394,2.8185647340919897,0.0014959080323721466,354041.7328387639,1555154.131696018,4.392572929825364,1555154.131696018,4.392572929825364,0.85,0.09572981652992371,4.564652377983593,1.2673281966662033,1.0,0.0,4.564652377984911,1.2849344474970132,1.2852291923261132,3.5524398827312185,19328.638512086116,1970.9726065563793,2034.6934298245008,2034.6934298245008,7.596595235266727,5.065995722788061,0.4941050810541645,4.571890641733897,3.3640006735614474,3.3640006735614474,0.961143049588985,0.0,0.0,0.0002293731682224181,0.9999698288088158,0.00022938008889293392,199.06115941503103,0.0,0.0,0.0,0.039104712986321975,7.730530676782817e-05,0.00015206786145458993,0.0006941369254035735,0.0957298165299023,0.08139968361548633,0.014330132914415965,0.09572979660388768,0.08139968361550454,0.01433013291441917,0.4283686938976627,0.4283686938976627,0.0754128277565001,0.0,4.5102332230009665,4.4220504083473315,5.011785648451905,4.51225745373938,4.4246828093720865,5.010346369889419,24806.24923634867,21085.31185089637,0.85,0.9178127365462051,0.6938558896794519,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452503374090424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.178166664065,1536.4486837953066,0.4283686938976627,0.0754128277565001,6.112851554438009,3.3640006735614474
