time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2616.0,-30.16811601011241,5.065939779169904,35.0074170149219,24.07993145696821,4.970029605528301,-26.65432520319714,-40.1752800453454,1.4562387986130205,-0.5317794147459836,-5.044426840252901,40.01436569871516,47887.419728688605,15456.713234178913,15456.713234178913,63344.132962867516,87676.60131332958,87676.60131332958,15456.713234178913,103133.31454750849,103133.31454750849,103133.31454750849,127939.46745941523,103797.94186320604,64008.76027856507,44210.20176071219,24806.152911906738,0.0,69016.35467261892,21085.22997512073,1536.4428034320974,0.0,0.8866405180488965,2.818563629506427,0.0014959080323721466,354042.2708893025,1555152.7285589809,4.392562291086497,1555152.7285589809,4.392562291086497,0.8500000000000001,0.09572939879524378,4.564652377983593,1.2673273823363709,1.0,0.0,4.564652377985009,1.284934407157888,1.285229151977735,3.552439994256224,19328.58042142947,1970.9666829579387,2034.6934298245008,2034.6934298245008,7.5965808940131625,5.065939779169904,0.49418434362623653,4.571755435543667,3.3640938103971774,3.3640938103971774,0.9611696601134793,0.0,0.0,0.0002293731682224181,0.9999675315700005,0.00022938061585088708,199.06114135726085,0.0,0.0,0.0,0.039104712986321975,7.730579665381376e-05,0.00015206737156860431,0.0006941346892443442,0.09572939879523382,0.0813992892410115,0.01433010955422232,0.09572942688129249,0.08139928924101997,0.01433010955422381,0.42836694521047425,0.42836694521047425,0.07541276234118338,0.0,4.510701532865369,4.422660482301694,5.011445000056597,4.512647425506941,4.425174305450696,5.0101565685550895,24806.152911906738,21085.22997512073,0.85,0.9178133684884148,0.6938561150591619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452503246907649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.172987577449,1536.4428034320974,0.42836694521047425,0.07541276234118338,6.112851554438009,3.3640938103971774
2617.0,-30.16809318620128,5.065884063888095,35.00739976762905,24.07987784771251,4.970033416272243,-26.654304280596524,-40.17522786799816,1.4562445106674755,-0.5311701979525196,-5.044388821640899,40.0143316651437,47887.27904653039,15456.685833817075,15456.685833817075,63343.96488034747,87676.33791014506,87676.33791014506,15456.685833817075,103133.02374396213,103133.02374396213,103133.02374396213,127939.07128706266,103797.66973677196,64008.61087315719,44210.065404016415,24806.04754310053,0.0,69016.11294711694,21085.14041163545,1536.4364285321612,0.0,0.8866408351348931,2.818560033603611,0.0014959080323721466,354042.7957277982,1555151.2606884008,4.392551633458632,1555151.2606884008,4.392551633458632,0.85,0.0957289795356463,4.564652377983593,1.2673266152618456,1.0,0.0,4.564652377984167,1.284934380430108,1.285229125243824,3.552440068150141,19328.52974780751,1970.9615156865507,2034.6934298245008,2034.6934298245008,7.596567427433168,5.065884063888095,0.49426327309785023,4.571620790790245,3.36418692694368,3.36418692694368,0.9611962648410515,0.0,0.0,0.0002293731682224181,0.9999651528483174,0.00022938116150254608,199.06112265893935,0.0,0.0,0.0,0.039104712986321975,7.73062538017256e-05,0.0001520669144206925,0.0006941326025230415,0.09572897953562888,0.0813988935668497,0.014330085968779176,0.0957289417923012,0.08139889356686451,0.014330085968781783,0.428365197972149,0.428365197972149,0.07541269720002633,0.0,4.511190781336495,4.423287961956419,5.011145417738987,4.513218623688374,4.4258696043182795,5.010019428023327,24806.04754310053,21085.14041163545,0.85,0.9178141476742437,0.693856506859835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452503115144276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.167824550941,1536.4364285321612,0.428365197972149,0.07541269720002633,6.112851554438009,3.36418692694368
2618.0,-30.16806960086433,5.065828678954251,35.00738256360124,24.079833004530542,4.970048441717955,-26.65428155118007,-40.17517160447312,1.4562603920337127,-0.5306411235518453,-5.0443424902353104,40.01429843074413,47887.12284511382,15456.6461920613,15456.6461920613,63343.76903717512,87676.0630790326,87676.0630790326,15456.6461920613,103132.70927109389,103132.70927109389,103132.70927109389,127938.65251136644,103797.39097867954,64008.450744760754,44209.9335932431,24805.943240272558,0.0,69015.87683351565,21085.051754231674,1536.4299217210905,0.0,0.8866411916834419,2.8185584675247264,0.0014959080323721466,354043.4353233884,1555149.827287178,4.392539649454824,1555149.827287178,4.392539649454824,0.85,0.09572855794047938,4.564652377983593,1.2673257723590359,1.0,0.0,4.5646523779836174,1.2849343061182064,1.2852290509148763,3.5524402735992258,19328.47783928109,1970.9562224899526,2034.6934298245008,2034.6934298245008,7.596547944519823,5.065828678954251,0.49434611290015873,4.571482566054092,3.364280019132284,3.364280019132284,0.9612228626092241,0.0,0.0,0.0002293731682224181,0.9999626947767859,0.00022938172535888384,199.06110333682912,0.0,0.0,0.0,0.039104712986321975,7.730674675317836e-05,0.00015206642146923973,0.0006941303523710204,0.09572855794046269,0.08139849558009843,0.014330062360364255,0.0957285216860224,0.08139849558011263,0.014330062360366757,0.428363453355576,0.428363453355576,0.07541263454244013,0.0,4.51167559007564,4.42391684463297,5.010808117290139,4.513701366683449,4.426519778580541,5.009547071812847,24805.943240272558,21085.051754231674,0.85,0.9178144499993366,0.6938566173784924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525029787069483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.16267792296,1536.4299217210905,0.428363453355576,0.07541263454244013,6.112851554438009,3.364280019132284
2619.0,-30.168045229962697,5.065773615889832,35.00736544424375,24.079787881951802,4.970064751672419,-26.65425798635515,-40.17511149924246,1.4562775080648986,-0.5301452066822776,-5.044296501840595,40.01426648889137,47886.95190370717,15456.607567730342,15456.607567730342,63343.55947143752,87675.7813549219,87675.7813549219,15456.607567730342,103132.38892265224,103132.38892265224,103132.38892265224,127938.23562544673,103797.10555627306,64008.27610505848,44209.81050134953,24805.846702794483,0.0,69015.65720414401,21084.96969737531,1536.4238668370785,0.0,0.8866415417985213,2.8185572990143744,0.0014959080323721466,354044.0701846795,1555148.4496345012,4.39252788169363,1555148.4496345012,4.39252788169363,0.85,0.09572813898250133,4.564652377983593,1.267324955831282,1.0,0.0,4.564652377983842,1.2849342260290844,1.285228970807383,3.552440495020538,19328.42468976928,1970.9508027480617,2034.6934298245008,2034.6934298245008,7.596528961644863,5.065773615889832,0.4944289752499582,4.5713446406398734,3.3643731181170544,3.3643731181170544,0.9612494623191584,0.0,0.0,0.0002293731682224181,0.9999601548402971,0.00022938230799711325,199.06108337115484,0.0,0.0,0.0,0.039104712986321975,7.730727336684805e-05,0.00015206589485557004,0.0006941279485626808,0.0957281389824834,0.08139809999077194,0.014330038991711463,0.09572814254573145,0.08139809999078719,0.01433003899171415,0.42836171133984136,0.42836171133984136,0.07541257138375576,0.0,4.512153551193933,4.42454158089879,5.010448601705434,4.514151295158342,4.4271272827650705,5.009098043188601,24805.846702794483,21084.96969737531,0.85,0.9178143342759343,0.6938563485972546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452502837717978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.157547309667,1536.4238668370785,0.42836171133984136,0.07541257138375576,6.112851554438009,3.3643731181170544
2620.0,-30.168020146381465,5.065718771701922,35.00734837397562,24.079733993299328,4.970070132065615,-26.654234873120412,-40.17505897264925,1.4562848588045514,-0.5295781414942553,-5.044258379564613,40.01423368000419,47886.82008127103,15456.581302549133,15456.581302549133,63343.401383820164,87675.50942339374,87675.50942339374,15456.581302549133,103132.09072594288,103132.09072594288,103132.09072594288,127937.83870803408,103796.82458475715,64008.13524263447,44209.65482458076,24805.7479820912,0.0,69015.40280667196,21084.88578477752,1536.417866957851,0.0,0.8866418549718726,2.8185542716914855,0.0014959080323721466,354044.5964563333,1555147.0345875719,4.392517355590763,1555147.0345875719,4.392517355590763,0.85,0.09572772303009118,4.564652377983593,1.2673241623817013,1.0,0.0,4.564652377983893,1.2849341916335968,1.2852289364040057,3.552440590113286,19328.37236907347,1970.9454675218826,2034.6934298245008,2034.6934298245008,7.5965160529772335,5.065718771701922,0.4945084001901563,4.571210371511766,3.3644662218908783,3.3644662218908783,0.9612760633973938,0.0,0.0,0.0002293731682224181,0.9999575406355761,0.00022938290767488768,199.06106282162742,0.0,0.0,0.0,0.039104712986321975,7.73077335827883e-05,0.0001520654346396298,0.0006941258478368947,0.09572772303008045,0.08139770733998378,0.014330015690096681,0.09572769971246417,0.0813977073399929,0.014330015690098286,0.42835997157248346,0.42835997157248346,0.07541250625160766,0.0,4.512644677452613,4.425172588484543,5.010141534110915,4.514680238070355,4.427768540167051,5.008985799491597,24805.7479820912,21084.88578477752,0.85,0.9178154268150781,0.6938569961753761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45250269203307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.152433220035,1536.417866957851,0.42835997157248346,0.07541250625160766,6.112851554438009,3.3644662218908783
2621.0,-30.167994253751015,5.065664263539546,35.00733135285018,24.0796887659468,4.970087207982886,-26.65420986209294,-40.174998657871015,1.4563028163247989,-0.5291010557390337,-5.044210751972245,40.01420097085172,47886.6551262379,15456.540979485242,15456.540979485242,63343.19610572314,87675.2235037188,87675.2235037188,15456.540979485242,103131.76448320404,103131.76448320404,103131.76448320404,127937.40999888584,103796.53462027053,64007.966242789495,44209.52041942337,24805.6455156818,0.0,69015.16593510516,21084.79868832953,1536.4114310918158,0.0,0.8866422162192722,2.818553543441274,0.0014959080323721466,354045.25394815474,1555145.6238431719,4.392505213672211,1555145.6238431719,4.392505213672211,0.85,0.09572730275949254,4.564652377983593,1.2673233788227667,1.0,0.0,4.564652377983608,1.2849341076070049,1.2852288523581392,3.55244082242051,19328.318373764905,1970.9399615327259,2034.6934298245008,2034.6934298245008,7.5964962352183045,5.065664263539546,0.49459227618608903,4.571071987353457,3.3645592999206757,3.3645592999206757,0.961302657120193,0.0,0.0,0.0002293731682224181,0.9999548421196779,0.0002293835266962645,199.0610416092972,0.0,0.0,0.0,0.039104712986321975,7.73082620386579e-05,0.00015206490618376018,0.0006941234356195528,0.0957273027594734,0.08139731087101088,0.014329991888462523,0.09572731298959322,0.08139731087102715,0.014329991888465388,0.42835823440077797,0.42835823440077797,0.07541244248285624,0.0,4.513119880159138,4.425791755509863,5.0097952943912105,4.515109696233196,4.4283582733900175,5.008500956703756,24805.6455156818,21084.79868832953,0.85,0.917815602519664,0.6938569874810652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525025420879205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.147334220115,1536.4114310918158,0.42835823440077797,0.07541244248285624,6.112851554438009,3.3645592999206757
2622.0,-30.167967615358535,5.065609957428843,35.00731437667898,24.079640255682193,4.9700915517013184,-26.65418545320203,-40.1749421498738,1.4563093895448271,-0.528411948308019,-5.044173434685563,40.01416823798682,47886.511776352505,15456.516733284316,15456.516733284316,63343.02850963682,87674.9810874589,87674.9810874589,15456.516733284316,103131.49782074321,103131.49782074321,103131.49782074321,127937.04490313205,103796.28197501416,64007.812663907636,44209.41034567392,24805.547082388824,0.0,69014.95742806274,21084.7150200305,1536.4054668413917,0.0,0.88664252501374,2.818548811225327,0.0014959080323721466,354045.76910841063,1555144.2120770225,4.392494834759145,1555144.2120770225,4.392494834759145,0.85,0.09572688817848772,4.564652377983593,1.267322598011233,1.0,0.0,4.564652377983496,1.2849340768496833,1.2852288215937624,3.552440907454884,19328.27132780168,1970.9351641795804,2034.6934298245008,2034.6934298245008,7.596484318828066,5.065609957428843,0.49467160571647106,4.570938351712372,3.364652387911195,3.364652387911195,0.9613292536889129,0.0,0.0,0.0002293731682224181,0.9999520658890595,0.0002293841635483616,199.0610197860122,0.0,0.0,0.0,0.039104712986321975,7.730875714394456e-05,0.00015206441107847355,0.0006941211756360289,0.09572688817847669,0.08139691953141746,0.01432996864705922,0.09572681400053555,0.08139691953142685,0.01432996864706087,0.42835649900793876,0.42835649900793876,0.07541237722366818,0.0,4.513634292628467,4.426446225917573,5.009510529686622,4.515761486377528,4.429134513153485,5.008442473730952,24805.547082388824,21084.7150200305,0.85,0.917815947009197,0.6938570066679629,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525023873064524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.142252264264,1536.4054668413917,0.42835649900793876,0.07541237722366818,6.112851554438009,3.364652387911195
2623.0,-30.167940187009272,5.065555994223437,35.00729744779308,24.079594783857488,4.970109951769939,-26.654158927601976,-40.174881590623386,1.4563286923626724,-0.527970404964492,-5.044124748145793,40.014135662928005,47886.352824824084,15456.475584648766,15456.475584648766,63342.82840947285,87674.68800333094,87674.68800333094,15456.475584648766,103131.16358797971,103131.16358797971,103131.16358797971,127936.60804262852,103795.98474905505,64007.6495705483,44209.26130945193,24805.444454648812,0.0,69014.70576410074,21084.62778645149,1536.3989942682847,0.0,0.886642891169571,2.8185486759592155,0.0014959080323721466,354046.4412206006,1555142.807118,4.392482527875533,1555142.807118,4.392482527875533,0.85,0.09572646878774793,4.564652377983593,1.267321746316739,1.0,0.0,4.564652377982825,1.2849339865282092,1.28522873125157,3.5524411571655325,19328.21598030874,1970.9295203059905,2034.6934298245008,2034.6934298245008,7.596464095321693,5.065555994223437,0.4947562285475575,4.570799765675879,3.3647454460070327,3.3647454460070327,0.9613558417162951,0.0,0.0,0.0002293731682224181,0.9999492073385048,0.00022938481928789633,199.06099731556645,0.0,0.0,0.0,0.039104712986321975,7.73092877482912e-05,0.0001520638804741269,0.0006941187536116362,0.09572646878772549,0.08139652384263506,0.014329944945090435,0.09572644566034307,0.08139652384265414,0.014329944945093796,0.42835476759270913,0.42835476759270913,0.0754123142707886,0.0,4.514120100585046,4.4270757564648875,5.009176290198866,4.516154343181313,4.429685727986907,5.007931966871865,24805.444454648812,21084.62778645149,0.85,0.9178163944650443,0.6938572336815358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525022280669884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.137186111602,1536.3989942682847,0.42835476759270913,0.0754123142707886,6.112851554438009,3.3647454460070327
2624.0,-30.167912069248334,5.065502311180099,35.00728059823804,24.079549975600116,4.970124009678084,-26.65413221582762,-40.174820996448375,1.4563441562573745,-0.5274239381234906,-5.044080700459652,40.014104115835465,47886.196908168175,15456.441965200493,15456.441965200493,63342.63887336867,87674.41794930543,87674.41794930543,15456.441965200493,103130.85991450591,103130.85991450591,103130.85991450591,127936.2097293078,103795.70824433588,64007.48720319864,44209.13449015249,24805.34981480188,0.0,69014.48430495437,21084.547342581598,1536.3930880380897,0.0,0.8866432299607632,2.818546613449384,0.0014959080323721466,354047.0492948032,1555141.4464959742,4.392471140752425,1555141.4464959742,4.392471140752425,0.85,0.09572605372319701,4.564652377983593,1.2673209567135202,1.0,0.0,4.5646523779850225,1.2849339141697793,1.285228658876542,3.5524413572140032,19328.164491390897,1970.924269897559,2034.6934298245008,2034.6934298245008,7.596447572219105,5.065502311180099,0.4948389149678407,4.570663396212258,3.364838517035783,3.364838517035783,0.9613824334387951,0.0,0.0,0.0002293731682224181,0.9999462769474098,0.00022938549151124197,199.06097428033132,0.0,0.0,0.0,0.039104712986321975,7.730981866200769e-05,0.0001520633495604104,0.0006941163301750776,0.09572605372318292,0.08139613210991666,0.014329921613266272,0.09572604419705062,0.08139613210992863,0.014329921613268381,0.4283530382828626,0.4283530382828626,0.07541224997164245,0.0,4.51461098119745,4.427710165856638,5.008848246885918,4.51665676233614,4.430330904016387,5.007619881845585,24805.34981480188,21084.547342581598,0.85,0.9178165933034649,0.6938572009981758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452502064105342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.132136672353,1536.3930880380897,0.4283530382828626,0.07541224997164245,6.112851554438009,3.364838517035783
2625.0,-30.16788321643777,5.065448855737351,35.00726378925559,24.07950087161737,4.970131848298877,-26.654105464440793,-40.17476417412979,1.4563540963019064,-0.5268235157897152,-5.044040559874039,40.01407159848445,47886.062105864905,15456.414653129736,15456.414653129736,63342.47675899464,87674.15677241456,87674.15677241456,15456.414653129736,103130.57142554429,103130.57142554429,103130.57142554429,127935.82207508083,103795.43742607214,64007.342759522355,44208.9940739442,24805.250649536538,0.0,69014.24472348075,21084.463052106057,1536.387011245455,0.0,0.886643552358601,2.818543381990816,0.0014959080323721466,354047.6034325602,1555140.044027767,4.392460304632435,1555140.044027767,4.392460304632435,0.85,0.09572563955088628,4.564652377983593,1.2673202094202862,1.0,0.0,4.56465237798297,1.2849338676584727,1.2852286123545664,3.5524414858032585,19328.114061367945,1970.9191274663567,2034.6934298245008,2034.6934298245008,7.596434149031927,5.065448855737351,0.4949199489599607,4.57052890677739,3.364931582641415,3.364931582641415,0.9614090236118329,0.0,0.0,0.0002293731682224181,0.9999432699601833,0.00022938618130961718,199.06095064291858,0.0,0.0,0.0,0.039104712986321975,7.731031653055524e-05,0.00015206285169186285,0.0006941140575782281,0.0957256395508711,0.08139574135347898,0.01432989819739212,0.09572559063630301,0.08139574135349188,0.014329898197394393,0.42835131137299276,0.42835131137299276,0.07541218474855801,0.0,4.515117216267754,4.428355686475811,5.008559738404529,4.517217044084305,4.431013501268922,5.0074820777716695,24805.250649536538,21084.463052106057,0.85,0.917817430485385,0.693857656455271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525018960225584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.127101958597,1536.387011245455,0.42835131137299276,0.07541218474855801,6.112851554438009,3.364931582641415
2626.0,-30.16785353580853,5.065395745770666,35.00724704041601,24.079460324160777,4.9701522304406005,-26.6540767135884,-40.174699493776984,1.4563754082204887,-0.5263347637795164,-5.043990843833793,40.01403973230796,47885.894187079546,15456.373196002163,15456.373196002163,63342.26738308171,87673.87709729213,87673.87709729213,15456.373196002163,103130.2502932943,103130.2502932943,103130.2502932943,127935.40135879346,103795.15348511527,64007.17057490267,44208.86990023622,24805.15106549916,0.0,69014.02096573538,21084.378405674288,1536.380687423242,0.0,0.8866439211886239,2.8185427440612885,0.0014959080323721466,354048.2897596897,1555138.66964554,4.392447907885928,1555138.66964554,4.392447907885928,0.85,0.09572522199070571,4.564652377983593,1.2673193720122802,1.0,0.0,4.564652377985196,1.2849337679360757,1.2852285126092946,3.552441761504613,19328.06118772208,1970.9137358549638,2034.6934298245008,2034.6934298245008,7.596413773909581,5.065395745770666,0.4950054753608324,4.570390270409834,3.3650246274348197,3.3650246274348197,0.9614356078385199,0.0,0.0,0.0002293731682224181,0.999940176709383,0.0002293868909010562,199.0609263273285,0.0,0.0,0.0,0.039104712986321975,7.731088325361634e-05,0.00015206228496880177,0.0006941114706844597,0.0957252219906898,0.08139534756944419,0.014329874421245602,0.09572521478087091,0.08139534756945772,0.014329874421247986,0.428349587480125,0.428349587480125,0.07541212096607386,0.0,4.51560639497734,4.428989780605605,5.008222117097432,4.51765608005428,4.431619951033667,5.006966223754944,24805.15106549916,21084.378405674288,0.85,0.9178173724224874,0.693857472974286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525017235458237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.122082907594,1536.380687423242,0.428349587480125,0.07541212096607386,6.112851554438009,3.3650246274348197
2627.0,-30.16782315366918,5.0653428812347245,35.007230363155315,24.07941062645989,4.970163843654086,-26.654048208359413,-40.1746386551298,1.4563888983443363,-0.5258287745537018,-5.043948727197972,40.01400831951443,47885.747425067006,15456.343744313006,15456.343744313006,63342.091169380015,87673.59572817307,87673.59572817307,15456.343744313006,103129.93947248608,103129.93947248608,103129.93947248608,127934.99675244465,103794.86350469476,64007.01520158897,44208.72033678421,24805.057279958575,0.0,69013.77761674278,21084.298687964787,1536.374869871231,0.0,0.8866442496508609,2.8185409900968947,0.0014959080323721466,354048.8711782874,1555137.3148185378,4.392436867947029,1555137.3148185378,4.392436867947029,0.8499999999999999,0.09572480935521996,4.564652377983593,1.2673185675730934,1.0,0.0,4.564652377982347,1.2849337048133067,1.2852284494720463,3.552441936019423,19328.007189446413,1970.9082295632468,2034.6934298245008,2034.6934298245008,7.596399299154454,5.0653428812347245,0.4950877102052811,4.5702551710294435,3.3651176873544317,3.3651176873544317,0.9614621963869805,0.0,0.0,0.0002293731682224181,0.9999370103594075,0.00022938761726598605,199.06090143703872,0.0,0.0,0.0,0.039104712986321975,7.731141631952541e-05,0.0001520617519028927,0.0006941090374238902,0.09572480935519988,0.08139495836040445,0.014329850994795437,0.09572482820716001,0.08139495836042152,0.014329850994798441,0.42834786573799905,0.42834786573799905,0.0754120551642195,0.0,4.516093380767927,4.429615769631312,5.007915993892993,4.51811995264427,4.43219918560078,5.0067716334787065,24805.057279958575,21084.298687964787,0.85,0.9178180554198961,0.693857793019142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452501546120586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.117081402319,1536.374869871231,0.42834786573799905,0.0754120551642195,6.112851554438009,3.3651176873544317
2628.0,-30.167791969531304,5.0652902596514044,35.00721372010994,24.079361103381984,4.9701741007227955,-26.654019116912075,-40.17458144864065,1.4564012481035304,-0.5252890858238288,-5.0439065787008,40.013975961583434,47885.62170840154,15456.314589998457,15456.314589998457,63341.936298399996,87673.32150436938,87673.32150436938,15456.314589998457,103129.63609436783,103129.63609436783,103129.63609436783,127934.59354650261,103794.57967958653,64006.87988361854,44208.55532885333,24804.957452134786,0.0,69013.51278098811,21084.213834314567,1536.3687041428047,0.0,0.8866445817002631,2.818538795095824,0.0014959080323721466,354049.45303748,1555135.9192288886,4.392425707445621,1555135.9192288886,4.392425707445621,0.85,0.09572439553162132,4.564652377983593,1.2673178279725836,1.0,0.0,4.564652377984643,1.284933647026519,1.2852283916720029,3.55244209578192,19327.95433737313,1970.902840151645,2034.6934298245008,2034.6934298245008,7.5963849705513695,5.0652902596514044,0.49517007294045,4.570120186710954,3.3652107327957075,3.3652107327957075,0.9614887807987735,0.0,0.0,0.0002293731682224181,0.9999337604384129,0.00022938836280700362,199.0608758897254,0.0,0.0,0.0,0.039104712986321975,7.731191756370489e-05,0.0001520612506587132,0.0006941067494184544,0.09572439553160897,0.08139456817680102,0.014329827354807952,0.09572440534884223,0.08139456817681152,0.014329827354809801,0.42834614564748624,0.42834614564748624,0.07541198943267301,0.0,4.516582464819123,4.430239871565163,5.007634672814163,4.518617492876956,4.432815799848186,5.006589580515822,24804.957452134786,21084.213834314567,0.85,0.9178193334313143,0.6938586340383054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525013645018974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.112094939983,1536.3687041428047,0.42834614564748624,0.07541198943267301,6.112851554438009,3.3652107327957075
2629.0,-30.167760126611498,5.06523789466588,35.007197111258556,24.079311300907307,4.970186003468365,-26.653989267979906,-40.17451662858946,1.4564151448367804,-0.5247908507647026,-5.043863119522665,40.013943671464425,47885.462954430375,15456.283798262939,15456.283798262939,63341.74675269332,87673.0384776598,87673.0384776598,15456.283798262939,103129.32227592274,103129.32227592274,103129.32227592274,127934.17955082572,103794.28750442275,64006.71198119335,44208.41724803267,24804.857274902988,0.0,69013.27452293565,21084.12868366754,1536.362486447936,0.0,0.88664492018186,2.8185373004963203,0.0014959080323721466,354050.0529913837,1555134.5265648998,4.392414330757765,1555134.5265648998,4.392414330757765,0.85,0.09572398166140708,4.564652377983593,1.2673169751791287,1.0,0.0,4.564652377984964,1.284933582001162,1.2852283266317301,3.552442275556827,19327.899930406587,1970.897292185057,2034.6934298245008,2034.6934298245008,7.596369837197583,5.06523789466588,0.4952531488272811,4.569984745838599,3.36530376342013,3.36530376342013,0.96151536097718,0.0,0.0,0.0002293731682224181,0.9999304418728164,0.00022938912410028678,199.0608498027179,0.0,0.0,0.0,0.039104712986321975,7.731248552166764e-05,0.00015206068270075046,0.0006941041568877891,0.09572398166139116,0.0813941777805817,0.014329803880809464,0.09572400373465861,0.08139417778059524,0.01432980388081185,0.4283444271811064,0.4283444271811064,0.07541192505795297,0.0,4.517064192639623,4.430853681935957,5.00736271146269,4.519072268757952,4.433390916394501,5.006357551071233,24804.857274902988,21084.12868366754,0.85,0.9178197555550349,0.6938587291422649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525011780890598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.10712555709,1536.362486447936,0.4283444271811064,0.07541192505795297,6.112851554438009,3.36530376342013
2630.0,-30.16772751134615,5.065185769760775,35.00718053720465,24.07926694666969,4.970196646792396,-26.653958849891442,-40.1744555105455,1.4564279853376934,-0.52416506383355,-5.043820729825678,40.01391146731103,47885.32512149972,15456.254988612634,15456.254988612634,63341.58011011236,87672.78621384493,87672.78621384493,15456.254988612634,103129.04120245756,103129.04120245756,103129.04120245756,127933.79903065664,103794.02515991751,64006.56406757255,44208.29010260551,24804.75782819907,0.0,69013.04793080458,21084.04415396921,1536.356337225196,0.0,0.8866452529015048,2.8185339973873793,0.0014959080323721466,354050.63818187034,1555133.137609523,4.392403147740339,1555133.137609523,4.392403147740339,0.85,0.09572356900209693,4.564652377983593,1.2673162278858947,1.0,0.0,4.564652377981961,1.2849335219181153,1.2852282665349013,3.552442441667798,19327.85107831206,1970.892310657774,2034.6934298245008,2034.6934298245008,7.596355677988201,5.065185769760775,0.49533585729591234,4.569849912464862,3.365396783748916,3.365396783748916,0.961541938213976,0.0,0.0,0.0002293731682224181,0.9999270428282028,0.00022938990386104263,199.06082308298085,0.0,0.0,0.0,0.039104712986321975,7.731302104590994e-05,0.00015206014717650815,0.000694101712405783,0.09572356900208472,0.0813937882082708,0.014329780793813923,0.09572354434376548,0.08139378820828118,0.01432978079381575,0.428342709805746,0.428342709805746,0.07541186214897015,0.0,4.517566658750695,4.431488877575191,5.00710780331184,4.519655665992104,4.434109637656775,5.006168820277992,24804.75782819907,21084.04415396921,0.85,0.9178203544005378,0.6938590101035907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452500987738199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.102170411266,1536.356337225196,0.428342709805746,0.07541186214897015,6.112851554438009,3.365396783748916
2631.0,-30.167694170221868,5.065133948093968,35.007164017115436,24.079226713534467,4.970214518981144,-26.653927055609405,-40.17439037617294,1.4564474043686484,-0.5236201430378742,-5.043773096877917,40.01387989103933,47885.171902445036,15456.218600016842,15456.218600016842,63341.39050246188,87672.51958701282,87672.51958701282,15456.218600016842,103128.73818702967,103128.73818702967,103128.73818702967,127933.39787576656,103793.75143614349,64006.40375157546,44208.16409396447,24804.659688736887,0.0,69012.82378270137,21083.960735426353,1536.350139990778,0.0,0.886645610062095,2.818532374670177,0.0014959080323721466,354051.29575642775,1555131.7757354048,4.392391143246287,1555131.7757354048,4.392391143246287,0.85,0.09572315532926669,4.564652377983593,1.2673154624598104,1.0,0.0,4.5646523779843635,1.2849334310529368,1.2852281756488797,3.552442692881837,19327.800107243802,1970.8871130553046,2034.6934298245008,2034.6934298245008,7.596337793920137,5.065133948093968,0.49542108214022473,4.569712865953743,3.365489789226986,3.365489789226986,0.9615685112077104,0.0,0.0,0.0002293731682224181,0.9999235681500872,0.00022939070097804663,199.06079576859833,0.0,0.0,0.0,0.039104712986321975,7.731359176552041e-05,0.0001520595764568977,0.000694099107269156,0.09572315532924641,0.08139339752026366,0.014329757808982754,0.09572314167022439,0.0813933975202809,0.014329757808985788,0.4283409950097811,0.4283409950097811,0.07541180126583039,0.0,4.5180661094264,4.432125955993399,5.006821985583542,4.520152953840068,4.434764138444336,5.005769339826088,24804.659688736887,21083.960735426353,0.85,0.9178205879809097,0.693859043548481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525007927704565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.097231799527,1536.350139990778,0.4283409950097811,0.07541180126583039,6.112851554438009,3.365489789226986
2632.0,-30.167660134051275,5.06508243074201,35.00714757963774,24.079191439691954,4.970234067363697,-26.653894468191258,-40.174325137026585,1.4564684015037028,-0.5230194540968682,-5.043725076255573,40.01384925709621,47885.02132639662,15456.182082234913,15456.182082234913,63341.20340863153,87672.26812152316,87672.26812152316,15456.182082234913,103128.45020375807,103128.45020375807,103128.45020375807,127933.01701078791,103793.49332374932,64006.246528622796,44208.05199458503,24804.56680702984,0.0,69012.61880161488,21083.881785975365,1536.344235882546,0.0,0.8866459657819311,2.8185300612623423,0.0014959080323721466,354051.95868381823,1555130.4545044675,4.392379187183816,1555130.4545044675,4.392379187183816,0.85,0.09572274335101337,4.564652377983593,1.2673146305466076,1.0,0.0,4.56465237798358,1.2849333328035368,1.285228077376943,3.5524429645109974,19327.752043225588,1970.8822118894414,2034.6934298245008,2034.6934298245008,7.596319846360373,5.06508243074201,0.4955066481668968,4.5695757825751135,3.365582799307101,3.365582799307101,0.9615950855163146,0.0,0.0,0.0002293731682224181,0.9999200210504601,0.00022939151471479836,199.06076788481388,0.0,0.0,0.0,0.039104712986321975,7.731416340708261e-05,0.00015205900481533548,0.0006940964979241397,0.09572274335099515,0.08139300841579847,0.014329734935196688,0.09572273364742312,0.08139300841581396,0.014329734935199413,0.4283392828150183,0.4283392828150183,0.07541173995824527,0.0,4.518576055985363,4.432779574907613,5.006512257961674,4.520705622158687,4.435484652387231,5.005364710296192,24804.56680702984,21083.881785975365,0.85,0.9178206030800466,0.6938589225841133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525005934637238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.09230881634,1536.344235882546,0.4283392828150183,0.07541173995824527,6.112851554438009,3.365582799307101
2633.0,-30.16762538468359,5.06503114940278,35.00713120405712,24.079146806057565,4.970246633879538,-26.653861937116005,-40.17425993280483,1.456483186311964,-0.5224451065294602,-5.043682180635407,40.01381818502181,47884.8740612449,15456.153760707588,15456.153760707588,63341.027821952484,87672.00545985752,87672.00545985752,15456.153760707588,103128.15922056511,103128.15922056511,103128.15922056511,127932.63238295133,103793.22048451465,64006.08908590214,44207.92377623612,24804.47316238622,0.0,69012.39693862235,21083.802188028287,1536.338403166151,0.0,0.8866462969741931,2.8185274963216833,0.0014959080323721466,354052.5508610884,1555129.1143779503,4.392368055520948,1555129.1143779503,4.392368055520948,0.85,0.09572233378846709,4.564652377983593,1.2673138519329954,1.0,0.0,4.564652377983603,1.2849332636227486,1.2852280081802856,3.552443155774475,19327.701236870522,1970.877031083043,2034.6934298245008,2034.6934298245008,7.596305927051004,5.06503114940278,0.4955900268726685,4.569441122530112,3.365675814819417,3.365675814819417,0.9616216613769762,0.0,0.0,0.0002293731682224181,0.9999163996385824,0.0002293923455054088,199.06073941675797,0.0,0.0,0.0,0.039104712986321975,7.731473474653152e-05,0.0001520584334758866,0.0006940938899581657,0.09572233378845676,0.08139262178531255,0.014329712003144217,0.0957223188824627,0.08139262178532133,0.014329712003145761,0.4283375741293929,0.4283375741293929,0.07541167667002517,0.0,4.519092237111408,4.4334355600404365,5.006230817384051,4.521237074105954,4.436140435792993,5.0051866665319835,24804.47316238622,21083.802188028287,0.85,0.9178210094381475,0.6938590193270976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525003900021969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.087400868615,1536.338403166151,0.4283375741293929,0.07541167667002517,6.112851554438009,3.365675814819417
2634.0,-30.167589927285647,5.064980085568608,35.007114854837425,24.07909728297966,4.970256347361635,-26.653829054098647,-40.174194623809285,1.4564954741746274,-0.521900275377277,-5.043640536760082,40.01378620167559,47884.729802301175,15456.127660100703,15456.127660100703,63340.85746240188,87671.73378015438,87671.73378015438,15456.127660100703,103127.86144025507,103127.86144025507,103127.86144025507,127932.23567980657,103792.93699350338,64005.93301565018,44207.78219761466,24804.374239551496,0.0,69012.15643716615,21083.718103618772,1536.3322939676468,0.0,0.8866466250901717,2.818525174618352,0.0014959080323721466,354053.1257586704,1555127.7349495452,4.392357027260228,1555127.7349495452,4.392357027260228,0.85,0.09572192409973877,4.564652377983593,1.2673130667256194,1.0,0.0,4.564652377982793,1.2849332061256256,1.2852279506699735,3.5524433147362484,19327.648447010608,1970.8716480154394,2034.6934298245008,2034.6934298245008,7.596293099267467,5.064980085568608,0.4956729391591397,4.569307146409468,3.365768815666652,3.365768815666652,0.9616482330476149,0.0,0.0,0.0002293731682224181,0.9999127044537793,0.00022939319322652012,199.0607103686641,0.0,0.0,0.0,0.039104712986321975,7.731530700795367e-05,0.00015205786121446442,0.0006940912777837041,0.09572192409972305,0.08139223515602118,0.014329688943701875,0.09572189482012101,0.08139223515603454,0.01432968894370423,0.42833586883037383,0.42833586883037383,0.0754116133068927,0.0,4.519606291412174,4.434083116001489,5.005983149238602,4.521740261382831,4.436751914055435,5.005071705596265,24804.374239551496,21083.718103618772,0.85,0.9178217394216938,0.6938593470253176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525001822773762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.082508343148,1536.3322939676468,0.42833586883037383,0.0754116133068927,6.112851554438009,3.365768815666652
2635.0,-30.16755373843316,5.064929354176307,35.00709856443176,24.079061520192795,4.970278788897136,-26.653794239900037,-40.174129070341564,1.4565192903640174,-0.5213738920375022,-5.043589560908757,40.01375521632009,47884.58757019936,15456.087767076076,15456.087767076076,63340.67533727543,87671.46675837396,87671.46675837396,15456.087767076076,103127.55452545005,103127.55452545005,103127.55452545005,127931.83163737389,103792.66366478418,64005.784476609704,44207.64354241608,24804.27711192384,0.0,69011.92065433992,21083.63554513526,1536.3260728063444,0.0,0.8866469971396417,2.818524187527688,0.0014959080323721466,354053.82948604936,1555126.3985649454,4.3923445223637145,1555126.3985649454,4.3923445223637145,0.85,0.09572151170285219,4.564652377983593,1.267312277122401,1.0,0.0,4.564652377982853,1.2849330946853994,1.2852278392041847,3.5524436228340694,19327.597549506903,1970.8664579144668,2034.6934298245008,2034.6934298245008,7.5962734928618785,5.064929354176307,0.49576022688135346,4.569169127294954,3.365861796659015,3.365861796659015,0.9616747990454328,0.0,0.0,0.0002293731682224181,0.999908933055797,0.0002293940584383384,199.06068072134272,0.0,0.0,0.0,0.039104712986321975,7.73158814154689e-05,0.0001520572868069492,0.0006940886558130738,0.09572151170283141,0.0813918460079664,0.01432966569486502,0.09572151385073362,0.08139184600798406,0.01432966569486813,0.4283341661665936,0.4283341661665936,0.07541155174506414,0.0,4.520109091844802,4.434726494010306,5.005683935575007,4.52221566887124,4.437396184431293,5.004584064366384,24804.27711192384,21083.63554513526,0.85,0.9178222361688778,0.6938596566532171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524999703201527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.077631160197,1536.3260728063444,0.4283341661665936,0.07541155174506414,6.112851554438009,3.365861796659015
2636.0,-30.167516772180306,5.064878825788018,35.007082334126615,24.0790118923411,4.970289182341764,-26.653759930958476,-40.17406358672304,1.4565323411199091,-0.520848845739863,-5.043548533060408,40.0137243860627,47884.44925250408,15456.063406594685,15456.063406594685,63340.512659098764,87671.19134131246,87671.19134131246,15456.063406594685,103127.25474790714,103127.25474790714,103127.25474790714,127931.43973919505,103792.37605592722,64005.633967118585,44207.49120978737,24804.184991287908,0.0,69011.67620107527,21083.55724259472,1536.3203657541858,0.0,0.8866473179359782,2.8185220549715257,0.0014959080323721466,354054.39588092157,1555125.06887052,4.3923337401339655,1555125.06887052,4.3923337401339655,0.85,0.09572110510747533,4.564652377983593,1.2673115259828047,1.0,0.0,4.56465237798547,1.2849330336185778,1.2852277781233552,3.552443791665001,19327.54399284844,1970.860996655172,2034.6934298245008,2034.6934298245008,7.596261520305701,5.064878825788018,0.49584313894411824,4.5690356868438995,3.3659547928316185,3.3659547928316185,0.9617013693804625,0.0,0.0,0.0002293731682224181,0.9999050806573808,0.00022939494223953564,199.06065043715367,0.0,0.0,0.0,0.039104712986321975,7.731645521487472e-05,0.00015205671300754338,0.0006940860366182516,0.09572110510746294,0.08139146215713579,0.014329642950327149,0.09572112047818365,0.08139146215714634,0.014329642950329005,0.42833246578924594,0.42833246578924594,0.07541148833207187,0.0,4.520611891697172,4.43536131037024,5.005433491525821,4.522699687320539,4.437977988604757,5.004509771606706,24804.184991287908,21083.55724259472,0.85,0.9178231300243632,0.6938601101788336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524997539905045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.072769812632,1536.3203657541858,0.42833246578924594,0.07541148833207187,6.112851554438009,3.3659547928316185
2637.0,-30.16747914242029,5.0648285801334625,35.0070661448801,24.078971589356684,4.970306880718796,-26.653724294279296,-40.17399789355693,1.4565520325778227,-0.5203057856978717,-5.043500988946669,40.01369312136986,47884.31306519866,15456.029478546585,15456.029478546585,63340.34254374524,87670.9252913615,87670.9252913615,15456.029478546585,103126.95476990809,103126.95476990809,103126.95476990809,127931.04190004319,103792.10086168234,64005.488635519505,44207.346917958705,24804.0871301351,0.0,69011.4340480938,21083.474060614833,1536.314179088047,0.0,0.8866476735097348,2.8185204465857105,0.0014959080323721466,354055.05223458866,1555123.720439977,4.392321789012597,1555123.720439977,4.392321789012597,0.85,0.09572069481251753,4.564652377983593,1.2673107149498541,1.0,0.0,4.5646523779853005,1.284932941478734,1.285227685962376,3.5524440464032874,19327.492747958626,1970.8557711306744,2034.6934298245008,2034.6934298245008,7.596244845534158,5.0648285801334625,0.49592912295658387,4.568899457176879,3.366047765691445,3.366047765691445,0.9617279330546985,0.0,0.0,0.0002293731682224181,0.9999011591287196,0.00022939584190730033,199.06061960940326,0.0,0.0,0.0,0.039104712986321975,7.731703085439518e-05,0.0001520561373680229,0.0006940834090239455,0.09572069481249963,0.08139107500352812,0.014329619808971518,0.09572071877933801,0.08139107500354334,0.014329619808974197,0.42833076715055635,0.42833076715055635,0.07541142619736278,0.0,4.521110773544137,4.435994652666693,5.005165215111845,4.523195203248804,4.438617727656776,5.004182562590415,24804.0871301351,21083.474060614833,0.85,0.9178238855260362,0.6938605714500624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524995330137804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.067925245281,1536.314179088047,0.42833076715055635,0.07541142619736278,6.112851554438009,3.366047765691445
2638.0,-30.167440766745628,5.064778587422154,35.0070500144677,24.078931600693636,4.970322763413098,-26.653688167888813,-40.1739283586852,1.4565701645562916,-0.5197195371532644,-5.043455533818746,40.01366245654513,47884.16219384161,15455.999125356977,15455.999125356977,63340.16131919858,87670.66883443137,87670.66883443137,15455.999125356977,103126.66795978835,103126.66795978835,103126.66795978835,127930.6615515421,103791.83408499259,64005.327444402945,44207.229600655155,24803.993591753748,0.0,69011.2231924089,21083.394552990685,1536.308288552177,0.0,0.8866480162641641,2.8185180239816625,0.0014959080323721466,354055.6797503843,1555122.3978823053,4.392310268765339,1555122.3978823053,4.392310268765339,0.85,0.09572028690280915,4.564652377983593,1.2673099704040216,1.0,0.0,4.564652377982357,1.2849328566359848,1.285227601100165,3.552444280967388,19327.443070531408,1970.850705442879,2034.6934298245008,2034.6934298245008,7.596229927714522,5.064778587422154,0.4960142971277861,4.568764290294368,3.366140739628634,3.366140739628634,0.9617544970367525,0.0,0.0,0.0002293731682224181,0.9998971598827661,0.00022939675941204912,199.06058817058064,0.0,0.0,0.0,0.039104712986321975,7.731764016136125e-05,0.00015205552806105686,0.0006940806277494541,0.09572028690279372,0.08139068996376272,0.014329596939030995,0.09572030649531418,0.08139068996377584,0.014329596939033304,0.42832907023657757,0.42832907023657757,0.07541136383648742,0.0,4.521618825957603,4.436637492354578,5.004904259394209,4.5237359966654935,4.439294617507187,5.0039469149184015,24803.993591753748,21083.394552990685,0.85,0.9178240638135201,0.6938605052737099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524993080708146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.063095202402,1536.308288552177,0.42832907023657757,0.07541136383648742,6.112851554438009,3.366140739628634
2639.0,-30.167401738779898,5.064728808273983,35.007033920136884,24.078892240673326,4.970334299937385,-26.653651889058647,-40.1738625956699,1.4565844502161265,-0.5190280297129561,-5.043412966516048,40.01363124667078,47884.031979516585,15455.973497780473,15455.973497780473,63340.00547729706,87670.43543198748,87670.43543198748,15455.973497780473,103126.40892976796,103126.40892976796,103126.40892976796,127930.3066078898,103791.58806946162,64005.18461699045,44207.11494719019,24803.89767812183,0.0,69011.01262531203,21083.313026403554,1536.3023289184853,0.0,0.8866483462784138,2.8185138745758973,0.0014959080323721466,354056.2674000518,1555121.0518178027,4.392299176731295,1555121.0518178027,4.392299176731295,0.85,0.09571988018610073,4.564652377983593,1.2673092000326145,1.0,0.0,4.564652377981704,1.2849327897908516,1.2852275342396986,3.5524444657736383,19327.397259112702,1970.8460339782396,2034.6934298245008,2034.6934298245008,7.596217332413367,5.064728808273983,0.4960982704567609,4.5686305378172225,3.3662337061276117,3.3662337061276117,0.9617810588936033,0.0,0.0,0.0002293731682224181,0.9998930926772703,0.0002293976925155653,199.06055619738638,0.0,0.0,0.0,0.039104712986321975,7.7318216421106e-05,0.00015205495180131207,0.0006940779973240397,0.09571988018608284,0.0813903059924797,0.014329574193603133,0.09571982988693215,0.08139030599249492,0.01432957419360581,0.42832737570077073,0.42832737570077073,0.07541130155995032,0.0,4.5221561459105715,4.437309254786101,5.004674543928729,4.524384936803074,4.440076625652523,5.003836665582696,24803.89767812183,21083.313026403554,0.85,0.917824606069685,0.6938607355248917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524990786689964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.058281357005,1536.3023289184853,0.42832737570077073,0.07541130155995032,6.112851554438009,3.3662337061276117
2640.0,-30.16736195669371,5.064679326514505,35.007017876643644,24.078846210055076,4.970354862467904,-26.65361402886596,-40.173789009544976,1.4566069346401942,-0.5186584652959709,-5.043363543411104,40.01360053876119,47883.86859823923,15455.937811137392,15455.937811137392,63339.806409376615,87670.12985045323,87670.12985045323,15455.937811137392,103126.06766159063,103126.06766159063,103126.06766159063,127929.86932945496,103791.27367024208,64005.01241802834,44206.95694690416,24803.80166786433,0.0,69010.75861476849,21083.231417684678,1536.296198001665,0.0,0.886648709406098,2.8185147757255695,0.0014959080323721466,354056.94969632634,1555119.7274036193,4.3922869717355955,1555119.7274036193,4.3922869717355955,0.8499999999999999,0.09571947161035578,4.564652377983593,1.2673083433927967,1.0,0.0,4.564652377985605,1.2849326845822622,1.2852274290069758,3.552444756643095,19327.338713726444,1970.8400640102832,2034.6934298245008,2034.6934298245008,7.596199793337178,5.064679326514505,0.4961854814193245,4.568493845095181,3.366326653730284,3.366326653730284,0.9618076153515097,0.0,0.0,0.0002293731682224181,0.9998889469013023,0.00022939864365263278,199.06052360639853,0.0,0.0,0.0,0.039104712986321975,7.731886123690312e-05,0.00015205430698551496,0.000694075053964078,0.09571947161034175,0.08138992026774208,0.014329551342599665,0.09571951770402738,0.08138992026775402,0.014329551342601768,0.42832568525070763,0.42832568525070763,0.07541124107215534,0.0,4.522647441046274,4.4379327683165,5.004411469314164,4.524705078115119,4.440520074762276,5.003453197298654,24803.80166786433,21083.231417684678,0.85,0.9178250997493269,0.6938609219692297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524988453679917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.05348185836,1536.296198001665,0.42832568525070763,0.07541124107215534,6.112851554438009,3.366326653730284
