time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2641.0,-30.167321522418177,5.064630096630592,35.0070019020871,24.078816454298817,4.9703721216694206,-26.653575912089494,-40.1737230020575,1.4566265113407397,-0.5179137630333344,-5.043317439598231,40.01357045970184,47883.743571123705,15455.90758606966,15455.90758606966,63339.651157193366,87669.9141672912,87669.9141672912,15455.90758606966,103125.82175336085,103125.82175336085,103125.82175336085,127929.5323187049,103791.04735434947,64004.8767581821,44206.856217963745,24803.710565344045,0.0,69010.56678330779,21083.153980542436,1536.2904326945454,0.0,0.8866490533405155,2.818510337831557,0.0014959080323721466,354057.5861700113,1555118.4301122066,4.392275411846337,1555118.4301122066,4.392275411846337,0.85,0.09571906586608545,4.564652377983593,1.2673076224746187,1.0,0.0,4.564652377984092,1.2849325929794384,1.2852273373831398,3.552445009896824,19327.2965706468,1970.8357666121253,2034.6934298245008,2034.6934298245008,7.596184938486179,5.064630096630592,0.49627133156749004,4.568358765063102,3.3664196080799647,3.3664196080799647,0.9618341737371328,0.0,0.0,0.0002293731682224181,0.9998847331782819,0.00022939961038641072,199.0604904811235,0.0,0.0,0.0,0.039104712986321975,7.731943964732917e-05,0.0001520537285750889,0.0006940724137215513,0.09571906586606695,0.08138953709362631,0.014329528772440637,0.09571904490949305,0.08138953709364204,0.014329528772443407,0.42832399558998124,0.42832399558998124,0.07541117983842202,0.0,4.52318144931013,4.438605471527865,5.004154243642745,4.525403676564906,4.4413832785934915,5.003213052186311,24803.710565344045,21083.153980542436,0.85,0.9178254013777192,0.6938610390127353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45249860755909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.048698768192,1536.2904326945454,0.42832399558998124,0.07541117983842202,6.112851554438009,3.3664196080799647
2642.0,-30.167280428379534,5.06458105432703,35.0069859582881,24.078766826447122,4.970382025311162,-26.653537937095297,-40.17365695964543,1.4566395340269123,-0.5173839464918615,-5.043276204026177,40.01353940646465,47883.621668548105,15455.885076427325,15455.885076427325,63339.50674497543,87669.64102018163,87669.64102018163,15455.885076427325,103125.52609660896,103125.52609660896,103125.52609660896,127929.14149832772,103790.75989700337,64004.74054536986,44206.68816848168,24803.615401718762,0.0,69010.30357020044,21083.07309146095,1536.2845390896437,0.0,0.8866493759990566,2.818508166775264,0.0014959080323721466,354058.15543727874,1555117.090805958,4.392264567060499,1555117.090805958,4.392264567060499,0.8500000000000001,0.09571866194282332,4.564652377983593,1.2673068718845029,1.0,0.0,4.564652377983726,1.2849325320440077,1.2852272764337314,3.5524451783646316,19327.243042201706,1970.8303082297937,2034.6934298245008,2034.6934298245008,7.59617387557026,5.06458105432703,0.49635507262034917,4.568225981706681,3.366512555942508,3.366512555942508,0.9618607302692881,0.0,0.0,0.0002293731682224181,0.9998804507198845,0.00022940059289815713,199.06045681535704,0.0,0.0,0.0,0.039104712986321975,7.732001836779685e-05,0.00015205314985462125,0.0006940697720637924,0.09571866194280867,0.08138915565007204,0.014329506292736627,0.09571863880872525,0.08138915565008449,0.01432950629273882,0.4283223099605738,0.4283223099605738,0.07541111818739084,0.0,4.523708210020061,4.439261426900202,5.003943878972336,4.525892257534338,4.441963058452984,5.003180868909169,24803.615401718762,21083.07309146095,0.85,0.9178268094494554,0.693861919037042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524983658516184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.043930069623,1536.2845390896437,0.4283223099605738,0.07541111818739084,6.112851554438009,3.366512555942508
2643.0,-30.167238591337732,5.064532285446755,35.0069700487529,24.07873155260461,4.97040064581023,-26.653498421642958,-40.17358316397292,1.4566604761154545,-0.5167747533037641,-5.043227983747869,40.013508516871894,47883.46657614855,15455.852265633035,15455.852265633035,63339.31884178158,87669.39385640791,87669.39385640791,15455.852265633035,103125.24612204095,103125.24612204095,103125.24612204095,127928.76404630119,103790.50208173199,64004.57480147276,44206.5858669547,24803.517924260243,0.0,69010.10379121495,21082.990235621204,1536.2783534631603,0.0,0.8866497336537993,2.818505764819982,0.0014959080323721466,354058.8211310542,1555115.7585584528,4.392252546033388,1555115.7585584528,4.392252546033388,0.8499999999999999,0.0957182553862313,4.564652377983593,1.267306082281284,1.0,0.0,4.564652377983346,1.2849324340523172,1.285227178419563,3.552445449281685,19327.195033511773,1970.8254127058449,2034.6934298245008,2034.6934298245008,7.596157749900514,5.064532285446755,0.4964420897949058,4.568090195651849,3.366605478341985,3.366605478341985,0.9618872795262814,0.0,0.0,0.0002293731682224181,0.9998760908525712,0.0002294015931782476,199.06042254090644,0.0,0.0,0.0,0.039104712986321975,7.732066503374469e-05,0.00015205250318867341,0.0006940668202585359,0.0957182553862143,0.081388771665372,0.014329483720842287,0.09571821045026259,0.08138877166538647,0.014329483720844832,0.4283206269886548,0.4283206269886548,0.07541105887393833,0.0,4.5242391754786695,4.439926400288925,5.003710308772497,4.526453230444133,4.442677281964734,5.00286776437207,24803.517924260243,21082.990235621204,0.85,0.9178267436520613,0.693861680327514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524981202003058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.039175936117,1536.2783534631603,0.4283206269886548,0.07541105887393833,6.112851554438009,3.366605478341985
2644.0,-30.167196090847412,5.064483825303584,35.006954221870465,24.07869540564718,4.970425003903584,-26.6534577353462,-40.17351296553386,1.456686648402345,-0.5163084161592906,-5.043176687645947,40.01347910524016,47883.33149111021,15455.815217180538,15455.815217180538,63339.14670829075,87669.1161338074,87669.1161338074,15455.815217180538,103124.93135098794,103124.93135098794,103124.93135098794,127928.3592446263,103790.21603557632,64004.43139287911,44206.42738077468,24803.427893638367,0.0,69009.85527441304,21082.913709592613,1536.2725206488585,0.0,0.8866501016237291,2.8185056078627997,0.0014959080323721466,354059.52928847214,1555114.4900552232,4.3922401783124565,1555114.4900552232,4.3922401783124565,0.85,0.09571785013302447,4.564652377983593,1.2673053009202708,1.0,0.0,4.564652377984558,1.284932311587636,1.2852270559267904,3.5524457878591296,19327.141767849418,1970.8199811198951,2034.6934298245008,2034.6934298245008,7.596139541529683,5.064483825303584,0.4965306616588885,4.567953163644695,3.36669840148698,3.36669840148698,0.96191382899628,0.0,0.0,0.0002293731682224181,0.9998716618678138,0.00022940260932481746,199.06038772294642,0.0,0.0,0.0,0.039104712986321975,7.732128018204525e-05,0.00015205188804037284,0.0006940640123203829,0.09571785013300516,0.08138838882544547,0.014329461307559695,0.09571788142896755,0.08138838882546189,0.014329461307562583,0.4283189471271231,0.4283189471271231,0.07541099988250351,0.0,4.524745793701356,4.440569921322151,5.003435918317109,4.526868271486649,4.443240795794907,5.002435944723402,24803.427893638367,21082.913709592613,0.85,0.9178275545779208,0.6938622215726343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497870107566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.034438057242,1536.2725206488585,0.4283189471271231,0.07541099988250351,6.112851554438009,3.36669840148698
2645.0,-30.167152935436704,5.064435507597709,35.0069384360454,24.078646196890645,4.970432024111751,-26.653418193504578,-40.173442906793184,1.456697282179602,-0.5157125794854096,-5.043138294880037,40.01344864735482,47883.20019843058,15455.798124705,15455.798124705,63338.99832313558,87668.85815012846,87668.85815012846,15455.798124705,103124.65627483347,103124.65627483347,103124.65627483347,127927.99305461916,103789.94147277204,64004.28352107417,44206.28661299764,24803.336779785688,0.0,69009.62339278332,21082.836262817833,1536.266922751238,0.0,0.8866504076371137,2.8185022332076684,0.0014959080323721466,354060.05931235815,1555113.176428627,4.392229892998685,1555113.176428627,4.392229892998685,0.8499999999999999,0.09571745017854902,4.564652377983593,1.2673045426374303,1.0,0.0,4.564652377984006,1.2849322618303498,1.2852270061580904,3.55244592542285,19327.090640542385,1970.8147675855043,2034.6934298245008,2034.6934298245008,7.596131141013271,5.064435507597709,0.49661348666960325,4.567822020928106,3.3667913364862017,3.3667913364862017,0.9619403818532005,0.0,0.0,0.0002293731682224181,0.9998671646553314,0.00022940364113415638,199.060352368464,0.0,0.0,0.0,0.039104712986321975,7.732189411068205e-05,0.00015205127411173605,0.000694061209949571,0.09571745017853474,0.0813880109210955,0.01432943925743924,0.095717451081201,0.08138801092110765,0.014329439257441378,0.42831726889577393,0.42831726889577393,0.07541093851654054,0.0,4.52526744917941,4.441216926559719,5.003242369478642,4.5274257153946,4.443877396045423,5.002541213372069,24803.336779785688,21082.836262817833,0.85,0.9178284883925225,0.6938626505160433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524976160489633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.02971486402,1536.266922751238,0.42831726889577393,0.07541093851654054,6.112851554438009,3.3667913364862017
2646.0,-30.167109065142807,5.064387493164685,35.0069226824864,24.078610294405394,4.970454516982852,-26.6533764608563,-40.17336879679931,1.4567219126963453,-0.5152009174884142,-5.043087012599217,40.01341801552087,47883.052908600635,15455.761731962875,15455.761731962875,63338.81464056351,87668.59023349888,87668.59023349888,15455.761731962875,103124.35196546176,103124.35196546176,103124.35196546176,127927.59077276736,103789.66374858266,64004.12642368452,44206.15258322016,24803.238807305606,0.0,69009.39139052577,21082.752986209765,1536.260632898256,0.0,0.8866507799572559,2.8185014765057423,0.0014959080323721466,354060.76728091337,1555111.8553005974,4.392217379077092,1555111.8553005974,4.392217379077092,0.85,0.09571704376390913,4.564652377983593,1.2673037398466844,1.0,0.0,4.564652377983372,1.2849321465799097,1.2852268908812137,3.552446244055205,19327.038924542692,1970.8094940211686,2034.6934298245008,2034.6934298245008,7.596113254907393,5.064387493164685,0.49670226029690223,4.567685232867783,3.366884233687102,3.366884233687102,0.9619669239106006,0.0,0.0,0.0002293731682224181,0.9998625929674427,0.00022940469004013124,199.06031642833617,0.0,0.0,0.0,0.039104712986321975,7.732254354558056e-05,0.00015205062467683753,0.0006940582455050171,0.09571704376388904,0.08138762712313995,0.014329416640749095,0.09571707368599577,0.08138762712315703,0.014329416640752103,0.4283155926089599,0.4283155926089599,0.0754108799724195,0.0,4.525771981661364,4.441852276049644,5.003000560704095,4.52788609511083,4.444490439527158,5.002130886067391,24803.238807305606,21082.752986209765,0.85,0.9178289123306084,0.6938628488639947,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497358075481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.025006207721,1536.260632898256,0.4283155926089599,0.0754108799724195,6.112851554438009,3.366884233687102
2647.0,-30.167064504570256,5.064339683286027,35.006906985956256,24.078575649205618,4.9704688052015475,-26.653334927533397,-40.173294686805434,1.4567392281646665,-0.5144902422752011,-5.043043268630976,40.013388169489986,47882.9089229069,15455.737185438886,15455.737185438886,63338.64610834578,87668.36588260652,87668.36588260652,15455.737185438886,103124.10306804541,103124.10306804541,103124.10306804541,127927.2516953709,103789.4255086103,64003.96854891055,44206.06328855527,24803.14862732549,0.0,69009.21191588076,21082.676333226664,1536.2549669502075,0.0,0.8866511110180879,2.818497212016981,0.0014959080323721466,354061.3711814922,1555110.568064481,4.392206251913683,1555110.568064481,4.392206251913683,0.85,0.09571664283344071,4.564652377983593,1.267302967277356,1.0,0.0,4.5646523779849035,1.2849320655578564,1.285226809840575,3.552446468056533,19326.99456103815,1970.8049702026842,2034.6934298245008,2034.6934298245008,7.596101190916018,5.064339683286027,0.496787744945526,4.567551938340501,3.3669771418458025,3.3669771418458025,0.9619934690988007,0.0,0.0,0.0002293731682224181,0.9998579493692608,0.00022940575545467564,199.0602799227204,0.0,0.0,0.0,0.039104712986321975,7.73231929855226e-05,0.0001520499752368955,0.0006940552810374414,0.09571664283342877,0.08138724815396936,0.014329394679459418,0.09571661158413063,0.0813872481539795,0.014329394679461203,0.42831391760199544,0.42831391760199544,0.07541082062897,0.0,4.526311840284109,4.4425237355947615,5.002789628075504,4.52855302635578,4.445292120584384,5.002029116444987,24803.14862732549,21082.676333226664,0.85,0.917828857190151,0.6938625669464837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524970958286794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.020313311426,1536.2549669502075,0.42831391760199544,0.07541082062897,6.112851554438009,3.3669771418458025
2648.0,-30.167019249706208,5.064292171403139,35.00689134833032,24.078544810786866,4.970492563718352,-26.653291822231218,-40.17322413912041,1.4567651362433647,-0.5139145412495623,-5.042991913552337,40.013358492138806,47882.784810031706,15455.701425946643,15455.701425946643,63338.48623597835,87668.1152542561,87668.1152542561,15455.701425946643,103123.81668020274,103123.81668020274,103123.81668020274,127926.8725813314,103789.16501802832,64003.83457380378,44205.92271580504,24803.05590112865,0.0,69008.97861693369,21082.59751595935,1536.2489759912223,0.0,0.8866514802481318,2.818495618743619,0.0014959080323721466,354062.0801571084,1555109.2881041882,4.392193841865635,1555109.2881041882,4.392193841865635,0.85,0.09571623887899242,4.564652377983593,1.267302232072689,1.0,0.0,4.564652377982742,1.284931944329521,1.285226688584432,3.5524468032160517,19326.946054169202,1970.8000238786133,2034.6934298245008,2034.6934298245008,7.596083616036325,5.064292171403139,0.496876809004724,4.567415362398415,3.367070031687682,3.367070031687682,0.9620200090536234,0.0,0.0,0.0002293731682224181,0.9998532334436895,0.00022940683747394824,199.06024284832995,0.0,0.0,0.0,0.039104712986321975,7.732381121296118e-05,0.0001520493570094569,0.0006940524590440937,0.09571623887896888,0.08138686654378063,0.014329372335188242,0.09571622406816564,0.08138686654380065,0.014329372335191765,0.42831224623315367,0.42831224623315367,0.07541076235800474,0.0,4.526845720921187,4.443195292646635,5.002538131104188,4.5290773723027655,4.445978427619252,5.001629841553665,24803.05590112865,21082.59751595935,0.85,0.9178296434086928,0.6938631141873188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524968294556433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.015635706059,1536.2489759912223,0.42831224623315367,0.07541076235800474,6.112851554438009,3.367070031687682
2649.0,-30.166973326270984,5.064244899834452,35.006875784928795,24.078509397245966,4.970511769773158,-26.6532485705325,-40.17314974972976,1.4567870140346926,-0.5133273572063786,-5.042944841193848,40.01332937882983,47882.64589448639,15455.672588242458,15455.672588242458,63338.31848272885,87667.86464634913,87667.86464634913,15455.672588242458,103123.53723459158,103123.53723459158,103123.53723459158,127926.50540803024,103788.90215214195,64003.68340027933,44205.79861318068,24802.968173438654,0.0,69008.76678661934,21082.522947422854,1536.2433691238318,0.0,0.8866518256111352,2.8184933732254,0.0014959080323721466,354062.7300091871,1555108.0324713553,4.392182234009787,1555108.0324713553,4.392182234009787,0.85,0.09571583848288197,4.564652377983593,1.2673014737898485,1.0,0.0,4.564652377982708,1.2849318419596076,1.2852265861910361,3.552447086237812,19326.89710498646,1970.7950324510878,2034.6934298245008,2034.6934298245008,7.596069443039172,5.064244899834452,0.49696407424837563,4.567280825586076,3.3671629317418206,3.3671629317418206,0.9620465519262345,0.0,0.0,0.0002293731682224181,0.9998484478720746,0.00022940793548320354,199.06020522623638,0.0,0.0,0.0,0.039104712986321975,7.732446311119975e-05,0.00015204870511121833,0.0006940494833552488,0.09571583848286647,0.08138648833669904,0.01432935014616743,0.09571583575646334,0.08138648833671222,0.014329350146169751,0.4283105782283651,0.4283105782283651,0.07541070234350165,0.0,4.527382463545564,4.443868549926663,5.00229613339377,4.529617483987465,4.446650406922686,5.001417693044743,24802.968173438654,21082.522947422854,0.85,0.9178300298942601,0.6938632310666177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524965589323897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.010973495015,1536.2433691238318,0.4283105782283651,0.07541070234350165,6.112851554438009,3.3671629317418206
2650.0,-30.166926767981355,5.064197867658318,35.00686027579571,24.07846877994018,4.970530479056667,-26.653204797117432,-40.17307913219554,1.4568085081927349,-0.512826627919253,-5.042897611987123,40.01329983270821,47882.527301860646,15455.643861136146,15455.643861136146,63338.17116299679,87667.59249878248,87667.59249878248,15455.643861136146,103123.23635991864,103123.23635991864,103123.23635991864,127926.11383088127,103788.61722751676,64003.552030594925,44205.62799657982,24802.877470962634,0.0,69008.50546754245,21082.44585031824,1536.2375844259736,0.0,0.8866521733411329,2.8184922870263787,0.0014959080323721466,354063.3820275567,1555106.7581724545,4.392170546604056,1555106.7581724545,4.392170546604056,0.85,0.09571543774352739,4.564652377983593,1.2673007215512921,1.0,0.0,4.564652377983601,1.2849317413847958,1.285226485593154,3.5524473642967043,19326.844048168252,1970.7896221613144,2034.6934298245008,2034.6934298245008,7.596055324398059,5.064197867658318,0.4970515297031364,4.567146337955181,3.367255825104272,3.367255825104272,0.9620730928869349,0.0,0.0,0.0002293731682224181,0.999843596169022,0.00022940904867649212,199.06016708406224,0.0,0.0,0.0,0.039104712986321975,7.732508196014533e-05,0.00015204808626227277,0.0006940466585249378,0.0957154377435096,0.08138611008937724,0.014329327654132362,0.09571547599102685,0.08138611008939237,0.014329327654135028,0.428308913465671,0.428308913465671,0.07541064134279216,0.0,4.527902496975457,4.444520741691804,5.002062247348022,4.5300709840678905,4.447218632102647,5.001216551497691,24802.877470962634,21082.44585031824,0.85,0.9178313706965782,0.6938641400425891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452496284412673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.006326186178,1536.2375844259736,0.428308913465671,0.07541064134279216,6.112851554438009,3.367255825104272
2651.0,-30.166879528873203,5.064150982940634,35.0068447837375,24.078429769165837,4.9705391220007344,-26.653161417639765,-40.17300474280489,1.4568210107672914,-0.5120803885338887,-5.042857459734765,40.0132693117813,47882.39433460945,15455.626166121992,15455.626166121992,63338.02050073144,87667.3738158169,87667.3738158169,15455.626166121992,103122.99998193889,103122.99998193889,103122.99998193889,127925.78357477402,103788.3808364916,64003.40135528416,44205.53275689716,24802.78359283513,0.0,69008.3163497323,21082.36605390986,1536.2317840148824,0.0,0.886652488543922,2.8184871334265527,0.0014959080323721466,354063.93634644046,1555105.4418318684,4.392159952461937,1555105.4418318684,4.392159952461937,0.85,0.09571503960070457,4.564652377983593,1.267299979752861,1.0,0.0,4.564652377984737,1.284931682883136,1.2852264270780749,3.5524475260360946,19326.80002896268,1970.785133451554,2034.6934298245008,2034.6934298245008,7.596046627749267,5.064150982940634,0.4971358563908419,4.5670151265497925,3.3673487118975287,3.3673487118975287,0.9620996319707225,0.0,0.0,0.0002293731682224181,0.9998386735458229,0.00022941017815301164,199.0601283841528,0.0,0.0,0.0,0.039104712986321975,7.732573386828973e-05,0.00015204743435412836,0.0006940436827908762,0.09571503960069339,0.08138573417415597,0.014329305426537419,0.09571497360748812,0.08138573417416547,0.014329305426539091,0.4283072504675161,0.4283072504675161,0.07541057988389338,0.0,4.528462413465661,4.4452078639213255,5.001896453511733,4.530777071200873,4.448032127310512,5.001309662349229,24802.78359283513,21082.36605390986,0.85,0.9178317027724029,0.6938641147531084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452496006098049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.00169312637,1536.2317840148824,0.4283072504675161,0.07541057988389338,6.112851554438009,3.3673487118975287
2652.0,-30.166831600343507,5.0641044494175675,35.00682934653561,24.078403086774074,4.970569247124053,-26.653115269336443,-40.172926197387255,1.4568529161169854,-0.511568181247128,-5.042801000943242,40.01323992547316,47882.244855572375,15455.584022767982,15455.584022767982,63337.828878340355,87667.11325112352,87667.11325112352,15455.584022767982,103122.6972738915,103122.6972738915,103122.6972738915,127925.38662554281,103788.1121040849,64003.243708533766,44205.409328390146,24802.68935165131,0.0,69008.09868004145,21082.285948903613,1536.2255828708674,0.0,0.886652882720673,2.818486974915002,0.0014959080323721466,354064.715785169,1555104.174427181,4.392146703967956,1555104.174427181,4.392146703967956,0.85,0.09571463572574798,4.564652377983593,1.267299194545485,1.0,0.0,4.564652377983199,1.2849315335926348,1.2852262777533285,3.5524479387792316,19326.749987354517,1970.7800306276372,2034.6934298245008,2034.6934298245008,7.596025915364104,5.0641044494175675,0.497227705146412,4.5668767442711555,3.367441564787125,3.367441564787125,0.96212616136775,0.0,0.0,0.0002293731682224181,0.9998336791071103,0.00022941132411868453,199.06008911946074,0.0,0.0,0.0,0.039104712986321975,7.732642220310783e-05,0.00015204674601931027,0.000694040540781712,0.09571463572572392,0.08138535291477896,0.014329282810944968,0.09571462441359481,0.08138535291479941,0.014329282810948567,0.42830559143490193,0.42830559143490193,0.07541052203344652,0.0,4.528995337730294,4.445878437279873,5.001644198384156,4.531232819696129,4.448667270089118,5.000742583558122,24802.68935165131,21082.285948903613,0.85,0.9178318210447804,0.6938641372743819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452495723713759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.99707525757,1536.2255828708674,0.42830559143490193,0.07541052203344652,6.112851554438009,3.367441564787125
2653.0,-30.1667830078921,5.064058072339681,35.006813976126374,24.078352969978027,4.970581426977173,-26.653070318190792,-40.17285156352443,1.4568687372758666,-0.5111106385119797,-5.042759650268158,40.013210996546675,47882.117015753334,15455.565249346417,15455.565249346417,63337.68226509975,87666.82739492712,87666.82739492712,15455.565249346417,103122.39264427354,103122.39264427354,103122.39264427354,127924.99685460568,103787.80954150697,64003.099162333056,44205.23375463768,24802.60421033213,0.0,69007.8379649698,21082.21357878231,1536.2202477084943,0.0,0.8866531982585617,2.818485771412894,0.0014959080323721466,354065.2866504847,1555102.9267497095,4.392136098574465,1555102.9267497095,4.392136098574465,0.85,0.09571424091707294,4.564652377983593,1.2672983988979833,1.0,0.0,4.564652377985064,1.2849314595627825,1.285226203706495,3.5524481434494453,19326.69364611099,1970.7742854196888,2034.6934298245008,2034.6934298245008,7.596016688705539,5.064058072339681,0.4973128351700602,4.566745237169621,3.367534445479234,3.367534445479234,0.9621526987083525,0.0,0.0,0.0002293731682224181,0.9998286155112721,0.00022941248596403284,199.06004931087716,0.0,0.0,0.0,0.039104712986321975,7.732707626416238e-05,0.0001520460919582557,0.0006940375552203639,0.0957142409170608,0.0813849798381115,0.014329261078949293,0.09571428519805315,0.08138497983812183,0.01432926107895111,0.42830393502883696,0.42830393502883696,0.07541046171391363,0.0,4.529510621051259,4.446516589781083,5.001458476872642,4.531649011756201,4.449147233798328,5.000794254470122,24802.60421033213,21082.21357878231,0.85,0.9178331640711831,0.6938649061873169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524954372083811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.99247277482,1536.2202477084943,0.42830393502883696,0.07541046171391363,6.112851554438009,3.367534445479234
2654.0,-30.166733742058597,5.064011960128973,35.006798640232965,24.07832237603145,4.970603126043856,-26.653023808965376,-40.172776755038626,1.4568931929506581,-0.5104917263154221,-5.042709556118276,40.01318126107231,47881.99119309744,15455.533465285022,15455.533465285022,63337.52465838246,87666.58739131351,87666.58739131351,15455.533465285022,103122.12085659854,103122.12085659854,103122.12085659854,127924.63091298778,103787.55689052165,64002.960692305736,44205.10688690657,24802.510056389237,0.0,69007.61694329581,21082.13354793085,1536.2141974419474,0.0,0.8866535612692672,2.8184834606350386,0.0014959080323721466,354065.9782245077,1555101.6442873736,4.392123897601108,1555101.6442873736,4.392123897601108,0.85,0.09571384049077977,4.564652377983593,1.2672976455604656,1.0,0.0,4.56465237798419,1.2849313451306008,1.2852260892480643,3.5524484598199604,19326.646599080956,1970.7694879577589,2034.6934298245008,2034.6934298245008,7.596001067648854,5.064011960128973,0.4974020258585288,4.566609934270444,3.3676272958097675,3.3676272958097675,0.9621792273742192,0.0,0.0,0.0002293731682224181,0.9998234817736282,0.0002294136639154779,199.0600089506524,0.0,0.0,0.0,0.039104712986321975,7.732773186067524e-05,0.00015204543636174287,0.0006940345626501826,0.09571384049076045,0.08138460169557168,0.014329238795188774,0.09571386895023525,0.0813846016955881,0.014329238795191664,0.4283022792041949,0.4283022792041949,0.07541040328731455,0.0,4.530033308844509,4.44716777362396,5.001248119624506,4.532217829802846,4.449867040878246,5.000501987189637,24802.510056389237,21082.13354793085,0.85,0.9178338198582844,0.6938653052233713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524951467343525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.987885190252,1536.2141974419474,0.4283022792041949,0.07541040328731455,6.112851554438009,3.3676272958097675
2655.0,-30.16668387741156,5.063966048971333,35.00678335300821,24.078287311736517,4.97061952159513,-26.652977291222488,-40.172701911628224,1.4569129354060477,-0.5098431547479549,-5.042664271103558,40.01315200686339,47881.86811189606,15455.50933891674,15455.50933891674,63337.3774508128,87666.35140692696,87666.35140692696,15455.50933891674,103121.8607458437,103121.8607458437,103121.8607458437,127924.28144923442,103787.30555047418,64002.822255443,44204.981438923525,24802.42070339071,0.0,69007.40214231424,21082.057597882103,1536.208532765958,0.0,0.8866538980310942,2.8184801962133452,0.0014959080323721466,354066.6034070004,1555100.382582332,4.392112578871892,1555100.382582332,4.392112578871892,0.85,0.09571344377291421,4.564652377983593,1.2672969218948862,1.0,0.0,4.56465237798387,1.2849312527523737,1.285225996848647,3.5524487152179747,19326.599796165276,1970.7647153885655,2034.6934298245008,2034.6934298245008,7.595989210153313,5.063966048971333,0.49748915113543557,4.566476897835898,3.36772014874677,3.36772014874677,0.9622057567847914,0.0,0.0,0.0002293731682224181,0.9998182856656769,0.00022941485619029455,199.0599680998761,0.0,0.0,0.0,0.039104712986321975,7.732838776839811e-05,0.00015204478045401998,0.0006940315686594355,0.09571344377289785,0.08138422677097266,0.014329217001925187,0.09571344150832224,0.08138422677098658,0.014329217001927637,0.4283006250606942,0.4283006250606942,0.07541034475668014,0.0,4.5305739324701335,4.447835666343622,5.001062693113454,4.532821116355592,4.450592697418585,5.000407134443947,24802.42070339071,21082.057597882103,0.85,0.9178345436072477,0.6938656814402184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524948522351258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.983312715522,1536.208532765958,0.4283006250606942,0.07541034475668014,6.112851554438009,3.36772014874677
2656.0,-30.166633324408505,5.063920426599825,35.006768125976734,24.078256054222607,4.970645212077331,-26.652929224402698,-40.172623086813815,1.4569411120715623,-0.5093251252191635,-5.042611830819346,40.013123185670665,47881.7293534431,15455.474684580942,15455.474684580942,63337.20403802404,87666.09007791943,87666.09007791943,15455.474684580942,103121.56476250038,103121.56476250038,103121.56476250038,127923.89540873765,103787.03281480908,64002.672090332904,44204.84524941797,24802.33064623727,0.0,69007.17589565524,21081.98104930168,1536.2026595928078,0.0,0.8866542696807028,2.8184794911254785,0.0014959080323721466,354067.3273726837,1555099.1395536077,4.392100087554093,1555099.1395536077,4.392100087554093,0.85,0.09571304458132376,4.564652377983593,1.2672961498750377,1.0,0.0,4.564652377984888,1.2849311209090999,1.2852258649751302,3.5524490797250374,19326.549009096267,1970.7595365487978,2034.6934298245008,2034.6934298245008,7.595972178429864,5.063920426599825,0.49757964639596963,4.566340780203856,3.3678129854810974,3.3678129854810974,0.9622322815660278,0.0,0.0,0.0002293731682224181,0.999813017857826,0.0002294160649296878,199.0599266851928,0.0,0.0,0.0,0.039104712986321975,7.732907857364678e-05,0.0001520440896487713,0.0006940284153736145,0.09571304458130375,0.08138384961422321,0.014329194967080542,0.09571309175528946,0.08138384961424022,0.014329194967083538,0.42829897370990105,0.42829897370990105,0.07541028751504403,0.0,4.531096846218077,4.448489951394492,5.000836204298025,4.533286705600176,4.451206051945633,5.000030008206124,24802.33064623727,21081.98104930168,0.85,0.9178350398485416,0.6938659455625945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524945541564582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.978753879213,1536.2026595928078,0.42829897370990105,0.07541028751504403,6.112851554438009,3.3678129854810974
2657.0,-30.166582180958578,5.063874949382209,35.00675294130346,24.078221793193393,4.970656663732864,-26.65288205016399,-40.172544366773195,1.456956532938278,-0.5085581367907821,-5.042570512274925,40.013093965378516,47881.593918190934,15455.457266113943,15455.457266113943,63337.05118430487,87665.88027519915,87665.88027519915,15455.457266113943,103121.33754131309,103121.33754131309,103121.33754131309,127923.5801897407,103786.80480127089,64002.51844426252,44204.76261889819,24802.242648427615,0.0,69007.0052673258,21081.906251163473,1536.1971639258907,0.0,0.8866545861079048,2.8184742003306296,0.0014959080323721466,354067.897797722,1555097.8793128957,4.392089452292901,1555097.8793128957,4.392089452292901,0.85,0.09571265092695475,4.564652377983593,1.267295408076607,1.0,0.0,4.564652377986528,1.284931048752328,1.2852257928018067,3.5524492792168765,19326.506549892056,1970.7552069149053,2034.6934298245008,2034.6934298245008,7.59596361769696,5.063874949382209,0.4976652014554803,4.566209747926728,3.3679058328139777,3.3679058328139777,0.9622588093754222,0.0,0.0,0.0002293731682224181,0.9998076885537236,0.00022941728779283434,199.05988478681354,0.0,0.0,0.0,0.039104712986321975,7.732976846637252e-05,0.00015204339975604558,0.0006940252662531434,0.09571265092694428,0.08138347747437394,0.014329173452570345,0.09571260383539412,0.08138347747438283,0.014329173452571913,0.42829732421300387,0.42829732421300387,0.07541022868987575,0.0,4.53166451091397,4.449185283169015,5.000675574041509,4.534012375484167,4.452044589922593,5.000111654025773,24802.242648427615,21081.906251163473,0.85,0.9178350942624429,0.6938656986012178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524942519630915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.97421049513,1536.1971639258907,0.42829732421300387,0.07541022868987575,6.112851554438009,3.3679058328139777
2658.0,-30.16653037538436,5.063829734073865,35.00673778647246,24.078185751009755,4.970679178617644,-26.65283317358059,-40.172469209041424,1.4569819768138927,-0.5080645944212847,-5.042519801069273,40.01306446525049,47881.478118478946,15455.4258370012,15455.4258370012,63336.90395548014,87665.61159903418,87665.61159903418,15455.4258370012,103121.03743603537,103121.03743603537,103121.03743603537,127923.18609275264,103786.52268683865,64002.3892062837,44204.59275617217,24802.148656717265,0.0,69006.74141288943,21081.826358209673,1536.1911012507194,0.0,0.88665495140631,2.8184736162863366,0.0014959080323721466,354068.5978945576,1555096.6070039372,4.392077174454902,1555096.6070039372,4.392077174454902,0.8499999999999999,0.09571225299024327,4.564652377983593,1.2672946800151839,1.0,0.0,4.564652377983915,1.2849309296962663,1.2852256737184353,3.5524496083712385,19326.454016369775,1970.749849986466,2034.6934298245008,2034.6934298245008,7.595948171088499,5.063829734073865,0.497755106714707,4.566074627359158,3.3679986478976636,3.3679986478976636,0.962285327970761,0.0,0.0,0.0002293731682224181,0.9998022902854773,0.0002294185264937974,199.0598423460185,0.0,0.0,0.0,0.039104712986321975,7.733042714477423e-05,0.00015204274107764388,0.0006940222596152108,0.09571225299022197,0.08138310140231018,0.014329151587911789,0.09571224570063547,0.0813831014023283,0.014329151587914977,0.42829567912558136,0.42829567912558136,0.07541017244230842,0.0,4.532203661389417,4.449852431004274,5.00048454582128,4.534455206647976,4.452616722926848,4.999816901628435,24802.148656717265,21081.826358209673,0.85,0.9178364701575338,0.6938666735759733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452493946240307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.969680624763,1536.1911012507194,0.42829567912558136,0.07541017244230842,6.112851554438009,3.3679986478976636
2659.0,-30.166477920169445,5.063784729097094,35.00672268671057,24.078155506309145,4.970698028182504,-26.652784078916554,-40.17239020960403,1.4570041869295827,-0.5073858147525243,-5.042472928905631,40.01303575959377,47881.34737987515,15455.400597212514,15455.400597212514,63336.74797708767,87665.38648710829,87665.38648710829,15455.400597212514,103120.78708432081,103120.78708432081,103120.78708432081,127922.84795392871,103786.28215664031,64002.24304940705,44204.48789692585,24802.060869607903,0.0,69006.54876653376,21081.751739166717,1536.1854861080255,0.0,0.8866552942638064,2.8184701389410476,0.0014959080323721466,354069.2449922156,1555095.3689604336,4.3920656508718325,1555095.3689604336,4.3920656508718325,0.85,0.09571185887960432,4.564652377983593,1.267293916787021,1.0,0.0,4.564652377983828,1.284930825771515,1.2852255697698451,3.552449895692108,19326.409226394186,1970.7452826800372,2034.6934298245008,2034.6934298245008,7.5959357663751845,5.063784729097094,0.4978433907224593,4.565941338374635,3.368091466195283,3.368091466195283,0.9623118474843666,0.0,0.0,0.0002293731682224181,0.9997968243551112,0.00022941978073431904,199.05979937303533,0.0,0.0,0.0,0.039104712986321975,7.733111949727161e-05,0.0001520420487251465,0.0006940190992667372,0.0957118588795891,0.0813827286305741,0.014329130249015009,0.09571181477376967,0.08138272863058703,0.014329130249017285,0.4282940363194675,0.4282940363194675,0.0754101163055919,0.0,4.5327628129314235,4.450540983329745,5.000305537439488,4.5350871141531,4.453383651908723,4.999678669160517,24802.060869607903,21081.751739166717,0.85,0.917836772150011,0.6938667160687837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524936365596401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.965165723734,1536.1854861080255,0.4282940363194675,0.0754101163055919,6.112851554438009,3.368091466195283
2660.0,-30.166424825610303,5.063739948913809,35.006707632468306,24.078119813371472,4.97071823406633,-26.65273427319003,-40.17231110539285,1.4570276816460552,-0.5068406170299795,-5.042424711567796,40.0130068859246,47881.21908518202,15455.373621994166,15455.373621994166,63336.59270717618,87665.12998282188,87665.12998282188,15455.373621994166,103120.50360481604,103120.50360481604,103120.50360481604,127922.47482189056,103786.01056312572,64002.09966548599,44204.34544182192,24801.971217074526,0.0,69006.31665889645,21081.675534513346,1536.1797285413272,0.0,0.8866556445833371,2.8184685817077737,0.0014959080323721466,354069.9106617595,1555094.123671487,4.392053876492932,1555094.123671487,4.392053876492932,0.85,0.09571146457235472,4.564652377983593,1.2672931321291254,1.0,0.0,4.564652377984775,1.2849307158359253,1.285225459809038,3.552450199631199,19326.358652009043,1970.740125527988,2034.6934298245008,2034.6934298245008,7.595922508742384,5.063739948913809,0.49793238871278156,4.565807560201027,3.3681842725840805,3.3681842725840805,0.9623383635954516,0.0,0.0,0.0002293731682224181,0.9997912918367188,0.00022942105026843766,199.05975587629987,0.0,0.0,0.0,0.039104712986321975,7.733181277375132e-05,0.00015204135544866676,0.0006940159347006054,0.09571146457233681,0.0813823556816537,0.014329108890683125,0.09571144098365418,0.0813823556816689,0.014329108890685805,0.4282923970817048,0.4282923970817048,0.0754100608594074,0.0,4.533309021768844,4.451214652893725,5.000124638586499,4.535584094537796,4.454000328445886,4.9994927670304605,24801.971217074526,21081.675534513346,0.85,0.9178376092764645,0.6938671907654858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524933229957195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.960665564025,1536.1797285413272,0.4282923970817048,0.0754100608594074,6.112851554438009,3.3681842725840805
2661.0,-30.166371057797402,5.0636954168066595,35.00669263762312,24.078083596564852,4.970741579800633,-26.652683547543155,-40.172228089626856,1.4570540695463579,-0.506373650808996,-5.0423744298363555,40.01297850750592,47881.07547691413,15455.343852857895,15455.343852857895,63336.41932977202,87664.85673037295,87664.85673037295,15455.343852857895,103120.20058323085,103120.20058323085,103120.20058323085,127922.08404425305,103785.7233531601,64001.94209970113,44204.201392732175,24801.88346102219,0.0,69006.08485375436,21081.60094186886,1536.1740297175838,0.0,0.8866560036256443,2.818468298227776,0.0014959080323721466,354070.6048325529,1555092.899742873,4.3920418089445965,1555092.899742873,4.3920418089445965,0.85,0.09571107043348906,4.564652377983593,1.2672923474712299,1.0,0.0,4.5646523779849995,1.2849305923626821,1.2852253363074717,3.5524505409979237,19326.30516962954,1970.7346718430395,2034.6934298245008,2034.6934298245008,7.595907877970082,5.0636954168066595,0.49802244300674037,4.565672973799919,3.3682770717772845,3.3682770717772845,0.9623648776506527,0.0,0.0,0.0002293731682224181,0.9997856891981055,0.00022942233590719888,199.05971182803307,0.0,0.0,0.0,0.039104712986321975,7.733254033763168e-05,0.00015204062788478641,0.0006940126136244088,0.09571107043347372,0.08138198289310887,0.014329087540364854,0.09571111504999248,0.08138198289312192,0.014329087540367151,0.4282907602547704,0.4282907602547704,0.075410005731621,0.0,4.533828545526205,4.451859948353672,4.99992667877973,4.536000779027347,4.454536021804643,4.9992304903589115,24801.88346102219,21081.60094186886,0.85,0.9178381799808212,0.6938674405074453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524930056100995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.956179961022,1536.1740297175838,0.4282907602547704,0.075410005731621,6.112851554438009,3.3682770717772845
2662.0,-30.166316677113283,5.0636511295227935,35.00667771213717,24.07806309582668,4.970765374667906,-26.652632225404705,-40.17214881079269,1.457080922959329,-0.505622269058108,-5.042324163132339,40.01295053805037,47880.95203926956,15455.314474063933,15455.314474063933,63336.266513333496,87664.65342878542,87664.65342878542,15455.314474063933,103119.96790284934,103119.96790284934,103119.96790284934,127921.76578011343,103785.5060189054,64001.80462938957,44204.1126550176,24801.79787726409,0.0,69005.91053228169,21081.528195674477,1536.1684616758005,0.0,0.8866563611083713,2.8184642597930067,0.0014959080323721466,354071.2987969511,1555091.6934530805,4.392029793820926,1555091.6934530805,4.392029793820926,0.8500000000000001,0.09571067690506148,4.564652377983593,1.2672916441364213,1.0,0.0,4.564652377984283,1.2849304667112542,1.2852252106272213,3.552450888386747,19326.26469905233,1970.7305449926664,2034.6934298245008,2034.6934298245008,7.595893439041086,5.0636511295227935,0.49811261967482245,4.565538509847971,3.368369871173151,3.368369871173151,0.9623913917637574,0.0,0.0,0.0002293731682224181,0.999780022732386,0.00022942363620703698,199.05966727770294,0.0,0.0,0.0,0.039104712986321975,7.733323515633248e-05,0.00015203993306608563,0.000694009442018574,0.09571067690504308,0.0813816107878963,0.014329066117146775,0.09571066958367846,0.08138161078791195,0.014329066117149531,0.4282891240842494,0.4282891240842494,0.07540994970292268,0.0,4.534384391713786,4.452549730317344,4.999718575679196,4.536701894074213,4.455403724973053,4.998981785298383,24801.79787726409,21081.528195674477,0.85,0.9178382840655964,0.6938674045445766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452492684200083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.951709615354,1536.1684616758005,0.4282891240842494,0.07540994970292268,6.112851554438009,3.368369871173151
2663.0,-30.166261662354714,5.063606993367402,35.00666282151604,24.07801786847415,4.970779084526023,-26.652581341150693,-40.17206953195853,1.4570987633220032,-0.505116806437286,-5.0422811021730105,40.012921702587654,47880.83181206657,15455.296338647064,15455.296338647064,63336.12815071364,87664.3830475118,87664.3830475118,15455.296338647064,103119.67938615887,103119.67938615887,103119.67938615887,127921.38933627852,103785.21668679673,64001.66545135138,44203.945817161504,24801.709950119657,0.0,69005.65576728116,21081.453457601707,1536.1629168870843,0.0,0.8866566850143461,2.818462624131399,0.0014959080323721466,354071.8932822261,1555090.4498141587,4.392018907229715,1555090.4498141587,4.392018907229715,0.85,0.09571028638361102,4.564652377983593,1.2672909039864315,1.0,0.0,4.564652377984424,1.2849303832333483,1.285225127130167,3.552451119178364,19326.210821501096,1970.7250510114154,2034.6934298245008,2034.6934298245008,7.59588452594558,5.063606993367402,0.4981996183374626,4.565407375029939,3.3684626702038627,3.3684626702038627,0.9624179057725322,0.0,0.0,0.0002293731682224181,0.999774290231391,0.00022942495167517382,199.05962220793978,0.0,0.0,0.0,0.039104712986321975,7.733392998080452e-05,0.00015203923824161358,0.0006940062703863954,0.09571028638359723,0.08138124158068565,0.014329044802911585,0.09571030353648013,0.08138124158069737,0.01432904480291365,0.42828749156790397,0.42828749156790397,0.07540989220616177,0.0,4.534924269762769,4.45321097817498,4.9995660635819945,4.537164295735749,4.455937239257764,4.999037928958501,24801.709950119657,21081.453457601707,0.85,0.9178396675819185,0.6938682239835932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524923591266263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.947253339798,1536.1629168870843,0.42828749156790397,0.07540989220616177,6.112851554438009,3.3684626702038627
2664.0,-30.16620600283623,5.063563070034873,35.00664794888607,24.077992792613827,4.97079831813575,-26.652529324164043,-40.17199011342598,1.4571216394635829,-0.504354560660488,-5.042233015121871,40.01289244537491,47880.71376342691,15455.270799903376,15455.270799903376,63335.98456333028,87664.17976379751,87664.17976379751,15455.270799903376,103119.45056370088,103119.45056370088,103119.45056370088,127921.06753093284,103784.99669107521,64001.53069070475,44203.85111152274,24801.61696723195,0.0,69005.46807875468,21081.374422147157,1536.1569717446368,0.0,0.8866570360567565,2.8184581875919945,0.0014959080323721466,354072.5571569787,1555089.1879864295,4.392007108579663,1555089.1879864295,4.392007108579663,0.8500000000000001,0.09570989313450287,4.564652377983593,1.2672901764744897,1.0,0.0,4.564652377983249,1.2849302761922445,1.2852250200645094,3.552451415115269,19326.169855322776,1970.7208736237938,2034.6934298245008,2034.6934298245008,7.595871974303491,5.063563070034873,0.49828897119073456,4.565274098844139,3.368555441012857,3.368555441012857,0.9624444117179591,0.0,0.0,0.0002293731682224181,0.9997684905829098,0.00022942628256736043,199.05957660999044,0.0,0.0,0.0,0.039104712986321975,7.733462603542427e-05,0.00015203854218699383,0.0006940030931390202,0.09570989313448343,0.08138086976850606,0.014329023365977368,0.09570982036185363,0.08138086976852259,0.014329023365980279,0.4282858607036845,0.4282858607036845,0.07540983676873626,0.0,4.535497105494244,4.453911048881878,4.999413114234812,4.537878454461406,4.456802088177028,4.998892791235448,24801.61696723195,21081.374422147157,0.85,0.9178400832097259,0.6938684005270643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452492030262987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.942811579558,1536.1569717446368,0.4282858607036845,0.07540983676873626,6.112851554438009,3.368555441012857
2665.0,-30.16614973094765,5.063519435204651,35.00663314600401,24.07796090645718,4.970827238991409,-26.652475787307807,-40.17190671348942,1.4571532953515658,-0.5039315165910239,-5.04217871376466,40.01286473167328,47880.57970897764,15455.236179626607,15455.236179626607,63335.815888604244,87663.90079681927,87663.90079681927,15455.236179626607,103119.13697644588,103119.13697644588,103119.13697644588,127920.66751641582,103784.70517571562,64001.38408787398,44203.690097601815,24801.530539969935,0.0,69005.22063757175,21081.300958974443,1536.1512518263896,0.0,0.8866574131671838,2.818458953761689,0.0014959080323721466,354073.30682566745,1555087.9927291577,4.391994433782113,1555087.9927291577,4.391994433782113,0.85,0.09570949998498328,4.564652377983593,1.2672893951134756,1.0,0.0,4.564652377984617,1.284930128069341,1.2852248719076287,3.5524518246312473,19326.115571220693,1970.7153381858936,2034.6934298245008,2034.6934298245008,7.5958549593191895,5.063519435204651,0.4983812750087431,4.565138160195908,3.3686482024631568,3.3686482024631568,0.9624709149894733,0.0,0.0,0.0002293731682224181,0.9997626271631705,0.00022942762810934946,199.05953051039043,0.0,0.0,0.0,0.039104712986321975,7.733535699083777e-05,0.00015203781123158033,0.0006939997565816537,0.09570949998496106,0.08138049791274284,0.014329002072218228,0.09570953070853186,0.08138049791276172,0.01432900207222155,0.4282842339572506,0.4282842339572506,0.07540978285057785,0.0,4.53602677521252,4.454569351169482,4.999209045559098,4.538247197173632,4.457305040890901,4.998496066736493,24801.530539969935,21081.300958974443,0.85,0.9178409300544914,0.6938689459520077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524916975452953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.938384569832,1536.1512518263896,0.4282842339572506,0.07540978285057785,6.112851554438009,3.3686482024631568
