time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2666.0,-30.16609281154776,5.063475990482207,35.00661841292359,24.07793045220899,4.970847054055095,-26.652422578351953,-40.17182712033389,1.457176820859294,-0.5032857607191659,-5.0421319362932415,40.01283715902898,47880.46662026303,15455.213366693366,15455.213366693366,63335.6799869564,87663.67019015847,87663.67019015847,15455.213366693366,103118.88355685184,103118.88355685184,103118.88355685184,127920.33145929477,103784.45754546537,64001.253975570056,44203.5595221059,24801.447902442935,0.0,69005.00742454884,21081.230717076494,1536.1459258248362,0.0,0.8866577514303503,2.8184559013902284,0.0014959080323721466,354073.95262278337,1555086.8035562013,4.39198306465918,1555086.8035562013,4.39198306465918,0.85,0.09570911105370015,4.564652377983593,1.2672886983724312,1.0,0.0,4.5646523779819494,1.2849300179897942,1.2852247618028314,3.5524521289686675,19326.069459119422,1970.7106360601656,2034.6934298245008,2034.6934298245008,7.595843747343515,5.063475990482207,0.498470292649257,4.56500569783295,3.3687409777394315,3.3687409777394315,0.9624974222112661,0.0,0.0,0.0002293731682224181,0.999756696311761,0.0002294289891416652,199.05948388035165,0.0,0.0,0.0,0.039104712986321975,7.733605458782785e-05,0.00015203711363459023,0.000693996572293894,0.09570911105368633,0.08138012999982215,0.014328981053864182,0.09570913173428405,0.0813801299998339,0.014328981053866251,0.42828260843780824,0.42828260843780824,0.07540972694462762,0.0,4.5365731473250435,4.455242407488868,4.999032791578884,4.538846175574065,4.4580229181705135,4.998416758576468,24801.447902442935,21081.230717076494,0.85,0.9178417965711928,0.6938694510339165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524913611671748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.93397168324,1536.1459258248362,0.42828260843780824,0.07540972694462762,6.112851554438009,3.3687409777394315
2667.0,-30.16603534215534,5.063432723575348,35.00660370739071,24.07789514344188,4.970864300090176,-26.652369131273307,-40.171743685472734,1.4571980892081249,-0.5026755731425965,-5.042085962673387,40.012808495246034,47880.33812164511,15455.192028823109,15455.192028823109,63335.530150468214,87663.42906829537,87663.42906829537,15455.192028823109,103118.62109711848,103118.62109711848,103118.62109711848,127919.97981256247,103784.19796914852,64001.107022498254,44203.43438516696,24801.358715443985,0.0,69004.79310061094,21081.154908127388,1536.1402399949513,0.0,0.8866580895514231,2.8184532244310803,0.0014959080323721466,354074.5873230423,1555085.567324554,4.391971700317938,1555085.567324554,4.391971700317938,0.8500000000000001,0.0957087212681463,4.564652377983593,1.2672879499802363,1.0,0.0,4.564652377982688,1.284929918471864,1.2852246622620733,3.552452404106383,19326.02112249901,1970.705707096614,2034.6934298245008,2034.6934298245008,7.595833260323731,5.063432723575348,0.4985590242978999,4.564873699277448,3.3688337376401685,3.3688337376401685,0.9625239250400481,0.0,0.0,0.0002293731682224181,0.999750708191079,0.0002294303633327147,199.059436799765,0.0,0.0,0.0,0.039104712986321975,7.733678586182682e-05,0.00015203638236059127,0.0006939932342822957,0.09570872126813144,0.08137976143272312,0.014328959835408332,0.09570872307430911,0.08137976143273574,0.014328959835410554,0.4282809852339051,0.4282809852339051,0.07540967099982301,0.0,4.5371233907790725,4.455914999487561,4.998885101039718,4.539410389530815,4.458692136860293,4.998381792049827,24801.358715443985,21081.154908127388,0.85,0.9178424759295085,0.6938697439732081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452491020918565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.929573644185,1536.1402399949513,0.4282809852339051,0.07540967099982301,6.112851554438009,3.3688337376401685
2668.0,-30.16597717901236,5.063389724369506,35.00658905341229,24.077868775371485,4.970891465391198,-26.652314067838827,-40.1716600759886,1.4572283542176654,-0.5021132868779432,-5.042032688634563,40.012780585814234,47880.211693523284,15455.159904701015,15455.159904701015,63335.3715982243,87663.18341142639,87663.18341142639,15455.159904701015,103118.3433161274,103118.3433161274,103118.3433161274,127919.61406700217,103783.93809075683,64000.9663728536,44203.30190878136,24801.270750874777,0.0,69004.57265965614,21081.08013824356,1536.1344552363748,0.0,0.8866584621341964,2.818452033130529,0.0014959080323721466,354075.3228121713,1555084.3636278068,4.391959177716383,1555084.3636278068,4.391959177716383,0.85,0.09570832939568602,4.564652377983593,1.2672871911479162,1.0,0.0,4.564652377983225,1.2849297768571788,1.2852245206149036,3.552452795629281,19325.97272962817,1970.7007723971153,2034.6934298245008,2034.6934298245008,7.5958174721358755,5.063389724369506,0.49865117670977455,4.564738547659731,3.3689264787740694,3.3689264787740694,0.962550422506877,0.0,0.0,0.0002293731682224181,0.9997446478232822,0.00022943175412024088,199.05938915086057,0.0,0.0,0.0,0.039104712986321975,7.73375186727411e-05,0.00015203564954967698,0.0006939898892552131,0.09570832939566747,0.0813793908999079,0.014328938495759568,0.09570836242050158,0.08137939089992367,0.014328938495762346,0.42827936430296887,0.42827936430296887,0.075409616639281,0.0,4.537662630120451,4.456581451030161,4.998698718251319,4.539919401756606,4.459347802593015,4.998054527487284,24801.270750874777,21081.08013824356,0.85,0.9178431103487382,0.6938701284287017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524906773824118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.925188520629,1536.1344552363748,0.42827936430296887,0.075409616639281,6.112851554438009,3.3689264787740694
2669.0,-30.165918423643063,5.063346912145175,35.00657445957683,24.077843489963584,4.970911535034582,-26.652259181042076,-40.17157646650446,1.4572522924336069,-0.501378640930227,-5.041985558797874,40.012753029648714,47880.08810404598,15455.137466919752,15455.137466919752,63335.22557096573,87662.9754320643,87662.9754320643,15455.137466919752,103118.11289898405,103118.11289898405,103118.11289898405,127919.30019899303,103783.71236230839,64000.8250342902,44203.20814224243,24801.187300008984,0.0,69004.3954422514,21081.009205007635,1536.1290732851692,0.0,0.8866588021305639,2.8184478490985803,0.0014959080323721466,354075.9734768574,1555083.1751676532,4.391947750358425,1555083.1751676532,4.391947750358425,0.85,0.09570794159943685,4.564652377983593,1.2672864466020837,1.0,0.0,4.564652377982851,1.2849296648465665,1.2852244085785978,3.5524531053056965,19325.930695938576,1970.6964861536383,2034.6934298245008,2034.6934298245008,7.5958064445378435,5.063346912145175,0.4987406595574333,4.564606252587741,3.369019228552933,3.369019228552933,0.9625769224436951,0.0,0.0,0.0002293731682224181,0.9997385257880863,0.00022943315907687458,199.05934101681063,0.0,0.0,0.0,0.039104712986321975,7.733825149007549e-05,0.0001520349167323426,0.0006939865441988252,0.0957079415994204,0.08137902407737045,0.014328917522049957,0.09570792171980758,0.08137902407738443,0.01432891752205242,0.4282777452662798,0.4282777452662798,0.07540956110035892,0.0,4.538233844578031,4.457281016652189,4.998537842527014,4.540606917867649,4.460168233552736,4.997983991748072,24801.187300008984,21081.009205007635,0.85,0.917843351355348,0.6938701193913944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452490329699375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.920819210856,1536.1290732851692,0.4282777452662798,0.07540956110035892,6.112851554438009,3.369019228552933
2670.0,-30.165859081927334,5.063304277882815,35.00655989368849,24.07780800657349,4.970929740298139,-26.65220395294522,-40.17149278717113,1.4572746113160098,-0.5007970718945671,-5.041938975764018,40.012724655994546,47879.966969789726,15455.116111483174,15455.116111483174,63335.0830812729,87662.72905867752,87662.72905867752,15455.116111483174,103117.8451701607,103117.8451701607,103117.8451701607,127918.94402426446,103783.44711555837,64000.68502667044,44203.068987653256,24801.098854103762,0.0,69004.16784175702,21080.934025988197,1536.123411967579,0.0,0.8866591423027899,2.8184456211383013,0.0014959080323721466,354076.6165934201,1555081.9514510382,4.391936317095775,1555081.9514510382,4.391936317095775,0.85,0.09570755365404478,4.564652377983593,1.2672856811759994,1.0,0.0,4.564652377983404,1.284929560413084,1.2852243041211597,3.5524533940336243,19325.881303406826,1970.6914495170959,2034.6934298245008,2034.6934298245008,7.595795948884659,5.063304277882815,0.4988299727529011,4.564474305129914,3.369111963072542,3.369111963072542,0.9626034180207262,0.0,0.0,0.0002293731682224181,0.9997323426993773,0.00022943457806225175,199.05929240243282,0.0,0.0,0.0,0.039104712986321975,7.733898492604847e-05,0.00015203418329636962,0.000693983196318567,0.09570755365402846,0.08137865716334332,0.014328896490685136,0.09570753005634794,0.0813786571633572,0.014328896490687578,0.4282761301982103,0.4282761301982103,0.07540950604190615,0.0,4.538798019466753,4.457968048051157,4.99840121556673,4.541141903869459,4.460804096320544,4.997943319166438,24801.098854103762,21080.934025988197,0.85,0.9178443137886296,0.6938706525610147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524899784763439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.91646370412,1536.123411967579,0.4282761301982103,0.07540950604190615,6.112851554438009,3.369111963072542
2671.0,-30.16579916253383,5.063261892768596,35.00654537570924,24.077776504587405,4.970955896720356,-26.652147409779136,-40.1714051264338,1.457304143965664,-0.5003142806916117,-5.041886577282442,40.01269691967257,47879.82981147356,15455.086213706329,15455.086213706329,63334.91602517989,87662.46449405479,87662.46449405479,15455.086213706329,103117.55070776111,103117.55070776111,103117.55070776111,127918.56226388187,103783.16706073856,64000.53237815733,44202.92742509025,24801.01155612077,0.0,69003.93898121102,21080.859822702656,1536.1176801204097,0.0,0.8866595097945129,2.818445376547812,0.0014959080323721466,354077.33999805036,1555080.7552223871,4.39192396562556,1555080.7552223871,4.39192396562556,0.85,0.09570716439979643,4.564652377983593,1.2672849338827654,1.0,0.0,4.56465237798301,1.284929422225301,1.2852241659016785,3.552453776082358,19325.82915341223,1970.686131697596,2034.6934298245008,2034.6934298245008,7.595781254888795,5.063261892768596,0.4989220267004786,4.564339866068117,3.369204679923639,3.369204679923639,0.9626299085496112,0.0,0.0,0.0002293731682224181,0.9997260994615977,0.00022943601086932407,199.05924331482947,0.0,0.0,0.0,0.039104712986321975,7.733975326528833e-05,0.00015203341495712976,0.0006939796891170287,0.0957071643997778,0.08137828893597154,0.014328875463806266,0.09570720429787452,0.08137828893598738,0.014328875463809053,0.428274518011004,0.428274518011004,0.07540945273167002,0.0,4.539333241314068,4.4586262923441495,4.998234690729191,4.541572296590857,4.461358165077343,4.9976682650596445,24801.01155612077,21080.859822702656,0.85,0.9178449369741815,0.6938709661851433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452489623748471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.91212190237,1536.1176801204097,0.428274518011004,0.07540945273167002,6.112851554438009,3.369204679923639
2672.0,-30.165738604719945,5.063219739837584,35.0065309302852,24.077750311139994,4.970981738189368,-26.6520903235754,-40.17132120262829,1.4573334570448273,-0.49972612431821517,-5.041835279126158,40.012669997039524,47879.71297781344,15455.058351721353,15455.058351721353,63334.77132953479,87662.22568168363,87662.22568168363,15455.058351721353,103117.28403340498,103117.28403340498,103117.28403340498,127918.2134656324,103782.91232055241,64000.39961668225,44202.79189318907,24800.92943222742,0.0,69003.7213254165,21080.79001739331,1536.112272132125,0.0,0.8866598687302548,2.818443612982318,0.0014959080323721466,354078.0482128992,1555079.594087663,4.391911901730289,1555079.594087663,4.391911901730289,0.85,0.09570677713780606,4.564652377983593,1.2672841904358938,1.0,0.0,4.5646523779842285,1.2849292850649512,1.2852240287098662,3.552454155290621,19325.78171734475,1970.6812945648874,2034.6934298245008,2034.6934298245008,7.595767561432784,5.063219739837584,0.4990137097773326,4.564206030060252,3.3692974008773207,3.3692974008773207,0.962656400250663,0.0,0.0,0.0002293731682224181,0.9997197897470069,0.00022943745895083679,199.05919370423928,0.0,0.0,0.0,0.039104712986321975,7.73404888572372e-05,0.0001520326793651809,0.00069397633139549,0.09570677713778657,0.08137792251335747,0.014328854624429097,0.09570684621317616,0.08137792251337404,0.014328854624432015,0.42827290684009145,0.42827290684009145,0.07540939891511803,0.0,4.539869205301784,4.4592873220673255,4.998057287244421,4.5421091548079175,4.462028261239482,4.997445253762862,24800.92943222742,21080.79001739331,0.85,0.917845735172059,0.6938714616856129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452489265567581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.907793651488,1536.112272132125,0.42827290684009145,0.07540939891511803,6.112851554438009,3.3692974008773207
2673.0,-30.16567744286376,5.0631777800196085,35.006516539770324,24.07772474633532,4.9710034693255025,-26.65203310477485,-40.17123727882279,1.4573591312365965,-0.4990369329375426,-5.04178685851923,40.01264270553584,47879.59882419343,15455.035178157115,15455.035178157115,63334.63400235055,87662.00867382673,87662.00867382673,15455.035178157115,103117.04385198385,103117.04385198385,103117.04385198385,127917.88987320483,103782.67722187968,64000.26737224639,44202.677610703664,24800.846021220976,0.0,69003.52363192465,21080.71911803783,1536.1068572882612,0.0,0.8866602143407313,2.8184401798200307,0.0014959080323721466,354078.716701741,1555078.4170447413,4.391900285705862,1555078.4170447413,4.391900285705862,0.85,0.09570639092096794,4.564652377983593,1.2672835057834164,1.0,0.0,4.564652377983836,1.2849291649315324,1.2852239085488906,3.552454487424465,19325.737938792678,1970.6768303949543,2034.6934298245008,2034.6934298245008,7.595756172216157,5.0631777800196085,0.499104193236791,4.5640735867828175,3.36939012123108,3.36939012123108,0.9626828917803085,0.0,0.0,0.0002293731682224181,0.9997134171388976,0.0002294389214849855,199.05914359882655,0.0,0.0,0.0,0.039104712986321975,7.734122445565373e-05,0.00015203194376676435,0.0006939729736444287,0.09570639092095157,0.08137755720990597,0.0143288337110456,0.09570642956822213,0.08137755720991989,0.014328833711048053,0.42827129709002615,0.42827129709002615,0.0754093439225255,0.0,4.540427216313105,4.459971097606797,4.9978979680706175,4.542749925581688,4.4627975922475684,4.997352797629617,24800.846021220976,21080.71911803783,0.85,0.9178463746313474,0.6938717952954191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524889035705768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.90348018761,1536.1068572882612,0.42827129709002615,0.0754093439225255,6.112851554438009,3.36939012123108
2674.0,-30.165615650204515,5.063136008719544,35.00650218546944,24.077699286304437,4.971024312435034,-26.651975407042443,-40.17115325024349,1.4573840692729672,-0.4983273396851473,-5.041738624357522,40.012614979313945,47879.48723504376,15455.01255600765,15455.01255600765,63334.49979105141,87661.79633628196,87661.79633628196,15455.01255600765,103116.80889228961,103116.80889228961,103116.80889228961,127917.56866232146,103782.44609673088,64000.13699549284,44202.565668042276,24800.759770031847,0.0,69003.32543807413,21080.64580452707,1536.1012828602231,0.0,0.8866605605758919,2.818436455697046,0.0014959080323721466,354079.3826175282,1555077.2212537455,4.3918886486918645,1555077.2212537455,4.3918886486918645,0.85,0.09570600468720868,4.564652377983593,1.2672827865136789,1.0,0.0,4.564652377983009,1.2849290482427176,1.2852237918333091,3.5524548100350435,19325.694900164493,1970.67244167626,2034.6934298245008,2034.6934298245008,7.595745054005852,5.063136008719544,0.49919467883687574,4.5639413298826685,3.36948282958572,3.36948282958572,0.9627093798816343,0.0,0.0,0.0002293731682224181,0.9997069788503223,0.00022944039911194838,199.05909297666884,0.0,0.0,0.0,0.039104712986321975,7.734196097890155e-05,0.00015203120724351655,0.0006939696116718342,0.09570600468719652,0.0813771919701094,0.014328812717087126,0.09570599316816611,0.08137719197011974,0.014328812717088944,0.42826969029723805,0.42826969029723805,0.07540928896794644,0.0,4.541005966428884,4.460676310900965,4.997755420476267,4.543411284672402,4.4635882069430295,4.997276981225866,24800.759770031847,21080.64580452707,0.85,0.9178470659053944,0.6938721711030057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524885379629673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.899180843304,1536.1012828602231,0.42826969029723805,0.07540928896794644,6.112851554438009,3.36948282958572
2675.0,-30.165553273192142,5.0630944345668425,35.006487867635414,24.07766841296109,4.971046270306849,-26.65191707190285,-40.171065310109384,1.457410069017534,-0.4977465920396753,-5.041689531285621,40.01258733288669,47879.36011881719,15454.98889832424,15454.98889832424,63334.34901714143,87661.55389510845,87661.55389510845,15454.98889832424,103116.54279343269,103116.54279343269,103116.54279343269,127917.21619097958,103782.18511136646,63999.99133507519,44202.437529212526,24800.673397546903,0.0,69003.11092675943,21080.572387914868,1536.0956775429233,0.0,0.8866609108972069,2.818434532194129,0.0014959080323721466,354080.0603923497,1555076.0289048683,4.391876874347899,1555076.0289048683,4.391876874347899,0.85,0.09570561907005262,4.564652377983593,1.267282008449547,1.0,0.0,4.564652377982349,1.284928926586033,1.2852236701487183,3.552455146380397,19325.646301160366,1970.6674859570157,2034.6934298245008,2034.6934298245008,7.59573342685698,5.0630944345668425,0.49928564240315243,4.56380879216369,3.3695755248769,3.3695755248769,0.9627358642505428,0.0,0.0,0.0002293731682224181,0.9997004797222998,0.00022944189072124298,199.05904187581984,0.0,0.0,0.0,0.039104712986321975,7.734273179446485e-05,0.00015203043642795323,0.0006939660931667401,0.09570561907003505,0.08137682721977463,0.014328791850260418,0.09570561642885492,0.08137682721978957,0.014328791850263051,0.4282680876266791,0.4282680876266791,0.07540923495504118,0.0,4.5415749727361,4.461368913952299,4.997619452314666,4.543942939245937,4.464231989947962,4.997168964265313,24800.673397546903,21080.572387914868,0.85,0.9178477342038263,0.6938724859758396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524881685847888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.894896174816,1536.0956775429233,0.4282680876266791,0.07540923495504118,6.112851554438009,3.3695755248769
2676.0,-30.16549035965956,5.063053039093236,35.006473584177606,24.077637784089916,4.971066625854296,-26.65185841414089,-40.170977369975276,1.4574346803356069,-0.4971295348925082,-5.041641721446286,40.01255969849834,47879.23524205527,15454.967456832786,15454.967456832786,63334.20269888805,87661.31992957048,87661.31992957048,15454.967456832786,103116.28738640327,103116.28738640327,103116.28738640327,127916.87476707829,103781.93162027025,63999.84693275505,44202.31631946133,24800.587380675017,0.0,69002.90370013635,21080.499273573765,1536.090121695642,0.0,0.8866612546360032,2.81843197958315,0.0014959080323721466,354080.72045194823,1555074.8370759003,4.39186532124936,1555074.8370759003,4.39186532124936,0.85,0.09570523494977298,4.564652377983593,1.2672812941251324,1.0,0.0,4.564652377983048,1.2849288114260244,1.2852235549622937,3.55245546476439,19325.599097690323,1970.6626725426445,2034.6934298245008,2034.6934298245008,7.595722888910016,5.063053039093236,0.49937610919904607,4.56367692989419,3.3696682100220343,3.3696682100220343,0.9627623457205813,0.0,0.0,0.0002293731682224181,0.9996939247398235,0.0002294433951692903,199.05899033546638,0.0,0.0,0.0,0.039104712986321975,7.734350261713089e-05,0.0001520296656052872,0.0006939625746292246,0.09570523494975372,0.08137646365684424,0.014328771292909482,0.09570522069882376,0.08137646365686062,0.014328771292912369,0.4282664879590244,0.4282664879590244,0.07540918199959548,0.0,4.542144512122093,4.462059252602899,4.997499945554239,4.5445121865537885,4.464910850151057,4.997112861770518,24800.587380675017,21080.499273573765,0.85,0.9178483701804407,0.6938727600525696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452487795713711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.890625272623,1536.090121695642,0.4282664879590244,0.07540918199959548,6.112851554438009,3.3696682100220343
2677.0,-30.165426815327535,5.063011881049548,35.006459351165915,24.077611311245732,4.971093584437264,-26.651798528318164,-40.17089302707461,1.4574652974278863,-0.49657829484260674,-5.041589081909018,40.01253260093364,47879.13018356582,15454.938965242594,15454.938965242594,63334.06914880842,87661.07493606412,87661.07493606412,15454.938965242594,103116.01390130671,103116.01390130671,103116.01390130671,127916.51619905996,103781.66984145215,63999.725088953724,44202.16083610936,24800.502297753254,0.0,69002.66313386262,21080.426953090264,1536.0845062788408,0.0,0.8866616210357219,2.818430860127047,0.0014959080323721466,354081.4471911662,1555073.6683999852,4.391853006521438,1555073.6683999852,4.391853006521438,0.85,0.09570484987536464,4.564652377983593,1.2672805759543553,1.0,0.0,4.564652377984581,1.2849286681641365,1.2852234116675436,3.5524558608420005,19325.55035093439,1970.657701756909,2034.6934298245008,2034.6934298245008,7.59570888601908,5.063011881049548,0.49946886708782223,4.563543013961726,3.3697608797784406,3.3697608797784406,0.9627888227938401,0.0,0.0,0.0002293731682224181,0.9996873040812005,0.00022944491471083746,199.05893827837318,0.0,0.0,0.0,0.039104712986321975,7.734424191559813e-05,0.00015202892630681995,0.000693959199988718,0.09570484987534639,0.08137609907688004,0.014328750798466355,0.09570487236896727,0.08137609907689555,0.014328750798469089,0.4282648910180547,0.4282648910180547,0.07540913079813033,0.0,4.542698039405138,4.462735718471436,4.997352247911579,4.545010787066417,4.465540939105097,4.9968615875311,24800.502297753254,21080.426953090264,0.85,0.9178496346719642,0.6938736565961531,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524874196356705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.886367197952,1536.0845062788408,0.4282648910180547,0.07540913079813033,6.112851554438009,3.3697608797784406
2678.0,-30.165362696557505,5.0629709429930205,35.00644518775168,24.077590216789417,4.97111996062767,-26.651738183784733,-40.1708010706119,1.4574954478549165,-0.4959157653161128,-5.041537593495123,40.01250616208455,47878.991906096715,15454.912566783285,15454.912566783285,63333.90447288,87660.8571218867,87660.8571218867,15454.912566783285,103115.76968866999,103115.76968866999,103115.76968866999,127916.19112173707,103781.43471100366,63999.56949521369,44202.07246198886,24800.421433067073,0.0,69002.49389505593,21080.358218107012,1536.0791609742566,0.0,0.8866619791823944,2.818428137642658,0.0014959080323721466,354082.1580391559,1555072.5281340932,4.391840969185821,1555072.5281340932,4.391840969185821,0.85,0.09570446674712585,4.564652377983593,1.2672798193199557,1.0,0.0,4.5646523779839345,1.2849285270858748,1.2852232705569206,3.5524562508826034,19325.506566465247,1970.6532369836027,2034.6934298245008,2034.6934298245008,7.595695911848657,5.0629709429930205,0.49956122311915774,4.563409719873863,3.3698535521670836,3.3698535521670836,0.9628153006191668,0.0,0.0,0.0002293731682224181,0.9996806236200473,0.0002294464479983728,199.0588857507137,0.0,0.0,0.0,0.039104712986321975,7.734504795735534e-05,0.00015202812026506274,0.0006939555206882942,0.09570446674711003,0.0813757362654535,0.014328730481656539,0.09570448554390742,0.08137573626546694,0.014328730481658907,0.42826329587704337,0.42826329587704337,0.07540907920993159,0.0,4.543263503406195,4.463427898152361,4.997194996971075,4.545621828179037,4.4662938036096875,4.996663933581544,24800.421433067073,21080.358218107012,0.85,0.9178494993123417,0.6938733544749065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524870397870997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.882123857415,1536.0791609742566,0.42826329587704337,0.07540907920993159,6.112851554438009,3.3698535521670836
2679.0,-30.165298038694683,5.062930131597783,35.00643105536111,24.077554942946904,4.971136108234731,-26.651678376953452,-40.17071672771124,1.4575164464935038,-0.4952988924368924,-5.04149330693892,40.01247873888372,47878.89201073571,15454.897367428537,15454.897367428537,63333.78937816425,87660.62125800372,87660.62125800372,15454.897367428537,103115.51862543226,103115.51862543226,103115.51862543226,127915.85606197536,103781.17659049375,63999.44734322573,44201.921385853355,24800.337436543086,0.0,69002.25882239644,21080.28682106162,1536.0737982353457,0.0,0.8866623042023979,2.8184251756505385,0.0014959080323721466,354082.7694593417,1555071.3454153296,4.391830045245661,1555071.3454153296,4.391830045245661,0.85,0.09570408637356509,4.564652377983593,1.2672791632404552,1.0,0.0,4.564652377983867,1.2849284288301892,1.2852231722786966,3.5524565225312155,19325.45850093577,1970.6483356636334,2034.6934298245008,2034.6934298245008,7.595688441752906,5.062930131597783,0.49965038875971146,4.563279742838072,3.36994622232178,3.36994622232178,0.9628417778062229,0.0,0.0,0.0002293731682224181,0.9996738870401928,0.00022944799418692422,199.05883278144435,0.0,0.0,0.0,0.039104712986321975,7.734578726947915e-05,0.00015202738095293895,0.0006939521459854504,0.09570408637354952,0.08137537603677686,0.014328710336772656,0.09570408592443956,0.0813753760367901,0.014328710336774988,0.4282617035802806,0.4282617035802806,0.07540902663431415,0.0,4.543833111794584,4.464115295892896,4.997092718570002,4.546194414502054,4.466948483201804,4.996767845460056,24800.337436543086,21080.28682106162,0.85,0.917850958200917,0.6938742706085934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524866565049157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.87789414293,1536.0737982353457,0.4282617035802806,0.07540902663431415,6.112851554438009,3.36994622232178
2680.0,-30.165232760572096,5.062889548909204,35.0064169519795,24.077533883415185,4.971162248474286,-26.65161701253649,-40.17062840340657,1.4575465004386905,-0.49463362479173156,-5.041440814615848,40.01245131904963,47878.776119751754,15454.869922629558,15454.869922629558,63333.64604238131,87660.4046044902,87660.4046044902,15454.869922629558,103115.27452711976,103115.27452711976,103115.27452711976,127915.5241736226,103780.94198082258,63999.313496084265,44201.80942748702,24800.24964650283,0.0,69002.05907398985,21080.212199527406,1536.068029941458,0.0,0.8866626710173401,2.8184225344861407,0.0014959080323721466,354083.49416941684,1555070.1628424493,4.391817716581845,1555070.1628424493,4.391817716581845,0.85,0.09570370242044943,4.564652377983593,1.267278408254497,1.0,0.0,4.564652377983765,1.2849282882034327,1.2852230316196827,3.552456911323682,19325.4148134424,1970.643880779104,2034.6934298245008,2034.6934298245008,7.595674953333189,5.062889548909204,0.4997433508530573,4.563146198056146,3.370038862455872,3.370038862455872,0.9628682464159635,0.0,0.0,0.0002293731682224181,0.9996670858863347,0.0002294495552177243,199.05877930407192,0.0,0.0,0.0,0.039104712986321975,7.734656148781241e-05,0.00015202660673460568,0.0006939486119478943,0.09570370242042918,0.0813750124398736,0.01432868998055557,0.09570367644292643,0.08137501243989083,0.014328689980558605,0.4282601137302654,0.4282601137302654,0.07540897649892851,0.0,4.544408253754966,4.464814141800105,4.996962300039797,4.546807189824108,4.467708608989824,4.996540475074596,24800.24964650283,21080.212199527406,0.85,0.9178515379442462,0.6938745997190037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524862700004066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.873677365564,1536.068029941458,0.4282601137302654,0.07540897649892851,6.112851554438009,3.370038862455872
2681.0,-30.165166902311057,5.062849147635267,35.006402900340355,24.077502800524258,4.971185021151437,-26.651555462812077,-40.170540009252704,1.4575735816524413,-0.49408575525797005,-5.041391855109997,40.01242461939663,47878.66276285468,15454.848152872484,15454.848152872484,63333.510915727165,87660.15754936196,87660.15754936196,15454.848152872484,103115.00570223444,103115.00570223444,103115.00570223444,127915.1732779937,103780.6751580445,63999.18037153733,44201.66087389685,24800.16757575926,0.0,69001.82844965611,21080.14243939537,1536.0626671618124,0.0,0.8866630172220009,2.818421029381687,0.0014959080323721466,354084.17010639404,1555069.0113304604,4.391806080636698,1555069.0113304604,4.391806080636698,0.85,0.09570332217708076,4.564652377983593,1.267277700523846,1.0,0.0,4.56465237798238,1.284928161486543,1.285222904873726,3.552457261659447,19325.36512743291,1970.6388142161604,2034.6934298245008,2034.6934298245008,7.59566425405203,5.062849147635267,0.4998348127928738,4.563014334842393,3.370131503564147,3.370131503564147,0.962894715304042,0.0,0.0,0.0002293731682224181,0.9996602243399607,0.00022945113013160532,199.0587253514656,0.0,0.0,0.0,0.039104712986321975,7.734733632559125e-05,0.00015202583189682684,0.0006939450750827846,0.09570332217706555,0.08137465205727054,0.01432867011979501,0.09570332857885473,0.08137465205728348,0.014328670119797288,0.42825852699043554,0.42825852699043554,0.07540892654037488,0.0,4.544969483803982,4.465494775458126,4.996842457810658,4.547306099852051,4.46830972636576,4.9964562177419225,24800.16757575926,21080.14243939537,0.85,0.9178526473676772,0.6938752760412292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524858797883866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.869475169331,1536.0626671618124,0.42825852699043554,0.07540892654037488,6.112851554438009,3.370131503564147
2682.0,-30.165100470374522,5.062808937528629,35.006388890075804,24.077482090238504,4.971208604664394,-26.651493315675364,-40.17045154524965,1.457601449965211,-0.49336228814007654,-5.041341954442798,40.01239772124042,47878.5516267804,15454.82521279651,15454.82521279651,63333.37683957691,87659.9543957579,87659.9543957579,15454.82521279651,103114.77960855441,103114.77960855441,103114.77960855441,127914.86317949207,103780.45234569568,63999.04957671806,44201.55863219735,24800.083570937655,0.0,69001.64220313501,21080.071035297005,1536.0571747402655,0.0,0.8866633689403479,2.818417317367677,0.0014959080323721466,354084.85903812735,1555067.851258006,4.391794259382773,1555067.851258006,4.391794259382773,0.85,0.09570294158540146,4.564652377983593,1.267276980704628,1.0,0.0,4.564652377984731,1.2849280310867301,1.2852227744440012,3.552457622177508,19325.323636760495,1970.6345833450257,2034.6934298245008,2034.6934298245008,7.595652979588939,5.062808937528629,0.4999267866955224,4.562882150833107,3.370224131761358,3.370224131761358,0.9629211805032452,0.0,0.0,0.0002293731682224181,0.9996533030757787,0.00022945271877427136,199.05867092892063,0.0,0.0,0.0,0.039104712986321975,7.734811178283327e-05,0.00015202505643958483,0.0006939415353900408,0.09570294158538348,0.0813742913186868,0.014328650266696677,0.0957028982943318,0.0813742913187021,0.014328650266699371,0.4282569420997748,0.4282569420997748,0.0754088772779701,0.0,4.545552825125299,4.466201375407081,4.9967227869664725,4.547979666302695,4.469121970148535,4.996339022423285,24800.083570937655,21080.071035297005,0.85,0.9178531817131076,0.6938755382926972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524854861086949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.865286771139,1536.0571747402655,0.4282569420997748,0.0754088772779701,6.112851554438009,3.370224131761358
2683.0,-30.165033452209872,5.062768974560911,35.006374945479315,24.07746036713945,4.971238873081295,-26.65142997243003,-40.17035913476718,1.4576353933014565,-0.49280473573179506,-5.041287427975513,40.012371613434105,47878.424587697846,15454.795556126213,15454.795556126213,63333.22014382406,87659.71565303902,87659.71565303902,15454.795556126213,103114.51120916524,103114.51120916524,103114.51120916524,127914.51336289017,103780.19674237537,63998.905677034316,44201.434517045614,24800.002153724927,0.0,69001.43667077055,21080.001830666188,1536.0517199929313,0.0,0.8866637413616015,2.8184163354053564,0.0014959080323721466,354085.6118351473,1555066.7252726462,4.391781742311075,1555066.7252726462,4.391781742311075,0.85,0.0957025604614322,4.564652377983593,1.2672762092342604,1.0,0.0,4.564652377984714,1.2849278722610509,1.2852226155818898,3.552458061285031,19325.27603996576,1970.629729822698,2034.6934298245008,2034.6934298245008,7.595638404090804,5.062768974560911,0.5000209703371841,4.562748004223727,3.3703167502919147,3.3703167502919147,0.962947642940547,0.0,0.0,0.0002293731682224181,0.9996463207873257,0.00022945432144617187,199.05861602615457,0.0,0.0,0.0,0.039104712986321975,7.734892184177757e-05,0.0001520242463806405,0.0006939378377525542,0.0957025604614157,0.08137393014862518,0.014328630312790521,0.09570256529422067,0.08137393014863921,0.014328630312792991,0.42825536071749337,0.42825536071749337,0.07540882850298694,0.0,4.546118355002591,4.466893607065913,4.996565713335372,4.548482692243738,4.469765458588029,4.996041136670556,24800.002153724927,21080.001830666188,0.85,0.9178536447872602,0.6938757640097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524850889999699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.861112060858,1536.0517199929313,0.42825536071749337,0.07540882850298694,6.112851554438009,3.3703167502919147
2684.0,-30.164965891549922,5.062729130100458,35.0063610436831,24.077424848824762,4.971256127352509,-26.65136744242538,-40.17027063583953,1.4576576782279527,-0.49222453715498204,-5.041242873200242,40.012344970888385,47878.318366593165,15454.781335254347,15454.781335254347,63333.09970184751,87659.47367031594,87659.47367031594,15454.781335254347,103114.25500557029,103114.25500557029,103114.25500557029,127914.17655299755,103779.93167890793,63998.776375185276,44201.28367080295,24799.92154742727,0.0,69001.20521823023,21079.93331531318,1536.04653936807,0.0,0.8866640649151867,2.8184138888553196,0.0014959080323721466,354086.22696307703,1555065.5762255194,4.391770867686635,1555065.5762255194,4.391770867686635,0.85,0.09570218406052107,4.564652377983593,1.2672755322745073,1.0,0.0,4.56465237798415,1.2849277679867437,1.2852225112836635,3.5524583495736897,19325.226681563705,1970.6246966664157,2034.6934298245008,2034.6934298245008,7.595631414894467,5.062729130100458,0.5001107183019036,4.562618411798555,3.3704093763592007,3.3704093763592007,0.9629741075312002,0.0,0.0,0.0002293731682224181,0.9996392820322418,0.00022945593710173949,199.05856067899492,0.0,0.0,0.0,0.039104712986321975,7.734969761986497e-05,0.00015202347060255312,0.0006939342965952629,0.09570218406050497,0.08137357337948092,0.014328610681024052,0.09570219436688203,0.08137357337949461,0.014328610681026461,0.42825378174130585,0.42825378174130585,0.0754087777690581,0.0,4.546681673827607,4.4675729513096485,4.996467222044089,4.549018336045265,4.470374434327937,4.996158006414305,24799.92154742727,21079.93331531318,0.85,0.9178549780622499,0.6938765520858415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452484688387182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.856951309077,1536.04653936807,0.42825378174130585,0.0754087777690581,6.112851554438009,3.3704093763592007
2685.0,-30.16489774150599,5.062689520614947,35.00634717618537,24.077408608887367,4.971284548336497,-26.651303265203182,-40.17017808565868,1.4576900720336685,-0.49152482052687674,-5.041188975873364,40.01231816631144,47878.195946498054,15454.753138261362,15454.753138261362,63332.94908475941,87659.2687876982,87659.2687876982,15454.753138261362,103114.02192595956,103114.02192595956,103114.02192595956,127913.85756062483,103779.7085689071,63998.635727706795,44201.19204577811,24799.835634665276,0.0,69001.02768044338,21079.860289465483,1536.0408420116632,0.0,0.8866644366543418,2.8184109576004537,0.0014959080323721466,354086.9710763811,1555064.4201909134,4.391758373553558,1555064.4201909134,4.391758373553558,0.85,0.09570180292651378,4.564652377983593,1.2672747860802338,1.0,0.0,4.5646523779841965,1.284927616411599,1.2852223596737498,3.55245876863573,19325.18513546446,1970.6204601433171,2034.6934298245008,2034.6934298245008,7.59561755679055,5.062689520614947,0.5002047783209651,4.562484742293982,3.3705019715712323,3.3705019715712323,0.9630005633060664,0.0,0.0,0.0002293731682224181,0.999632181926808,0.0002294575668625408,199.05850484903036,0.0,0.0,0.0,0.039104712986321975,7.735050891877176e-05,0.00015202265930364632,0.0006939305932977787,0.09570180292649533,0.08137321232749893,0.014328590598996402,0.09570177998754933,0.08137321232751461,0.014328590598999165,0.4282522043696446,0.4282522043696446,0.07540872891725225,0.0,4.547257962848448,4.468273681306016,4.996333794738007,4.549664155346477,4.471178341310747,4.995902605868594,24799.835634665276,21079.860289465483,0.85,0.9178551568545631,0.6938765632336796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524842845317574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.852803659225,1536.0408420116632,0.4282522043696446,0.07540872891725225,6.112851554438009,3.3705019715712323
2686.0,-30.164829016398535,5.062650068672023,35.006333358752684,24.077377665694826,4.971306399228686,-26.65123922750899,-40.170089377183444,1.4577166103391563,-0.49096196363069566,-5.041140996829579,40.01229188956739,47878.0940301601,15454.734233150932,15454.734233150932,63332.828263311036,87659.02640130311,87659.02640130311,15454.734233150932,103113.76063445404,103113.76063445404,103113.76063445404,127913.51595900353,103779.44467656857,63998.512305425575,44201.03596793666,24799.7553245495,0.0,69000.79129248616,21079.792025867075,1536.0355976395422,0.0,0.8866647763269028,2.8184091402688733,0.0014959080323721466,354087.63348215295,1555063.286921448,4.391746957183208,1555063.286921448,4.391746957183208,0.85,0.0957014263323734,4.564652377983593,1.2672740871412675,1.0,0.0,4.564652377983223,1.2849274922351843,1.285222235468851,3.5524591119481705,19325.135995142446,1970.6154492250103,2034.6934298245008,2034.6934298245008,7.595608265410264,5.062650068672023,0.500296251564289,4.562353817107734,3.3705945712599372,3.3705945712599372,0.9630270203599821,0.0,0.0,0.0002293731682224181,0.9996250219643626,0.00022945921038638767,199.0584485479932,0.0,0.0,0.0,0.039104712986321975,7.735128654850503e-05,0.00015202188167391306,0.0006939270436883676,0.09570142633235587,0.08137285533180637,0.014328571000549505,0.09570142819448765,0.08137285533182127,0.01432857100055213,0.42825063003190295,0.42825063003190295,0.07540867938603237,0.0,4.5478242049914,4.468957962411935,4.996226775929472,4.550179033198901,4.47178565733941,4.995889963243201,24799.7553245495,21079.792025867075,0.85,0.9178565502944843,0.6938774633353195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524838771534168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.84867006872,1536.0355976395422,0.42825063003190295,0.07540867938603237,6.112851554438009,3.3705945712599372
2687.0,-30.1647597242005,5.0626108798698635,35.00631960416547,24.077365931030386,4.971339261329539,-26.65117357823586,-40.16999661745501,1.4577531153649126,-0.4902759721866232,-5.041084489947433,40.01226608521035,47877.97583706895,15454.702656259127,15454.702656259127,63332.67849332808,87658.8219435684,87658.8219435684,15454.702656259127,103113.52459982753,103113.52459982753,103113.52459982753,127913.19848970181,103779.22350502349,63998.37739852415,44200.9401183326,24799.673889874277,0.0,69000.61400820687,21079.722806393136,1536.0300953195026,0.0,0.8866651577347624,2.818406695276045,0.0014959080323721466,354088.4136257701,1555062.1740258057,4.391734138099543,1555062.1740258057,4.391734138099543,0.85,0.09570104634087716,4.564652377983593,1.2672733629262076,1.0,0.0,4.564652377984003,1.2849273214231416,1.2852220646176264,3.552459584194956,19325.094810009876,1970.6112495102686,2034.6934298245008,2034.6934298245008,7.595592746172159,5.0626108798698635,0.500391696430432,4.5622191834394314,3.37068715245818,3.37068715245818,0.9630534721309086,0.0,0.0,0.0002293731682224181,0.9996178029769338,0.00022946086748288022,199.05839178241595,0.0,0.0,0.0,0.039104712986321975,7.735209969976743e-05,0.00015202106852265067,0.000693923331935524,0.09570104634085655,0.08137249534475921,0.014328550996097339,0.095701043522275,0.08137249534477674,0.014328550996100425,0.42824905759055093,0.42824905759055093,0.07540863082444524,0.0,4.548399872881191,4.469662400390689,4.996068102790332,4.5508085177607995,4.47258681951746,4.995540893997713,24799.673889874277,21079.722806393136,0.85,0.9178567379964959,0.6938775331966522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524834663377684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.844550270323,1536.0300953195026,0.42824905759055093,0.07540863082444524,6.112851554438009,3.37068715245818
2688.0,-30.16468991179483,5.062571788411783,35.00630589313115,24.077330552414082,4.9713556581370035,-26.65110910742528,-40.16990780420599,1.457774853767437,-0.48968031375625287,-5.041040886326314,40.01223984460517,47877.8786110598,15454.690974969644,15454.690974969644,63332.56958602944,87658.58433739918,87658.58433739918,15454.690974969644,103113.27531236883,103113.27531236883,103113.27531236883,127912.87048070143,103778.96139151228,63998.25566517292,44200.784140377065,24799.595168332602,0.0,69000.37930870967,21079.655893082712,1536.025040750499,0.0,0.8866654749826453,2.818403933679833,0.0014959080323721466,354089.01562569453,1555061.0423161814,4.3917234754325944,1555061.0423161814,4.3917234754325944,0.85,0.09570067290185874,4.564652377983593,1.2672726947581396,1.0,0.0,4.564652377983844,1.2849272197061845,1.285221962877337,3.5524598654135136,19325.046000929557,1970.6062723692146,2034.6934298245008,2034.6934298245008,7.595587005115885,5.062571788411783,0.5004813766800034,4.56209041173178,3.3707797472839816,3.3707797472839816,0.9630799277954233,0.0,0.0,0.0002293731682224181,0.9996105298501905,0.00022946253703109125,199.0583345907067,0.0,0.0,0.0,0.039104712986321975,7.735287826276823e-05,0.00015202028995964988,0.0006939197780660711,0.09570067290184832,0.08137214141262206,0.014328531489226266,0.09570066907156424,0.08137214141263091,0.014328531489227825,0.4282474883453483,0.4282474883453483,0.07540857983352238,0.0,4.54897569183845,4.470354131151737,4.995982795746897,4.551360572570047,4.4732033690892194,4.995724506925853,24799.595168332602,21079.655893082712,0.85,0.9178582816578111,0.6938784843030037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524830521324783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.840444123478,1536.025040750499,0.4282474883453483,0.07540857983352238,6.112851554438009,3.3707797472839816
2689.0,-30.164619529341124,5.062532908108876,35.00629220256234,24.077309283334785,4.971382346355978,-26.65104309431081,-40.16981500955296,1.4578059113256454,-0.48904265862313423,-5.040988176747758,40.01221301863644,47877.76516953484,15454.665636348835,15454.665636348835,63332.430805883676,87658.36435716934,87658.36435716934,15454.665636348835,103113.02999351817,103113.02999351817,103113.02999351817,127912.53866608179,103778.72136466925,63998.12217703447,44200.66576403865,24799.508672563617,0.0,69000.17443660226,21079.582371679073,1536.0193312134948,0.0,0.8866658407443581,2.8184016825839118,0.0014959080323721466,354089.74334527936,1555059.885361533,4.391711182227511,1555059.885361533,4.391711182227511,0.8499999999999999,0.09570029441139935,4.564652377983593,1.2672719699935988,1.0,0.0,4.56465237798306,1.2849270743836516,1.2852218175214694,3.5524602671892067,19325.00130468554,1970.6017146207462,2034.6934298245008,2034.6934298245008,7.595574551829094,5.062532908108876,0.5005752437732642,4.561957664335612,3.370872306160577,3.370872306160577,0.9631063731887364,0.0,0.0,0.0002293731682224181,0.9996031973930589,0.00022946422022320236,199.05827693203608,0.0,0.0,0.0,0.039104712986321975,7.735369173566508e-05,0.00015201947648675303,0.000693916064845078,0.0957002944113761,0.0813717828615476,0.014328511549828504,0.09570027638453621,0.08137178286156736,0.014328511549831986,0.428245921355786,0.428245921355786,0.07540853124422532,0.0,4.549549895951884,4.471047940310257,4.995874846286085,4.551945518124626,4.47392267875307,4.99554330829335,24799.508672563617,21079.582371679073,0.85,0.917858995618538,0.693878900458798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524826348178015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.836350707865,1536.0193312134948,0.428245921355786,0.07540853124422532,6.112851554438009,3.370872306160577
2690.0,-30.16454856915128,5.062494271064403,35.006278586299814,24.077287141140573,4.971414573349431,-26.650976007383075,-40.169718268420525,1.4578420115812418,-0.48854314332982085,-5.040932711296909,40.012187801830045,47877.63587017301,15454.636445336766,15454.636445336766,63332.27231550978,87658.11488211238,87658.11488211238,15454.636445336766,103112.75132744915,103112.75132744915,103112.75132744915,127912.18194472701,103778.45411901004,63997.975107070946,44200.53223548788,24799.430617277856,0.0,68999.96285276573,21079.516024686178,1536.014039263666,0.0,0.8866662147142839,2.8184015763549537,0.0014959080323721466,354090.5091142871,1555058.797807689,4.391698613152533,1555058.797807689,4.391698613152533,0.85,0.09569991750343787,4.564652377983593,1.267271205116995,1.0,0.0,4.564652377984281,1.284926905465694,1.2852216485647643,3.552460734199688,19324.95153992986,1970.5966400279262,2034.6934298245008,2034.6934298245008,7.595560205190118,5.062494271064403,0.5006704819974548,4.561823789066948,3.37096486358322,3.37096486358322,0.9631328181666342,0.0,0.0,0.0002293731682224181,0.9995958048059992,0.00022946591724335485,199.05821880010666,0.0,0.0,0.0,0.039104712986321975,7.735453981330772e-05,0.00015201862840911036,0.0006939121936654498,0.09569991750342102,0.08137142564485597,0.014328491858565044,0.09569998343086614,0.08137142564487031,0.014328491858567568,0.42824435675797917,0.42824435675797917,0.07540848314571755,0.0,4.550097027659547,4.471716560744596,4.995729109084266,4.552389567967111,4.4744957449714775,4.995251662170801,24799.430617277856,21079.516024686178,0.85,0.9178595132094512,0.6938791542878915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524822140958158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.832271039293,1536.014039263666,0.42824435675797917,0.07540848314571755,6.112851554438009,3.37096486358322
