time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2691.0,-30.164477062471846,5.062455719973768,35.006265005533855,24.077262344677024,4.971430378766761,-26.65091007085941,-40.169625473767496,1.4578633871543016,-0.48773990914224896,-5.040889498074771,40.012161603215624,47877.52763916891,15454.626130876204,15454.626130876204,63332.153770045115,87657.92854194739,87657.92854194739,15454.626130876204,103112.5546728236,103112.5546728236,103112.5546728236,127911.90623082816,103778.24222286225,63997.84132008376,44200.44544753165,24799.351558004568,0.0,68999.79700553622,21079.448824303883,1536.0089760263709,0.0,0.8866665298187092,2.8183960304372206,0.0014959080323721466,354091.1057270564,1555057.6679109028,4.391688022544079,1555057.6679109028,4.391688022544079,0.85,0.09569954556589633,4.564652377983593,1.2672705017821864,1.0,0.0,4.564652377983838,1.28492680544653,1.2852215485226575,3.5524610107245076,19324.912082001698,1970.5926164390182,2034.6934298245008,2034.6934298245008,7.595555135895444,5.062455719973768,0.5007602387028127,4.561695481270955,3.3710574295883187,3.3710574295883187,0.9631592655966624,0.0,0.0,0.0002293731682224181,0.9995883553456543,0.0002294676273445599,199.05816022051692,0.0,0.0,0.0,0.039104712986321975,7.735535330235901e-05,0.00015201781492005906,0.0006939084803707173,0.0956995455658838,0.08137107299713509,0.014328472568748704,0.09569951366687984,0.08137107299714574,0.014328472568750581,0.4282427930080003,0.4282427930080003,0.0754084330754186,0.0,4.550691365140267,4.472427198543187,4.995660128178429,4.553149588932513,4.475351331333513,4.9954664006311305,24799.351558004568,21079.448824303883,0.85,0.9178600013122304,0.6938792535190711,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45248178992057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.828205290785,1536.0089760263709,0.4282427930080003,0.0754084330754186,6.112851554438009,3.3710574295883187
2692.0,-30.16440498053377,5.06241737264726,35.00625143954866,24.077241075597726,4.971456934851035,-26.650842541422847,-40.16953246956689,1.457894495740106,-0.48710407232414354,-5.040836874770928,40.01213487220343,47877.420951137974,15454.60167918094,15454.60167918094,63332.02263031891,87657.70912663959,87657.70912663959,15454.60167918094,103112.31080582053,103112.31080582053,103112.31080582053,127911.57576726815,103778.00192058911,63997.71374508737,44200.320195001936,24799.264961447625,0.0,68999.58515644955,21079.37521723048,1536.0032594383456,0.0,0.8866668947941052,2.8183937933588195,0.0014959080323721466,354091.83225887874,1555056.5150534445,4.391675755786801,1555056.5150534445,4.391675755786801,0.85,0.09569916887317359,4.564652377983593,1.2672698176791894,1.0,0.0,4.564652377984009,1.284926659885326,1.2852214029280637,3.552461413160318,19324.86733446886,1970.588053460546,2034.6934298245008,2034.6934298245008,7.595543118509972,5.06241737264726,0.5008543128079337,4.561563059839326,3.371149957127751,3.371149957127751,0.9631857020365002,0.0,0.0,0.0002293731682224181,0.9995808460163234,0.0002294693512151116,199.05810116969957,0.0,0.0,0.0,0.039104712986321975,7.735616863635588e-05,0.00015201699958606221,0.0006939047586544497,0.09569916887315141,0.08137071592895946,0.01432845294419196,0.09569912093240383,0.08137071592897831,0.014328452944195276,0.4282412329310841,0.4282412329310841,0.07540838598707722,0.0,4.551279922917388,4.473135080089321,4.995568150993051,4.5537328024468025,4.476065948990197,4.995300337177866,24799.264961447625,21079.37521723048,0.85,0.9178609188261058,0.6938798377204846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524813624788504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.824152855626,1536.0032594383456,0.4282412329310841,0.07540838598707722,6.112851554438009,3.371149957127751
2693.0,-30.164332346643334,5.062379244585697,35.006237938284876,24.07722445148977,4.971487240312723,-26.650774140323627,-40.1694392907433,1.4579290339930362,-0.48646565964611455,-5.04078282313537,40.01210962538435,47877.316195516716,15454.57536738746,15454.57536738746,63331.89156290417,87657.49386174878,87657.49386174878,15454.57536738746,103112.06922913624,103112.06922913624,103112.06922913624,127911.255769903,103777.7672355698,63997.589569337724,44200.197406924526,24799.18654076676,0.0,68999.38394769128,21079.308559651745,1535.99797877835,0.0,0.8866672616670168,2.818391689316421,0.0014959080323721466,354092.5785118607,1555055.4262069925,4.391663425261267,1555055.4262069925,4.391663425261267,0.8499999999999999,0.09569879454344696,4.564652377983593,1.2672691247845074,1.0,0.0,4.5646523779850305,1.2849264982762925,1.2852212412819597,3.552461859963973,19324.82363294465,1970.583597145269,2034.6934298245008,2034.6934298245008,7.595530186933599,5.062379244585697,0.5009491441530685,4.561430100432629,3.371242481884211,3.371242481884211,0.9632121376812031,0.0,0.0,0.0002293731682224181,0.9995732792474249,0.0002294710882979108,199.05804166674847,0.0,0.0,0.0,0.039104712986321975,7.735698550917708e-05,0.000152016182713241,0.0006939010299139839,0.09569879454343064,0.08137036080977726,0.014328433733653369,0.09569876008023037,0.08137036080979114,0.014328433733655813,0.428239676099164,0.428239676099164,0.07540833984320698,0.0,4.551867101424136,4.473846170825084,4.995448681935557,4.554317163489259,4.476792573503701,4.995073617416551,24799.18654076676,21079.308559651745,0.85,0.9178616958510287,0.6938803429290428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524809315986917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.820114328368,1535.99797877835,0.428239676099164,0.07540833984320698,6.112851554438009,3.371242481884211
2694.0,-30.164259205415213,5.062341302784135,35.006224503269536,24.07719773417341,4.971514768921046,-26.65070556033064,-40.16934234006328,1.457961123836476,-0.4859575042019628,-5.040731177283715,40.01208455248351,47877.19587494133,15454.553016187512,15454.553016187512,63331.748891128846,87657.24506054132,87657.24506054132,15454.553016187512,103111.79807672882,103111.79807672882,103111.79807672882,127910.90804364829,103777.49750732684,63997.448321726864,44200.05465066664,24799.109966919474,0.0,68999.16461758612,21079.243471881553,1535.9928548279981,0.0,0.886667615651866,2.8183910226477558,0.0014959080323721466,354093.2915510264,1555054.3448618655,4.391651527907513,1555054.3448618655,4.391651527907513,0.85,0.09569842224803021,4.564652377983593,1.2672683829860762,1.0,0.0,4.56465237798267,1.284926348123726,1.2852210910949504,3.5524622750938097,19324.77340589831,1970.5784754119206,2034.6934298245008,2034.6934298245008,7.595519201888081,5.062341302784135,0.5010429885407452,4.561298314243389,3.371335008873385,3.371335008873385,0.9632385739638243,0.0,0.0,0.0002293731682224181,0.9995656596881273,0.00022947283752623555,199.05798174821336,0.0,0.0,0.0,0.039104712986321975,7.735783545727966e-05,0.00015201533276513844,0.0006938971501963563,0.09569842224800981,0.08137000767047649,0.014328414577533328,0.09569845640685086,0.08137000767049384,0.014328414577536383,0.4282381225298526,0.4282381225298526,0.0754082927257553,0.0,4.552429054114668,4.474527427365274,4.995330233540642,4.5547736730817405,4.47734995162989,4.9949546753889535,24799.109966919474,21079.243471881553,0.85,0.9178625457588105,0.6938808047936664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524804974194176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.816089261289,1535.9928548279981,0.4282381225298526,0.0754082927257553,6.112851554438009,3.371335008873385
2695.0,-30.16418553409589,5.0623035422057185,35.006211119986716,24.077181668858998,4.971541538191921,-26.65063657918011,-40.1692490913905,1.4579925832761238,-0.48523375452288064,-5.040679755959741,40.01205918927135,47877.09547971253,15454.531269409985,15454.531269409985,63331.626749122515,87657.04851252554,87657.04851252554,15454.531269409985,103111.57978193552,103111.57978193552,103111.57978193552,127910.61118875149,103777.27944072544,63997.32640791232,44199.9478142368,24799.031406815968,0.0,68998.97922105277,21079.176695793572,1535.9876259209802,0.0,0.8866679695439973,2.8183874852424933,0.0014959080323721466,354094.0014914104,1555053.2509967596,4.391639633676432,1555053.2509967596,4.391639633676432,0.85,0.09569804970711165,4.564652377983593,1.267267693388276,1.0,0.0,4.564652377982935,1.284926200920935,1.2852209438583932,3.5524626820684375,19324.73279894824,1970.574334655386,2034.6934298245008,2034.6934298245008,7.595508513900785,5.0623035422057185,0.5011368185769962,4.561166723628722,3.3714275285042232,3.3714275285042232,0.9632650081440638,0.0,0.0,0.0002293731682224181,0.9995579849693907,0.0002294745994445156,199.05792139545503,0.0,0.0,0.0,0.039104712986321975,7.735865295873729e-05,0.0001520145152636808,0.0006938934185863837,0.09569804970709563,0.08136965448743987,0.014328395219655763,0.0956980487085668,0.0813696544874535,0.014328395219658162,0.4282365702347475,0.4282365702347475,0.07540824481171263,0.0,4.553013165452967,4.475233969110434,4.995216160185862,4.555446001436849,4.478157212920337,4.994857674837419,24799.031406815968,21079.176695793572,0.85,0.9178632418057419,0.6938812141890993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524800602077235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.812076779004,1535.9876259209802,0.4282365702347475,0.07540824481171263,6.112851554438009,3.3714275285042232
2696.0,-30.164111312423206,5.062265935231502,35.00619777452257,24.07715554526078,4.9715653623156,-26.650567397236006,-40.169155842717714,1.4580214471284039,-0.48463597589619667,-5.040630359230633,40.01203352425407,47876.99747125124,15454.512836906,15454.512836906,63331.510308157245,87656.81931949091,87656.81931949091,15454.512836906,103111.33215639691,103111.33215639691,103111.33215639691,127910.28384215926,103777.02712531776,63997.20527707836,44199.802053599335,24798.951685762346,0.0,68998.75373936168,21079.108932897994,1535.9823725891913,0.0,0.8866683142142203,2.818385373220267,0.0014959080323721466,354094.68348059687,1555052.144115991,4.391628049397704,1555052.144115991,4.391628049397704,0.85,0.09569767828770727,4.564652377983593,1.2672670037904759,1.0,0.0,4.564652377984632,1.284926065863263,1.2852208087697412,3.5524630554652825,19324.685814407305,1970.569543565571,2034.6934298245008,2034.6934298245008,7.595499454794523,5.062265935231502,0.5012298052754112,4.561036129956091,3.3715200395677076,3.3715200395677076,0.9632914398764879,0.0,0.0,0.0002293731682224181,0.9995502529818022,0.00022947637453761321,199.0578605918752,0.0,0.0,0.0,0.039104712986321975,7.735947046818213e-05,0.00015201369775423595,0.0006938896869399522,0.09569767828768984,0.08136930241644233,0.014328375871247514,0.09569768689225468,0.08136930241645715,0.014328375871250123,0.4282350209471475,0.4282350209471475,0.07540819644685065,0.0,4.553590895037871,4.475929098581162,4.995124350156345,4.5559943833344505,4.478802872166284,4.9948510667788355,24798.951685762346,21079.108932897994,0.85,0.9178645537191573,0.693882061292056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524796198276027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.808077354255,1535.9823725891913,0.4282350209471475,0.07540819644685065,6.112851554438009,3.3715200395677076
2697.0,-30.164036561017685,5.062228552655457,35.00618448164765,24.077138711605244,4.971596862453911,-26.65049697089049,-40.169058612640924,1.4580572723266838,-0.48403082074401027,-5.040575202697177,40.01200836509951,47876.88326728905,15454.485909125475,15454.485909125475,63331.369176414526,87656.59753142449,87656.59753142449,15454.485909125475,103111.08344054996,103111.08344054996,103111.08344054996,127909.95575509346,103776.78549379227,63997.071229656845,44199.68251570602,24798.87231454349,0.0,68998.55483024952,21079.041467361963,1535.9770067457641,0.0,0.8866686863949781,2.8183838372776666,0.0014959080323721466,354095.4449929531,1555051.0590526427,4.391615540503747,1555051.0590526427,4.391615540503747,0.8499999999999999,0.09569730509082741,4.564652377983593,1.2672662900155411,1.0,0.0,4.564652377984235,1.2849258982325986,1.2852206411006248,3.552463518917489,19324.640819349705,1970.5649553465971,2034.6934298245008,2034.6934298245008,7.595486220476211,5.062228552655457,0.5013254938664282,4.5609030587890285,3.3716125340341616,3.3716125340341616,0.9633178668669033,0.0,0.0,0.0002293731682224181,0.9995424658748939,0.00022947816231264277,199.05779935436726,0.0,0.0,0.0,0.039104712986321975,7.736032289103138e-05,0.0001520128453313867,0.0006938857959259664,0.09569730509080787,0.08136894874865053,0.01432835634215734,0.09569734059600149,0.08136894874866715,0.014328356342160266,0.42823347384423477,0.42823347384423477,0.07540814899592607,0.0,4.554160901672162,4.476620547629807,4.99500181157822,4.556544381953188,4.479490471704878,4.994616569582263,24798.87231454349,21079.041467361963,0.85,0.9178651543097183,0.6938824064514963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524791761579414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.804091410628,1535.9770067457641,0.42823347384423477,0.07540814899592607,6.112851554438009,3.3716125340341616
2698.0,-30.163961271923615,5.062191328063963,35.00617124627956,24.077117547299736,4.971622460859128,-26.65042665085291,-40.16896518934516,1.458087839788392,-0.4833806506380256,-5.040525098637988,40.01198345435846,47876.78937278016,15454.466950979237,15454.466950979237,63331.25632375939,87656.38294808846,87656.38294808846,15454.466950979237,103110.84989906769,103110.84989906769,103110.84989906769,127909.64629727522,103776.5481123285,63996.954537020065,44199.54841700937,24798.79639820753,0.0,68998.3448152169,21078.9769384764,1535.9719549429528,0.0,0.8866690319337318,2.818381116781161,0.0014959080323721466,354096.1367500167,1555049.9847034304,4.391603927046677,1555049.9847034304,4.391603927046677,0.85,0.09569693521804241,4.564652377983593,1.2672656147042294,1.0,0.0,4.564652377982552,1.2849257552035878,1.2852204980388051,3.552463914353055,19324.596615711067,1970.5604478298978,2034.6934298245008,2034.6934298245008,7.595476903030172,5.062191328063963,0.5014189880036914,4.5607723400602715,3.371705033515774,3.371705033515774,0.9633442952902211,0.0,0.0,0.0002293731682224181,0.9995346228212963,0.00022947996296014952,199.0577376764147,0.0,0.0,0.0,0.039104712986321975,7.73611419477466e-05,0.0001520120262746715,0.0006938820572167836,0.09569693521802713,0.08136859815680804,0.014328337061219103,0.095696970769261,0.08136859815682103,0.014328337061221389,0.4282319287292126,0.4282319287292126,0.0754081003507461,0.0,4.554738828137317,4.477317432867608,4.994901344429707,4.557144447999974,4.480199566493013,4.994594777563066,24798.79639820753,21078.9769384764,0.85,0.9178663124943878,0.6938831576467238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524787293220074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.80011855337,1535.9719549429528,0.4282319287292126,0.0754081003507461,6.112851554438009,3.371705033515774
2699.0,-30.163885467482544,5.06215423990347,35.00615803602424,24.0770915983245,4.971644949030115,-26.65035617801202,-40.16886792434377,1.4581156595596094,-0.4827537194545357,-5.040476565394291,40.011957715083234,47876.67996800152,15454.450579259132,15454.450579259132,63331.13054726065,87656.16072977142,87656.16072977142,15454.450579259132,103110.61130903056,103110.61130903056,103110.61130903056,127909.32718351252,103776.30143252597,63996.82067075608,44199.42306863321,24798.71587448196,0.0,68998.13894311516,21078.908493309667,1535.9666727593524,0.0,0.8866693724713499,2.8183785192855453,0.0014959080323721466,354096.80682077294,1555048.8746218248,4.391592481682324,1555048.8746218248,4.391592481682324,0.85,0.09569656540635477,4.564652377983593,1.2672648954344914,1.0,0.0,4.564652377984475,1.2849256250313952,1.285220367836753,3.552464274243159,19324.55068059602,1970.5557637517422,2034.6934298245008,2034.6934298245008,7.5954688567467015,5.06215423990347,0.5015118283303757,4.560642411573094,3.371797518351766,3.371797518351766,0.9633707195290759,0.0,0.0,0.0002293731682224181,0.9995267261497683,0.00022948177594607808,199.0576755763207,0.0,0.0,0.0,0.039104712986321975,7.736199469381734e-05,0.00015201117352860074,0.0006938781647274039,0.09569656540634014,0.08136824763592737,0.014328317770412774,0.0956965902258768,0.0813682476359398,0.014328317770414965,0.4282303859952644,0.4282303859952644,0.07540805200746951,0.0,4.55531744209469,4.478009801794485,4.994831190092782,4.557722845939736,4.48087090586597,4.994642886303382,24798.71587448196,21078.908493309667,0.85,0.9178672282664518,0.6938836423903111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524782792722506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.79615895952,1535.9666727593524,0.4282303859952644,0.07540805200746951,6.112851554438009,3.371797518351766
2700.0,-30.163809106249374,5.062117313221393,35.00614484858502,24.077070503868185,4.971669944661286,-26.650284953285713,-40.16877062441779,1.458145791697631,-0.4820923943198636,-5.040425927372346,40.01193195913986,47876.57260026143,15454.431201849287,15454.431201849287,63331.00380211072,87655.9492644344,87655.9492644344,15454.431201849287,103110.38046628369,103110.38046628369,103110.38046628369,127909.01457866261,103776.06640079568,63996.6897366227,44199.307404636646,24798.634112378924,0.0,68997.94151701557,21078.838995522085,1535.9612711637542,0.0,0.8866697237917298,2.8183757141183867,0.0014959080323721466,354097.5059520599,1555047.7638219588,4.391580673918928,1555047.7638219588,4.391580673918928,0.85,0.09569619519156781,4.564652377983593,1.2672641855059195,1.0,0.0,4.564652377983992,1.2849254840393785,1.285220226812395,3.5524646640471658,19324.506914509533,1970.5513008529451,2034.6934298245008,2034.6934298245008,7.595459333243284,5.062117313221393,0.5016056817232002,4.560511631498192,3.371889982303457,3.371889982303457,0.9633971378009878,0.0,0.0,0.0002293731682224181,0.9995187715443512,0.00022948360226193132,199.05761302013377,0.0,0.0,0.0,0.039104712986321975,7.73628477547766e-05,0.0001520103204676415,0.0006938742708006677,0.09569619519155086,0.0813678965066598,0.014328298684891052,0.09569619635535932,0.08136789650667423,0.014328298684893593,0.428228845356776,0.428228845356776,0.07540800567771475,0.0,4.555901675911741,4.478707887911753,4.994766098033665,4.558333533052462,4.48159583482078,4.99460204658368,24798.634112378924,21078.838995522085,0.85,0.9178680176493769,0.6938840717219745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524778261422255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.792212199425,1535.9612711637542,0.428228845356776,0.07540800567771475,6.112851554438009,3.371889982303457
2701.0,-30.163732232496816,5.062080607345515,35.006131717055084,24.07705873427915,4.971702246975135,-26.650212536606823,-40.1686693081632,1.4581825510851465,-0.48141631770215554,-5.04037042991593,40.011907212739786,47876.448994118204,15454.404705105242,15454.404705105242,63330.853699223444,87655.74716906922,87655.74716906922,15454.404705105242,103110.15187417447,103110.15187417447,103110.15187417447,127908.7080153798,103775.8438562899,63996.54568133876,44199.22019439015,24798.556141205332,0.0,68997.77633559548,21078.77272002453,1535.9559754211482,0.0,0.8866700962099813,2.818373282476468,0.0014959080323721466,354098.2721761268,1555046.6965621433,4.391568157069884,1555046.6965621433,4.391568157069884,0.85,0.09569582473173868,4.564652377983593,1.2672634568950158,1.0,0.0,4.564652377983026,1.28492531203768,1.2852200547712418,3.552465139584499,19324.465473713117,1970.5470750677466,2034.6934298245008,2034.6934298245008,7.59544631076842,5.062080607345515,0.5017018318477602,4.560378775497755,3.3719824331542028,3.3719824331542028,0.9634235523297722,0.0,0.0,0.0002293731682224181,0.9995107636183822,0.00022948544084913308,199.05755004412353,0.0,0.0,0.0,0.039104712986321975,7.736373603747274e-05,0.00015200943218494537,0.0006938702160989465,0.09569582473171606,0.0813675449374751,0.01432827979424097,0.09569582404002046,0.08136754493749433,0.014328279794244355,0.4282273072030776,0.4282273072030776,0.07540796121911941,0.0,4.556491342752452,4.479418863154251,4.99466399965803,4.558954112213769,4.482367540749692,4.994361165873215,24798.556141205332,21078.77272002453,0.85,0.9178680395610299,0.6938839414368064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524773696841957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.788279120548,1535.9559754211482,0.4282273072030776,0.07540796121911941,6.112851554438009,3.3719824331542028
2702.0,-30.16365485943259,5.062044020728175,35.006118631931834,24.077038058917992,4.971724657825598,-26.650140659762034,-40.16857564039526,1.4582104581550634,-0.4806974381031637,-5.0403227794645415,40.011882301372815,47876.36358918137,15454.390394080807,15454.390394080807,63330.75398326218,87655.54936428404,87655.54936428404,15454.390394080807,103109.93975836485,103109.93975836485,103109.93975836485,127908.42002174098,103775.62083474276,63996.43505964034,44199.095305669354,24798.48026337613,0.0,68997.57556904548,21078.708223869708,1535.9509791241408,0.0,0.8866704292473845,2.818369368792366,0.0014959080323721466,354098.9300617785,1555045.6221882126,4.391556963803614,1555045.6221882126,4.391556963803614,0.85,0.09569545879154989,4.564652377983593,1.267262824443169,1.0,0.0,4.564652377981917,1.284925181457096,1.2852199241607045,3.5524655006039407,19324.42394408515,1970.542840224251,2034.6934298245008,2034.6934298245008,7.5954392772643855,5.062044020728175,0.5017945050592516,4.560249515668923,3.3720748890703485,3.3720748890703485,0.9634499683058139,0.0,0.0,0.0002293731682224181,0.9995027037490819,0.00022948729139206072,199.0574866591107,0.0,0.0,0.0,0.039104712986321975,7.736455727102177e-05,0.00015200861095139632,0.000693866467453274,0.09569545879153718,0.08136719743119925,0.014328261360337937,0.09569541580970951,0.08136719743121006,0.01432826136033984,0.42822577228454217,0.42822577228454217,0.07540791596900705,0.0,4.557100286251625,4.480145542884884,4.994601523295842,4.559625341361368,4.483142228697545,4.994442251706289,24798.48026337613,21078.708223869708,0.85,0.9178692651292863,0.6938847226779985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524769101628126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.784358854515,1535.9509791241408,0.42822577228454217,0.07540791596900705,6.112851554438009,3.3720748890703485
2703.0,-30.16357695248699,5.062007639269167,35.006105586038686,24.07702129511165,4.971755325879102,-26.650067476630145,-40.16847802614791,1.4582458500222457,-0.4800850297015131,-5.040268210677467,40.011857273785985,47876.261965165264,15454.365775080965,15454.365775080965,63330.62774024623,87655.33174468568,87655.33174468568,15454.365775080965,103109.69751976665,103109.69751976665,103109.69751976665,127908.09792634082,103775.3815421954,63996.311762675134,44198.96642168919,24798.400406574176,0.0,68997.36682826336,21078.64034558805,1535.9455921487872,0.0,0.8866707979515598,2.818367668655022,0.0014959080323721466,354099.68346656545,1555044.5428025364,4.391544571796731,1555044.5428025364,4.391544571796731,0.85,0.0956950899482773,4.564652377983593,1.267262117811479,1.0,0.0,4.56465237798305,1.2849250158542707,1.2852197585198923,3.5524659584503655,19324.379384576907,1970.5382964189512,2034.6934298245008,2034.6934298245008,7.595427177652979,5.062007639269167,0.5018903838361348,4.560117255433032,3.37216731978636,3.37216731978636,0.9634763770818172,0.0,0.0,0.0002293731682224181,0.9994945883367675,0.00022948915471779783,199.05742283677617,0.0,0.0,0.0,0.039104712986321975,7.736541311396447e-05,0.00015200775510845364,0.0006938625608277505,0.09569508994825905,0.08136684729572241,0.014328242652536644,0.09569506224755793,0.08136684729573793,0.014328242652539376,0.42822424138085957,0.42822424138085957,0.07540787242135095,0.0,4.557696394617551,4.480862258784725,4.994509870587876,4.560183180975969,4.4838321485136134,4.994247052605317,24798.400406574176,21078.64034558805,0.85,0.9178702123209742,0.6938853490500703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524764476570318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.78045115382,1535.9455921487872,0.42822424138085957,0.07540787242135095,6.112851554438009,3.37216731978636
2704.0,-30.16349853688866,5.061971411423783,35.00609259303273,24.07699992125856,4.971781834119228,-26.64999425174837,-40.16837660511953,1.4582775489789213,-0.47947184349311556,-5.040217535457035,40.01183272245243,47876.1448765677,15454.347341446117,15454.347341446117,63330.49221801382,87655.1120708939,87655.1120708939,15454.347341446117,103109.45941234002,103109.45941234002,103109.45941234002,127907.78429960072,103775.13805329522,63996.17085896888,44198.85243814038,24798.3248872607,0.0,68997.17732540108,21078.576154171595,1535.9405422766783,0.0,0.8866711450926983,2.81836550310283,0.0014959080323721466,354100.3831158926,1555043.483957181,4.3915329045216955,1555043.483957181,4.3915329045216955,0.85,0.09569472450391008,4.564652377983593,1.267261382606812,1.0,0.0,4.564652377985176,1.2849248675310565,1.285219610162655,3.552466368523501,19324.334043651023,1970.5336729312276,2034.6934298245008,2034.6934298245008,7.5954181179909295,5.061971411423783,0.5019845851445766,4.559986826279206,3.3722597514141066,3.3722597514141066,0.9635027861183162,0.0,0.0,0.0002293731682224181,0.9994864200108655,0.0002294910302232266,199.0573585977883,0.0,0.0,0.0,0.039104712986321975,7.736630234252269e-05,0.0001520068658798954,0.0006938585018084975,0.09569472450389323,0.08136650021091656,0.01432822429297667,0.0956947115583599,0.08136650021093088,0.014328224292979192,0.42822271356904,0.42822271356904,0.07540782842397732,0.0,4.558287254058371,4.481570524930021,4.994431198757411,4.560745691963916,4.484499266578268,4.994212898251078,24798.3248872607,21078.576154171595,0.85,0.9178707691089691,0.6938855578218307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524759819602158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.77655672765,1535.9405422766783,0.42822271356904,0.07540782842397732,6.112851554438009,3.3722597514141066
2705.0,-30.1634196286673,5.061935331926229,35.00607963374245,24.07697868710386,4.97180732196567,-26.649920685527988,-40.16827892102299,1.4583083788263669,-0.47883504345043093,-5.040167141131038,40.01180771848005,47876.0475826085,15454.329539706492,15454.329539706492,63330.377122314996,87654.89778236275,87654.89778236275,15454.329539706492,103109.22732206924,103109.22732206924,103109.22732206924,127907.47379386058,103774.89925555972,63996.04905580535,44198.72244417152,24798.246471791346,0.0,68996.96891596288,21078.509501022643,1535.9353319027543,0.0,0.8866714924422401,2.8183629932081136,0.0014959080323721466,354101.0788881155,1555042.4055910634,4.391521230248515,1555042.4055910634,4.391521230248515,0.85,0.09569435903007271,4.564652377983593,1.2672607028996574,1.0,0.0,4.5646523779834896,1.2849247232745409,1.2852194658730491,3.552466767353417,19324.28957628344,1970.5291385216606,2034.6934298245008,2034.6934298245008,7.595409368889287,5.061935331926229,0.5020787218784948,4.559856610047734,3.3723521687461977,3.3723521687461977,0.9635291910703422,0.0,0.0,0.0002293731682224181,0.999478200442546,0.00022949291752522158,199.05729395527965,0.0,0.0,0.0,0.039104712986321975,7.736715881573927e-05,0.00015200600940667883,0.0006938545923059928,0.0956943590300564,0.08136615311125069,0.014328205918805712,0.09569433920022494,0.08136615311126456,0.014328205918808155,0.42822118819590305,0.42822118819590305,0.07540778479323443,0.0,4.558877328494759,4.4822756921269615,4.994364918279075,4.5613320976806335,4.485191508494779,4.994195648664061,24798.246471791346,21078.509501022643,0.85,0.9178718734651997,0.693886243625002,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524755132231766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.772675088387,1535.9353319027543,0.42822118819590305,0.07540778479323443,6.112851554438009,3.3723521687461977
2706.0,-30.143641096320874,5.034370641373391,35.006030999418684,24.074234871100657,4.965925408043844,-26.632707479807237,-40.152577695529885,1.4549917915300576,-0.5598930188843383,-5.0477077288218,40.010742694752274,47894.52780090746,15423.810637919536,15423.810637919536,63318.338438827,87669.31487049474,87669.31487049474,15423.810637919536,103093.12550841428,103093.12550841428,103093.12550841428,127888.30136494138,103777.55014482247,64002.76307523439,44194.20785509786,24795.175856527094,0.0,68989.38371162495,21075.899478048028,1535.9300863770488,0.0,0.8866369307256738,2.8185511202199223,0.0014959080323721466,353996.98125113366,1554996.4739940867,4.3926828655381565,1554996.4739940867,4.3926828655381565,0.85,0.09569652101051487,4.564652377983593,1.2672716337116436,1.0,0.0,4.564652377984149,1.2849399948546618,1.2852348948349224,3.5524245460971082,19324.783207711807,1970.5794749187346,2034.6934298245008,2034.6934298245008,7.580410105934187,5.034370641373391,0.483643434146674,4.550727207226717,3.372444570450142,3.372444570450142,0.9635555915571834,0.0,0.0,0.00022949291752522158,0.9979409690983979,0.00022996642550166048,199.0410541723619,0.07429819230600697,0.0002203428090101136,624.4515207346619,0.03932505579533209,7.750493779388603e-05,0.00015198797973133555,0.0006937722931055629,0.09569652101021092,0.08136795493512139,0.014328566075089531,0.0956966696818978,0.08136795493537982,0.014328566075135045,0.4282196650578867,0.4282196650578867,0.07540774215509026,0.0,4.547513271269565,4.497952104949036,4.829161386239377,4.487814709937481,4.54642920510878,4.155245972638056,24795.175856527094,21075.899478048028,0.85,0.9177982905818832,0.6942304050882117,47891.83413089731,15450.0,0.0,3333.9522284209643,-3333.9522284209643,0.05889122437967853,1.472280609491962,2639.5137364257935,694.4384919951706,3333.9522284209643,0.03026792328977923,0.6373509131999837,1.4524338781884025,1.4524750415417398,1.266053047534815,0.0002293731682224181,0.0035158566424571235,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,51850.23788005294,12116.047771579037,,,,,,,,,,,,,,,,,,,,3.0,15862.768805931857,1535.9300863770488,0.4282196650578867,0.07540774215509026,6.112851554438009,3.372444570450142
2707.0,-30.09055969772725,4.959880212592778,35.005879144972326,24.07514944151046,4.955166331655198,-26.586007322677503,-40.111653053294845,1.4506139566056464,-0.7664770681294613,-5.064601099600145,40.00763899786853,47951.808211774274,15325.582998349802,15325.582998349802,63277.39121012408,87722.95061200584,87722.95061200584,15325.582998349802,103048.53361035563,103048.53361035563,103048.53361035563,127832.78942426443,103801.92270893182,64030.78030870106,44190.15822247862,24784.255813908792,0.0,68974.4140363874,21066.617441822473,1535.6872376886301,0.0,0.886562068590752,2.819305023114642,0.0014959080323721466,353763.8558348059,1554862.6257779105,4.395199227204182,1554862.6257779105,4.395199227204182,0.85,0.09569886223599651,4.564652377983593,1.2673441876424478,1.0,0.0,4.5646523779839026,1.284959502156296,1.285255015083827,3.5523706158237904,19329.321708736083,1971.0422732264417,2034.6934298245008,2034.6934298245008,7.532133722804463,4.959880212592778,0.4270970134852945,4.532783199107484,3.3642324476865793,3.3642324476865793,0.9612092707675941,0.0,0.0,0.00022996642550166048,0.9944852134577887,0.00023124167397328677,198.99743443760124,0.2022830059298734,0.0005691549108478959,1612.985017342937,0.03989421070617999,7.786512032817344e-05,0.00015210130517348704,0.0006942895843545658,0.09569886223544895,0.08137155362080964,0.014327308614639312,0.09569905078102627,0.08137155362127521,0.014327308614721297,0.4282190524336463,0.4282190524336463,0.07539768194024338,0.0,4.503993586919762,4.562079210081208,4.174379311571215,4.2981240314707065,4.786819742383557,1.5428819475782802,24784.255813908792,21066.617441822473,0.85,0.9174038242172254,0.6952115343303581,47891.83413089731,15450.0,0.0,9063.268455323752,-9063.268455323752,0.1603186291022314,4.007965727555781,7176.588608467673,1886.6798468560783,9063.268455323752,0.1710860856585566,0.8675250492544982,1.4522426259867522,1.452356717489126,1.2661836744827926,0.00022949291752522158,0.0035090686514714525,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58568.087603564,6386.731544676248,,,,,,,,,,,,,,,,,,,,3.0,15863.159588542241,1535.6872376886301,0.4282190524336463,0.07539768194024338,6.112851554438009,3.3642324476865793
2708.0,-30.03452660702648,4.878723468617783,35.00561663887451,24.088320484757446,4.950559130088272,-26.536030797597178,-40.069918998610206,1.4520633206589921,-0.9500468315087005,-5.078549068651427,40.00411250699456,48029.28147184582,15195.20940035741,15195.20940035741,63224.49087220323,87804.72488563659,87804.72488563659,15195.20940035741,102999.93428599401,102999.93428599401,102999.93428599401,127770.8815189308,103855.94719007023,64080.50377627946,44194.93712643419,24770.947232936785,0.0,68965.88435937098,21055.305147996267,1535.2469115956742,0.0,0.8865037208859233,2.820102687342495,0.0014959080323721466,353571.4672450403,1554710.5549630853,4.397160684591112,1554710.5549630853,4.397160684591112,0.85,0.09569242195059458,4.564652377983593,1.2674931039521469,1.0,0.0,4.5646523779830055,1.2849500863592929,1.2852472358373361,3.5523966467186505,19339.381797690312,1972.0681168075043,2034.6934298245008,2034.6934298245008,7.46805841982202,4.878723468617783,0.35435700243760415,4.524366466180179,3.3418184527400503,3.3418184527400503,0.954805272211443,0.0,0.0,0.00023124167397328677,0.994182041426094,0.00023259490147456755,198.95116186016554,0.2239609156066952,0.0004765243383155142,1350.4699747861673,0.0403707350444955,7.823401980241388e-05,0.0001530076541708729,0.000698426752460766,0.09569242195059927,0.0813739019794268,0.014318519971172469,0.09569238113614395,0.0813739019794228,0.014318519971171766,0.42822211801336857,0.42822211801336857,0.0753497964300935,0.0,4.4341395413320015,4.688174240073295,2.995858785688995,4.128502237142754,5.166801692904073,3.979039320256561e-13,24770.947232936785,21055.305147996267,0.85,0.9167502375921086,0.6964208741465906,47891.83413089731,15450.0,0.0,9993.59987664205,-9993.59987664205,0.17744665682814956,4.436166420703735,7916.717668800908,2076.8822078411436,9993.59987664205,0.3409199592158666,0.9602091819705056,1.4520127970429635,1.4520391217634394,1.2665367644993386,0.00022996642550166048,0.0034907832089180746,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59235.90398232553,5456.400123357949,,,,,,,,,,,,,,,,,,,,3.0,15864.218197857523,1535.2469115956742,0.42822211801336857,0.0753497964300935,6.112851554438009,3.3418184527400503
2709.0,-29.97736304604737,4.79622815954258,35.00525737446832,24.101785104163014,4.945436224656283,-26.485087340412402,-40.02757075997067,1.4531605190173542,-1.0886542175837803,-5.093462702951835,40.00076939775679,48110.050928062185,15061.683578858141,15061.683578858141,63171.73450692033,87890.22513547525,87890.22513547525,15061.683578858141,102951.90871433339,102951.90871433339,102951.90871433339,127713.23783966558,103912.94950769815,64132.77530026673,44200.193563812696,24761.3291253322,0.0,68961.5226891449,21047.12975653237,1535.0516366730167,0.0,0.8864397500370087,2.8201939305873682,0.0014959080323721466,353365.84978834324,1554566.4023872933,4.399311374651617,1554566.4023872933,4.399311374651617,0.85,0.0956762111037123,4.564652377983593,1.2676508317282429,1.0,0.0,4.564652377983348,1.2849421575037792,1.285241044057835,3.5524185671137243,19349.996400067797,1973.150505021368,2034.6934298245008,2034.6934298245008,7.402433879268614,4.79622815954258,0.2784310000851109,4.517797159457469,3.317269301995248,3.317269301995248,0.9477912291414994,0.0,0.0,0.00023259490147456755,0.9940677559616843,0.0002339829454075289,198.90396100333658,0.23158708729596436,0.0004810502741029367,1363.2964768077227,0.04085178531859844,7.860999930194846e-05,0.00015398490217261908,0.0007028875498758166,0.09567620940265029,0.08137822757735497,0.014297981825295325,0.09567640070010829,0.08137822902420871,0.014297982079503585,0.428231928295106,0.428231928295106,0.07523944069627779,0.0,4.354093577702088,4.86711530989237,1.456602094553375,4.004808485368073,5.55589736512718,3.410605131648481e-13,24761.3291253322,21047.12975653237,0.85,0.9160432084958018,0.6976361462452901,47891.83413089731,15450.0,0.0,10287.753510169578,-10287.753510169578,0.18342959587302432,4.585739896825604,8154.089788354511,2133.663721815066,10287.753510169578,0.5217243954004736,0.9925843932522954,1.4517690725929309,1.4517033322170536,1.2669215959038225,0.00023124167397328677,0.003470957957399041,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59542.88411787461,5162.246489830422,,,,,,,,,,,,,,,,,,,,2.0,15865.337708784637,1535.0516366730167,0.428231928295106,0.07523944069627779,6.112851554438009,3.317269301995248
2710.0,-29.92035383405319,4.714363479928164,35.00479893653362,24.116459930688166,4.941750004531606,-26.434139598873394,-39.9850731837563,1.455535769354734,-1.180890438412348,-5.106749949621322,39.99716255853167,48189.84346087229,14926.022035015241,14926.022035015241,63115.86549588753,87974.6925000703,87974.6925000703,14926.022035015241,102900.71453508554,102900.71453508554,102900.71453508554,127652.4905104154,103969.64764663634,64184.798607451754,44205.3878213162,24751.775975329852,0.0,68957.16379664605,21039.009579030375,1534.8345951723275,0.0,0.8863850076766218,2.819861603977184,0.0014959080323721466,353182.73474920157,1554410.8892840939,4.401151971338281,1554410.8892840939,4.401151971338281,0.85,0.09564652892339424,4.564652377983593,1.2678062835568569,1.0,0.0,4.564652377984892,1.2849281765598055,1.2852288434914083,3.552457219986207,19360.554360259885,1974.2271173397528,2034.6934298245008,2034.6934298245008,7.335759685577135,4.714363479928164,0.20314042901083074,4.511223050917334,3.292181089538592,3.292181089538592,0.9406231684395977,0.0,0.0,0.0002339829454075289,0.994086483714879,0.00023537483834720283,198.85689739754852,0.23400462462615632,0.00047701283138743884,1351.8543641520016,0.04132879814998588,7.898898337383525e-05,0.00015499396203369367,0.0007074935573701985,0.095646527660752,0.08138308671513075,0.01426344094562125,0.09564569324354495,0.08138308778947963,0.014263441133914617,0.42825042439489164,0.42825042439489164,0.07505643844248679,0.0,4.2742547998445275,5.0856783332392865,3.979039320256561e-13,3.925859511208955,5.936613917732018,3.979039320256561e-13,24751.775975329852,21039.009579030375,0.85,0.9152909142553418,0.6988373768240183,47891.83413089731,15450.0,0.0,10347.73951871415,-10347.73951871415,0.1852834829517799,4.6320870737944935,8206.088133786112,2141.6513849280386,10347.73951871415,0.7062005574831938,1.002616249739068,1.4515213861579113,1.4513608815035979,1.2673129273890857,0.00023259490147456755,0.0034509085091788943,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59591.42801376346,5102.26048128585,,,,,,,,,,,,,,,,,,,,2.0,15866.481734569352,1534.8345951723275,0.42825042439489164,0.07505643844248679,6.112851554438009,3.292181089538592
2711.0,-29.863892902889997,4.63379706987304,35.00424788821714,24.131695401761704,4.939031466901424,-26.383589206016058,-39.942766225989885,1.4587277700274697,-1.2385355231951394,-5.118976215058368,39.99354864827547,48268.0456117529,14790.83959461518,14790.83959461518,63058.88520636808,88057.29322378818,88057.29322378818,14790.83959461518,102848.13281840336,102848.13281840336,102848.13281840336,127591.6125037228,104025.1716029307,64235.92399089517,44210.27512448392,24743.47968531945,0.0,68953.75480980336,21031.957732521532,1534.674201923903,0.0,0.8863356855166882,2.819194887740365,0.0014959080323721466,353014.3071709657,1554255.0830976618,4.402810457041709,1554255.0830976618,4.402810457041709,0.85,0.09560776301078482,4.564652377983593,1.2679575928533455,1.0,0.0,4.564652377983931,1.2849103662874344,1.285212817602296,3.5525064609545534,19370.893671765363,1975.2814336970694,2034.6934298245008,2034.6934298245008,7.269320959025722,4.63379706987304,0.12917590566257608,4.504621164210464,3.26714562478748,3.26714562478748,0.9334701785107086,0.0,0.0,0.00023537483834720283,0.9941459018524735,0.0002367608596571284,198.8103026676995,0.23460576153710172,0.000473277929008523,1341.2696508101542,0.0418020760789944,7.936794471184407e-05,0.00015600689363535876,0.0007121172380144738,0.09560776301072417,0.08138923925539943,0.01421852375532474,0.09560776606567302,0.08138923925545105,0.014218523755333763,0.4282783921750098,0.4282783921750098,0.07481930718044746,0.0,4.2018204705522635,5.33304111303255,3.979039320256561e-13,3.880440691863214,6.301662409714652,3.979039320256561e-13,24743.47968531945,21031.957732521532,0.85,0.9145098099487805,0.700006051082957,47891.83413089731,15450.0,0.0,10327.129611999771,-10327.129611999771,0.18569886960848578,4.64247174021214,8194.150683805416,2132.9789281943563,10327.129611999771,0.8917219535266164,1.004864013032931,1.4512732841759286,1.4510194818619861,1.2677014201595331,0.0002339829454075289,0.003431114318428026,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59560.23339370723,5122.870388000229,,,,,,,,,,,,,,,,,,,,3.0,15867.624573681434,1534.674201923903,0.4282783921750098,0.07481930718044746,6.112851554438009,3.26714562478748
2712.0,-29.80810838302046,4.554714260670686,35.00361734328891,24.14577427497136,4.935095099130635,-26.333768136218247,-39.90121245207263,1.4607548523261291,-1.3260555636906588,-5.132395502626965,39.990131393616885,48346.590116706255,14660.083871642497,14660.083871642497,63006.67398834875,88140.1744916921,88140.1744916921,14660.083871642497,102800.2583633346,102800.2583633346,102800.2583633346,127535.74901413426,104080.73302697825,64287.14865198186,44215.093749996,24735.490650799664,0.0,68950.58440079566,21025.167053179714,1534.5519118557847,0.0,0.8862795308293487,2.818785343753126,0.0014959080323721466,352829.51723585144,1554107.7661638076,4.404698842486449,1554107.7661638076,4.404698842486449,0.85,0.09558014046432747,4.564652377983593,1.2681102747516708,1.0,0.0,4.564652377983076,1.2848980191734631,1.2852022485707246,3.5525405984514618,19381.23996027316,1976.336461510624,2034.6934298245008,2034.6934298245008,7.205057851347651,4.554714260670686,0.05579248740140219,4.498921773269283,3.242365363554065,3.242365363554065,0.92639010387259,0.0,0.0,0.0002367608596571284,0.9942184809140066,0.00023813765706655243,198.76428393615993,0.23458751139711384,0.0004695785915048934,1330.785728324868,0.042271654670499294,7.974179500995759e-05,0.0001570190646471708,0.0007167374468304677,0.09558013914668276,0.08139801127703354,0.014182127869649216,0.09558020380708936,0.08139801239916682,0.01418212806516065,0.4283158301933006,0.4283158301933006,0.07462626883748268,0.0,4.129769034618278,5.6021591777407025,3.410605131648481e-13,3.8063399389363326,6.65585718666199,3.410605131648481e-13,24735.490650799664,21025.167053179714,0.85,0.9137946333000433,0.7011773799577593,47891.83413089731,15450.0,0.0,10279.853232638361,-10279.853232638361,0.18562483217331557,4.640620804332885,8160.939149872055,2118.9140827663064,10279.853232638361,1.0773832731406048,1.0044633775612306,1.4510259708668718,1.450681508149675,1.2680839009866074,0.00023537483834720283,0.003411732791920019,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59502.47309186054,5170.146767361639,,,,,,,,,,,,,,,,,,,,2.0,15868.758329207934,1534.5519118557847,0.4283158301933006,0.07462626883748268,6.112851554438009,3.242365363554065
2713.0,-29.75304675788807,4.477157652130239,35.00291389552735,24.159313283767574,4.930795451982076,-26.284635357363776,-39.860248484741874,1.4623840514577167,-1.4418500218470172,-5.146082200110579,39.98674729815941,48424.452090591636,14532.475595084119,14532.475595084119,62956.92768567576,88222.24452580803,88222.24452580803,14532.475595084119,102754.72012089215,102754.72012089215,102754.72012089215,127481.35557176016,104135.64157069944,64337.84913548268,44219.76937246307,24726.63545086801,0.0,68946.40482333108,21017.64013323781,1534.3800338336491,0.0,0.8862218616145046,2.8187206558301034,0.0014959080323721466,352641.12315353565,1553961.889114517,4.406638327424851,1553961.889114517,4.406638327424851,0.85,0.09556113599342393,4.564652377983593,1.2682614785479385,1.0,0.0,4.564652377982746,1.2848875529612007,1.2851935490022957,3.55256953611522,19391.46467363537,1977.379092109474,2034.6934298245008,2034.6934298245008,7.142341633421205,4.477157652130239,-0.016512757355552132,4.493670409485791,3.2178983778944765,3.2178983778944765,0.919399536541279,0.0,0.0,0.00023813765706655243,0.9942957683782717,0.00023950384245822808,198.71887944478982,0.23436091862597924,0.00046599478993605907,1320.6292346787914,0.04273764946043535,8.011193178400639e-05,0.00015802572528254605,0.0007213325026935557,0.09556113599332527,0.0814086727062205,0.014152463287104773,0.09556108664421707,0.08140867270630454,0.014152463287119388,0.4283623291312676,0.4283623291312676,0.0744685048297775,0.0,4.051965711390039,5.885729914209776,3.979039320256561e-13,3.7042321782635668,6.996914840474574,3.979039320256561e-13,24726.63545086801,21017.64013323781,0.85,0.913128506801728,0.7023491973899859,47891.83413089731,15450.0,0.0,10224.317429769533,-10224.317429769533,0.18538712686284103,4.6346781715710215,8121.029080812719,2103.2883489568135,10224.317429769533,1.262878434803251,1.0031770934136413,1.4507798388035107,1.4503477279342698,1.268459482807936,0.0002367608596571284,0.0033928030252274705,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59436.78079534563,5225.682570230467,,,,,,,,,,,,,,,,,,,,3.0,15869.880415992557,1534.3800338336491,0.4283623291312676,0.0744685048297775,6.112851554438009,3.2178983778944765
