time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2714.0,-29.698716576654554,4.401116490007772,35.00214483944362,24.172177619207673,4.925991824281791,-26.236210108356175,-39.8199079214595,1.4634853559768313,-1.5791178732792446,-5.160156819591136,39.98342979150519,48501.73286653799,14408.189783811684,14408.189783811684,62909.922650349676,88303.53000903667,88303.53000903667,14408.189783811684,102711.71979284835,102711.71979284835,102711.71979284835,127429.15468097516,104189.87483319173,64388.077690663085,44224.219047254046,24717.434888126805,0.0,68941.65393538085,21009.819654907784,1534.1926691592582,0.0,0.8861619377645619,2.8188971415020196,0.0014959080323721466,352447.47176986677,1553818.8925317104,4.408653819330809,1553818.8925317104,4.408653819330809,0.85,0.0955493895830978,4.564652377983593,1.2684114146931096,1.0,0.0,4.564652377983896,1.2848795787438239,1.285187328360956,3.552591584066013,19401.563640501015,1978.4089001341963,2034.6934298245008,2034.6934298245008,7.081258322564318,4.401116490007772,-0.08779541511100764,4.48891190511878,3.193759991419226,3.193759991419226,0.9125028546912074,0.0,0.0,0.00023950384245822808,0.9943738417484126,0.00024085895304436735,198.6740957923051,0.2340660092985429,0.00046258906888730755,1310.9774212266295,0.04320023852932266,8.047798728551533e-05,0.00015902585517271276,0.0007258977479749977,0.09554938809631447,0.08142118107491174,0.014128207021402729,0.09554893893305796,0.08142118234185478,0.01412820724124303,0.4284171330124388,0.4284171330124388,0.07433896029028005,0.0,3.965312250871307,6.178382010871587,3.410605131648481e-13,3.581038946311878,7.3252071985050975,3.410605131648481e-13,24717.434888126805,21009.819654907784,0.85,0.9125096231273371,0.7035185566043827,47891.83413089731,15450.0,0.0,10166.749670884023,-10166.749670884023,0.18509666665188368,4.627416666297088,8079.358715541739,2087.3909553422827,10166.749670884023,1.4481062208023399,1.0016053390253439,1.4505350044041823,1.4500184154236622,1.2688279555586532,0.00023813765706655243,0.003374329457126875,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59369.561223007964,5283.250329115977,,,,,,,,,,,,,,,,,,,,2.0,15870.989880269943,1534.1926691592582,0.4284171330124388,0.07433896029028005,6.112851554438009,3.193759991419226
2715.0,-29.64509919766065,4.326566845229431,35.00131688318015,24.184636829327815,4.9210356354343325,-26.18844235328426,-39.780100412294246,1.4643787910530672,-1.735029739953461,-5.174312658682432,39.98017648267995,48578.087685648854,14286.717642503421,14286.717642503421,62864.80532815227,88383.655446221,88383.655446221,14286.717642503421,102670.37308872443,102670.37308872443,102670.37308872443,127378.27108799934,104243.20134856703,64437.63358797258,44228.40862288272,24707.897999274912,0.0,68936.30662215763,21001.713299383675,1533.984077789976,0.0,0.8861013345530371,2.8193139624078722,0.0014959080323721466,352252.78709423484,1553678.672766998,4.410692348479154,1553678.672766998,4.410692348479154,0.85,0.09554347788723211,4.564652377983593,1.2685591380810366,1.0,0.0,4.564652377984822,1.2848726000572925,1.2851820892380235,3.5526108796934843,19411.49375879165,1979.4214903959712,2034.6934298245008,2034.6934298245008,7.021557858834636,4.326566845229431,-0.15793343754686529,4.484500282776296,3.1699495035991654,3.1699495035991654,0.9056998581711901,0.0,0.0,0.00024085895304436735,0.994449894952359,0.0002422032062821085,198.62991710104842,0.2337503945923827,0.0004593278638635401,1301.7351661892726,0.043659566393186196,8.084072093810878e-05,0.00016001823210625858,0.0007304276037045637,0.09554347637160601,0.08143521515348102,0.01410826121812499,0.0955435400047837,0.08143521644530473,0.014108261441927386,0.42847932083118273,0.42847932083118273,0.07423199132534873,0.0,3.867696317747118,6.475581538377639,3.979039320256561e-13,3.4392829187289635,7.640393621357077,3.979039320256561e-13,24707.897999274912,21001.713299383675,0.85,0.9119259271129294,0.70468074177381,47891.83413089731,15450.0,0.0,10109.23973090125,-10109.23973090125,0.18479112641046877,4.619778160261715,8037.590037740578,2071.649693160672,10109.23973090125,1.6330350874563122,0.9999519827406311,1.4502914908590065,1.4496936167833516,1.2691893626069708,0.00023950384245822808,0.0033563038612723097,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59302.80902798784,5340.76026909875,,,,,,,,,,,,,,,,,,,,2.0,15872.086526675392,1533.984077789976,0.42847932083118273,0.07423199132534873,6.112851554438009,3.1699495035991654
2716.0,-29.59218809045111,4.253477903854477,35.000436018338185,24.196563788596563,4.91573438995655,-26.14134483789733,-39.740869228821225,1.4648911374048714,-1.9035348968239987,-5.1886823982993135,39.97697987634957,48653.75376836463,14168.198415459601,14168.198415459601,62821.95218382423,88462.92040259005,88462.92040259005,14168.198415459601,102631.11881804965,102631.11881804965,102631.11881804965,127329.31877584511,104295.83225029653,64486.665616081016,44232.40737135057,24698.19995779546,0.0,68930.60732914603,20993.46996412614,1533.7682825995078,0.0,0.8860393989327515,2.819875827513329,0.0014959080323721466,352055.246994404,1553540.9062325486,4.41277589098748,1553540.9062325486,4.41277589098748,0.85,0.09554241407820581,4.564652377983593,1.2687052888562902,1.0,0.0,4.564652377982832,1.2848674268840832,1.285178642095862,3.5526251833259384,19421.294344414742,1980.4208720016259,2034.6934298245008,2034.6934298245008,6.963308677259384,4.253477903854477,-0.22701760931744364,4.48049551317192,3.146462221574379,3.146462221574379,0.8989892061641083,0.0,0.0,0.0002422032062821085,0.9945251818085108,0.00024353652447660508,198.58633718950443,0.23343023689724665,0.00045612438676275683,1292.6565120856528,0.04411569077994895,8.119968115817599e-05,0.00016100352512393251,0.0007349251238206997,0.09554241250130274,0.081450635582045,0.01409177691925774,0.09554245904785201,0.08145063692636664,0.014091777151839166,0.4285478867788538,0.4285478867788538,0.07414308282007036,0.0,3.7588489409528165,6.774298082707503,3.410605131648481e-13,3.2851475014753078,7.944640446447352,3.410605131648481e-13,24698.19995779546,20993.46996412614,0.85,0.9113796413231532,0.7058367197613866,47891.83413089731,15450.0,0.0,10052.474549533497,-10052.474549533497,0.1844832703536211,4.612081758840524,7996.272560451828,2056.20198908167,10052.474549533497,1.8176571386499782,0.9982860949871265,1.4500492902374547,1.4493732155147532,1.2695438101607543,0.00024085895304436735,0.0033387151071998114,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59236.965192516465,5397.525450466503,,,,,,,,,,,,,,,,,,,,2.0,15873.170704282013,1533.7682825995078,0.4285478867788538,0.07414308282007036,6.112851554438009,3.146462221574379
2717.0,-29.539971381067375,4.181820329065397,34.99950731176912,24.208131164219253,4.910323620696118,-26.094883319611288,-39.702145115565486,1.4652355592366195,-2.0828267424594173,-5.203043915601404,39.973825019513704,48728.45927102585,14052.238119828366,14052.238119828366,62780.69739085421,88541.03680749812,88541.03680749812,14052.238119828366,102593.27492732649,102593.27492732649,102593.27492732649,127281.55834783497,104347.5820987641,64535.004562276445,44236.197262764064,24688.28342050848,0.0,68924.48068327254,20985.04090743221,1533.5375070892756,0.0,0.8859773214279012,2.8205853902402773,0.0014959080323721466,351857.9068137407,1553404.9480601002,4.41486440400616,1553404.9480601002,4.41486440400616,0.85,0.09554517946377834,4.564652377983593,1.268849126319401,1.0,0.0,4.564652377980903,1.2848630620044559,1.2851759893794772,3.5526372521461456,19430.930866006092,1981.403523731967,2034.6934298245008,2034.6934298245008,6.906317145301059,4.181820329065397,-0.2949719341832351,4.476792263248632,3.1232913356683167,3.1232913356683167,0.8923689530480905,0.0,0.0,0.00024353652447660508,0.9945991536345177,0.00024485897015562584,198.54334563589032,0.23311101688860444,0.00045305104900595077,1283.9466728828645,0.0445687418289549,8.155544620959786e-05,0.00016198107826700722,0.000739387314099841,0.09554517788332778,0.0814671314925971,0.014078046390730686,0.09554542652468141,0.08146713284017668,0.014078046623601667,0.42862184539503895,0.42862184539503895,0.07406862268251432,0.0,3.6387522949351023,7.071975305610863,3.979039320256561e-13,3.1202171731420094,8.2379958775619,3.979039320256561e-13,24688.28342050848,20985.04090743221,0.85,0.9108621025285523,0.7069833357895997,47891.83413089731,15450.0,0.0,9996.670854859443,-9996.670854859443,0.18417740292696552,4.604435073174134,7955.583999901076,2041.0868549583674,9996.670854859443,2.0019724795705276,0.9966309682195096,1.4498083843580778,1.4490571668558991,1.2698914374561983,0.0002422032062821085,0.0033215506997649087,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59172.45165863961,5453.329145140557,,,,,,,,,,,,,,,,,,,,2.0,15874.242520156522,1533.5375070892756,0.42862184539503895,0.07406862268251432,6.112851554438009,3.1232913356683167
2718.0,-29.488436940499742,4.111564213411814,34.99853560462447,24.21931702354925,4.9047409972580525,-26.049053694863332,-39.663946303166426,1.4653577516216394,-2.2690483218420354,-5.217444653230793,39.970715490953054,48802.34705452681,13938.848232959186,13938.848232959186,62741.19528748599,88618.18982757047,88618.18982757047,13938.848232959186,102557.03806052965,102557.03806052965,102557.03806052965,127235.32176705964,104398.59924394751,64582.756470903834,44239.82530338186,24678.28370652998,0.0,68918.10900991184,20976.54115055048,1533.3011482345685,0.0,0.8859148456837258,2.821386176612549,0.0014959080323721466,351660.11490256275,1553270.9521041983,4.416966514768316,1553270.9521041983,4.416966514768316,0.85,0.09555107601875451,4.564652377983593,1.2689911186276004,1.0,0.0,4.564652377983243,1.2848597593576987,1.2851743851740598,3.552646383964474,19440.43094833767,1982.3722625297805,2034.6934298245008,2034.6934298245008,6.850588903784617,4.111564213411814,-0.36184715331714123,4.473411366728955,3.100430430446702,3.100430430446702,0.8858372658419149,0.0,0.0,0.00024485897015562584,0.9946717872913382,0.0002461706195793678,198.50093179339927,0.2327945728164533,0.0004500824442272102,1275.5336469399138,0.04501882427318211,8.190779643276525e-05,0.00016295117372286058,0.0007438154626292731,0.09555107601874752,0.08148455077160274,0.014066525247144773,0.09555108398075095,0.08148455077160871,0.014066525247145804,0.42870025423823166,0.42870025423823166,0.07400572123913617,0.0,3.5082856998879492,7.367007401181411,3.979039320256561e-13,2.9483963313887784,8.522154530368255,3.979039320256561e-13,24678.28370652998,20976.54115055048,0.85,0.9103731397862718,0.7081208082408068,47891.83413089731,15450.0,0.0,9941.885645470793,-9941.885645470793,0.18387494781054675,4.596873695263665,7915.574560489129,2026.3110849816646,9941.885645470793,2.185983898377312,0.9949943063341268,1.4495687519020914,1.4487453946758069,1.2702323770176969,0.00024353652447660508,0.0033047987572675745,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59109.253423308015,5508.114354529207,,,,,,,,,,,,,,,,,,,,3.0,15875.302188631496,1533.3011482345685,0.42870025423823166,0.07400572123913617,6.112851554438009,3.100430430446702
2719.0,-29.43757644665611,4.042681825309286,34.99752506437868,24.23020958611744,4.899127392553964,-26.003832645903795,-39.62623151075093,1.4653835918015001,-2.4611680472351054,-5.23174565871875,39.967641281918254,48875.26262933277,13827.76487904673,13827.76487904673,62703.0275083795,88694.13793064529,88694.13793064529,13827.76487904673,102521.90280969202,102521.90280969202,102521.90280969202,127190.10519645226,104448.71096174858,64629.83566043554,44243.194779236714,24668.202386760233,0.0,68911.39716599695,20967.972028746197,1533.0566746297698,0.0,0.8858527202446697,2.8222811705224804,0.0014959080323721466,351463.77917674684,1553138.4867267227,4.4190570372990505,1553138.4867267227,4.4190570372990505,0.85,0.09555941570347799,4.564652377983593,1.2691307619074363,1.0,0.0,4.564652377984021,1.2848569298280992,1.2851732403211775,3.552654207651195,19449.762427846683,1983.3238086244216,2034.6934298245008,2034.6934298245008,6.795994264472274,4.042681825309286,-0.42760353491976044,4.470285360229046,3.0778728694396467,3.0778728694396467,0.8793922484113276,0.0,0.0,0.0002461706195793678,0.9947434782360571,0.0002474714586879155,198.45908813815203,0.23248150002162332,0.0004472143983336671,1267.4056048776124,0.045466038671515774,8.225706206096419e-05,0.00016391355751840358,0.0007482084101101313,0.09555941412727897,0.0815026533716993,0.01405676075557967,0.09555945308611483,0.08150265471603986,0.014056760987438131,0.4287822612434542,0.4287822612434542,0.0739520667511003,0.0,3.3682690304489142,7.658023561444679,3.410605131648481e-13,2.7705776114836453,8.797062295569901,3.410605131648481e-13,24668.202386760233,20967.972028746197,0.85,0.9099079410237112,0.7092478840851214,47891.83413089731,15450.0,0.0,9888.12169325458,-9888.12169325458,0.1835763454319342,4.5894086357983515,7876.251307677511,2011.870385577069,9888.12169325458,2.3696950536546817,0.993378492597046,1.4493303708196232,1.4484378214039955,1.2705667643869385,0.00024485897015562584,0.0032884475183493785,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59047.3614290295,5561.878306745421,,,,,,,,,,,,,,,,,,,,2.0,15876.349929544831,1533.0566746297698,0.4287822612434542,0.0739520667511003,6.112851554438009,3.0778728694396467
2720.0,-29.38737872288312,3.975145678649518,34.996479859934865,24.24081122679638,4.8934640615859255,-25.959214290576693,-39.58899979535488,1.465299629279481,-2.6567625655164875,-5.2459723979204815,39.964610854797236,48947.25344570174,13718.971906746077,13718.971906746077,62666.225352447815,88768.97799697195,88768.97799697195,13718.971906746077,102487.94990371804,102487.94990371804,102487.94990371804,127146.07416197662,104497.98984365481,64676.26529238446,44246.360612522614,24658.124258258584,0.0,68904.48487078119,20959.405619519795,1532.8097143066184,0.0,0.8857907841963356,2.8232352915024275,0.0014959080323721466,351268.5484226743,1553007.9162360653,4.421141383735166,1553007.9162360653,4.421141383735166,0.85,0.09556972250151119,4.564652377983593,1.269268226497807,1.0,0.0,4.564652377981632,1.2848546363727242,1.285172617777366,3.552660549110888,19458.93882204974,1984.259540418975,2034.6934298245008,2034.6934298245008,6.742525289389364,3.975145678649518,-0.49227869762136667,4.467424376270884,3.055612622717737,3.055612622717737,0.8730321779193534,0.0,0.0,0.0002474714586879155,0.9948139348749605,0.00024876155229874267,198.417804873052,0.2321719755147221,0.000444462270289618,1259.6060740007774,0.04591050094180539,8.260320393091794e-05,0.00016486825475699754,0.0007525662711305336,0.0955697225014997,0.08152131694754959,0.014048405553950108,0.09556967732245024,0.08152131694755939,0.014048405553951796,0.4288670998329556,0.4288670998329556,0.07390580982733828,0.0,3.2199156444035566,7.944217766001202,3.979039320256561e-13,2.5892098324039807,9.063863107320685,3.979039320256561e-13,24658.124258258584,20959.405619519795,0.85,0.9094651163849177,0.7103638251921353,47891.83413089731,15450.0,0.0,9835.36569242609,-9835.36569242609,0.1832817073338818,4.582042683347041,7837.608395321768,1997.757297104323,9835.36569242609,2.553109859439495,0.9917841305945978,1.4490932190937262,1.4481343922767629,1.2708947250422618,0.0002461706195793678,0.003272485970640702,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58986.80589732418,5614.63430757391,,,,,,,,,,,,,,,,,,,,3.0,15877.385886873482,1532.8097143066184,0.4288670998329556,0.07390580982733828,6.112851554438009,3.055612622717737
2721.0,-29.337832496042026,3.908929890619621,34.99540362767194,24.251188546791695,4.887829267060017,-25.915178941142333,-39.552229329105444,1.4651757121602904,-2.8547082472014154,-5.26004343756471,39.96161697224175,49018.26981048856,13612.296737154453,13612.296737154453,62630.56654764301,88842.65634141475,88842.65634141475,13612.296737154453,102454.9530785692,102454.9530785692,102454.9530785692,127103.01428173532,104546.42081767989,64722.0342867538,44249.318367695654,24648.06120316611,0.0,68897.37957086177,20950.852022691193,1532.559506414916,0.0,0.8857294823179597,2.824243293565021,0.0014959080323721466,351075.5380469866,1552878.9284697573,4.423204581863877,1552878.9284697573,4.423204581863877,0.85,0.0955815378999518,4.564652377983593,1.2694034211849798,1.0,0.0,4.564652377983606,1.284852552054094,1.285172190609263,3.5526663123220494,19467.95732433917,1985.179171719106,2034.6934298245008,2034.6934298245008,6.690097160400503,3.908929890619621,-0.5558574278681467,4.464787318487767,3.0336436881842226,3.0336436881842226,0.8667553394812064,0.0,0.0,0.00024876155229874267,0.9948831501285688,0.0002500409744265899,198.37707212223248,0.2318660296613237,0.0004418074903133633,1252.0824275480716,0.04635230843211875,8.294637862350938e-05,0.0001658151736752333,0.0007568886268224161,0.09558153789994728,0.08154036757398153,0.014041170325965743,0.09558157819473205,0.08154036757398539,0.014041170325966407,0.42895410516867416,0.42895410516867416,0.07386547095499534,0.0,3.064368560686205,8.225012531707364,3.979039320256561e-13,2.405335190363303,9.323113232464664,3.979039320256561e-13,24648.06120316611,20950.852022691193,0.85,0.9090413443551467,0.7114678397902301,47891.83413089731,15450.0,0.0,9783.597826433195,-9783.597826433195,0.18299102963510866,4.574775740877713,7799.634443243015,1983.9633831901806,9783.597826433195,2.7362322764456044,0.9902111993241803,1.4488572750318849,1.4478350358115706,1.2712163835703556,0.0002474714586879155,0.003256903386571734,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58927.514384878574,5666.402173566805,,,,,,,,,,,,,,,,,,,,3.0,15878.41026205818,1532.559506414916,0.42895410516867416,0.07386547095499534,6.112851554438009,3.0336436881842226
2722.0,-29.288926996332115,3.844008866491249,34.99429974618655,24.261330475006275,4.882191034796185,-25.87172067280762,-39.515919238887705,1.464984711271639,-3.0532760316854137,-5.273983232120363,39.958659419813685,49088.35823293753,13507.72586438578,13507.72586438578,62596.084097323306,88915.26924205413,88915.26924205413,13507.72586438578,102422.9951064399,102422.9951064399,102422.9951064399,127061.0498879493,104594.07793797133,64767.16692885474,44252.12334346288,24638.054781509385,0.0,68890.17812497227,20942.346564282976,1532.3091878043374,0.0,0.8856686907960494,2.8252792150786687,0.0014959080323721466,350884.4100377937,1552751.513893005,4.425250793347469,1552751.513893005,4.425250793347469,0.85,0.09559454017116492,4.564652377983593,1.2695363800367345,1.0,0.0,4.564652377982561,1.2848508036486663,1.2851720857210072,3.5526711467363223,19476.831724598676,1986.0841087016136,2034.6934298245008,2034.6934298245008,6.638703239706664,3.844008866491249,-0.6183747673700477,4.462383633861297,3.0119605015929527,3.0119605015929527,0.8605601433122722,0.0,0.0,0.0002500409744265899,0.9949511786262314,0.00025130979267930654,198.3368804407575,0.23156364339773636,0.0004392453132729241,1244.821217815467,0.04679155374539168,8.328654945426753e-05,0.00016675442497232238,0.000761175982489198,0.09559454017114866,0.0815597080665923,0.014034832104556368,0.0955944582092118,0.08155970806660616,0.014034832104558755,0.42904270713154585,0.42904270713154585,0.07382986652378765,0.0,2.9029351088011026,8.500182556092625,3.410605131648481e-13,2.2207072004349584,9.57579370531704,3.410605131648481e-13,24638.054781509385,20942.346564282976,0.85,0.9086358288081215,0.712559606739401,47891.83413089731,15450.0,0.0,9732.797031018848,-9732.797031018848,0.18270427087203028,4.567606771800753,7762.316851451865,1970.4801795669835,9732.797031018848,2.9190662404243852,0.9886594744157474,1.4486225173461538,1.4475396800646363,1.2715318571881944,0.00024876155229874267,0.0032416896252659656,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58869.45237973162,5717.202968981152,,,,,,,,,,,,,,,,,,,,3.0,15879.423258845132,1532.3091878043374,0.42904270713154585,0.07382986652378765,6.112851554438009,3.0119605015929527
2723.0,-29.240645525675113,3.780358687499234,34.99317137949778,24.27130954982715,4.8766549486528765,-25.828813356201042,-39.48003152674062,1.4648227791811488,-3.252377857558429,-5.287702062495613,39.955738685801606,49157.41829109857,13405.079398201995,13405.079398201995,62562.497689300566,88986.66462213766,88986.66462213766,13405.079398201995,102391.74402033965,102391.74402033965,102391.74402033965,127019.85915789213,104640.85240599187,64811.606074963616,44254.71814558695,24628.115137552475,0.0,68882.83328313942,20933.897866919604,1532.057478743739,0.0,0.8856088696748514,2.8263525378044316,0.0014959080323721466,350696.39141647425,1552625.6932483641,4.427264526382088,1552625.6932483641,4.427264526382088,0.85,0.09560841283830422,4.564652377983593,1.2696669387584558,1.0,0.0,4.5646523779834425,1.2848489411437995,1.2851718530750742,3.552676296654798,19485.541763069345,1986.9722854460335,2034.6934298245008,2034.6934298245008,6.5882551158373905,3.780358687499234,-0.6798087801034907,4.460167467602725,2.99055754246526,2.99055754246526,0.8544450121329314,0.0,0.0,0.00025130979267930654,0.9950174128989021,0.00025256823591371727,198.29721558937027,0.2312647813045455,0.0004367741228554171,1237.817864172252,0.04722832786824709,8.362402992066513e-05,0.0001676857627586414,0.000765427215730225,0.09560841138505044,0.08157920746444487,0.01402920392060557,0.09560860728652486,0.08157920870445397,0.01402920413385025,0.4291324323583437,0.4291324323583437,0.07379804964548815,0.0,2.7366191598976,8.76947831860798,3.979039320256561e-13,2.035324204937183,9.821787416293603,3.979039320256561e-13,24628.115137552475,20933.897866919604,0.85,0.9082451273765202,0.7136381584224254,47891.83413089731,15450.0,0.0,9682.942080842095,-9682.942080842095,0.18242137716857248,4.560534429214308,7725.642760940384,1957.2993199017103,9682.942080842095,3.1016156387358005,0.9871286643321014,1.4483889251736388,1.4472482562492421,1.2718412619939907,0.0002500409744265899,0.003226834816801381,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58812.59407591166,5767.057919157905,,,,,,,,,,,,,,,,,,,,2.0,15880.425071272786,1532.057478743739,0.4291324323583437,0.07379804964548815,6.112851554438009,2.99055754246526
2724.0,-29.221792972817042,3.757736955707625,34.99207155567816,24.284979386162036,4.879461678227051,-25.81155859234264,-39.467286703269906,1.4692272977528151,-3.335418760972459,-5.290566332483318,39.954313060674714,49200.32692351783,13347.308309967035,13347.308309967035,62547.63523348486,89036.71417335156,89036.71417335156,13347.308309967035,102384.0224833186,102384.0224833186,102384.0224833186,127006.560819141,104683.60740928724,64847.22015945418,44262.65249981452,24622.538335822403,0.0,68885.19083563692,20929.15758544904,1531.808625286596,0.0,0.885599353227967,2.827138169034495,0.0014959080323721466,350657.14614972164,1552564.2823503397,4.4275848913897065,1552564.2823503397,4.4275848913897065,0.8499999999999999,0.09561944221413268,4.564652377983593,1.2697814471600584,1.0,0.0,4.5646523779838795,1.2848257352500527,1.2851502583135856,3.552740463355694,19493.503322853474,1987.7841386052805,2034.6934298245008,2034.6934298245008,6.559862097317673,3.757736955707625,-0.7148065609357399,4.4725435166433645,2.969429753246821,2.969429753246821,0.8484085009276631,0.0,0.0,0.00025256823591371727,0.9980520114000277,0.00025306119623908635,198.28148869207433,0.11549174873906858,9.242757423471978e-05,261.93974538119585,0.047320755442481814,8.374418337862198e-05,0.0001688240525350953,0.0007706231128651496,0.09561944217371333,0.08159581215408737,0.014023630019625961,0.09561862166985238,0.08159581218857864,0.01402363002555404,0.42922288327107866,0.42922288327107866,0.07376926280951523,0.0,2.583593876259272,9.011586222742778,3.979039320256561e-13,1.9551475715108495,9.976451522897207,3.979039320256561e-13,24622.538335822403,20929.15758544904,0.85,0.9079982863475875,0.7142366352865591,47891.83413089731,15450.0,0.0,4817.299505025689,-4817.299505025689,0.09107670356406078,2.2769175891015174,3845.0337552259116,972.2657497997772,4817.299505025689,3.192748193047185,0.9856786100006572,1.4482727039130714,1.44696066058489,1.272144706341962,0.00025130979267930654,0.0032123296692444644,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,52971.073381304195,10632.700494974311,,,,,,,,,,,,,,,,,,,,2.0,15881.416012501737,1531.808625286596,0.42922288327107866,0.07376926280951523,6.112851554438009,2.969429753246821
2725.0,-29.228342569319032,3.775198004783692,34.99106535067226,24.292700236570113,4.88495582105355,-25.816904012106527,-39.47397186476735,1.4735172638410428,-3.3066038161095435,-5.28629272797778,39.95483944774118,49201.76861278642,13354.674110871965,13354.674110871965,62556.44272365839,89046.93070206314,89046.93070206314,13354.674110871965,102401.60481293511,102401.60481293511,102401.60481293511,127027.19407322226,104699.34896143088,64854.18687215404,44272.40232141871,24625.58926028714,0.0,68897.99158170585,20931.75087124407,1531.8941081758358,0.0,0.8856193921816682,2.8272519031208994,0.0014959080323721466,350715.702910966,1552586.9570332342,4.426910298417347,1552586.9570332342,4.426910298417347,0.85,0.09562995867176347,4.564652377983593,1.2698209047922866,1.0,0.0,4.564652377982047,1.2848056646498056,1.2851301826438786,3.5527959625145034,19496.434612733643,1988.0830469868552,2034.6934298245008,2034.6934298245008,6.5634822008659315,3.775198004783692,-0.7132013236256389,4.488399328409331,2.960572795302184,2.960572795302184,0.8458779415149097,0.0,0.0,0.00025256823591371727,0.9987283008239402,0.00025288983570942284,198.28681279391273,0.0,0.0,0.0,0.047320755442481814,8.36811382769671e-05,0.0001688870976367502,0.0007709108918383389,0.09562995867160878,0.0816115597978176,0.014018398873791187,0.09562996840525442,0.08161155979794961,0.014018398873813856,0.42931244486632986,0.42931244486632986,0.07374290000740356,0.0,2.4635519806288357,9.195536639716693,3.979039320256561e-13,1.9796889118682088,9.941272234530572,3.979039320256561e-13,24625.58926028714,20931.75087124407,0.85,0.9079574206379144,0.7141248602934709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446847722946017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.81900379314,1531.8941081758358,0.42931244486632986,0.07374290000740356,6.112851554438009,2.960572795302184
2726.0,-29.234853527320617,3.792439716245164,34.99014951156666,24.292115948069863,4.886311527415794,-25.822628348001224,-39.47861589314414,1.4740863480962574,-3.2827147536010557,-5.283940465252923,39.955458367603676,49193.77185620299,13380.994624623763,13380.994624623763,62574.76648082676,89038.02964274559,89038.02964274559,13380.994624623763,102419.02426736936,102419.02426736936,102419.02426736936,127048.80000201557,104694.05709454764,64849.799308004396,44271.3975406036,24629.775734646213,0.0,68901.1732752498,20935.30937444928,1532.0883085157964,0.0,0.8856292195926615,2.8272059224490547,0.0014959080323721466,350747.936797625,1552613.6179849147,4.42657947516522,1552613.6179849147,4.42657947516522,0.85,0.09564126182381594,4.564652377983593,1.2698054775828496,1.0,0.0,4.564652377984853,1.2848030022370343,1.2851275195586314,3.5528033247399406,19495.449195558736,1987.9825623998754,2034.6934298245008,2034.6934298245008,6.57641806302875,3.792439716245164,-0.6999546092899989,4.492394325535162,2.96376977336631,2.96376977336631,0.8467913638189458,0.0,0.0,0.00025256823591371727,0.9994010906577779,0.0002527195920383516,198.29210577029832,0.0,0.0,0.0,0.047320755442481814,8.363736811691156e-05,0.0001689308677968057,0.0007711106874035211,0.09564126178548393,0.08162755036981159,0.014013711415672335,0.09564159737509369,0.08162755040252707,0.014013711421288868,0.42939792819197575,0.42939792819197575,0.0737184764323809,0.0,2.3725435412915203,9.317892398257186,3.979039320256561e-13,2.0012257116518413,9.812649385657721,3.979039320256561e-13,24629.775734646213,20935.30937444928,0.85,0.9081814359074843,0.7139758224389197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468865725868605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15881.713733777455,1532.0883085157964,0.42939792819197575,0.0737184764323809,6.112851554438009,2.96376977336631
2727.0,-29.24131870274326,3.8094796607826265,34.98930804540584,24.292311316262953,4.888680779901733,-25.82821004727492,-39.48300867397336,1.475572124434127,-3.262409957409659,-5.280389913994196,39.955792423375875,49184.5732300649,13405.206655504975,13405.206655504975,62589.77988556988,89028.05534206792,89028.05534206792,13405.206655504975,102433.2619975729,102433.2619975729,102433.2619975729,127064.85217823199,104688.13637360185,64844.88237763096,44270.282217745436,24631.590180659085,0.0,68901.87239840452,20936.85165356022,1532.1172726652676,0.0,0.8856462410754473,2.827349658798753,0.0014959080323721466,350796.5956595137,1552628.0081092753,4.426006487292909,1552628.0081092753,4.426006487292909,0.85,0.09565044867646405,4.564652377983593,1.2697872897842903,1.0,0.0,4.564652377983078,1.2847960512095509,1.2851205667754477,3.5528225461825422,19494.346677253467,1987.8701368207765,2034.6934298245008,2034.6934298245008,6.588317659560744,3.8094796607826265,-0.686250098681505,4.4957297594641314,2.9669296863318273,2.9669296863318273,0.8476941960948078,0.0,0.0,0.00025256823591371727,1.0000696335661523,0.00025255064991132987,198.2973674128425,0.0,0.0,0.0,0.047320755442481814,8.35959854516364e-05,0.00016897225046208085,0.0007712995848849765,0.09565044856580338,0.08164129134904567,0.014009157216757707,0.09565010635823455,0.08164129144349871,0.014009157232965343,0.42947653479293707,0.42947653479293707,0.07369560423902943,0.0,2.3025848894139926,9.390773388241598,3.410605131648481e-13,2.017979956584554,9.689701521662528,3.410605131648481e-13,24631.590180659085,20936.85165356022,0.85,0.9083901163623413,0.7138350746939036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469251951072057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15881.609019499847,1532.1172726652676,0.42947653479293707,0.07369560423902943,6.112851554438009,2.9669296863318273
2728.0,-29.24768521584795,3.8263174451200155,34.98853878057359,24.292111407872312,4.890801659179585,-25.833939351855218,-39.48763426216317,1.4765857508258178,-3.2399257196500457,-5.2770995046485325,39.95621205131056,49174.99355172693,13429.465879513351,13429.465879513351,62604.459431240284,89017.40415189422,89017.40415189422,13429.465879513351,102446.87003140757,102446.87003140757,102446.87003140757,127080.8831193601,104682.56498947945,64840.15438932554,44269.34511128212,24634.013087952546,0.0,68903.35819923467,20938.911124759663,1532.1873051602388,0.0,0.8856616119606641,2.827433295816519,0.0014959080323721466,350841.6941128922,1552646.084569509,4.425489075622539,1552646.084569509,4.425489075622539,0.85,0.09565854711942222,4.564652377983593,1.2697707020724196,1.0,0.0,4.564652377982171,1.2847913454362427,1.285115837218029,3.5528355590173235,19493.309210188745,1987.7643446221439,2034.6934298245008,2034.6934298245008,6.6002404503127945,3.8263174451200155,-0.6728051325840996,4.4991225777041155,2.9700574691277035,2.9700574691277035,0.848587848322201,0.0,0.0,0.00025255064991132987,1.0006587662358946,0.0002523843875983132,198.30259650291126,0.0,3.4872579767372436e-06,9.882889106073348,0.047324242700458555,8.355243005722123e-05,0.00016899821985410864,0.000771418126132051,0.0956585471186672,0.08165366749748044,0.014004879621186758,0.09565896826935717,0.08165366749812493,0.01400487962129729,0.429546720115364,0.429546720115364,0.07367397315101491,0.0,2.250447798363041,9.425496120940068,3.410605131648481e-13,2.0371737849984584,9.57111001980445,3.410605131648481e-13,24634.013087952546,20938.911124759663,0.85,0.9085835736803848,0.7136806512323681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469635635452502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.71702000339,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.50500536797,1532.1873051602388,0.429546720115364,0.07367397315101491,6.112851554438009,2.9700574691277035
2729.0,-29.253585504702297,3.842959916836564,34.987837310095564,24.29250944349917,4.893299733902705,-25.83898511805746,-39.49174925275145,1.478263978722531,-3.2093028061908058,-5.273473933811162,39.95664776002857,49165.29179288504,13452.903394014167,13452.903394014167,62618.195186899204,89007.74145047127,89007.74145047127,13452.903394014167,102460.64484448543,102460.64484448543,102460.64484448543,127097.04765940891,104676.65910187429,64834.20944431331,44269.38850840109,24636.402814923476,0.0,68905.79132332456,20940.942392684956,1532.2478740333927,0.0,0.885678643569724,2.827446417422183,0.0014959080323721466,350891.39157024754,1552664.8539156278,4.424915775127497,1552664.8539156278,4.424915775127497,0.8500000000000001,0.09566496511252362,4.564652377983593,1.2697524499846629,1.0,0.0,4.564652377984377,1.2847838375124927,1.2851081137757958,3.5528563208121833,19492.209454052092,1987.652200705857,2034.6934298245008,2034.6934298245008,6.611759391769661,3.842959916836564,-0.6593226856309817,4.502282602467545,2.973152666837454,2.973152666837454,0.8494721905249868,0.0,0.0,0.0002523843875983132,1.0006105401792385,0.00025223039081029845,198.30744287809455,0.0,3.297024837179082e-05,93.43768388565518,0.04735721294883034,8.35137001758298e-05,0.00016887068742248336,0.0007708359849147626,0.095664965112301,0.08166419732036156,0.014000767791939447,0.0956650333556088,0.0816641973205516,0.014000767791972023,0.42960790206801475,0.42960790206801475,0.07365333494726997,0.0,2.213890078817599,9.432343582845022,3.979039320256561e-13,2.064171127620341,9.467092051300085,3.979039320256561e-13,24636.402814923476,20940.942392684956,0.85,0.9087508318869416,0.7135146531035138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470014793568058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47985.271814782966,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.402752265347,1532.2478740333927,0.42960790206801475,0.07365333494726997,6.112851554438009,2.973152666837454
2730.0,-29.259472212030165,3.859411218015781,34.98720088636332,24.293119506351672,4.895972107205142,-25.84401620564835,-39.49586836444212,1.4800819779445433,-3.1732723499485473,-5.269727888285785,39.95713908104937,49155.67856702421,13475.843858493952,13475.843858493952,62631.52242551816,88998.25375698738,88998.25375698738,13475.843858493952,102474.09761548134,102474.09761548134,102474.09761548134,127113.20549611983,104671.08699402498,64828.51180408151,44269.527988826085,24639.107880638487,0.0,68908.63586946458,20943.24169854271,1532.3240858520737,0.0,0.8856960886719645,2.827400712948565,0.0014959080323721466,350942.7462369551,1552686.0191196895,4.424328571451145,1552686.0191196895,4.424328571451145,0.8499999999999999,0.09566986965889164,4.564652377983593,1.269734910572879,1.0,0.0,4.564652377983335,1.2847756504744199,1.285099726809711,3.5528789608505082,19491.17185221964,1987.5463947647402,2034.6934298245008,2034.6934298245008,6.623034045800348,3.859411218015781,-0.645905370859337,4.505316588875118,2.9762170082138124,2.9762170082138124,0.8503477166325178,0.0,0.0,0.00025223039081029845,1.0006091637061754,0.00025207683475140033,198.3122783039074,0.0,3.053870924264082e-05,86.54670199364408,0.047387751658072984,8.347494812672814e-05,0.0001687554426835703,0.0007703099327432331,0.09566986965872855,0.08167305938784379,0.013996810270884757,0.09567012950148808,0.08167305938798303,0.013996810270908617,0.4296602133735715,0.4296602133735715,0.07363349105094069,0.0,2.190925505204575,9.41893286635559,3.979039320256561e-13,2.0964555383372385,9.372895450418355,3.979039320256561e-13,24639.107880638487,20943.24169854271,0.85,0.9089067231596731,0.7133456924055367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470366202549874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47978.38083289095,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.309626971437,1532.3240858520737,0.4296602133735715,0.07363349105094069,6.112851554438009,2.9762170082138124
2731.0,-29.265311824258646,3.875674034909895,34.986625640760884,24.293715075496607,4.8986295242528275,-25.849005291138027,-39.49994717314837,1.481892581539824,-3.1322904936179725,-5.265976419215867,39.957647868257055,49146.108466899095,13498.461972706324,13498.461972706324,62644.57043960542,88988.7683606295,88988.7683606295,13498.461972706324,102487.23033333583,102487.23033333583,102487.23033333583,127129.17308170481,104665.48250408762,64822.822610385585,44269.62210411337,24641.942748368976,0.0,68911.56485248235,20945.651336113628,1532.407863474661,0.0,0.8857134954795596,2.827288853301927,0.0014959080323721466,350994.1811677564,1552707.9369647133,4.423742672311146,1552707.9369647133,4.423742672311146,0.8499999999999999,0.0956733375654097,4.564652377983593,1.2697174024814744,1.0,0.0,4.564652377983258,1.284767497232646,1.2850913742172303,3.552901507716944,19490.128220404487,1987.4399739365113,2034.6934298245008,2034.6934298245008,6.634150272884408,3.875674034909895,-0.6326079340594672,4.508281968969362,2.979251417264271,2.979251417264271,0.8512146906469346,0.0,0.0,0.00025207683475140033,1.0006043177141692,0.0002519245922576642,198.3170752486704,0.0,3.0452051887454202e-05,86.30111504904521,0.04741820370996044,8.343659162104945e-05,0.00016864024313035088,0.0007697840868286874,0.09567333756520187,0.08168036035467893,0.01399297721052294,0.09567345520920471,0.08168036035485637,0.013992977210553334,0.4297042037302718,0.4297042037302718,0.07361428260054394,0.0,2.179869352957269,9.391034768952181,3.979039320256561e-13,2.133685925597888,9.287077595049254,3.979039320256561e-13,24641.942748368976,20945.651336113628,0.85,0.9090574357686905,0.7131764976184363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470716818830809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47978.13524594635,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.216577084479,1532.407863474661,0.4297042037302718,0.07361428260054394,6.112851554438009,2.979251417264271
2732.0,-29.27110737834433,3.891751783071244,34.98610756964593,24.29437026092785,4.901337461966368,-25.853949768725617,-39.50398113867266,1.483752926475895,-3.0868405050687784,-5.262156572417708,39.95816244603603,49136.54530979359,13520.670220638118,13520.670220638118,62657.215530431706,88979.32480781134,88979.32480781134,13520.670220638118,102499.99502844946,102499.99502844946,102499.99502844946,127144.7970670275,104659.92346930364,64817.14397130373,44269.75499777767,24644.802038578044,0.0,68914.55703635572,20948.081732791336,1532.4916333841804,0.0,0.8857312297470442,2.8271248526897614,0.0014959080323721466,351046.55967899814,1552730.1044973393,4.423145767094762,1552730.1044973393,4.423145767094762,0.85,0.09567543947370102,4.564652377983593,1.2696998548274867,1.0,0.0,4.564652377983014,1.2847591086920906,1.2850827879568947,3.5529247055741804,19489.093052953584,1987.334416233228,2034.6934298245008,2034.6934298245008,6.645065061130275,3.891751783071244,-0.6193973149795173,4.511149098050762,2.982256385724021,2.982256385724021,0.852073253064006,0.0,0.0,0.0002519245922576642,1.0005997854485016,0.0002517735821267874,198.32183620236958,0.0,3.0192286086316337e-05,85.56493876862051,0.047448395996046756,8.339867283776046e-05,0.00016852591941990373,0.0007692622388319349,0.09567543947335891,0.0816862027522876,0.013989236721071307,0.0956750509053864,0.08168620275257969,0.013989236721121328,0.4297406494863005,0.4297406494863005,0.0735955825068932,0.0,2.1792047625328905,9.353112412496841,3.979039320256561e-13,2.1753160673489447,9.209217115498063,3.979039320256561e-13,24644.802038578044,20948.081732791336,0.85,0.9092014550333253,0.71300676406977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471064646071765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47977.39906966593,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.124274445767,1532.4916333841804,0.4297406494863005,0.0735955825068932,6.112851554438009,2.982256385724021
2733.0,-29.276857806254274,3.90764854806172,34.9856435497403,24.29514251360672,4.904197417567527,-25.858838392377315,-39.50794605826957,1.4857546346635446,-3.0386150909100706,-5.258209400811774,39.958700440294216,49126.8799838041,13542.388201142847,13542.388201142847,62669.26818494695,88969.72103624222,88969.72103624222,13542.388201142847,102512.10923738507,102512.10923738507,102512.10923738507,127159.86541400304,104654.25313504894,64811.4120826215,44269.82339158605,24647.756176617968,0.0,68917.57956820402,20950.592750125274,1532.5780258842701,0.0,0.8857495296384987,2.826938575946608,0.0014959080323721466,351100.6905393682,1552753.2810459035,4.422529840828656,1552753.2810459035,4.422529840828656,0.8500000000000001,0.09567631947510277,4.564652377983593,1.2696819115476687,1.0,0.0,4.564652377984548,1.2847500564209875,1.2850735393848087,3.5529497392665186,19488.037160036143,1987.2267451205196,2034.6934298245008,2034.6934298245008,6.655738895422162,3.90764854806172,-0.6062419276427464,4.513890475704466,2.9852326298108784,2.9852326298108784,0.8529236085173938,0.0,0.0,0.0002517735821267874,1.0005951419860675,0.00025162383022072797,198.326560283051,0.0,2.9948606440639444e-05,84.87435065277218,0.0474783446024874,8.336141860026874e-05,0.0001684121635265187,0.0007687429827226852,0.09567631947353288,0.08169075062880023,0.013985568844732654,0.09567611688148796,0.08169075063014064,0.013985568844962134,0.42977043282467775,0.42977043282467775,0.07357728909863927,0.0,2.1873722651904473,9.308367037397034,3.410605131648481e-13,2.2195943099017086,9.137453678938584,3.410605131648481e-13,24647.756176617968,20950.592750125274,0.85,0.909336465058622,0.7128352488813957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447140986479312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47976.708481550086,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15881.032659784772,1532.5780258842701,0.42977043282467775,0.07357728909863927,6.112851554438009,2.9852326298108784
2734.0,-29.28256418648219,3.9233668877931462,34.98523060520026,24.2959339049645,4.907064490918224,-25.863686688942348,-39.5118743070401,1.4877670962899494,-2.9870104240661135,-5.254255794105903,39.95925989432212,49117.26014478139,13563.799232228874,13563.799232228874,62681.05937701026,88960.17263438109,88960.17263438109,13563.799232228874,102523.97186660997,102523.97186660997,102523.97186660997,127174.8007465305,104648.62152352904,64805.70903394154,44269.90276620834,24650.82887992054,0.0,68920.73164612887,20953.20454793246,1532.6711346455536,0.0,0.8857677816273077,2.826707684704501,0.0014959080323721466,351154.91621750745,1552777.3823489256,4.421915543927986,1552777.3823489256,4.421915543927986,0.85,0.09567619483637077,4.564652377983593,1.269664064976387,1.0,0.0,4.564652377984162,1.2847409513799295,1.2850642396488001,3.5529749192479136,19486.988477815565,1987.1198092942611,2034.6934298245008,2034.6934298245008,6.666261871892318,3.9233668877931462,-0.5931993147875376,4.516566202580684,2.9881810735547902,2.9881810735547902,0.8537660210156544,0.0,0.0,0.00025162383022072797,1.000590609548596,0.0002514753065034709,198.33124837216937,0.0,2.9699780424602714e-05,84.1691777233241,0.047508044382912,8.332452409044542e-05,0.00016829930613028254,0.0007682278279405828,0.0956761948363451,0.0816942275235635,0.01398196731278159,0.09567608612513907,0.08169422752358543,0.013981967312785342,0.4297944470175652,0.4297944470175652,0.07355932103870279,0.0,2.20333600656528,9.259415454749842,3.410605131648481e-13,2.2672453700398023,9.071699630771775,3.410605131648481e-13,24650.82887992054,20953.20454793246,0.85,0.9094659600952004,0.7126630691759378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447175241101597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47976.00330862063,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.941755966367,1532.6711346455536,0.4297944470175652,0.07355932103870279,6.112851554438009,2.9881810735547902
2735.0,-29.288225856189367,3.938909364421681,34.98486550778366,24.296730115916603,4.909929161424131,-25.868494962935497,-39.51576602468265,1.489781886362995,-2.9326993303412223,-5.250292561995647,39.95982750128747,49107.689301242805,13584.90280457581,13584.90280457581,62692.592105818614,88950.65770985294,88950.65770985294,13584.90280457581,102535.56051442874,102535.56051442874,102535.56051442874,127189.48289822739,104643.0017146879,64800.03330609751,44269.96489843376,24653.922383798654,0.0,68923.88728223242,20955.834026228855,1532.76516524423,0.0,0.8857860505970265,2.8264416950291613,0.0014959080323721466,351209.280510643,1552801.8351697803,4.4213006926015,1552801.8351697803,4.4213006926015,0.85,0.09567519558797025,4.564652377983593,1.2696462700562554,1.0,0.0,4.564652377983263,1.284731833044259,1.2850549281955381,3.553000136353234,19485.941993413377,1987.013097583107,2034.6934298245008,2034.6934298245008,6.676633740222752,3.938909364421681,-0.5802663034696582,4.519175667891339,2.9911021869538734,2.9911021869538734,0.8546006248439638,0.0,0.0,0.0002514753065034709,1.0005860078676858,0.00025132802630268756,198.33589992067587,0.0,2.945689425646799e-05,83.48083832283028,0.047537501277168465,8.32879875685904e-05,0.0001681873189348805,0.0007677166453227872,0.09567519558792474,0.08169677916613712,0.013978416421787626,0.09567492563212622,0.08169677916617597,0.013978416421794274,0.4298135608872195,0.4298135608872195,0.07354161325742027,0.0,2.2260868034275063,9.208117996861859,3.979039320256561e-13,2.3175932316544277,9.01104133364646,3.979039320256561e-13,24653.922383798654,20955.834026228855,0.85,0.9095916463489989,0.7124915793004329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447209234862736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47975.31496922014,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.851542888926,1532.76516524423,0.4298135608872195,0.07354161325742027,6.112851554438009,2.9911021869538734
2736.0,-29.29384302029627,3.9542791269997832,34.98454553454467,24.2975870956667,4.912869734936866,-25.873255593801645,-39.51960497125981,1.4918694214309576,-2.8768888156533308,-5.246268639945991,39.960411517439425,49098.08997622788,13605.628490627727,13605.628490627727,62703.71846685561,88941.07366240135,88941.07366240135,13605.628490627727,102546.70215302908,102546.70215302908,102546.70215302908,127203.75396337331,104637.32730650673,64794.34362035593,44269.98187350089,24657.051810344226,0.0,68927.03368384512,20958.494038792593,1532.8597363225606,0.0,0.8858045684361411,2.8261629427186588,0.0014959080323721466,351264.4840563512,1552826.99521122,4.420677482902342,1552826.99521122,4.420677482902342,0.85,0.09567345006574723,4.564652377983593,1.2696282905107368,1.0,0.0,4.564652377984631,1.2847223719875587,1.2850452755354722,3.553026301645035,19484.885341875735,1986.905349112667,2034.6934298245008,2034.6934298245008,6.686819887063407,3.9542791269997832,-0.567415885954202,4.521695012953986,2.9939964455498034,2.9939964455498034,0.8554275558713724,0.0,0.0,0.00025132802630268756,1.0005814267855662,0.000251181982370086,198.340515092449,0.0,2.9210951162863397e-05,82.78383559555486,0.04756671222833133,8.325196098515153e-05,0.00016807606531753602,0.0007672088112338164,0.09567345006572947,0.08169854595774866,0.01397490410798082,0.09567339246880398,0.08169854595776382,0.013974904107983415,0.42982857954746756,0.42982857954746756,0.07352411369906092,0.0,2.2545476012404038,9.15569179438512,3.979039320256561e-13,2.3693798242926505,8.954221434179999,3.979039320256561e-13,24657.051810344226,20958.494038792593,0.85,0.9097115473511505,0.7123197873483321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472429637787803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47974.617966492864,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.762035299576,1532.8597363225606,0.42982857954746756,0.07352411369906092,6.112851554438009,2.9939964455498034
