time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2737.0,-29.29941608845075,3.9694788733374824,34.9842683793336,24.29849876733499,4.9158589159078865,-25.877971689085054,-39.5233991445042,1.494005088883904,-2.8196522943426316,-5.2422175188746944,39.96101863275048,49088.49787094016,13626.03043947607,13626.03043947607,62714.52831041623,88931.51739592402,88931.51739592402,13626.03043947607,102557.5478354001,102557.5478354001,102557.5478354001,127217.80720400144,104631.68289281681,64788.663367851055,44270.021694406394,24660.25936860135,0.0,68930.28106300774,20961.220463311147,1532.957996981945,0.0,0.8858231388513389,2.825868504133362,0.0014959080323721466,351320.0676211528,1552853.1507158154,4.420052521424253,1552853.1507158154,4.420052521424253,0.85,0.09567111541115521,4.564652377983593,1.2696102554677062,1.0,0.0,4.564652377983362,1.284712683371453,1.2850353968499586,3.5530530966695535,19483.834275717974,1986.798170192469,2034.6934298245008,2034.6934298245008,6.696846925313639,3.9694788733374824,-0.554662680344042,4.524141553681524,2.9968645062015673,2.9968645062015673,0.8562470017718764,0.0,0.0,0.000251181982370086,1.0005768875094134,0.00025103716216683336,198.34509421964717,0.0,2.896642881831963e-05,82.09085927111784,0.04759567865714965,8.32163687306464e-05,0.00016796561363943962,0.0007667046377187414,0.09567111541003757,0.0816996887393284,0.013971426670709174,0.09567156287019253,0.08169968874028283,0.013971426670872384,0.42984021936471367,0.42984021936471367,0.07350678071904011,0.0,2.2878785725625335,9.103073693446277,3.979039320256561e-13,2.422565224532036,8.900885562855137,3.979039320256561e-13,24660.25936860135,20961.220463311147,0.85,0.9098255127248093,0.712147072577136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472764290352955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.92499016843,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.673230583427,1532.957996981945,0.42984021936471367,0.07350678071904011,6.112851554438009,2.9968645062015673
2738.0,-29.304945463127613,3.9845091898742186,34.98403106161642,24.299276468250923,4.918659933354325,-25.882667282409997,-39.52719356222076,1.4959757495259793,-2.7599364136348186,-5.238309516527717,39.96162459117044,49079.12326982166,13646.36201559167,13646.36201559167,62725.485285413335,88922.21022827829,88922.21022827829,13646.36201559167,102568.57224386996,102568.57224386996,102568.57224386996,127232.03115246946,104626.1813636906,64783.094405245094,44270.09662049501,24663.458908599496,0.0,68933.5555290945,20963.94007230957,1533.0588662020984,0.0,0.885840976624539,2.8255241895818273,0.0014959080323721466,351373.69406217686,1552879.2567116998,4.419452232633306,1552879.2567116998,4.419452232633306,0.85,0.0956683595768297,4.564652377983593,1.2695927710039538,1.0,0.0,4.564652377983291,1.2847037642266854,1.2850262894039997,3.553077763986501,19482.80981659819,1986.6937044350711,2034.6934298245008,2034.6934298245008,6.70683937715802,3.9845091898742186,-0.5420896222891596,4.526598812163378,2.9997068948917724,2.9997068948917724,0.8570591128262207,0.0,0.0,0.00025103716216683336,1.000572389308486,0.000250893553379311,198.34963762862273,0.0,2.87243768590528e-05,81.40488401855563,0.0476244030340087,8.318078824975381e-05,0.00016785637391707956,0.0007662059963603003,0.09566835957678281,0.08170037381911963,0.013967985757663181,0.0956681267670102,0.08170037381915968,0.013967985757670024,0.4298491095149165,0.4298491095149165,0.07348958100169013,0.0,2.3257013032412033,9.05111434383872,3.410605131648481e-13,2.478373102892874,8.851264070400475,3.410605131648481e-13,24663.458908599496,20963.94007230957,0.85,0.9099412442020207,0.711977249586481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473096330381143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47973.23901491587,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.58512201739,1533.0588662020984,0.4298491095149165,0.07348958100169013,6.112851554438009,2.9997068948917724
2739.0,-29.310430553520987,3.999374207613176,34.98383127699024,24.30020741829651,4.921650171671612,-25.887304075991405,-39.530914708133764,1.4981211537603243,-2.700784461681792,-5.234253219495202,39.96224312092066,49069.62245202479,13666.197871325112,13666.197871325112,62735.82032334991,88912.73815934893,88912.73815934893,13666.197871325112,102578.93603067404,102578.93603067404,102578.93603067404,127245.53924460924,104620.5813911315,64777.46568382477,44270.12856367415,24666.603213935196,0.0,68936.73177760936,20966.612731844914,1533.1528313295903,0.0,0.8858595265116181,2.8252052937680316,0.0014959080323721466,351429.3622299937,1552905.9046497114,4.418827996601516,1552905.9046497114,4.418827996601516,0.85,0.09566514548519453,4.564652377983593,1.2695748497033494,1.0,0.0,4.564652377982444,1.2846940253276187,1.2850163635570238,3.5531046988558455,19481.76702597996,1986.587369385056,2034.6934298245008,2034.6934298245008,6.716588195059864,3.999374207613176,-0.5295518153565899,4.528926022969766,3.0025235051692505,3.0025235051692505,0.8578638586197859,0.0,0.0,0.000250893553379311,1.0005678293363394,0.0002507511695091423,198.35414482960056,0.0,2.8484750965349117e-05,80.7257842357994,0.04765288778497405,8.314590850057271e-05,0.0001677476448787383,0.00076570968609688,0.0956651454850298,0.08170058925929556,0.01396455622573424,0.09566519573213413,0.08170058925943624,0.013964556225758285,0.4298558048169982,0.4298558048169982,0.07347248789447682,0.0,2.3668763996821554,8.999893194045228,3.979039320256561e-13,2.5334687578134094,8.803286265065594,3.979039320256561e-13,24666.603213935196,20966.612731844914,0.85,0.9100492394350278,0.711806625970084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473425781510243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47972.55991513311,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.497703008416,1533.1528313295903,0.4298558048169982,0.07347248789447682,6.112851554438009,3.0025235051692505
2740.0,-29.315872584164328,4.014075176026913,34.98366731954393,24.301085981447272,4.924568236961808,-25.89190936980791,-39.53461943948639,1.500205849963502,-2.6408548344921314,-5.230280303911118,39.96288704268599,49060.25723190731,13685.883790351596,13685.883790351596,62746.141022258904,88903.35703050315,88903.35703050315,13685.883790351596,102589.24082085474,102589.24082085474,102589.24082085474,127259.10318248956,104615.01978850366,64771.91998992117,44270.11088731388,24669.862361634823,0.0,68939.9732489487,20969.3830073896,1533.25502978932,0.0,0.8858775535680578,2.8248665050562973,0.0014959080323721466,351483.8927907594,1552933.6469117429,4.418221371629722,1552933.6469117429,4.418221371629722,0.85,0.09566170131355364,4.564652377983593,1.2695571888564157,1.0,0.0,4.564652377983739,1.2846845680152505,1.2850067209438698,3.5531308553318013,19480.731380361805,1986.481762922283,2034.6934298245008,2034.6934298245008,6.726263322888919,4.014075176026913,-0.5171614674220395,4.531236643448953,3.0053153008369597,3.0053153008369597,0.8586615145248456,0.0,0.0,0.0002507511695091423,1.0005633955808857,0.00025060997695559964,198.35861682454882,0.0,2.8242430804838168e-05,80.03904890091137,0.04768113021577889,8.311119604180517e-05,0.00016763997346733715,0.0007652182035327869,0.09566170131308464,0.08170054585321469,0.013961155459869954,0.09566204674354681,0.08170054585361525,0.013961155459938401,0.42986075438513865,0.42986075438513865,0.07345548007537284,0.0,2.4109969013330215,8.949738668998407,3.979039320256561e-13,2.589425469418984,8.757220513602704,3.979039320256561e-13,24669.862361634823,20969.3830073896,0.85,0.9101561556410344,0.7116373117051572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447375260819944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.87317979822,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.410986848763,1533.25502978932,0.42986075438513865,0.07345548007537284,6.112851554438009,3.0053153008369597
2741.0,-29.32127134604982,4.028613613641266,34.98353671722092,24.30192333357411,4.927409664235321,-25.89648337368452,-39.538303984422214,1.5022258972826616,-2.5800897988137876,-5.226367406986195,39.963530628324364,49051.01103072719,13705.387486277725,13705.387486277725,62756.39851700491,88894.13877400794,88894.13877400794,13705.387486277725,102599.52626028567,102599.52626028567,102599.52626028567,127272.5908004996,104609.56608232028,64766.43833905894,44270.141936957036,24673.06454021393,0.0,68943.20647717097,20972.10485918184,1533.3549897869193,0.0,0.8858952714947133,2.824509819328134,0.0014959080323721466,351537.60605253984,1552961.3750666047,4.417625165355719,1552961.3750666047,4.417625165355719,0.85,0.09565804254659652,4.564652377983593,1.2695398522028705,1.0,0.0,4.564652377985972,1.2846754107794618,1.284997380015729,3.553156182240651,19479.715826520678,1986.378205250588,2034.6934298245008,2034.6934298245008,6.735848892705111,4.028613613641266,-0.5049063306585699,4.533519944299836,3.008082383321126,3.008082383321126,0.8594521095203217,0.0,0.0,0.00025060997695559964,1.0005589396069057,0.0002504699793637924,198.3630534375431,0.0,2.8006759626648282e-05,79.37115678192123,0.04770913697540554,8.307668601164461e-05,0.00016753329094395503,0.0007647312348987413,0.09565804254641996,0.08170027013596623,0.013957772410453734,0.09565811687024355,0.08170027013611703,0.013957772410479498,0.42986433792726086,0.42986433792726086,0.07343854048675631,0.0,2.4576496545382156,8.900839565736987,3.979039320256561e-13,2.6462776081723973,8.713212145595435,3.979039320256561e-13,24673.06454021393,20972.10485918184,0.85,0.9102622538710223,0.7114698247603171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474076883077678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47971.20528767923,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.324950483091,1533.3549897869193,0.42986433792726086,0.07343854048675631,6.112851554438009,3.008082383321126
2742.0,-29.326627484034717,4.042991568609554,34.98343736779172,24.30276166358965,4.930240203280911,-25.901020122128184,-39.541952417325206,1.5042403726139673,-2.5193295678531626,-5.222469473586568,39.96417970327304,49041.80536952354,13724.645403805374,13724.645403805374,62766.45077332892,88884.97518775225,88884.97518775225,13724.645403805374,102609.62059155763,102609.62059155763,102609.62059155763,127285.84527394858,104604.14268720057,64760.97286899013,44270.18868690049,24676.224682390955,0.0,68946.41336929145,20974.79098003231,1533.4525156921343,0.0,0.8859128901639696,2.824151841607856,0.0014959080323721466,351591.12031245866,1552989.3401011482,4.41703231503972,1552989.3401011482,4.41703231503972,0.85,0.09565421124482384,4.564652377983593,1.2695225182967262,1.0,0.0,4.564652377984193,1.2846662772736168,1.284988064361269,3.5531814438773366,19478.705917009498,1986.275223140369,2034.6934298245008,2034.6934298245008,6.745313668698078,4.042991568609554,-0.49276320634124904,4.535754774950803,3.0108249372948337,3.0108249372948337,0.8602356963699525,0.0,0.0,0.0002504699793637924,1.000554549847212,0.00025033115825822793,198.36745519439782,0.0,2.7770349784788902e-05,78.70117129009175,0.04773690732519033,8.304252726409669e-05,0.0001674274520996957,0.0007642481173666101,0.09565421124478386,0.08169980901088776,0.013954402233896103,0.09565397887705017,0.08169980901092191,0.013954402233901937,0.42986687137447344,0.42986687137447344,0.07342165548252977,0.0,2.5063183156416358,8.853180918336193,3.979039320256561e-13,2.7031399057333942,8.670475462551394,3.979039320256561e-13,24676.224682390955,20974.79098003231,0.85,0.9103657131102476,0.7113032132193062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474398593362896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47970.5353021874,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.239599533847,1533.4525156921343,0.42986687137447344,0.07342165548252977,6.112851554438009,3.0108249372948337
2743.0,-29.331941203633093,4.057211529023772,34.98336775538871,24.303648329246812,4.933126313704288,-25.905513140514,-39.545559988450236,1.5063090877312026,-2.4592944706836306,-5.218548169006041,39.964847140098314,49032.61700287935,13743.604750293813,13743.604750293813,62776.22175317316,88875.77834470385,88875.77834470385,13743.604750293813,102619.38309499767,102619.38309499767,102619.38309499767,127298.78702822606,104598.6921771841,64755.53083536699,44270.17926868568,24679.40393322839,0.0,68949.58320191407,20977.493343244132,1533.550235076909,0.0,0.8859305592210478,2.823806745563269,0.0014959080323721466,351644.9618843865,1553018.096643878,4.416437785206995,1553018.096643878,4.416437785206995,0.85,0.09565025277242907,4.564652377983593,1.2695051640598103,1.0,0.0,4.564652377984309,1.2846568877756015,1.2849784941645699,3.5532074139168333,19477.690958337873,1986.1717261590732,2034.6934298245008,2034.6934298245008,6.75463170462945,4.057211529023772,-0.48071183948727736,4.537923368511049,3.0135433097330027,3.0135433097330027,0.8610123742094293,0.0,0.0,0.00025033115825822793,1.0005501808142734,0.00025019350659104576,198.3718222599613,0.0,2.7537589438094675e-05,78.04152846756031,0.047764444914628425,8.300876385376961e-05,0.00016732239440445833,0.0007637685655082193,0.09565025277225458,0.08169921000474187,0.013951042767512724,0.09565029294774711,0.0816992100048909,0.013951042767538172,0.42986860740067834,0.42986860740067834,0.07340481414581519,0.0,2.5564397500013456,8.806618874240428,3.979039320256561e-13,2.759253698322425,8.628337802031126,3.979039320256561e-13,24679.40393322839,20977.493343244132,0.85,0.9104655726393205,0.7111372502324015,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474717777158226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.87565936487,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.15492252468,1533.550235076909,0.42986860740067834,0.07340481414581519,6.112851554438009,3.0135433097330027
2744.0,-29.337213474405164,4.071274378594798,34.98332613347463,24.304457462299638,4.935899517930475,-25.909980173414116,-39.54915191335601,1.5082802842349465,-2.398892350697281,-5.214732199689914,39.96552318730776,49023.56011646922,13762.458051476873,13762.458051476873,62786.018167946095,88866.74434639458,88866.74434639458,13762.458051476873,102629.20239787146,102629.20239787146,102629.20239787146,127311.79939273042,104593.33394275885,64750.14971284529,44270.20469990395,24682.596994858966,0.0,68952.80169476292,20980.20744563012,1533.6508186746673,0.0,0.8859476545650443,2.8234447381609127,0.0014959080323721466,351697.3633610533,1553047.224575629,4.415862574952737,1553047.224575629,4.415862574952737,0.85,0.0956462573218009,4.564652377983593,1.2694881257740782,1.0,0.0,4.56465237798459,1.2846479521242793,1.2849693794331207,3.553232129032343,19476.69318262916,1986.0699813523638,2034.6934298245008,2034.6934298245008,6.763897621994059,4.071274378594798,-0.4688143626612833,4.540088741256081,3.0162379837389746,3.0162379837389746,0.8617822810682785,0.0,0.0,0.00025019350659104576,1.0005459116516122,0.00025005699756250923,198.37615542710432,0.0,2.7306212056049487e-05,77.38580496684425,0.047791751126684476,8.297515948389939e-05,0.00016721834710714637,0.0007632936257651214,0.0956462573215836,0.08169855696132419,0.013947700360259411,0.09564614911151308,0.08169855696150981,0.0139477003602911,0.4298697402449127,0.4298697402449127,0.0733880077431102,0.0,2.607867946075089,8.76121644889929,3.410605131648481e-13,2.8158398489926526,8.587353143292887,3.410605131648481e-13,24682.596994858966,20980.20744563012,0.85,0.9105651492724595,0.7109727075845946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475034446392718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47969.21993586415,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15880.07091675926,1533.6508186746673,0.4298697402449127,0.0733880077431102,6.112851554438009,3.0162379837389746
2745.0,-29.342443122453453,4.085182333103536,34.983310719569715,24.305289575736992,4.938689313421974,-25.914407143952232,-39.55271114883942,1.5102707135751938,-2.3390938519613655,-5.210911545774842,39.96620330366782,49014.55966327334,13781.045458951392,13781.045458951392,62795.60512222473,88857.73949606654,88857.73949606654,13781.045458951392,102638.78495501794,102638.78495501794,102638.78495501794,127324.51562047012,104587.99276765643,64744.81293488762,44270.19981418757,24685.73066545218,0.0,68955.93047963975,20982.871065634354,1533.747502292144,0.0,0.8859647567020107,2.8230917722712325,0.0014959080323721466,351749.835307814,1553076.528246004,4.415287151128064,1553076.528246004,4.415287151128064,0.85,0.09564218664808583,4.564652377983593,1.2694711352931343,1.0,0.0,4.564652377984703,1.2846389242864673,1.2849601739625436,3.5532570994756036,19475.698583597048,1985.9685604765184,2034.6934298245008,2034.6934298245008,6.77303285937285,4.085182333103536,-0.45701592915818967,4.542198262261726,3.018908962574607,3.018908962574607,0.8625454178784591,0.0,0.0,0.00025005699756250923,1.0005415203637034,0.0002499216598943459,198.3804537270871,0.0,2.7080136262164805e-05,76.74510616697506,0.04781883126294664,8.294187334496986e-05,0.00016711512421753937,0.0007628224491566146,0.09564218664786464,0.08169782278478355,0.013944363863081096,0.09564206728577412,0.08169782278497248,0.013944363863113344,0.4298704298524123,0.4298704298524123,0.07337122928761287,0.0,2.660181931335501,8.716813850653466,3.410605131648481e-13,2.8718176938134548,8.546951059822845,3.410605131648481e-13,24685.73066545218,20982.871065634354,0.85,0.9106628637368045,0.710809923415443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475348658535818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47968.57923706429,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.987564228004,1533.747502292144,0.4298704298524123,0.07337122928761287,6.112851554438009,3.018908962574607
2746.0,-29.347631151991628,4.098937176741141,34.98332019474835,24.306122247967892,4.941470774735565,-25.918797520901194,-39.55623050043357,1.5122577554928536,-2.279879799418268,-5.207119086815369,39.96689742507249,49005.577430239784,13799.418763487414,13799.418763487414,62804.9961937272,88848.77582441733,88848.77582441733,13799.418763487414,102648.19458790474,102648.19458790474,102648.19458790474,127337.07615134421,104582.67010681183,64739.471712657054,44270.22043794975,24688.88156343947,0.0,68959.10200138923,20985.54932892355,1533.8454695147866,0.0,0.8859816610068022,2.8227437135243267,0.0014959080323721466,351801.9261086724,1553106.4357722593,4.414718398365167,1553106.4357722593,4.414718398365167,0.85,0.09563809600841548,4.564652377983593,1.2694541585491974,1.0,0.0,4.564652377983983,1.2846299100045488,1.2849509835585557,3.553282032774271,19474.707432170115,1985.8674911585624,2034.6934298245008,2034.6934298245008,6.782062870610273,4.098937176741141,-0.4453313962137946,4.544268572954936,3.0215566528157343,3.0215566528157343,0.8633019008044955,0.0,0.0,0.0002499216598943459,1.0005372325496573,0.00024978746593714803,198.38471798136675,0.0,2.6848348016611898e-05,76.08821827907812,0.047845679610963254,8.290897233847059e-05,0.0001670126875558753,0.0007623548614053569,0.09563809600786191,0.08169705888313177,0.013941037124730144,0.09563820866384773,0.08169705888360465,0.013941037124810833,0.4298707952584177,0.4298707952584177,0.07335447318988167,0.0,2.713107281144289,8.673305259842323,3.410605131648481e-13,2.9272392873971285,8.506954217718942,3.410605131648481e-13,24688.88156343947,20985.54932892355,0.85,0.9107571643328818,0.7106469778166853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475660343317152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.92234917639,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.904889829622,1533.8454695147866,0.4298707952584177,0.07335447318988167,6.112851554438009,3.0215566528157343
2747.0,-29.35277846163914,4.112539847619848,34.983352906485095,24.306892160698794,4.944146093039962,-25.92316188958966,-39.55974943293256,1.5141532957708668,-2.2204044562677154,-5.203422161392348,39.967593195966984,48996.79422920923,13817.679494555174,13817.679494555174,62814.4737237644,88840.01148135244,88840.01148135244,13817.679494555174,102657.69097590761,102657.69097590761,102657.69097590761,127349.69607085045,104577.47962860626,64734.26237648343,44270.2413912476,24692.005094942833,0.0,68962.24648619043,20988.204330701406,1533.943721472827,0.0,0.8859980675771866,2.8223813185426803,0.0014959080323721466,351852.71054970735,1553136.4148067215,4.414166406108459,1553136.4148067215,4.414166406108459,0.85,0.0956340188411245,4.564652377983593,1.2694376235874372,1.0,0.0,4.56465237798555,1.2846213214505184,1.2849422204605545,3.5533057888448067,19473.74089493805,1985.7689317899642,2034.6934298245008,2034.6934298245008,6.791037554855129,4.112539847619848,-0.4337929610135767,4.546332808633425,3.0241813345349176,3.0241813345349176,0.8640518098671193,0.0,0.0,0.00024978746593714803,1.0005330372920276,0.0002496543908367136,198.38894892475804,0.0,2.662203035349829e-05,75.44683402181415,0.047872301641316756,8.287608731173149e-05,0.00016691137862541656,0.0007618924213550275,0.09563401884047767,0.08169629702967361,0.013937721810804066,0.09563382657499594,0.08169629703022617,0.013937721810898336,0.42987092593794657,0.42987092593794657,0.07333773497836338,0.0,2.7666191943706053,8.630741672415411,3.979039320256561e-13,2.9830177051246096,8.467971371209956,3.979039320256561e-13,24692.005094942833,20988.204330701406,0.85,0.9108530670668173,0.7104872118546884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447596956027973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47967.280964919126,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.822874867126,1533.943721472827,0.42987092593794657,0.07333773497836338,6.112851554438009,3.0241813345349176
2748.0,-29.357885319141477,4.12599291447387,34.98340753826335,24.30771900052207,4.946889109769683,-25.92748308678013,-39.56321622300891,1.5161137911046452,-2.1621664380555785,-5.199686312334687,39.96829709742549,48987.96566340662,13835.631977517332,13835.631977517332,62823.59764092395,88831.19781514678,88831.19781514678,13835.631977517332,102666.82979266411,102666.82979266411,102666.82979266411,127361.91663981468,104572.25244517862,64729.02029344669,44270.25794636881,24695.086847150567,0.0,68965.34479351938,20990.82382007798,1534.0383222256785,0.0,0.8860146417045177,2.8220404383632482,0.0014959080323721466,351904.0355276533,1553166.7446119855,4.413608790484969,1553166.7446119855,4.413608790484969,0.85,0.09562990550703952,4.564652377983593,1.269420941914432,1.0,0.0,4.564652377984169,1.284612426910472,1.2849331527398202,3.5533303916121275,19472.767522697282,1985.6696754444467,2034.6934298245008,2034.6934298245008,6.7998607430067235,4.12599291447387,-0.42233374981331284,4.548326664287183,3.026783035544563,3.026783035544563,0.8647951530127322,0.0,0.0,0.0002496543908367136,1.0005288692572063,0.0002495224260965676,198.3931467736258,0.0,2.6400629303241836e-05,74.81938344538736,0.04789870227062,8.284370135526195e-05,0.00016681068948145168,0.000761432810414591,0.09562990550584607,0.0816954974877493,0.013934408018096768,0.09562996222842839,0.08169549748876885,0.013934408018270675,0.4298708971607723,0.4298708971607723,0.07332101107581541,0.0,2.8202969628135293,8.588872475672588,3.979039320256561e-13,3.0375198742790985,8.428951109633601,3.979039320256561e-13,24695.086847150567,20990.82382007798,0.85,0.9109444436044846,0.7103272782884713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476276362684717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.653514342695,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.741502725454,1534.0383222256785,0.4298708971607723,0.07332101107581541,6.112851554438009,3.026783035544563
2749.0,-29.362951795571618,4.139297138935472,34.98348285127962,24.308462405484192,4.949523736359653,-25.93177877649143,-39.56667508520184,1.5179807603154836,-2.1040800543953537,-5.19605655757178,39.96900875945927,48979.299246443035,13853.493064607768,13853.493064607768,62832.792311050805,88822.49889975022,88822.49889975022,13853.493064607768,102675.99196435799,102675.99196435799,102675.99196435799,127374.18125709367,104567.07184420097,64723.87219091004,44270.22183698991,24698.189292735675,0.0,68968.41112972559,20993.460898825324,1534.136240474816,0.0,0.8860306419887928,2.8216894995435817,0.0014959080323721466,351953.90855709685,1553197.409261084,4.413070494453996,1553197.409261084,4.413070494453996,0.85,0.09562584285780992,4.564652377983593,1.2694045992707839,1.0,0.0,4.564652377983717,1.2846039676203673,1.2849245218064524,3.5533537907712285,19471.80282473863,1985.5713036295401,2034.6934298245008,2034.6934298245008,6.8086390124150915,4.139297138935472,-0.41102367202502155,4.550320810960494,3.0293622771248923,3.0293622771248923,0.8655320791785407,0.0,0.0,0.0002495224260965676,1.0005247080794735,0.0002493915683257145,198.39731158272147,0.0,2.6180900060730418e-05,74.19667077211001,0.04792488317068073,8.281140111767237e-05,0.00016671102497889525,0.0007609778766059963,0.09562584285763205,0.08169473618563651,0.013931106671995543,0.09562590021684295,0.08169473618578847,0.013931106672021458,0.4298707545688788,0.4298707545688788,0.07330429862044371,0.0,2.8741525472943863,8.547702816005028,3.410605131648481e-13,3.091976503176454,8.390360479685285,3.410605131648481e-13,24698.189292735675,20993.460898825324,0.85,0.9110372601286401,0.7101700393578128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476580766199105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47966.03080166942,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.660769398102,1534.136240474816,0.4298707545688788,0.07330429862044371,6.112851554438009,3.0293622771248923
2750.0,-29.367977837438335,4.1524544989061605,34.9835774473625,24.309230676759057,4.952163118956882,-25.936037595947848,-39.57009787028653,1.5198560493962512,-2.046529018309002,-5.192432626913498,39.96972106148002,48970.66286838013,13871.11680351744,13871.11680351744,62841.77967189757,88813.8922644132,88813.8922644132,13871.11680351744,102685.00906793063,102685.00906793063,102685.00906793063,127386.23875852658,104561.96720214417,64718.737806124554,44270.25488446623,24701.229690595952,0.0,68971.48457506218,20996.045237006558,1534.2304085909393,0.0,0.8860466080059959,2.8213454009371186,0.0014959080323721466,352003.7070974499,1553228.1019446312,4.4125333643563875,1553228.1019446312,4.4125333643563875,0.85,0.09562177145490908,4.564652377983593,1.269388304981403,1.0,0.0,4.564652377982276,1.2845954672489455,1.284915851205836,3.5533773038753806,19470.85227135822,1985.47437416021,2034.6934298245008,2034.6934298245008,6.817300631237538,4.1524544989061605,-0.3998129236254808,4.552267422531641,3.031919039694932,3.031919039694932,0.8662625827699806,0.0,0.0,0.0002493915683257145,1.000520540859475,0.000249261817365069,198.401443304432,0.0,2.5961829936959998e-05,73.57582604134464,0.047950845000617685,8.277944924228016e-05,0.00016661211908343437,0.0007605264055750842,0.09562177145438319,0.08169396374983134,0.013927807704551855,0.09562183088157021,0.08169396375028062,0.013927807704628458,0.4298705354509946,0.4298705354509946,0.07328759532281301,0.0,2.9280082139978845,8.507155858672832,3.979039320256561e-13,3.145903608604499,8.352286526442015,3.979039320256561e-13,24701.229690595952,20996.045237006558,0.85,0.911126968762089,0.7100131767511108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476882774770952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47965.40995693865,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.580674809647,1534.2304085909393,0.4298705354509946,0.07328759532281301,6.112851554438009,3.031919039694932
2751.0,-29.372964694959546,4.165466347212599,34.98369021613227,24.309968738257908,4.954756417803812,-25.940265793716296,-39.573500643577404,1.5216937218882298,-1.9894774187842472,-5.188863459308632,39.97043958951603,48962.12582348041,13888.578203227435,13888.578203227435,62850.70402670785,88805.35880098026,88805.35880098026,13888.578203227435,102693.93700420769,102693.93700420769,102693.93700420769,127398.20376111931,104556.89691362297,64713.66393613897,44270.25886387112,24704.26675691162,0.0,68974.52562078273,20998.626743374876,1534.325353476819,0.0,0.8860622688777638,2.8210019084255715,0.0014959080323721466,352052.7585124904,1553259.0633680162,4.412006512691217,1553259.0633680162,4.412006512691217,0.85,0.09561773142726931,4.564652377983593,1.2693722139997408,1.0,0.0,4.564652377982995,1.2845871406341682,1.2849073558292705,3.553400336648348,19469.9081150707,1985.3780970128128,2034.6934298245008,2034.6934298245008,6.825882464477889,4.165466347212599,-0.38872438815016963,4.554190735362768,3.0344536718509825,3.0344536718509825,0.866986763385995,0.0,0.0,0.000249261817365069,1.0005165026668323,0.00024913313943415494,198.40554296295525,0.0,2.5742777862209153e-05,72.95503246150074,0.04797658777847989,8.274769547420679e-05,0.0001665141218908622,0.0007600790824569739,0.09561773142711869,0.08169321547449468,0.013924515952624004,0.09561779592787562,0.08169321547462337,0.013924515952645941,0.42987026544315304,0.42987026544315304,0.07327089935137512,0.0,2.981793631105006,8.467181236335477,3.410605131648481e-13,3.1993860405243595,8.314485771808961,3.410605131648481e-13,24704.26675691162,20998.626743374876,0.85,0.9112161839612607,0.7098581017094755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477182384925629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.78916335881,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.501221377734,1534.325353476819,0.42987026544315304,0.07327089935137512,6.112851554438009,3.0344536718509825
2752.0,-29.377912022330843,4.178333928261967,34.98381986766778,24.310663807578408,4.9572848956795035,-25.944464883091882,-39.57688364954663,1.5234770162274092,-1.9327610692832309,-5.18535647360592,39.971156892381785,48953.69090025889,13905.8902740758,13905.8902740758,62859.581174334686,88796.92565413644,88796.92565413644,13905.8902740758,102702.81592821225,102702.81592821225,102702.81592821225,127410.07768316653,104551.87905770335,64708.64430384592,44270.26083761937,24707.261754954274,0.0,68977.52259257364,21001.17249171113,1534.4190313013191,0.0,0.8860776138444327,2.820655951817094,0.0014959080323721466,352100.9605811857,1553289.9724639878,4.411490300679932,1553289.9724639878,4.411490300679932,0.85,0.0956137181737474,4.564652377983593,1.2693563274247572,1.0,0.0,4.56465237798342,1.2845790662285004,1.2848991141052748,3.5534226720549986,19468.97372244263,1985.2828154816,2034.6934298245008,2034.6934298245008,6.8343909063859485,4.178333928261967,-0.3777609392232639,4.556094867485231,3.0369663369216013,3.0369663369216013,0.8677046676918861,0.0,0.0,0.00024913313943415494,1.0005124281684816,0.00024900554198033616,198.40961027051608,0.0,2.5530414750352177e-05,72.35319540249807,0.04800211819323025,8.271613733097579e-05,0.00016641700210317915,0.0007596357643871773,0.09561371817314424,0.08169248816282447,0.013921230010319767,0.0956135627616364,0.08169248816333981,0.013921230010407598,0.4298699624136972,0.4298699624136972,0.07325420924089147,0.0,3.0354713909980546,8.427749510879664,3.410605131648481e-13,3.252595404322676,8.277095616757663,3.410605131648481e-13,24707.261754954274,21001.17249171113,0.85,0.911305289197243,0.7097049743205681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447747967091094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47964.187326299805,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.422385404143,1534.4190313013191,0.4298699624136972,0.07325420924089147,6.112851554438009,3.0369663369216013
2753.0,-29.382820368961564,4.191059106590007,34.9839653448858,24.3113731261343,4.959818702115301,-25.948628370100767,-39.58023452488703,1.5252689733187816,-1.8768008147350201,-5.181859632608466,39.97187717203328,48945.29752049749,13922.978600635177,13922.978600635177,62868.276121132665,88788.53361736318,88788.53361736318,13922.978600635177,102711.51221799836,102711.51221799836,102711.51221799836,127421.73424386894,104546.887043839,64703.65094699131,44270.262329830766,24710.222025870575,0.0,68980.48435570134,21003.688721989987,1534.5106781709424,0.0,0.8860928941022755,2.8203192450415613,0.0014959080323721466,352149.028372655,1553321.0102995636,4.410976277508826,1553321.0102995636,4.410976277508826,0.85,0.09560971210495983,4.564652377983593,1.2693404831597581,1.0,0.0,4.564652377984417,1.2845709491840487,1.2848908311219776,3.5534451256919914,19468.044141954717,1985.1880246521205,2034.6934298245008,2034.6934298245008,6.842789383674414,4.191059106590007,-0.3668962405767697,4.557955347166777,3.039457167783515,3.039457167783515,0.8684163336524329,0.0,0.0,0.00024900554198033616,1.0005084101152462,0.00024887900937449773,198.41364567533995,0.0,2.5316561083694225e-05,71.74713411118944,0.04802743475431394,8.268488988355215e-05,0.000166320652096784,0.000759195960101367,0.09560971210436761,0.0816917656278552,0.013917946476512413,0.09560950800836861,0.08169176562836121,0.013917946476598624,0.4298696392529457,0.4298696392529457,0.07323752381917123,0.0,3.0888950053354733,8.388769415154627,3.410605131648481e-13,3.30505881787343,8.239896492874095,3.410605131648481e-13,24710.222025870575,21003.688721989987,0.85,0.9113922105410167,0.7095528246526742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477774611837855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47963.5812650085,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.34417512264,1534.5106781709424,0.4298696392529457,0.07323752381917123,6.112851554438009,3.039457167783515
2754.0,-29.38769027205374,4.203643619364054,34.9841258793559,24.3120863911696,4.9623566095374745,-25.95275686073217,-39.58355344422159,1.5270684353764306,-1.8217635345119447,-5.178381272682164,39.9726067219231,48936.94346970624,13939.858467114365,13939.858467114365,62876.8019368206,88780.14099711295,88780.14099711295,13939.858467114365,102719.99946422731,102719.99946422731,102719.99946422731,127433.19223453006,104541.87885785868,64698.68133046693,44270.21947487973,24713.192770302747,0.0,68983.41224518247,21006.213854757334,1534.6031012510664,0.0,0.8861080441163094,2.819993018928213,0.0014959080323721466,352196.8472318894,1553352.448080221,4.410466647526463,1553352.448080221,4.410466647526463,0.85,0.09560572853578315,4.564652377983593,1.2693246943922718,1.0,0.0,4.564652377985093,1.2845627949492153,1.284882512309049,3.5534676824919673,19467.111550000114,1985.0929267385004,2034.6934298245008,2034.6934298245008,6.8510854081426515,4.203643619364054,-0.3561332191521087,4.559776838516163,3.041926486459577,3.041926486459577,0.8691218532741649,0.0,0.0,0.00024887900937449773,1.0005044472546047,0.0002487535263410617,198.41764961570635,0.0,2.5105795621202785e-05,71.1498247904887,0.048052540549935144,8.265395118697575e-05,0.00016622505818752198,0.0007587596071361333,0.09560572853563437,0.08169106125072198,0.013914667284912386,0.09560584132469553,0.08169106125084911,0.013914667284934044,0.4298693010982111,0.4298693010982111,0.0732208421484617,0.0,3.141937825788659,8.350140870039468,3.979039320256561e-13,3.3566177381702005,8.202632315828566,3.979039320256561e-13,24713.192770302747,21006.213854757334,0.85,0.9114771202291704,0.7094016065162652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478067240188615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.9839556878,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.266580844394,1534.6031012510664,0.4298693010982111,0.0732208421484617,6.112851554438009,3.041926486459577
2755.0,-29.392521999949214,4.216088653618764,34.98430053240754,24.31278167003768,4.964837873552844,-25.95685666393611,-39.58685643794013,1.5288207182953746,-1.7667505224625302,-5.174964438201954,39.97333904593217,48928.70294453435,13956.595889434793,13956.595889434793,62885.298833969144,88771.92599189868,88771.92599189868,13956.595889434793,102728.52188133346,102728.52188133346,102728.52188133346,127444.67735452595,104537.00489214277,64693.781844792844,44270.2478303888,24716.155473192488,0.0,68986.40330358129,21008.732152213615,1534.6962523500729,0.0,0.8861228672775707,2.8196602303250344,0.0014959080323721466,352243.8252302928,1553384.0058869205,4.409968023914504,1553384.0058869205,4.409968023914504,0.85,0.09560178028943986,4.564652377983593,1.2693091759691018,1.0,0.0,4.564652377983128,1.2845548592909535,1.2848744134774335,3.553489634925504,19466.203951673786,1985.0003774656775,2034.6934298245008,2034.6934298245008,6.859311424934713,4.216088653618764,-0.3454919684847919,4.5615806221035555,3.044374579657398,3.044374579657398,0.8698213084735423,0.0,0.0,0.0002487535263410617,1.0005005117401164,0.0002486290845653024,198.4216223089199,0.0,2.4898048561024188e-05,70.56106962194255,0.04807743859849617,8.262317157186374e-05,0.00016613035476919797,0.0007583273189524774,0.09560178028932764,0.08169038606598016,0.01391139422334748,0.09560196071067732,0.08169038606607605,0.013911394223363812,0.4298689462889632,0.4298689462889632,0.07320416347856074,0.0,3.194699487108153,8.311960569749886,3.410605131648481e-13,3.408213915739452,8.166117040115296,3.410605131648481e-13,24716.155473192488,21008.732152213615,0.85,0.911560768826233,0.709251397398106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478357587724784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47962.395200519255,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.189593106814,1534.6962523500729,0.4298689462889632,0.07320416347856074,6.112851554438009,3.044374579657398
2756.0,-29.397315912637595,4.228395371034746,34.984488166883594,24.313418694678717,4.967251452498683,-25.960929210307572,-39.590139873884596,1.5305158444185036,-1.7122621855712623,-5.171609941877871,39.97406648473664,48920.55736545165,13973.193910082095,13973.193910082095,62893.751275533745,88763.75429745606,88763.75429745606,13973.193910082095,102736.94820753815,102736.94820753815,102736.94820753815,127456.015541205,104532.1259603824,64688.92902838994,44270.21881332496,24719.067333666844,0.0,68989.2861469918,21011.207233616817,1534.7876891048104,0.0,0.8861373873971158,2.8193274526846346,0.0014959080323721466,352289.95092688367,1553415.353656764,4.409479604994946,1553415.353656764,4.409479604994946,0.85,0.09559785649630388,4.564652377983593,1.269293817994185,1.0,0.0,4.564652377984673,1.2845471888788034,1.2848665812974869,3.553510853865771,19465.295428602825,1984.9077338951454,2034.6934298245008,2034.6934298245008,6.867468929354793,4.228395371034746,-0.33497221570010893,4.563367586734855,3.0468015710231757,3.0468015710231757,0.8705147345780502,0.0,0.0,0.0002486290845653024,1.0004966130760644,0.00024850567339841656,198.42556404769914,0.0,2.4691939029165706e-05,69.97695520865561,0.04810213053752534,8.259258471118443e-05,0.00016603649985411797,0.000757898903891172,0.09559785649615934,0.08168973101828875,0.013908125477870598,0.09559793944057692,0.08168973101841226,0.013908125477891628,0.4298685795972607,0.4298685795972607,0.07318748720930664,0.0,3.2471443016546573,8.274165345148162,3.410605131648481e-13,3.459347756306613,8.129732912698671,3.410605131648481e-13,24719.067333666844,21011.207233616817,0.85,0.9116451957703893,0.7091036898282904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478645670184305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.81108610597,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.113207815572,1534.7876891048104,0.4298685795972607,0.07318748720930664,6.112851554438009,3.0468015710231757
2757.0,-29.40207224928236,4.24056558588932,34.98468791083178,24.31408023638653,4.969671930188717,-25.964967252925575,-39.59339519552884,1.5322209203459223,-1.658330968661403,-5.168263231299088,39.97479448875717,48912.46499017784,13989.5742174511,13989.5742174511,62902.03920762894,88755.66371878723,88755.66371878723,13989.5742174511,102745.23793623832,102745.23793623832,102745.23793623832,127467.17984535689,104527.31417413737,64684.115445544696,44270.22080954741,24721.94190911857,0.0,68992.16271866599,21013.650622750785,1534.8769548076436,0.0,0.8861518638701975,2.819001502739789,0.0014959080323721466,352335.9742905137,1553446.7262623345,4.40899266499952,1553446.7262623345,4.40899266499952,0.85,0.0955939358930791,4.564652377983593,1.2692785237589854,1.0,0.0,4.564652377983431,1.2845394699038715,1.2848587018685254,3.553532207402851,19464.39940893482,1984.816365316884,2034.6934298245008,2034.6934298245008,6.8755194332434355,4.24056558588932,-0.3245464923180208,4.565112078207341,3.049207578533028,3.049207578533028,0.8712021652951509,0.0,0.0,0.00024850567339841656,1.000492738751014,0.00024838328532863097,198.4294750254758,0.0,2.4487930399108076e-05,69.39879475107229,0.048126618467924445,8.256227008223403e-05,0.00016594340331618253,0.0007574739505579029,0.09559393589264756,0.08168907802515865,0.013904857867488907,0.09559400825022195,0.08168907802552743,0.013904857867551669,0.42986820130731934,0.42986820130731934,0.07317081286057002,0.0,3.299205721784631,8.236734942404041,3.410605131648481e-13,3.509932262637676,8.093741608508367,3.410605131648481e-13,24721.94190911857,21013.650622750785,0.85,0.9117273140737571,0.708956830207389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478931508774187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47961.232925648386,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15879.037419031383,1534.8769548076436,0.42986820130731934,0.07317081286057002,6.112851554438009,3.049207578533028
2758.0,-29.406791356362216,4.252600525876668,34.98489901250406,24.314706364553444,4.97204623974435,-25.96897641279242,-39.59662701291961,1.5338881459821243,-1.6049413881787018,-5.164970195506177,39.97552481531601,48904.445770933235,14005.807201518317,14005.807201518317,62910.25297245155,88747.6227436462,88747.6227436462,14005.807201518317,102753.42994516452,102753.42994516452,102753.42994516452,127478.24242747962,104522.51385601728,64679.3368833199,44270.196636330424,24724.812482315094,0.0,68995.00911864551,21016.09060996783,1534.967034344176,0.0,0.8861660555664937,2.8186767861131266,0.0014959080323721466,352381.2641342615,1553478.1994365298,4.408515314380153,1553478.1994365298,4.408515314380153,0.85,0.09559004616053463,4.564652377983593,1.2692634361283859,1.0,0.0,4.564652377983715,1.2845319259157681,1.284850998786033,3.5535530771096733,19463.50552478676,1984.725214501054,2034.6934298245008,2034.6934298245008,6.883497531481374,4.252600525876668,-0.31423618489849936,4.566836710775167,3.051592918965883,3.051592918965883,0.8718836911331094,0.0,0.0,0.00024838328532863097,1.0004888998928716,0.00024826191010737537,198.43335552397951,0.0,2.4285400436935023e-05,68.82482483827386,0.04815090386836138,8.253218450674846e-05,0.0001658511008218825,0.0007570526217578026,0.09559004616008415,0.08168845078444312,0.013901595375641031,0.0955901373832421,0.08168845078482809,0.01390159537570654,0.42986781067449653,0.42986781067449653,0.0731541400482474,0.0,3.3508800347500483,8.199642994399369,3.979039320256561e-13,3.5600288073274555,8.057891966462876,3.979039320256561e-13,24724.812482315094,21016.09060996783,0.85,0.9118087493005405,0.708811353105787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447921511750194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.658955735584,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.962223223512,1534.967034344176,0.42986781067449653,0.0731541400482474,6.112851554438009,3.051592918965883
2759.0,-29.411473139297343,4.264501679060965,34.98512065155871,24.315325018856697,4.974397438944086,-25.972954285153417,-39.59983494188634,1.5355383010603705,-1.5520454101595647,-5.16170825388116,39.976253962596466,48896.49852174796,14021.861617884302,14021.861617884302,62918.36013963226,88739.65353397788,88739.65353397788,14021.861617884302,102761.51515186219,102761.51515186219,102761.51515186219,127489.16596073985,104517.75761979312,64674.60260758175,44270.17223579041,24727.650808877665,0.0,68997.82304466807,21018.503187546015,1535.0557947796776,0.0,0.8861800908171821,2.818355300561303,0.0014959080323721466,352426.1308378134,1553509.6222708889,4.40804323611808,1553509.6222708889,4.40804323611808,0.85,0.09558616897791147,4.564652377983593,1.2692484435578812,1.0,0.0,4.564652377984137,1.284524459756126,1.2848433748542678,3.553573731753007,19462.61984928384,1984.6349007340775,2034.6934298245008,2034.6934298245008,6.891387868242019,4.264501679060965,-0.30402949333833007,4.568531172399295,3.053957735171881,3.053957735171881,0.8725593529062518,0.0,0.0,0.00024826191010737537,1.0004850508029208,0.00024814154884986774,198.4372054623046,0.0,2.4084892431214958e-05,68.25658515006319,0.04817498876079259,8.250233133497668e-05,0.00016575957877239868,0.0007566348554169883,0.09558616897746684,0.08168783363779356,0.013898335339673284,0.09558627562100505,0.08168783363817354,0.013898335339737933,0.42986740574668764,0.42986740574668764,0.07313746846505596,0.0,3.4021439118090484,8.162875414121118,3.979039320256561e-13,3.609662843721594,8.022355514338471,3.979039320256561e-13,24727.650808877665,21018.503187546015,0.85,0.9118890620491018,0.7086672646192499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479496516778452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47960.09071604737,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.887614703372,1535.0557947796776,0.42986740574668764,0.07313746846505596,6.112851554438009,3.053957735171881
2760.0,-29.41611882448854,4.276270323688466,34.98535206406102,24.31592858573424,4.976707079496605,-25.97690386128898,-39.60302324322981,1.537154606237398,-1.4993814380532626,-5.158492902517548,39.97698193281838,48888.637038459616,14037.762644699867,14037.762644699867,62926.399683159485,88731.80605920093,88731.80605920093,14037.762644699867,102769.56870390079,102769.56870390079,102769.56870390079,127500.03502528448,104513.08777752127,64669.91875679177,44270.187800810556,24730.466321383687,0.0,69000.65412219425,21020.896373176132,1535.1441532896547,0.0,0.8861938904112348,2.8180317455278616,0.0014959080323721466,352470.3610989938,1553540.9948587555,4.407579094068657,1553540.9948587555,4.407579094068657,0.85,0.09558231237148074,4.564652377983593,1.2692336405580864,1.0,0.0,4.564652377983177,1.2845171498849384,1.2848359085540746,3.553593954267154,19461.750261503134,1984.546227458218,2034.6934298245008,2034.6934298245008,6.899202817945242,4.276270323688466,-0.293933106566282,4.570203430254748,3.056302250592272,3.056302250592272,0.8732292144549348,0.0,0.0,0.00024814154884986774,1.0004813283824372,0.00024802216874057927,198.44102584588686,0.0,2.388415158574182e-05,67.68768559399231,0.04819887291237833,8.2472670709376e-05,0.00016566887814049175,0.0007562208385618696,0.095582312371319,0.08168723342558055,0.013895078945738456,0.09558229179238961,0.08168723342571878,0.013895078945761967,0.4298669843332332,0.4298669843332332,0.07312079786516949,0.0,3.4530482025642755,8.12647883922233,3.410605131648481e-13,3.6591114644642744,7.987345742396315,3.410605131648481e-13,24730.466321383687,21020.896373176132,0.85,0.911968161515139,0.708524254739412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479775700717927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47959.5218164913,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.813596606691,1535.1441532896547,0.4298669843332332,0.07312079786516949,6.112851554438009,3.056302250592272
