time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2761.0,-29.420728179018294,4.287908069886386,34.985592582807016,24.31652178000661,4.979011980927435,-25.98082120362209,-39.60617993781341,1.5387702825205047,-1.4476351943295072,-5.155295666145352,39.977710015515356,48880.80643295165,14053.470456249468,14053.470456249468,62934.276889201115,88723.93274153503,88723.93274153503,14053.470456249468,102777.4031977845,102777.4031977845,102777.4031977845,127510.6606500105,104508.37326114583,64665.24695257258,44270.14034285916,24733.257452225997,0.0,69003.39779508515,21023.268834392096,1535.2313627071992,0.0,0.886207595362876,2.8177185621197767,0.0014959080323721466,352514.34649102524,1553572.3727727912,4.407118144941497,1553572.3727727912,4.407118144941497,0.85,0.09557846300737835,4.564652377983593,1.2692188474489376,1.0,0.0,4.564652377983789,1.28450984101516,1.2848284445176592,3.5536141742410514,19460.872354800213,1984.456705888373,2034.6934298245008,2034.6934298245008,6.9069228072661675,4.287908069886386,-0.28393229972412204,4.571840369610508,3.0586266278533367,3.0586266278533367,0.8738933222438104,0.0,0.0,0.00024802216874057927,1.0004775814117823,0.0002479037745059645,198.4448164801891,0.0,2.3689911352799334e-05,67.13720877383331,0.04822256282373113,8.244331383100033e-05,0.00016557885490957894,0.0007558099138068097,0.09557846300694413,0.08168663882088699,0.01389182418605714,0.09557857659549275,0.0816866388212581,0.013891824186120248,0.4298665477272019,0.4298665477272019,0.07310412805192697,0.0,3.5034745466259665,8.090339665178817,3.979039320256561e-13,3.7076604718158706,7.9521960600639545,3.979039320256561e-13,24733.257452225997,21023.268834392096,0.85,0.9120460571534882,0.7083826013627584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480052742212635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.971339671145,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.740145608717,1535.2313627071992,0.4298665477272019,0.07310412805192697,6.112851554438009,3.0586266278533367
2762.0,-29.425301618055805,4.299416068076822,34.985841548749505,24.317095905449264,4.981267300270572,-25.984711189045058,-39.60932095125315,1.5403449016343962,-1.396002368575978,-5.152152274078271,39.978437113862526,48873.07915557463,14069.04021714764,14069.04021714764,62942.11937272227,88716.19967220466,88716.19967220466,14069.04021714764,102785.2398893523,102785.2398893523,102785.2398893523,127521.27492471613,104503.7599066772,64660.639390057906,44270.133907354764,24736.035035363817,0.0,69006.16894271858,21025.629780059244,1535.318894760194,0.0,0.8862210269894214,2.817400870246095,0.0014959080323721466,352557.5953298321,1553603.7087426803,4.406666398122043,1553603.7087426803,4.406666398122043,0.85,0.09557463761615839,4.564652377983593,1.2692043136945,1.0,0.0,4.564652377982757,1.2845027221870076,1.2848211718381537,3.5536338686863727,19460.01328581234,1984.369105230873,2034.6934298245008,2034.6934298245008,6.914574948207871,4.299416068076822,-0.2740435719056622,4.5734596399824845,3.06093113182919,3.06093113182919,0.874551751951197,0.0,0.0,0.0002479037745059645,1.0004738770595418,0.0002477863542370241,198.44857770367065,0.0,2.3494722160436325e-05,66.58404260267655,0.04824605754589156,8.241411237316703e-05,0.00016548966213279748,0.0007554027797861754,0.09557463761600336,0.08168606399546988,0.01388857362053349,0.09557469769780473,0.08168606399560237,0.01388857362055602,0.4298660903183777,0.4298660903183777,0.07308745886799962,0.0,3.55351994393709,8.054541663030534,3.410605131648481e-13,3.7561499055022978,7.9176514165554295,3.410605131648481e-13,24736.035035363817,21025.629780059244,0.85,0.912123080256346,0.7082421746401217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480327627137408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47958.41817349999,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.667267578823,1535.318894760194,0.4298660903183777,0.07308745886799962,6.112851554438009,3.06093113182919
2763.0,-29.429839120369888,4.310795794830124,34.98609828733706,24.317661683913343,4.983504985843082,-25.98857059101901,-39.612438215967245,1.5419072383285184,-1.344948707707374,-5.149034881708305,39.97916145789514,48865.41751765173,14084.432789603785,14084.432789603785,62949.85030725552,88708.50935720358,88708.50935720358,14084.432789603785,102792.94214680737,102792.94214680737,102792.94214680737,127531.72097452481,104499.1647806903,64656.07294115919,44270.10204392346,24738.77882771744,0.0,69008.8808716409,21027.962003559824,1535.4049447117575,0.0,0.8862343341793923,2.817088110361306,0.0014959080323721466,352600.4905608412,1553634.9264840586,4.4062188456200655,1553634.9264840586,4.4062188456200655,0.85,0.09557081828225698,4.564652377983593,1.2691898442292588,1.0,0.0,4.564652377983086,1.28449565886406,1.2848139559304126,3.55365340979068,19459.157611214272,1984.2818507048048,2034.6934298245008,2034.6934298245008,6.922140005543052,4.310795794830124,-0.2642526123117941,4.575048407141918,3.063215891399782,3.063215891399782,0.8752045403999377,0.0,0.0,0.0002477863542370241,1.0004701701042358,0.0002476699072509159,198.45230949594261,0.0,2.3301885364808044e-05,66.037543123866,0.04826935943125637,8.23851411560234e-05,0.0001654012130810007,0.0007549990406115608,0.09557081828210884,0.08168549367992183,0.01388532460218701,0.09557087905752701,0.08168549368004845,0.013885324602208536,0.42986561287229813,0.42986561287229813,0.07307079018752441,0.0,3.6031397429122194,8.019044678201794,3.979039320256561e-13,3.804086174000929,7.883302774861477,3.979039320256561e-13,24738.77882771744,21027.962003559824,0.85,0.9121992635171783,0.7081033180141443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448060038001847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.871674021175,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.594955410803,1535.4049447117575,0.42986561287229813,0.07307079018752441,6.112851554438009,3.063215891399782
2764.0,-29.434341663637866,4.3220485523984165,34.98636222238774,24.31821593726056,4.98571193835796,-25.992401631526324,-39.61553204627705,1.5434453652111544,-1.2942470484802584,-5.145956078179292,39.97988456385939,48857.8182245077,14099.669091804883,14099.669091804883,62957.48731631258,88700.9074252322,88700.9074252322,14099.669091804883,102800.57651703709,102800.57651703709,102800.57651703709,127542.08219356046,104494.62813503822,64651.53893431873,44270.099111910546,24741.505676523368,0.0,69011.6047884339,21030.27982504486,1535.4907865759562,0.0,0.886247447102853,2.816775785672631,0.0014959080323721466,352642.8588309321,1553666.0913401078,4.405777835657189,1553666.0913401078,4.405777835657189,0.85,0.09556701397682954,4.564652377983593,1.2691755429049953,1.0,0.0,4.564652377981702,1.2844887068192727,1.2848068525802883,3.5536726432471766,19458.312826445363,1984.1957066322714,2034.6934298245008,2034.6934298245008,6.929628260027867,4.3220485523984165,-0.2545646652680711,4.5766132176664875,3.0654811357504896,3.0654811357504896,0.8758517530715685,0.0,0.0,0.0002476699072509159,1.000466564084069,0.0002475544072556374,198.45601265821225,0.0,2.3109173327016638e-05,65.49139720876515,0.04829246860458339,8.23563970417518e-05,0.00016531351020916408,0.0007545987074890758,0.09556701397668094,0.0816849355156028,0.013882078461078138,0.09556703993589452,0.08168493551572982,0.013882078461099723,0.4298651137927969,0.4298651137927969,0.0730541219098109,0.0,3.6523611744603954,7.983870649075243,3.979039320256561e-13,3.851709029699009,7.849339858460382,3.979039320256561e-13,24741.505676523368,21030.27982504486,0.85,0.9122739213110435,0.7079652527178456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448087099935973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47957.32552810608,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.523210727175,1535.4907865759562,0.4298651137927969,0.0730541219098109,6.112851554438009,3.0654811357504896
2765.0,-29.438809216174665,4.333175724018302,34.986632790680154,24.31876250719654,4.987897125200331,-25.99620335289849,-39.618598530627764,1.5449673970013467,-1.2440058829857321,-5.142907836650973,39.98060565678727,48850.263018352,14114.739405613716,14114.739405613716,62965.00242396572,88693.37028792535,88693.37028792535,14114.739405613716,102808.10969353907,102808.10969353907,102808.10969353907,127552.31914685373,104490.13029280295,64647.02302324587,44270.11918839675,24744.209453314663,0.0,69014.32864171141,21032.578035317463,1535.575889551742,0.0,0.8862604096694324,2.816466268513685,0.0014959080323721466,352684.8104652144,1553697.169907608,4.405341891129872,1553697.169907608,4.405341891129872,0.85,0.09556321911665637,4.564652377983593,1.2691613207058983,1.0,0.0,4.564652377983827,1.2844818281585466,1.2847998238504674,3.553691673884986,19457.475267397404,1984.1102993782183,2034.6934298245008,2034.6934298245008,6.937034935445366,4.333175724018302,-0.24497501114644038,4.578150735164742,3.067727043941641,3.067727043941641,0.8764934411261832,0.0,0.0,0.0002475544072556374,1.0004629543937207,0.0002474398538880983,198.45968716161264,0.0,2.2921668525011824e-05,64.96000859988351,0.048315390273108404,8.232791614085767e-05,0.00016522649111477974,0.0007542014955729643,0.09556321911622548,0.08168438475165252,0.013878834364572957,0.09556323253834106,0.08168438475202083,0.013878834364635537,0.4298645933345477,0.4298645933345477,0.07303745395430677,0.0,3.7011750658407436,7.949009953028508,3.979039320256561e-13,3.898901953665245,7.8156678610824315,3.979039320256561e-13,24744.209453314663,21032.578035317463,0.85,0.9123468077310317,0.7078278377807402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481139543245372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.79413949719,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.452015139696,1535.575889551742,0.4298645933345477,0.07303745395430677,6.112851554438009,3.067727043941641
2766.0,-29.44324205808487,4.344178630422445,34.98690947401735,24.31928627137097,4.990056664409091,-25.999976403860387,-39.62164908936245,1.5464697977851771,-1.1944166116761608,-5.139893731353314,39.981324921788286,48842.80432324127,14129.65123150278,14129.65123150278,62972.45555474405,88685.8462283862,88685.8462283862,14129.65123150278,102815.49745988898,102815.49745988898,102815.49745988898,127562.3922646251,104485.61794938585,64642.57604425379,44270.04656125785,24746.894804736123,0.0,69016.94136599397,21034.860584025704,1535.6606074977037,0.0,0.8862732029850167,2.8161616690936313,0.0014959080323721466,352726.2961487026,1553728.1701608966,4.404911647148288,1553728.1701608966,4.404911647148288,0.85,0.09555943591066127,4.564652377983593,1.26914723422844,1.0,0.0,4.564652377983135,1.2844750394140603,1.2847928862767084,3.5537104559586092,19456.63500803329,1984.0246167685489,2034.6934298245008,2034.6934298245008,6.9443637180867634,4.344178630422445,-0.2354845424008456,4.579663172823291,3.0699538216343045,3.0699538216343045,0.877129663324087,0.0,0.0,0.0002474398538880983,1.0004593733544542,0.0002473262388041343,198.4633332337503,0.0,2.273422548511509e-05,64.42879502481617,0.04833812449859352,8.229959218779597e-05,0.00016514026170030236,0.000753807888271118,0.09555943591052671,0.08168384328405259,0.01387559262647411,0.09555954848775011,0.08168384328416763,0.013875592626493648,0.42986405133282085,0.42986405133282085,0.07302078625657014,0.0,3.7495408710222478,7.914407862846247,3.410605131648481e-13,3.9454771196771503,7.782028704631671,3.410605131648481e-13,24746.894804736123,21034.860584025704,0.85,0.9124202595534295,0.7076929715594017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481406009565245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47956.26292592213,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.38137044842,1535.6606074977037,0.42986405133282085,0.07302078625657014,6.112851554438009,3.0699538216343045
2767.0,-29.447640363977875,4.355058281159104,34.9871916501231,24.31978740440684,4.992156019298204,-26.003724393317015,-39.62468054434282,1.5479214728777,-1.1447256820835037,-5.136937684155092,39.98203829051382,48835.42597587909,14144.441911601027,14144.441911601027,62979.86788748011,88678.49475184623,88678.49475184623,14144.441911601027,102822.93666344725,102822.93666344725,102822.93666344725,127572.48562525187,104481.23481731454,64638.16604136121,44270.076417725926,24749.548961804616,0.0,69019.62537953054,21037.116617533924,1535.7447794359227,0.0,0.8862857196235177,2.8158491988654264,0.0014959080323721466,352766.9864494471,1553758.9167470145,4.4044907160542195,1553758.9167470145,4.4044907160542195,0.85,0.09555567040369042,4.564652377983593,1.2691333867749202,1.0,0.0,4.564652377981427,1.2844684859966868,1.2847861852950815,3.553728587153026,19455.818809569068,1983.9413876878514,2034.6934298245008,2034.6934298245008,6.9516329606573874,4.355058281159104,-0.2261041448022194,4.581162425961323,3.0721616579395845,3.0721616579395845,0.8777604736970241,0.0,0.0,0.0002473262388041343,1.0004558100376846,0.0002472135563836829,198.4669510155071,0.0,2.2548428269128604e-05,63.90224571471047,0.04836067292686264,8.227145453333324e-05,0.00016505478427080106,0.0007534177135192809,0.09555567040365123,0.08168331619966347,0.013872354203987757,0.095555532252096,0.08168331619969697,0.013872354203993445,0.4298634845446037,0.4298634845446037,0.07300411876504749,0.0,3.7975890959618823,7.880178463021139,3.979039320256561e-13,3.9922120020715965,7.74917092330719,3.979039320256561e-13,24749.548961804616,21037.116617533924,0.85,0.9124921722069841,0.7075585488524316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481670414808232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.73637661202,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.311272208279,1535.7447794359227,0.4298634845446037,0.07300411876504749,6.112851554438009,3.0721616579395845
2768.0,-29.45200488581704,4.365816302088686,34.98747883077792,24.320292274374538,4.994261584353989,-26.007441377898527,-39.62768440889192,1.5493820796877373,-1.095849712222332,-5.133988387604115,39.98274842331669,48828.08460450273,14159.037488450123,14159.037488450123,62987.12209295285,88671.1318365708,88671.1318365708,14159.037488450123,102830.16932502092,102830.16932502092,102830.16932502092,127582.3376768646,104476.8277855965,64633.78055354582,44270.052480056314,24752.168351843677,0.0,69022.22083189999,21039.343099067126,1535.8270105246647,0.0,0.8862982122006776,2.815546995836795,0.0014959080323721466,352807.587498309,1553789.5243198087,4.404070602158623,1553789.5243198087,4.404070602158623,0.85,0.09555189955711117,4.564652377983593,1.269119571740739,1.0,0.0,4.56465237798344,1.2844618889596022,1.2847794418824818,3.5537468392159948,19454.998160667434,1983.8577047888357,2034.6934298245008,2034.6934298245008,6.958806314950059,4.365816302088686,-0.21680816676134995,4.582624468850036,3.0743506502958473,3.0743506502958473,0.8783859000845278,0.0,0.0,0.0002472135563836829,1.0004523242984718,0.00024710178624157006,198.47054112272312,0.0,2.2363736420035588e-05,63.378829014380855,0.048383036663282676,8.224358174207105e-05,0.00016496997464161188,0.0007530305870437267,0.09555189955691185,0.08168278393649317,0.013869115620418673,0.09555173979849386,0.08168278393666357,0.013869115620447603,0.42986289746901585,0.42986289746901585,0.07298745143849604,0.0,3.8452026588050785,7.846221534321728,3.979039320256561e-13,4.038138675381788,7.7162868727498335,3.979039320256561e-13,24752.168351843677,21039.343099067126,0.85,0.912562959200555,0.7074255799943177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481932769174422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47955.21295991169,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.241718078287,1535.8270105246647,0.42986289746901585,0.07298745143849604,6.112851554438009,3.0743506502958473
2769.0,-29.45633527088527,4.376453961045997,34.98777068413845,24.320784222241514,4.996345156310011,-26.01112982319327,-39.63066483903674,1.5508263132993603,-1.0474932888694184,-5.131073193148676,39.983458898968024,48820.80145586296,14173.48092512265,14173.48092512265,62994.282380985605,88663.81084834835,88663.81084834835,14173.48092512265,102837.291773471,102837.291773471,102837.291773471,127592.07977030355,104472.43692132203,64629.427528848835,44270.010436081335,24754.78799683254,0.0,69024.79843291387,21041.569797307657,1535.9099579234191,0.0,0.8863105279649932,2.815247937859933,0.0014959080323721466,352847.72268993827,1553820.147125803,4.403656442162185,1553820.147125803,4.403656442162185,0.8499999999999999,0.09554814358058378,4.564652377983593,1.2691058446234096,1.0,0.0,4.564652377983127,1.2844553666677931,1.2847727744069568,3.553764884665064,19454.180522362425,1983.7743288852387,2034.6934298245008,2034.6934298245008,6.965904896220736,4.376453961045997,-0.20760891736687714,4.584062878412874,3.0765210837448698,3.0765210837448698,0.8790060239271057,0.0,0.0,0.00024710178624157006,1.0004488016330861,0.00024699093630599844,198.4741032626219,0.0,2.2183080586502184e-05,62.86685038214719,0.04840521974386918,8.22159350252764e-05,0.00016488585121629366,0.0007526465928503037,0.09554814358041183,0.08168226371545237,0.013865879864959465,0.09554807834323732,0.08168226371559936,0.013865879864984417,0.42986228787384645,0.42986228787384645,0.07297078424392155,0.0,3.8923817519506656,7.812525785240155,3.979039320256561e-13,4.083579904279247,7.683564702770809,3.979039320256561e-13,24754.78799683254,21041.569797307657,0.85,0.9126326162648718,0.7072936475622243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482193117307312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.70098127946,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.172694145309,1535.9099579234191,0.42986228787384645,0.07297078424392155,6.112851554438009,3.0765210837448698
2770.0,-29.460632206306393,4.3869723671307,34.988066727884004,24.321261362079554,4.9983857245974335,-26.014792483140113,-39.633629797585286,1.552235154737502,-0.9992288547293242,-5.128203643565636,39.98416467033882,48813.610595293925,14187.791269835634,14187.791269835634,63001.40186512956,88656.61945743041,88656.61945743041,14187.791269835634,102844.41072726605,102844.41072726605,102844.41072726605,127601.79407137672,104468.14075723669,64625.131895111605,44270.009846805646,24757.38334411067,0.0,69027.39319091631,21043.77584249407,1535.9924886141735,0.0,0.8863226263264009,2.8149450134760894,0.0014959080323721466,352887.2329615352,1553850.5676202807,4.403249600672435,1553850.5676202807,4.403249600672435,0.85,0.09554440037854445,4.564652377983593,1.2690923274075616,1.0,0.0,4.564652377984023,1.2844490080312063,1.2847662718105555,3.553782477500027,19453.380518513244,1983.6927511956933,2034.6934298245008,2034.6934298245008,6.972938066182966,4.3869723671307,-0.19851125216429732,4.5854836192949975,3.0786731380338064,3.0786731380338064,0.8796208965810876,0.0,0.0,0.00024699093630599844,1.0004453498383452,0.0002468809878979476,198.4776379978153,0.0,2.2000841559298125e-05,62.35038497905089,0.048427220585428477,8.218844034844226e-05,0.0001648024959575562,0.0007522661050702903,0.09554440037835786,0.08168175368762744,0.01386264669073042,0.09554423506378341,0.08168175368778695,0.013862646690757492,0.4298616534699562,0.4298616534699562,0.07295411715492862,0.0,3.9392083687765194,7.77916180342487,3.979039320256561e-13,4.128974788836331,7.651433701684425,3.979039320256561e-13,24757.38334411067,21043.77584249407,0.85,0.912701450145741,0.7071628861933841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482451437959492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47954.18451587636,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.104208601582,1535.9924886141735,0.4298616534699562,0.07295411715492862,6.112851554438009,3.0786731380338064
2771.0,-29.464896001025053,4.397373362444681,34.988366705555286,24.321763298381143,5.000465369622801,-26.018421414954148,-39.63655923781914,1.5536824601267525,-0.9520610437054984,-5.125318827754343,39.984871352043484,48806.41611343844,14201.880562322283,14201.880562322283,63008.29667576072,88649.36256481656,88649.36256481656,14201.880562322283,102851.24312713885,102851.24312713885,102851.24312713885,127611.20732580697,104463.78192821768,64620.835476850545,44269.940501519035,24759.96419866812,0.0,69029.90470018715,21045.969568867902,1536.073752617803,0.0,0.8863347981379083,2.8146586207936064,0.0014959080323721466,352926.9569309188,1553881.0278033947,4.402840296802684,1553881.0278033947,4.402840296802684,0.85,0.09554064596463649,4.564652377983593,1.2690786865586419,1.0,0.0,4.564652377983237,1.2844424677514383,1.2847595886855567,3.553800573080188,19452.568845606012,1983.6099835933794,2034.6934298245008,2034.6934298245008,6.979862594605832,4.397373362444681,-0.1894847830325368,4.586858145477218,3.0808069471377686,3.0808069471377686,0.8802305563250767,0.0,0.0,0.0002468809878979476,1.0004419297199014,0.00024677193204713843,198.4811455798942,0.0,2.1822300331554658e-05,61.8443991396259,0.04844904288576003,8.216128338777512e-05,0.00016471970451017244,0.0007518881908931133,0.09554064596452475,0.08168123342358058,0.013859412540944159,0.0955408808238924,0.08168123342367611,0.013859412540960373,0.4298609968824707,0.4298609968824707,0.07293745015040096,0.0,3.985508051155591,7.745986215982896,3.979039320256561e-13,4.173257784048872,7.619038671252838,3.979039320256561e-13,24759.96419866812,21045.969568867902,0.85,0.912768124907898,0.7070329348623036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482707771915095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.67853003694,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15878.036248819617,1536.073752617803,0.4298609968824707,0.07293745015040096,6.112851554438009,3.0808069471377686
2772.0,-29.469127095394068,4.407657333987572,34.98867014941852,24.32220352292063,5.002433046444324,-26.022032124671657,-39.639485674537696,1.5550322407732804,-0.9043744807256644,-5.122535160847863,39.98557227672928,48799.36883130864,14215.923414853143,14215.923414853143,63015.292246161785,88642.33656026119,88642.33656026119,14215.923414853143,102858.25997511433,102858.25997511433,102858.25997511433,127620.8005879317,104459.58774318693,64616.6200142442,44269.964143269695,24762.540612817385,0.0,69032.50475608709,21048.159520894777,1536.1570418342894,0.0,0.8863464729120616,2.8143537935630154,0.0014959080323721466,352965.29140505695,1553911.2402868504,4.402447714054718,1553911.2402868504,4.402447714054718,0.85,0.09553693234993405,4.564652377983593,1.2690654962835834,1.0,0.0,4.564652377982685,1.2844363816936852,1.2847533610425987,3.553817412088985,19451.78783163585,1983.5303423325859,2034.6934298245008,2034.6934298245008,6.986764298973193,4.407657333987572,-0.18058506887171433,4.5882424028592865,3.082922868002704,3.082922868002704,0.8808351051436297,0.0,0.0,0.00024677193204713843,1.000438554908385,0.00024666375644602837,198.48462636860734,0.0,2.1645530200789685e-05,61.34343258903797,0.04847068841596082,8.213416255284325e-05,0.0001646377694942952,0.0007515141860280491,0.09553693234980773,0.08168074721723774,0.013856185132569988,0.0955369720206622,0.08168074721734574,0.013856185132588308,0.4298603117347131,0.4298603117347131,0.07292078321344549,0.0,4.031553728378356,7.713203643385782,3.410605131648481e-13,4.218160680122196,7.587624258371932,3.410605131648481e-13,24762.540612817385,21048.159520894777,0.85,0.9128350835423696,0.7069042185812568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482962137403912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47953.17756348635,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.96880972521,1536.1570418342894,0.4298603117347131,0.07292078321344549,6.112851554438009,3.082922868002704
2773.0,-29.473325511865937,4.4178260041646364,34.98897652973847,24.32265094192701,5.004418094901574,-26.02561168428123,-39.642384520824976,1.556400916319293,-0.8576249726683045,-5.119743580789934,39.98626470281626,48792.353018274254,14229.759578752255,14229.759578752255,63022.11259702651,88635.26396067716,88635.26396067716,14229.759578752255,102865.02353942941,102865.02353942941,102865.02353942941,127630.07465227226,104455.33999876498,64612.42905637864,44269.901047095926,24765.051112842848,0.0,69034.95215993878,21050.29344591642,1536.236289584138,0.0,0.8863582178137811,2.8140625128869816,0.0014959080323721466,353003.7381347995,1553941.0868847405,4.402052780221115,1553941.0868847405,4.402052780221115,0.85,0.0955331968737955,4.564652377983593,1.2690522702923048,1.0,0.0,4.564652377983689,1.2844302055327737,1.2847470444062614,3.553834500559883,19450.996844182766,1983.4496840595684,2034.6934298245008,2034.6934298245008,6.99356442114212,4.4178260041646364,-0.17175882308657542,4.589584827251212,3.085020821688884,3.085020821688884,0.8814345204825383,0.0,0.0,0.00024666375644602837,1.0004351820852093,0.00024655645949186485,198.4880803799575,0.0,2.1471193768530113e-05,60.84936314001434,0.04849215960972935,8.210730557186948e-05,0.0001645564508741589,0.0007511429947952696,0.09553319687366496,0.08168024170530284,0.013852955168362121,0.09553327807946241,0.08168024170541445,0.013852955168381045,0.42985960546458013,0.42985960546458013,0.07290411633054777,0.0,4.077166554625649,7.6806642292507945,3.410605131648481e-13,4.262118608121625,7.556069886254534,3.410605131648481e-13,24765.051112842848,21050.29344591642,0.85,0.9129015176401971,0.7067775306808806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483214560499544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.68349403732,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.901883601315,1536.236289584138,0.42985960546458013,0.07290411633054777,6.112851554438009,3.085020821688884
2774.0,-29.477491458886742,4.427880245652294,34.989285536203646,24.323070037085586,5.006346114259459,-26.02916772738522,-39.645264472905524,1.557721497778175,-0.8108919079152201,-5.117011312441972,39.98695396258422,48785.40847126533,14243.491021481103,14243.491021481103,63028.89949274643,88628.32319596938,88628.32319596938,14243.491021481103,102871.81421745048,102871.81421745048,102871.81421745048,127639.3725873942,104451.18311850063,64608.26839380969,44269.9052496566,24767.55836994373,0.0,69037.46361960033,21052.42461445217,1536.316673321295,0.0,0.8863696701245265,2.8137647570811466,0.0014959080323721466,353041.3711832742,1553970.7974307155,4.401667691869471,1553970.7974307155,4.401667691869471,0.85,0.09552948424731758,4.564652377983593,1.2690392360696574,1.0,0.0,4.56465237798305,1.2844242524884637,1.2847409520714899,3.5538509718575955,19450.22277686458,1983.3707511601392,2034.6934298245008,2034.6934298245008,7.000313075522955,4.427880245652294,-0.16303766491533622,4.59091791056763,3.0871011327489444,3.0871011327489444,0.8820288950711269,0.0,0.0,0.00024655645949186485,1.0004318305374165,0.0002464500348408732,198.49150778299108,0.0,2.1297166462533393e-05,60.35616975481964,0.048513456776191885,8.208063167908163e-05,0.00016447582781278322,0.0007507749785464409,0.09552948424728121,0.08167975503774103,0.013849729209540184,0.0955294022535483,0.08167975503777213,0.013849729209545455,0.42985887519311183,0.42985887519311183,0.07288744949089628,0.0,4.1224669392483975,7.64845910706299,3.979039320256561e-13,4.306119404526726,7.525081229555099,3.979039320256561e-13,24767.55836994373,21052.42461445217,0.85,0.9129666153443677,0.7066512283834068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483465042347794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47952.19030065213,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.83547108815,1536.316673321295,0.42985887519311183,0.07288744949089628,6.112851554438009,3.0871011327489444
2775.0,-29.4816252866809,4.437821496014545,34.989596799607796,24.32348906239497,5.008271098856385,-26.032695176025776,-39.64812099058179,1.559042541123174,-0.7647866911338497,-5.1142914571389,39.98763771970063,48778.51218404502,14257.049956529934,14257.049956529934,63035.562140574955,88621.39612706532,88621.39612706532,14257.049956529934,102878.44608359526,102878.44608359526,102878.44608359526,127648.47539291458,104447.02391528625,64604.139972280806,44269.871047783825,24770.029309319318,0.0,69039.90035710315,21054.52491292142,1536.3952043432237,0.0,0.8863810779133923,2.813474072221728,0.0014959080323721466,353078.83638731774,1554000.2712090607,4.401284107281823,1554000.2712090607,4.401284107281823,0.85,0.09552576572990501,4.564652377983593,1.2690262875659393,1.0,0.0,4.564652377983848,1.2844182955411538,1.2847348569544943,3.5538674541072335,19449.44827698168,1983.291774151385,2034.6934298245008,2034.6934298245008,7.006976946772591,4.437821496014545,-0.15439825867941348,4.592219754693958,3.0891638722713286,3.0891638722713286,0.8826182492203796,0.0,0.0,0.0002464500348408732,1.000428514970639,0.0002463444725464529,198.49490886344284,0.0,2.112438944061307e-05,59.866519674697436,0.0485345811656325,8.205418274671214e-05,0.00016439585209416103,0.0007504099171922511,0.09552576572946478,0.08167926273644,0.013846502993024784,0.09552564532620847,0.08167926273681642,0.013846502993088601,0.4298581243080106,0.4298581243080106,0.07287078268584174,0.0,4.167376841765986,7.616521903675675,3.979039320256561e-13,4.3495047660050545,7.494187972830787,3.979039320256561e-13,24770.029309319318,21054.52491292142,0.85,0.9130308968368834,0.706526398962661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483713595193228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.700650572006,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.769569099104,1536.3952043432237,0.4298581243080106,0.07287078268584174,6.112851554438009,3.0891638722713286
2776.0,-29.485727516516906,4.447650833197301,34.98991005119537,24.323891882691555,5.010162354231381,-26.036197570961257,-39.65096214143557,1.5603363591032235,-0.7189529320141901,-5.111611670723135,39.98831816203382,48771.69961304277,14270.47953806929,14270.47953806929,63042.17915111206,88614.5494803077,88614.5494803077,14270.47953806929,102885.029018377,102885.029018377,102885.029018377,127657.51921217071,104442.9153176261,64600.06545037393,44269.83318583575,24772.490193793707,0.0,69042.32337962945,21056.61666472465,1536.4740417490689,0.0,0.8863922920293824,2.8131825183459434,0.0014959080323721466,353115.75270603586,1554029.6025210335,4.40090704142203,1554029.6025210335,4.40090704142203,0.85,0.09552205972470022,4.564652377983593,1.269013462695293,1.0,0.0,4.564652377982635,1.2844124641636232,1.2847288885471604,3.5538835890665217,19448.68320053731,1983.213758065936,2034.6934298245008,2034.6934298245008,7.013577244066775,4.447650833197301,-0.14585314098272129,4.593503974180022,3.0912092832066946,3.0912092832066946,0.8832026523447699,0.0,0.0,0.0002463444725464529,1.0004252531271633,0.00024623975831919567,198.49828404783187,0.0,2.0953578010374963e-05,59.38244008140264,0.048555534743642874,8.202788391294123e-05,0.00016431658863351163,0.0007500481070481106,0.09552205972463945,0.08167878050945852,0.01384327921518093,0.09552185593066645,0.08167878050951048,0.01384327921518974,0.4298573517156622,0.4298573517156622,0.07285411590846479,0.0,4.211938559386567,7.584880611499557,3.979039320256561e-13,4.392658738708917,7.46364795696735,3.979039320256561e-13,24772.490193793707,21056.61666472465,0.85,0.9130946941700444,0.7064029312117933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483960239742837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47951.216570978715,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.70417170033,1536.4740417490689,0.4298573517156622,0.07285411590846479,6.112851554438009,3.0912092832066946
2777.0,-29.489798307149982,4.45736992965367,34.99022514620484,24.324325995426648,5.012084542316505,-26.039668580297647,-39.65376819306982,1.5616611492311732,-0.6738721918752049,-5.108922406570111,39.988998363812414,48764.87669305522,14283.708425235687,14283.708425235687,63048.58511829091,88607.70488509622,88607.70488509622,14283.708425235687,102891.4133103319,102891.4133103319,102891.4133103319,127666.3527584014,104438.80861433854,64595.980422312714,44269.809102250925,24774.939448069486,0.0,69044.74855032041,21058.698530859063,1536.5519502650088,0.0,0.8864035543461379,2.8129022241235075,0.0014959080323721466,353152.80263396667,1554058.9238817971,4.40052836135223,1554058.9238817971,4.40052836135223,0.85,0.0955183441390421,4.564652377983593,1.2690006312308832,1.0,0.0,4.564652377984332,1.2844064862810016,1.2847227746892091,3.5539001295458585,19447.918476850737,1983.1357779517714,2034.6934298245008,2034.6934298245008,7.020078905188044,4.45736992965367,-0.13737754387032286,4.594747473523993,3.0932375024168506,3.0932375024168506,0.8837821435476716,0.0,0.0,0.00024623975831919567,1.000422007426972,0.0002461358871467754,198.50163346446848,0.0,2.078559442595074e-05,58.9063746031444,0.04857632033806882,8.200191761952205e-05,0.00016423784069967363,0.0007496886501046557,0.09551834413890374,0.08167828949406619,0.013840054644837544,0.09551839519015731,0.08167828949418451,0.01384005464485759,0.42985655841799386,0.42985655841799386,0.07283744915322989,0.0,4.2560507617516805,7.553467435263542,3.979039320256561e-13,4.435050214694911,7.433162947489905,3.979039320256561e-13,24774.939448069486,21058.698530859063,0.85,0.913155401997598,0.7062793002644504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448420500691358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.74050550046,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.639269519726,1536.5519502650088,0.42985655841799386,0.07283744915322989,6.112851554438009,3.0932375024168506
2778.0,-29.49383797163546,4.466979456897898,34.99054182822747,24.324718268495076,5.013935686899968,-26.043118687584585,-39.656567050237186,1.5629250947027529,-0.6287296203480537,-5.106303190407483,39.98967478329323,48758.17361566931,14296.856730692632,14296.856730692632,63055.03034636194,88600.99435212999,88600.99435212999,14296.856730692632,102897.85108282261,102897.85108282261,102897.85108282261,127675.24113789326,104434.7892029832,64591.968466535065,44269.800818275704,24777.39005507065,0.0,69047.19087334635,21060.781546810053,1536.6315232422621,0.0,0.8864144716926804,2.812613157130765,0.0014959080323721466,353188.89044517674,1554088.0826142353,4.40016128665708,1554088.0826142353,4.40016128665708,0.85,0.09551465635538718,4.564652377983593,1.2689880201080816,1.0,0.0,4.564652377983811,1.2844007911905866,1.2847169447772018,3.5539158876975994,19447.170008102377,1983.0594553800104,2034.6934298245008,2034.6934298245008,7.026540962451422,4.466979456897898,-0.12900903684739973,4.595988493745298,3.0952488479031843,3.0952488479031843,0.8843568136866241,0.0,0.0,0.0002461358871467754,1.0004187938745597,0.00024603285009621465,198.50495736865827,0.0,2.061859739529435e-05,58.433105018264186,0.048596938935464115,8.197602547047098e-05,0.0001641598616763044,0.0007493327029702005,0.0955146563550586,0.08167782157209184,0.013836834782966757,0.09551470173623587,0.08167782157237283,0.013836834783014352,0.4298557413009086,0.4298557413009086,0.07282078241570863,0.0,4.299859677019072,7.522379723935217,3.979039320256561e-13,4.4775735700594055,7.403235653541515,3.979039320256561e-13,24777.39005507065,21060.781546810053,0.85,0.9132164473138978,0.7061572382445899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484447905996751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47950.26723591558,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.57486043016,1536.6315232422621,0.4298557413009086,0.07282078241570863,6.112851554438009,3.0952488479031843
2779.0,-29.497846567054943,4.476480884261022,34.99085975810553,24.325114488042914,5.015791781540629,-26.046540335647066,-39.659338736068435,1.5641965933255308,-0.5842770585741164,-5.1036884509941345,39.99034449721978,48751.49596345754,14309.828716425112,14309.828716425112,63061.32467988266,88594.27926143236,88594.27926143236,14309.828716425112,102904.10797785746,102904.10797785746,102904.10797785746,127683.90520088091,104430.75331389083,64587.97001592211,44269.75921996525,24779.79722302344,0.0,69049.55644298869,21062.827639569925,1536.7086658449116,0.0,0.8864253895140279,2.812332875455143,0.0014959080323721466,353224.9194621194,1554116.9526945564,4.39979420212232,1554116.9526945564,4.39979420212232,0.85,0.09551095650286232,4.564652377983593,1.2689754221728076,1.0,0.0,4.564652377983597,1.2843950591168605,1.2847110789453646,3.5539317483222104,19446.418470976558,1982.982819920825,2034.6934298245008,2034.6934298245008,7.03291636306084,4.476480884261022,-0.12071539080015192,4.597196275061174,3.0972433385046156,3.0972433385046156,0.8849266681441759,0.0,0.0,0.00024603285009621465,1.0004155859326658,0.0002459306447798327,198.50825580512554,0.0,2.045336532895368e-05,57.964837342254725,0.048617392300793066,8.19503921303647e-05,0.00016408245796584994,0.0007489793819392098,0.0955109565025825,0.08167734274924424,0.013833613753338265,0.09551115450495798,0.08167734274948352,0.013833613753378791,0.42985490393104325,0.42985490393104325,0.0728041156923583,0.0,4.343264342245391,7.491532100298457,3.979039320256561e-13,4.519411392420011,7.373336621195676,3.979039320256561e-13,24779.79722302344,21062.827639569925,0.85,0.9132763181751897,0.7060363378830623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448468895549356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.798968239564,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.510939208063,1536.7086658449116,0.42985490393104325,0.0728041156923583,6.112851554438009,3.0972433385046156
2780.0,-29.501824548278414,4.485875076032967,34.991178688924116,24.325481336005055,5.017597575361336,-26.04993947258723,-39.66209547417236,1.5654258588267564,-0.5399554194129905,-5.101125733496148,39.99100951425558,48744.89895073971,14322.696987366613,14322.696987366613,63067.59593810633,88587.66038153094,88587.66038153094,14322.696987366613,102910.35736889754,102910.35736889754,102910.35736889754,127692.55190520502,104426.77664305814,64584.01521227354,44269.734923094,24782.194536307474,0.0,69051.92945940148,21064.86535586135,1536.7864189153247,0.0,0.8864360578237274,2.8120484598934015,0.0014959080323721466,353260.2344576847,1554145.6207020266,4.3994355127117775,1554145.6207020266,4.3994355127117775,0.85,0.09550727341202706,4.564652377983593,1.2689630138082428,1.0,0.0,4.56465237798369,1.284389522833719,1.2847054100217732,3.5539470673294695,19445.677961091493,1982.9073089272579,2034.6934298245008,2034.6934298245008,7.03924079049196,4.485875076032967,-0.112518748890575,4.598393824923542,3.099221234853988,3.099221234853988,0.8854917813868537,0.0,0.0,0.0002459306447798327,1.0004124248550725,0.0002458292586834476,198.51152914594755,0.0,2.0288599088988195e-05,57.49788981819255,0.04863768089988205,8.192490438065505e-05,0.00016400574039917768,0.0007486291929160662,0.09550727341176188,0.0816768776226339,0.013830395789127979,0.09550747685559306,0.08167687762286067,0.013830395789166375,0.429854044199133,0.429854044199133,0.0727874489803447,0.0,4.3863477985084955,7.460977958251988,3.979039320256561e-13,4.561170314083142,7.343850821896979,3.979039320256561e-13,24782.194536307474,21064.86535586135,0.85,0.9133357522643362,0.7059165374864562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484928158634094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47949.332020715505,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.447505747437,1536.7864189153247,0.429854044199133,0.0727874489803447,6.112851554438009,3.099221234853988
2781.0,-29.505772216686577,4.495163087141185,34.991498243922635,24.325827054586284,5.019367374549349,-26.053314934642923,-39.66483328314496,1.5666257433750583,-0.49590325918114786,-5.098598619125458,39.99166555813864,48738.36251863299,14335.438667013803,14335.438667013803,63073.80118564679,88581.1099255428,88581.1099255428,14335.438667013803,102916.5485925566,102916.5485925566,102916.5485925566,127701.09850248639,104422.83807453819,64580.090667639335,44269.71934099872,24784.549909929792,0.0,69054.26925092851,21066.867423440322,1536.8625612404555,0.0,0.8864465760108345,2.8117636493840354,0.0014959080323721466,353295.06154529704,1554173.9022803414,4.399081876441898,1554173.9022803414,4.399081876441898,0.85,0.09550359165344471,4.564652377983593,1.2689507636940105,1.0,0.0,4.56465237798386,1.2843841222739958,1.2846998779083458,3.553962010914537,19444.94454637231,1982.8325214392592,2034.6934298245008,2034.6934298245008,7.0455030015260265,4.495163087141185,-0.10441063550306318,4.599573722644248,3.101182617512293,3.101182617512293,0.8860521764320837,0.0,0.0,0.0002458292586834476,1.0004092947325547,0.00024572868322776485,198.51477763695513,0.0,2.0126309027551202e-05,57.03795978408011,0.0486578072089096,8.189959889493501e-05,0.00016392965978851256,0.0007482819113756752,0.09550359165282883,0.08167641304568041,0.013827178607148428,0.095503668429092,0.08167641304620712,0.013827178607237589,0.4298531638170542,0.4298531638170542,0.07277078227740048,0.0,4.429121426059453,7.430718379399536,3.979039320256561e-13,4.6026953599443345,7.314696382680495,3.979039320256561e-13,24784.549909929792,21066.867423440322,0.85,0.913394665816389,0.7057979622017019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485165542388345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.87209068139,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.38455197136,1536.8625612404555,0.4298531638170542,0.07277078227740048,6.112851554438009,3.101182617512293
2782.0,-29.509689564418576,4.504346306917979,34.991818253627656,24.326181853562616,5.021142996566561,-26.056662520251734,-39.66755160419268,1.567833893044673,-0.45244737479998776,-5.0960787691569545,39.99231791375147,48731.883819684364,14348.013626784707,14348.013626784707,63079.89744646907,88574.57445714054,88574.57445714054,14348.013626784707,102922.58808392525,102922.58808392525,102922.58808392525,127709.47259511304,104418.90331076772,64576.212673323564,44269.656263826844,24786.88451118779,0.0,69056.54077501464,21068.85183450962,1536.937657068987,0.0,0.8864570695682742,2.811486044226152,0.0014959080323721466,353329.7912026215,1554202.0252456784,4.398729073921767,1554202.0252456784,4.398729073921767,0.85,0.0954999043633598,4.564652377983593,1.2689386036945507,1.0,0.0,4.564652377984122,1.2843786814464904,1.28469430655956,3.553977066049398,19444.211840148935,1982.7578061977267,2034.6934298245008,2034.6934298245008,7.0516832739870186,4.504346306917979,-0.09637663945389541,4.600722946371874,3.1031276259899934,3.1031276259899934,0.8866078931399981,0.0,0.0,0.00024572868322776485,1.0004061635009793,0.00024562891772659926,198.51800126954166,0.0,1.996571422059218e-05,56.58283410115824,0.04867777292313019,8.187448068413518e-05,0.00016385420254362966,0.0007479374752833843,0.09549990436333902,0.08167594319489896,0.013823961168440068,0.09550003599784249,0.08167594319491672,0.013823961168443075,0.42985226441557955,0.42985226441557955,0.07275411558171178,0.0,4.471518842427429,7.4007032796423005,3.979039320256561e-13,4.643631394356987,7.285642106025875,3.979039320256561e-13,24786.88451118779,21068.85183450962,0.85,0.9134529001674526,0.7056809285951963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485401124571216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47948.41696499847,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.32207286264,1536.937657068987,0.42985226441557955,0.07275411558171178,6.112851554438009,3.1031276259899934
2783.0,-29.513576803976015,4.513425754497308,34.99213858731519,24.3265300517902,5.022890619638066,-26.059985813833826,-39.670247154403455,1.5690198421414476,-0.4091530164799906,-5.093594706760303,39.99296737069844,48725.44647897612,14360.466290480508,14360.466290480508,63085.91276945663,88568.13730234552,88568.13730234552,14360.466290480508,102928.60359282602,102928.60359282602,102928.60359282602,127717.81943749957,104415.04027953903,64572.34945618039,44269.656470398484,24789.21584467354,0.0,69058.87231507202,21070.83346797251,1537.013380393357,0.0,0.886467390076519,2.81120659284247,0.0014959080323721466,353364.03024278703,1554230.0236319574,4.398382094985976,1554230.0236319574,4.398382094985976,0.85,0.09549622813298962,4.564652377983593,1.2689264914998786,1.0,0.0,4.564652377982914,1.284373342787611,1.2846888384459296,3.5539918386007967,19443.49249149487,1982.6844530491935,2034.6934298245008,2034.6934298245008,7.057803441041804,4.513425754497308,-0.08842969430184233,4.60185544879915,3.1050565024345618,3.1050565024345618,0.8871590006955891,0.0,0.0,0.00024562891772659926,1.00040305401609,0.00024552995589180665,198.52120021646223,0.0,1.980524788704694e-05,56.12807251189103,0.04869757817101724,8.184957991562052e-05,0.00016377933781097875,0.0007475957438034623,0.09549622813288369,0.08167548221674233,0.01382074591614137,0.09549636016125511,0.08167548221683292,0.013820745916156701,0.4298513444572675,0.4298513444572675,0.07273744889182748,0.0,4.513600971177993,7.3709837626511785,3.979039320256561e-13,4.684441690280323,7.257031589331973,3.979039320256561e-13,24789.21584467354,21070.83346797251,0.85,0.9135091647838594,0.7055638883976078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485634904545872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.9622034092,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.260069589187,1537.013380393357,0.4298513444572675,0.07273744889182748,6.112851554438009,3.1050565024345618
2784.0,-29.517434960638056,4.522402153989267,34.99245887932467,24.326830298546724,5.024572636591836,-26.063289523226572,-39.67293571969492,1.570149607626697,-0.3659786933200735,-5.091169293124988,39.993606823958665,48719.119846019625,14372.832060964909,14372.832060964909,63091.951906984534,88561.78135116921,88561.78135116921,14372.832060964909,102934.61341213412,102934.61341213412,102934.61341213412,127726.12450658591,104411.2152426138,64568.553737472444,44269.623894601515,24791.511094451795,0.0,69061.1349890533,21072.784430284024,1537.0883721205812,0.0,0.8864774467036511,2.810922083130734,0.0014959080323721466,353397.4634110039,1554257.5911271593,4.3980439930875965,1554257.5911271593,4.3980439930875965,0.85,0.09549256464776891,4.564652377983593,1.2689146540453664,1.0,0.0,4.564652377982281,1.2843682651847843,1.2846836324857747,3.5540058889004613,19442.780217893902,1982.611821355295,2034.6934298245008,2034.6934298245008,7.063880902296232,4.522402153989267,-0.08058026596860923,4.602982419957876,3.106969379632522,3.106969379632522,0.8877055370378635,0.0,0.0,0.00024552995589180665,1.0004000505775612,0.0002454317707701582,198.52437531939958,0.0,1.9646022218652165e-05,55.67682696766023,0.04871722419323589,8.18247506453548e-05,0.00016370520524645185,0.0007472573544165085,0.095492564647616,0.08167503161073901,0.013817533036876998,0.09549243756005495,0.08167503161086978,0.013817533036899126,0.4298504059754402,0.4298504059754402,0.0727207822065867,0.0,4.555427314332064,7.3415798180963066,3.979039320256561e-13,4.725190599804932,7.22877166111499,3.979039320256561e-13,24791.511094451795,21072.784430284024,0.85,0.9135666814190799,0.7054491625969073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44858668948281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.51095786497,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.198538904571,1537.0883721205812,0.4298504059754402,0.0727207822065867,6.112851554438009,3.106969379632522
