time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2785.0,-29.521263428437173,4.531277509467436,34.992779124772376,24.327196936961286,5.026330220784181,-26.066558933052214,-39.67558495989067,1.5713503708792627,-0.32379946482285504,-5.088697777850225,39.99424605159495,48712.75451321565,14384.95734261976,14384.95734261976,63097.71185583541,88555.38328297551,88555.38328297551,14384.95734261976,102940.34062559527,102940.34062559527,102940.34062559527,127734.12655879918,104407.36907597339,64564.74030622659,44269.587521940884,24793.78593320391,0.0,69063.3734551448,21074.718043223325,1537.1611133846413,0.0,0.8864877385189792,2.8106562217240003,0.0014959080323721466,353431.53462209576,1554285.1492648353,4.397697989588688,1554285.1492648353,4.397697989588688,0.85,0.09548887253263781,4.564652377983593,1.2689026610879228,1.0,0.0,4.56465237798378,1.2843628540953214,1.2846780939557698,3.5540208621175355,19442.064009654223,1982.538788439908,2034.6934298245008,2034.6934298245008,7.069840169415848,4.531277509467436,-0.07277715075759694,4.6040546602250325,3.1088663030700925,3.1088663030700925,0.8882475151628836,0.0,0.0,0.0002454317707701582,1.000396984015423,0.00024533437694407767,198.52752607764126,0.0,1.949213994091783e-05,55.240724592561136,0.048736716333176805,8.180029135835335e-05,0.00016363147941180487,0.0007469208216100684,0.09548887253238211,0.08167455607244398,0.01381431645993814,0.09548903299306474,0.08167455607266268,0.013814316459975133,0.42984945200651714,0.42984945200651714,0.07270411552506076,0.0,4.596801401044104,7.312368591153074,3.979039320256561e-13,4.764898313027345,7.200419477218304,3.979039320256561e-13,24793.78593320391,21074.718043223325,0.85,0.9136204720265517,0.7053341311926148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486097156445255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47947.074855489875,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.137461272641,1537.1611133846413,0.42984945200651714,0.07270411552506076,6.112851554438009,3.1088663030700925
2786.0,-29.525062840856,4.540051703095946,34.99309907724185,24.327454051841073,5.027946188845433,-26.069816372178064,-39.67823971817268,1.572426554770721,-0.28126134405755465,-5.086350209907851,39.994878008017054,48706.55835798055,14397.096764578724,14397.096764578724,63103.65512255928,88549.13271779411,88549.13271779411,14397.096764578724,102946.22948237284,102946.22948237284,102946.22948237284,127742.29991350931,104403.59226729105,64561.01790749078,44269.527066444745,24796.070431136468,0.0,69065.59749758121,21076.659866465998,1537.2372679125094,0.0,0.8864974234364538,2.8103713906847116,0.0014959080323721466,353463.89953763864,1554312.3942917215,4.397372394535613,1554312.3942917215,4.397372394535613,0.85,0.09548523294170945,4.564652377983593,1.2688910615583882,1.0,0.0,4.5646523779833865,1.2843580238419525,1.2846731374217872,3.5540342281890855,19441.360716804265,1982.4670725277508,2034.6934298245008,2034.6934298245008,7.0758063861348015,4.540051703095946,-0.06510138980014091,4.605153092896087,3.1107477055626553,3.1107477055626553,0.8887850587321873,0.0,0.0,0.00024533437694407767,1.0003939828776156,0.00024523775746669097,198.53065301052183,0.0,1.9335355347004585e-05,54.79639705341099,0.04875605168852381,8.177578790508778e-05,0.0001635585890389899,0.0007465881023964664,0.0954852329413403,0.08167412488343795,0.013811108057902349,0.09548512960041432,0.08167412488375371,0.013811108057955738,0.42984847773682283,0.42984847773682283,0.07268744884650666,0.0,4.6379745373243395,7.283484463748437,3.979039320256561e-13,4.80508886585028,7.172597219797808,3.979039320256561e-13,24796.070431136468,21076.659866465998,0.85,0.9136771042163107,0.7052217040428317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486325653073182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.63052795072,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.076849802379,1537.2372679125094,0.42984847773682283,0.07268744884650666,6.112851554438009,3.1107477055626553
2787.0,-29.528833666489444,4.548726685924542,34.99341843149844,24.327769525721692,5.029622017466695,-26.073042108820204,-39.68085927246136,1.5735594475463133,-0.23950821395266075,-5.083958827433467,39.99550048703671,48700.337643495404,14409.002060568446,14409.002060568446,63109.33970406385,88542.87540878715,88542.87540878715,14409.002060568446,102951.87746935559,102951.87746935559,102951.87746935559,127750.15776081191,104399.8231969872,64557.285431699915,44269.48640587476,24798.280291456318,0.0,69067.76669733108,21078.53824773787,1537.3081168991473,0.0,0.8865073654612686,2.810102166664906,0.0014959080323721466,353496.8708969283,1554339.231079872,4.39703816086418,1554339.231079872,4.39703816086418,0.85,0.0954815512771792,4.564652377983593,1.268879355979152,1.0,0.0,4.564652377983471,1.2843529269097687,1.2846679151391167,3.554048332311917,19440.658864945024,1982.395503555753,2034.6934298245008,2034.6934298245008,7.081657535902727,4.548726685924542,-0.05747193827266628,4.606198624197209,3.1126133831563685,3.1126133831563685,0.8893181094732482,0.0,0.0,0.00024523775746669097,1.0003910300715668,0.0002451418996121416,198.5337565017394,0.0,1.9181927939116658e-05,54.36158377945661,0.048775233616462924,8.17516160359455e-05,0.00016348614143074546,0.0007462574042492142,0.09548155127681549,0.08167365725269644,0.013807894024119038,0.09548145360404876,0.08167365725300756,0.013807894024171631,0.42984748759639896,0.42984748759639896,0.07267078217033004,0.0,4.678757854038167,7.254820297031358,3.979039320256561e-13,4.844450613480831,7.144896544184462,3.979039320256561e-13,24798.280291456318,21078.53824773787,0.85,0.9137307129188313,0.705109488437785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448655242236273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47946.19571467677,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15877.01669279264,1537.3081168991473,0.42984748759639896,0.07267078217033004,6.112851554438009,3.1126133831563685
2788.0,-29.532575583604977,4.5573036412441486,34.99373741048663,24.32809917898851,5.031304786872244,-26.076241119854352,-39.683451934810705,1.5747014848805139,-0.1982493115127113,-5.081583713620144,39.996128264000674,48694.13296692037,14420.765361647278,14420.765361647278,63114.89832856765,88536.65136780453,88536.65136780453,14420.765361647278,102957.41672945181,102957.41672945181,102957.41672945181,127757.94850898482,104396.07730491381,64553.558904035715,44269.46488986455,24800.531779533,0.0,69069.99666939754,21080.45201260305,1537.381732714546,0.0,0.8865172044377432,2.80983771798983,0.0014959080323721466,353529.62034005846,1554366.2966317083,4.396707396502083,1554366.2966317083,4.396707396502083,0.85,0.09547788331104018,4.564652377983593,1.2688676844676956,1.0,0.0,4.564652377983811,1.2843477856963745,1.2846626495436047,3.5540625590821833,19439.96132918573,1982.3243747034646,2034.6934298245008,2034.6934298245008,7.087438898788362,4.5573036412441486,-0.04991653704670096,4.6072201782908495,3.1144637558148216,3.1144637558148216,0.8898467873756634,0.0,0.0,0.0002451418996121416,1.0003880436294006,0.0002450468107583219,198.53683628456147,0.0,1.9031019953882664e-05,53.93391054930347,0.048794264636416805,8.172769881488314e-05,0.00016341420079725845,0.000745929020265494,0.09547788331079243,0.08167320080998464,0.013804682500807798,0.09547809965746552,0.08167320081019656,0.013804682500843615,0.4298464788475882,0.4298464788475882,0.07265411549605542,0.0,4.719156565899027,7.226380459000211,3.410605131648481e-13,4.883334402107437,7.1173195709279184,3.410605131648481e-13,24800.531779533,21080.45201260305,0.85,0.9137816906328535,0.7049968917762378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486777492128624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.768041446616,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.956981824422,1537.381732714546,0.4298464788475882,0.07265411549605542,6.112851554438009,3.1144637558148216
2789.0,-29.536289520271566,4.56578269252266,34.99405561874406,24.328347597643756,5.032866719931876,-26.079427059166477,-39.68604997554792,1.5757375257003208,-0.15651663284688766,-5.079309595940893,39.996743770646674,48688.091435459806,14432.513846578562,14432.513846578562,63120.60528203837,88530.60922007718,88530.60922007718,14432.513846578562,102963.12306665574,102963.12306665574,102963.12306665574,127765.87696874964,104392.44524037691,64549.92745577252,44269.46420511598,24802.753902093897,0.0,69072.21810720988,21082.34081677981,1537.4560001100729,0.0,0.8865265719394934,2.809555473373334,0.0014959080323721466,353560.9794214922,1554392.8335151619,4.39639248668931,1554392.8335151619,4.39639248668931,0.85,0.09547424738141862,4.564652377983593,1.2688564184727147,1.0,0.0,4.564652377984395,1.2843431384720272,1.2846578790468934,3.5540754189835306,19439.28498965301,1982.2554072647654,2034.6934298245008,2034.6934298245008,7.093212979914823,4.56578269252266,-0.04247544487232702,4.608258137394987,3.1162990151461103,3.1162990151461103,0.890371147184603,0.0,0.0,0.0002450468107583219,1.000385153186764,0.0002449524665352302,198.5398931209315,0.0,1.8878640203284237e-05,53.502066336107525,0.04881314327662009,8.170373846676553e-05,0.0001633430722915564,0.0007456043433627988,0.09547424738125948,0.08167277119507294,0.01380147618618655,0.095474129698823,0.08167277119520906,0.013801476186209556,0.42984544971189703,0.42984544971189703,0.07263744882330239,0.0,4.759394628895905,7.198306610507075,3.979039320256561e-13,4.922792963094025,7.090508596201687,3.979039320256561e-13,24802.753902093897,21082.34081677981,0.85,0.9138349254119252,0.7048867514271655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487000843015574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.33619723342,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.89772429599,1537.4560001100729,0.42984544971189703,0.07263744882330239,6.112851554438009,3.1162990151461103
2790.0,-29.539975293104067,4.5741656140907185,34.994372804538685,24.328635341394715,5.034476079971952,-26.08258289988965,-39.68861686354501,1.5768190697416709,-0.11564439250855685,-5.077002432459546,39.997350402870936,48682.042184368285,14444.049411832937,14444.049411832937,63126.09159620122,88524.529922946,88524.529922946,14444.049411832937,102968.57933477894,102968.57933477894,102968.57933477894,127773.4905834978,104388.78487394481,64546.29713537867,44269.430820629044,24804.911248718847,0.0,69074.34206934788,21084.17456141102,1537.5257811479987,0.0,0.8865361394286095,2.8092885474090514,0.0014959080323721466,353592.79642085545,1554418.9881228441,4.396070858504521,1554418.9881228441,4.396070858504521,0.85,0.09547057677040227,4.564652377983593,1.2688450502743946,1.0,0.0,4.564652377982716,1.284338277019702,1.2846528952270178,3.554088871800844,19438.60337992468,1982.1859024156752,2034.6934298245008,2034.6934298245008,7.098882416442847,4.5741656140907185,-0.03508384306036927,4.609249457151088,3.1181190350172017,3.1181190350172017,0.8908911528620577,0.0,0.0,0.0002449524665352302,1.000382243466275,0.0002448588708316953,198.54292685804606,0.0,1.873109196920829e-05,53.083914640736296,0.0488318743685893,8.168007180098502e-05,0.0001632723947342452,0.0007452817248827481,0.09547057677006239,0.08167231153663033,0.013798265233432059,0.09547042225913714,0.08167231153692109,0.01379826523348118,0.42984440751017483,0.42984440751017483,0.07262078215176664,0.0,4.799274874538867,7.170462370034784,3.979039320256561e-13,4.961358039950994,7.063645294777473,3.979039320256561e-13,24804.911248718847,21084.17456141102,0.85,0.9138862521893462,0.7047775009640115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448722253026972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.91804553805,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.838902578651,1537.5257811479987,0.42984440751017483,0.07262078215176664,6.112851554438009,3.1181190350172017
2791.0,-29.54363274450374,4.582453415397142,34.99468911080315,24.328913760278397,5.036074664089767,-26.08571432024128,-39.69116098070515,1.5778937480678183,-0.07530798972157982,-5.074722253053834,39.997959153821085,48676.025455057934,14455.463843229276,14455.463843229276,63131.48929828721,88518.45749077442,88518.45749077442,14455.463843229276,102973.9213340037,102973.9213340037,102973.9213340037,127781.01829323618,104385.11345298325,64542.68141727435,44269.36892856545,24807.09695923249,0.0,69076.46588779794,21086.032415347618,1537.5978169007067,0.0,0.8865455608354315,2.8090256791228407,0.0014959080323721466,353624.24350340734,1554445.2344125519,4.39575414573513,1554445.2344125519,4.39575414573513,0.85,0.09546692135178594,4.564652377983593,1.2688337463652717,1.0,0.0,4.564652377983665,1.284333446157339,1.2846479429669109,3.554102240069199,19437.919711693474,1982.1161876577094,2034.6934298245008,2034.6934298245008,7.104492318764752,4.582453415397142,-0.027769541379353946,4.610222956776496,3.1199241875111037,3.1199241875111037,0.8914069107174581,0.0,0.0,0.0002448588708316953,1.00037931714269,0.00024476602688175094,198.54593736432489,0.0,1.8582764921156017e-05,52.66355578655615,0.04885045713351046,8.165662133503906e-05,0.00016320224949665623,0.0007449615362571834,0.09546692135149756,0.08167186443973622,0.013795056911761349,0.0954669760579086,0.08167186443998292,0.013795056911803022,0.4298433500692821,0.4298433500692821,0.0726041154812047,0.0,4.8387899684531135,7.14282297819841,3.979039320256561e-13,4.999414263332255,7.036770042344926,3.979039320256561e-13,24807.09695923249,21086.032415347618,0.85,0.9139362949001002,0.7046687294935329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487442542798483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.49768668387,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.780521278897,1537.5978169007067,0.4298433500692821,0.0726041154812047,6.112851554438009,3.1199241875111037
2792.0,-29.547262820916806,4.590646966289712,34.99500439486581,24.329176148772262,5.037638735272164,-26.088824581079376,-39.69369032476095,1.5789400588866254,-0.03510686412880659,-5.072479271278725,39.99856198974984,48670.07439682134,14466.77389289159,14466.77389289159,63136.84828971293,88512.46998217143,88512.46998217143,14466.77389289159,102979.24387506302,102979.24387506302,102979.24387506302,127788.51012924702,104381.49878068645,64539.103195347285,44269.32842815463,24809.266254183996,0.0,69078.59468233862,21087.876316056398,1537.669776857439,0.0,0.8865548132441192,2.808760426503091,0.0014959080323721466,353655.1797165306,1554471.2260062576,4.395443118498169,1554471.2260062576,4.395443118498169,0.85,0.09546327344083472,4.564652377983593,1.2688225847715513,1.0,0.0,4.564652377982692,1.2843287463961373,1.2846431228065094,3.5541152456426253,19437.24661083105,1982.0475504714711,2034.6934298245008,2034.6934298245008,7.110050920122844,4.590646966289712,-0.020536841276538098,4.61118380756625,3.121714616928693,3.121714616928693,0.8919184619796265,0.0,0.0,0.00024476602688175094,1.0003764887440387,0.0002446739099087104,198.54892541698095,0.0,1.8433789070310395e-05,52.24135822525966,0.04886889092258077,8.163331321017474e-05,0.0001631327136715762,0.0007446441293878769,0.09546327344081222,0.08167142324667985,0.013791850194132375,0.0954634249834172,0.0816714232466991,0.013791850194135626,0.42984227430170985,0.42984227430170985,0.07258744881142182,0.0,4.877997251322711,7.115429180558124,3.979039320256561e-13,5.037372407149917,7.010283308951273,3.979039320256561e-13,24809.266254183996,21087.876316056398,0.85,0.9139857083087879,0.7045608646301089,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448766087104842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47944.07548912257,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.722584492754,1537.669776857439,0.42984227430170985,0.07258744881142182,6.112851554438009,3.121714616928693
2793.0,-29.550865373289156,4.59874692520969,34.99531835004424,24.329405708145373,5.039141486836005,-26.091916196286586,-39.696216700226046,1.579933937114661,0.005228429775172572,-5.070289695424443,39.99915384756848,48664.244869804774,14478.004929602534,14478.004929602534,63142.249799407306,88506.61335034171,88506.61335034171,14478.004929602534,102984.61827994425,102984.61827994425,102984.61827994425,127796.01412317783,104377.97423068722,64535.6057501565,44269.2983117008,24811.395843233575,0.0,69080.69415493438,21089.68646674854,1537.7407038681288,0.0,0.8865638324050287,2.808487374985345,0.0014959080323721466,353685.38137991657,1554496.744592416,4.3951399363114465,1554496.744592416,4.3951399363114465,0.85,0.09545963395077986,4.564652377983593,1.2688116891263057,1.0,0.0,4.564652377983119,1.2843242902851988,1.2846385472905841,3.5541275770545147,19436.59029195915,1981.980624572015,2034.6934298245008,2034.6934298245008,7.11557068862768,4.59874692520969,-0.013393047801306679,4.612139973010997,3.12349042714028,3.12349042714028,0.8924258363257943,0.0,0.0,0.0002446739099087104,1.000373644638576,0.00024458252296031684,198.55189089153984,0.0,1.8289726009868056e-05,51.833083511966066,0.048887180648590635,8.161003858046672e-05,0.00016306387132824368,0.0007443298880216781,0.09545963395045362,0.08167098874286365,0.013788645207589972,0.09545951865045992,0.08167098874314277,0.013788645207637094,0.429841180345914,0.429841180345914,0.07257078214226217,0.0,4.917001989477683,7.088359003333039,3.410605131648481e-13,5.075518125199608,6.984400442032495,3.410605131648481e-13,24811.395843233575,21089.68646674854,0.85,0.9140361221297472,0.7044550646908739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487877571373906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.66721440927,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.665074203795,1537.7407038681288,0.429841180345914,0.07257078214226217,6.112851554438009,3.12349042714028
2794.0,-29.55444090024133,4.606755135553109,34.99563103377839,24.3296867114492,5.040714835195635,-26.09497644066149,-39.69870039783416,1.5809940289232542,0.044451584062073835,-5.06805670571861,39.99974472091372,48658.34778340678,14489.0147587898,14489.0147587898,63147.362542196584,88500.6688818325,88500.6688818325,14489.0147587898,102989.6836406223,102989.6836406223,102989.6836406223,127803.18960637417,104374.3819754987,64532.06087708464,44269.24566490452,24813.505965751872,0.0,69082.75163065639,21091.48007088909,1537.8095120388682,0.0,0.8865730758033872,2.8082341084494917,0.0014959080323721466,353716.18395202805,1554522.2210477642,4.394829220645987,1554522.2210477642,4.394829220645987,0.85,0.09545596654689834,4.564652377983593,1.2688005753373726,1.0,0.0,4.564652377983954,1.2843195231626203,1.2846336616254022,3.5541407692247757,19435.921365465434,1981.9124130529217,2034.6934298245008,2034.6934298245008,7.12098173926847,4.606755135553109,-0.006291005400262506,4.613046140953371,3.1252516596916227,3.1252516596916227,0.8929290456261779,0.0,0.0,0.00024458252296031684,1.0003708520164416,0.0002444918526637529,198.55483419668766,0.0,1.814505140634564e-05,51.42307568558355,0.048905325699996983,8.15871631068952e-05,0.00016299535985342165,0.0007440171569552125,0.09545596654666846,0.0816705299801775,0.013785436566490958,0.09545617650569836,0.08167052998037418,0.01378543656652416,0.4298400732099794,0.4298400732099794,0.07255411547360113,0.0,4.955577015682934,7.0614463287168405,3.979039320256561e-13,5.112508289780692,6.958200792066464,3.979039320256561e-13,24813.505965751872,21091.48007088909,0.85,0.9140829085646047,0.7043487214225843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448809263473727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47943.25720658289,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.607994310572,1537.8095120388682,0.4298400732099794,0.07255411547360113,6.112851554438009,3.1252516596916227
2795.0,-29.557989790264045,4.614671401800023,34.99594225384221,24.32987355804073,5.042149617660828,-26.098026578612213,-39.7011898580007,1.5819320554916103,0.08431747441579773,-5.065943542767932,40.000327451846246,48652.60931828672,14500.04805037027,14500.04805037027,63152.65736865699,88494.92826335659,88494.92826335659,14500.04805037027,102994.97631372686,102994.97631372686,102994.97631372686,127810.59910324276,104370.91788316073,64528.598938095594,44269.24327229459,24815.62278951589,0.0,69084.86606181048,21093.27937108851,1537.881493714408,0.0,0.8865817370631113,2.8079586523233138,0.0014959080323721466,353745.3355345414,1554547.3467389508,4.394538077484155,1554547.3467389508,4.394538077484155,0.8500000000000001,0.09545234830798634,4.564652377983593,1.2687899077264588,1.0,0.0,4.564652377983725,1.2843153252272441,1.284629346207917,3.554152386351017,19435.276304627616,1981.8466351534537,2034.6934298245008,2034.6934298245008,7.126404321077966,4.614671401800023,0.0006917285547158869,4.613979673245307,3.126998714687237,3.126998714687237,0.8934282041963534,0.0,0.0,0.0002444918526637529,1.0003680994599344,0.00024440188846060364,198.55775565050618,0.0,1.8003025700813863e-05,51.02057483610649,0.048923328725697796,8.15642405067132e-05,0.00016292761215703973,0.0007437079122718199,0.09545234830766233,0.08167011274484472,0.013782235562817614,0.0954522134965584,0.08167011274512194,0.013782235562864393,0.4298389470383072,0.4298389470383072,0.07253744880533897,0.0,4.994022773290055,7.034885980235799,3.410605131648481e-13,5.150261017183709,6.93281254442951,3.410605131648481e-13,24815.62278951589,21093.27937108851,0.85,0.9141315742315268,0.7042440999271397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448830609076706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.854705733414,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.55133574152,1537.881493714408,0.4298389470383072,0.07253744880533897,6.112851554438009,3.126998714687237
2796.0,-29.561511731348766,4.622497525819318,34.9962517601641,24.33010891489687,5.0436400968544675,-26.10104687878285,-39.70365204205734,1.5829229103339693,0.1233571604128656,-5.063788574805893,40.00089997096368,48646.87514756717,14510.865117684605,14510.865117684605,63157.74026525177,88489.15487551126,88489.15487551126,14510.865117684605,103000.01999319586,103000.01999319586,103000.01999319586,127817.68528553637,104367.43420232594,64525.154474391566,44269.199697704855,24817.665292340498,0.0,69086.86499004535,21095.01549848942,1537.9482515947182,0.0,0.8865906478358547,2.807699039912607,0.0014959080323721466,353775.06576889596,1554572.0324247815,4.394238551114588,1554572.0324247815,4.394238551114588,0.85,0.09544868871764009,4.564652377983593,1.268779150000773,1.0,0.0,4.564652377982525,1.2843108789034576,1.284624783248964,3.554164690935955,19434.6275961468,1981.7804852979154,2034.6934298245008,2034.6934298245008,7.131720634167583,4.622497525819318,0.007632903652801559,4.614864622166516,3.1287313802309775,3.1287313802309775,0.893923251494565,0.0,0.0,0.00024440188846060364,1.0003653143013784,0.00024431263756009543,198.5606549944478,0.0,1.786309026620742e-05,50.62399781443183,0.048941191815964,8.154157491711017e-05,0.00016286031354349346,0.0007434007174954609,0.09544868871757733,0.08166965979096744,0.013779028926609892,0.09544849079007621,0.08166965979102114,0.01377902892661895,0.4298378090707141,0.4298378090707141,0.07252078213739589,0.0,5.032130235478462,7.008542337153699,3.979039320256561e-13,5.187145735218735,6.9074154950895945,3.979039320256561e-13,24817.665292340498,21095.01549848942,0.85,0.9141786977068955,0.704140724211131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448851796252126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.45812871174,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.495091614725,1537.9482515947182,0.4298378090707141,0.07252078213739589,6.112851554438009,3.1287313802309775
2797.0,-29.565007199419888,4.6302347076943295,34.99655986294985,24.330366867966973,5.045150980144266,-26.104041325542614,-39.7060837020166,1.583934752820878,0.1618259468526162,-5.061638502114865,40.0014780988353,48641.12786628095,14521.538174998654,14521.538174998654,63162.666041279605,88483.39164693245,88483.39164693245,14521.538174998654,103004.9298219311,103004.9298219311,103004.9298219311,127824.67995570097,104363.95802355079,64521.69424290894,44269.181978490946,24819.75013376986,0.0,69088.93211226081,21096.78761370438,1538.0175685617646,0.0,0.8865995126416368,2.807446484596665,0.0014959080323721466,353804.73042167583,1554596.9602476126,4.3939405739284325,1554596.9602476126,4.3939405739284325,0.8499999999999999,0.09544503797049851,4.564652377983593,1.2687683235900478,1.0,0.0,4.564652377983272,1.2843063330278865,1.2846201216308502,3.554177271104743,19433.98028465094,1981.714477895198,2034.6934298245008,2034.6934298245008,7.136966170009794,4.6302347076943295,0.014511249051198938,4.615723458643131,3.130450046646465,3.130450046646465,0.8944142990418472,0.0,0.0,0.00024431263756009543,1.0003625782859387,0.0002442240872091702,198.56353261862105,0.0,1.7721717263753784e-05,50.22334672547822,0.04895891353322775,8.151919603105283e-05,0.0001627934415290426,0.0007430954699956773,0.0954450379704819,0.08166921400434007,0.013775823966141833,0.09544516100540347,0.08166921400435428,0.01377582396614423,0.4298366571062795,0.4298366571062795,0.07250411546970811,0.0,5.0698717334581715,6.98239588779569,3.410605131648481e-13,5.223464448967491,6.8820461771198325,3.410605131648481e-13,24819.75013376986,21096.78761370438,0.85,0.9142226418936138,0.7040364697958458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488728231239292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47942.05747762279,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.43926906865,1538.0175685617646,0.4298366571062795,0.07250411546970811,6.112851554438009,3.130450046646465
2798.0,-29.56847675737001,4.63788293372952,34.99686626111984,24.330538557283603,5.046539922959443,-26.107024663784085,-39.708524791616924,1.5848394142182447,0.20075230591265836,-5.059590374357669,40.0020446491954,48635.55273354131,14532.212875777192,14532.212875777192,63167.76560931851,88477.79219464006,88477.79219464006,14532.212875777192,103010.00507041725,103010.00507041725,103010.00507041725,127831.81874924165,104360.57792268833,64518.33846160052,44269.154956764236,24821.8136788244,0.0,69090.96863558864,21098.54162700074,1538.0880374444998,0.0,0.8866078990957629,2.807176250058924,0.0014959080323721466,353832.9903509476,1554621.3891622794,4.393658679537867,1554621.3891622794,4.393658679537867,0.85,0.09544142158955841,4.564652377983593,1.2687579675344751,1.0,0.0,4.564652377982929,1.284302286778786,1.2846159606618095,3.554188468691739,19433.35086416167,1981.650294867429,2034.6934298245008,2034.6934298245008,7.142212513572941,4.63788293372952,0.021280737432091357,4.616602196297428,3.1321549257217924,3.1321549257217924,0.8949014073490835,0.0,0.0,0.0002442240872091702,1.0003599004436576,0.00024413622247438876,198.56638898478533,0.0,1.7582870494333458e-05,49.82985498094102,0.048976496403722085,8.149673607340376e-05,0.00016272735113576645,0.0007427937903248474,0.09544142158924049,0.08166879714897222,0.013772624440268257,0.09544124927011408,0.08166879714924428,0.013772624440314131,0.4298354883450288,0.4298354883450288,0.07248744880222455,0.0,5.107469295978433,6.956578859662045,3.979039320256561e-13,5.260342680270355,6.857345069159919,3.979039320256561e-13,24821.8136788244,21098.54162700074,0.85,0.914269503768122,0.7039350249967291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448893692520303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.66398587825,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.383859467249,1538.0880374444998,0.4298354883450288,0.07248744880222455,6.112851554438009,3.1321549257217924
2799.0,-29.57192003337779,4.645444245109532,34.99717088777072,24.33077967669817,5.048018594614996,-26.10997535852853,-39.71092683551831,1.5858274676424182,0.23852887671290546,-5.057477747079631,40.002605841571246,48629.923341027825,14542.642634398531,14542.642634398531,63172.565975426354,88472.09972925897,88472.09972925897,14542.642634398531,103014.74236365751,103014.74236365751,103014.74236365751,127838.56581131936,104357.13390238088,64514.95751415885,44269.084875802255,24823.823447661853,0.0,69092.9083234641,21100.249930512575,1538.153937362209,0.0,0.8866166331301812,2.806928701662225,0.0014959080323721466,353862.14209630893,1554645.587333658,4.393365105755048,1554645.587333658,4.393365105755048,0.85,0.09543775925876057,4.564652377983593,1.2687473905878148,1.0,0.0,4.564652377983486,1.2842978493112884,1.2846114092601544,3.554200749017381,19432.70954100737,1981.5848981056092,2034.6934298245008,2034.6934298245008,7.147338474304154,4.645444245109532,0.0280214995600927,4.617422745549439,3.133845865088565,3.133845865088565,0.8953845328824472,0.0,0.0,0.00024413622247438876,1.0003571838023748,0.0002440490521059916,198.5692237852125,0.0,1.7446983104655445e-05,49.44475011859353,0.04899394338682674,8.14746409509532e-05,0.00016266158152343556,0.0007424935749075221,0.09543775925873817,0.0816683406625939,0.01376941859614427,0.09543786187507594,0.08166834066261307,0.0137694185961475,0.4298343087002467,0.4298343087002467,0.07247078213490436,0.0,5.144645668295539,6.9309040720664825,3.979039320256561e-13,5.29600662379255,6.832363557662347,3.979039320256561e-13,24823.823447661853,21100.249930512575,0.85,0.9143133138885806,0.7038337873022056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489144077891025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47941.2788810159,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.328852416333,1538.153937362209,0.4298343087002467,0.07247078213490436,6.112851554438009,3.133845865088565
2800.0,-29.575337498948006,4.652918559528524,34.99747371703339,24.33093882808464,5.049381262475554,-26.112914438061644,-39.71332685379309,1.5867136768885122,0.2767202123017114,-5.055470335492281,40.00316273729698,48624.41189478894,14553.082269721053,14553.082269721053,63177.49416450999,88466.5636096604,88466.5636096604,14553.082269721053,103019.64587938145,103019.64587938145,103019.64587938145,127845.50457042792,104353.78128117588,64511.62956631251,44269.057460959295,24825.858691046466,0.0,69094.91615200575,21101.979887389494,1538.2237550272343,0.0,0.8866248458369601,2.806663654364401,0.0014959080323721466,353889.8437366117,1554669.6005182841,4.393089058739341,1554669.6005182841,4.393089058739341,0.85,0.09543414450794724,4.564652377983593,1.268737109811045,1.0,0.0,4.564652377981547,1.2842938865266746,1.2846073335498314,3.5542117157689868,19432.085237601925,1981.521236875174,2034.6934298245008,2034.6934298245008,7.152469289182451,4.652918559528524,0.03465317255753586,4.618265386970988,3.1355233322444187,3.1355233322444187,0.895863809212691,0.0,0.0,0.0002440490521059916,1.000354515860204,0.000243962563507932,198.57203740648023,0.0,1.7309352389696267e-05,49.05470467239922,0.049011252739216436,8.145256999171249e-05,0.0001625964821142791,0.0007421964187347107,0.09543414450780598,0.08166792440341486,0.013766220104391122,0.09543406561488897,0.08166792440353575,0.013766220104411496,0.42983311176654665,0.42983311176654665,0.07245411546771488,0.0,5.181653733663666,6.905527311731589,3.979039320256561e-13,5.332190547793971,6.807971030480189,3.979039320256561e-13,24825.858691046466,21101.979887389494,0.85,0.9143580697821864,0.7037335682963618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489349666976334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.88883556971,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.274256228398,1538.2237550272343,0.42983311176654665,0.07245411546771488,6.112851554438009,3.1355233322444187
2801.0,-29.57872972579373,4.66030742064919,34.997774529152366,24.331139085721247,5.0507804443275415,-26.115827166658246,-39.71570389168335,1.5876352451962643,0.31438597470571494,-5.053436586528647,40.00370963685632,48618.9165276749,14563.336665520046,14563.336665520046,63182.25319319494,88461.04861381315,88461.04861381315,14563.336665520046,103024.3852793332,103024.3852793332,103024.3852793332,127852.21391242006,104350.45510204595,64508.323015912276,44269.03565125963,24827.828633086865,0.0,69096.86428434649,21103.654338123833,1538.2892353555403,0.0,0.8866332284259989,2.806408689793932,0.0014959080323721466,353917.9105598427,1554693.182943895,4.3928073051872785,1554693.182943895,4.3928073051872785,0.85,0.09543049702952436,4.564652377983593,1.2687267982633785,1.0,0.0,4.5646523779848005,1.2842897570707554,1.2846030920038665,3.5542231438447205,19431.46585806843,1981.4580777399449,2034.6934298245008,2034.6934298245008,7.157509063552726,4.66030742064919,0.04123896003998251,4.619068460609207,3.1371871575026633,3.1371871575026633,0.8963391878579038,0.0,0.0,0.000243962563507932,1.0003519070214277,0.00024387674157021053,198.5748303177218,0.0,1.7174217129126285e-05,48.67173134394389,0.049028426956345565,8.143071581165727e-05,0.0001625318476962747,0.0007419013850848674,0.09543049702922579,0.0816674797715953,0.013763017257630484,0.0954303605191797,0.08166747977185082,0.013763017257673545,0.4298319019655077,0.4298319019655077,0.07243744880062997,0.0,5.218366740930776,6.880381523123276,3.979039320256561e-13,5.367822561234334,6.783798653412248,3.979039320256561e-13,24827.828633086865,21103.654338123833,0.85,0.914401164909426,0.7036341957226739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489553720485409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.505862241254,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.220062333696,1538.2892353555403,0.4298319019655077,0.07243744880062997,6.112851554438009,3.1371871575026633
2802.0,-29.582096551724984,4.667611519662038,34.99807340140614,24.33131803935396,5.052145262149089,-26.11872046278182,-39.71806650571523,1.5885284277360485,0.3518652181874131,-5.051443785532565,40.004254753263005,48613.478391254896,14573.508118458283,14573.508118458283,63186.98650971318,88455.59372852521,88455.59372852521,14573.508118458283,103029.1018469835,103029.1018469835,103029.1018469835,127858.91441120242,104347.1616232582,64505.04628599566,44269.017041402825,24829.812564218922,0.0,69098.82960562175,21105.340679586083,1538.3564871728036,0.0,0.8866414082070231,2.806151551477517,0.0014959080323721466,353945.41397373215,1554716.6887486149,4.392532371853241,1554716.6887486149,4.392532371853241,0.85,0.09542686664096982,4.564652377983593,1.2687166751874615,1.0,0.0,4.564652377984026,1.2842857589578858,1.2845989826899256,3.5542342085047416,19430.852567780854,1981.3955395349947,2034.6934298245008,2034.6934298245008,7.1625080736193745,4.667611519662038,0.047747523309570106,4.619863996352468,3.138837661539945,3.138837661539945,0.8968107604399843,0.0,0.0,0.00024387674157021053,1.0003492811428942,0.0002437915897651094,198.577602383864,0.0,1.7042076720575795e-05,48.29724542611181,0.04904546903306614,8.140899961384662e-05,0.00016246774195636393,0.0007416087646667413,0.09542686664043534,0.08166704938964169,0.01375981725079365,0.09542666873799854,0.0816670493900991,0.013759817250870724,0.4298306789650421,0.4298306789650421,0.07242078213362871,0.0,5.25484032455347,6.855493671475983,3.979039320256561e-13,5.403309003719983,6.7598605558230815,3.979039320256561e-13,24829.812564218922,21105.340679586083,0.85,0.9144436580235854,0.7035354819859321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489756272432242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.13137632342,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.166260139255,1538.3564871728036,0.4298306789650421,0.07242078213362871,6.112851554438009,3.138837661539945
2803.0,-29.585438403882645,4.674831940923411,34.99837028035551,24.331496573891513,5.05351037481233,-26.12159126241093,-39.72040662830693,1.5894243500946557,0.3888172318814327,-5.049459339742555,40.0047944333898,48608.05769154418,14583.549448635196,14583.549448635196,63191.607140179374,88450.13538351923,88450.13538351923,14583.549448635196,103033.68483215442,103033.68483215442,103033.68483215442,127865.45901378937,104343.85348587208,64501.77579390471,44268.97521329708,24831.77418163495,0.0,69100.74939493203,21107.00805438971,1538.4226677216986,0.0,0.8866495645441506,2.8059004702908013,0.0014959080323721466,353972.80374101846,1554739.960401695,4.392258229926638,1554739.960401695,4.392258229926638,0.85,0.09542322998474562,4.564652377983593,1.2687065081531181,1.0,0.0,4.564652377981107,1.2842817466804106,1.284594860069296,3.5542453124341504,19430.23654786403,1981.3327229853244,2034.6934298245008,2034.6934298245008,7.167443131662875,4.674831940923411,0.05419497038130494,4.620636970542106,3.140474910443236,3.140474910443236,0.8972785458409246,0.0,0.0,0.0002437915897651094,1.0003466993758598,0.00024370709666680243,198.5803539550734,0.0,1.6909241295641115e-05,47.92078983184692,0.04906237827436178,8.138749542569923e-05,0.00016240409433941017,0.0007413182354206603,0.09542322998469271,0.08166661331142101,0.013756616673271698,0.09542311312881925,0.08166661331146628,0.01375661667327933,0.42982944428935177,0.42982944428935177,0.07240411546669437,0.0,5.291006272191225,6.83080122804455,3.979039320256561e-13,5.438276571623987,6.735931598696254,3.979039320256561e-13,24831.77418163495,21107.00805438971,0.85,0.914485120545074,0.7034374897113514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489957313011812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.75492072916,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.112853735573,1538.4226677216986,0.42982944428935177,0.07240411546669437,6.112851554438009,3.140474910443236
2804.0,-29.588754937543406,4.681969303279601,34.99866507969184,24.331650311965518,5.054829554972419,-26.124443855943703,-39.722740080300696,1.590281475250958,0.42578437574735517,-5.04751973134613,40.00532761272958,48602.730233159455,14593.51651725725,14593.51651725725,63196.24675041671,88444.774525221,88444.774525221,14593.51651725725,103038.29104247825,103038.29104247825,103038.29104247825,127872.01382935153,104340.61011612372,64498.56582407096,44268.93810228084,24833.722786873288,0.0,69102.66088915413,21108.664368842296,1538.489163422631,0.0,0.8866575154112748,2.8056441289452927,0.0014959080323721466,353999.5762599405,1554762.9519915858,4.3919909973280005,1554762.9519915858,4.3919909973280005,0.85,0.09541960493308697,4.564652377983593,1.2686965631088243,1.0,0.0,4.564652377982313,1.284277914427623,1.2845909183639195,3.5542559182121938,19429.632588557208,1981.2711362756097,2034.6934298245008,2034.6934298245008,7.172341692043499,4.681969303279601,0.06056445853019632,4.621404844749405,3.1420990900565204,3.1420990900565204,0.8977425971590058,0.0,0.0,0.00024370709666680243,1.0003440816326883,0.00024362327037417123,198.58308474601125,0.0,1.6778669368559374e-05,47.55074899049727,0.04907915694373034,8.13660577645088e-05,0.00016234103890229364,0.0007410304092696816,0.09541960493301822,0.08166618676597293,0.013753418167045301,0.09541937524064746,0.08166618676603177,0.013753418167055212,0.42982819553634566,0.42982819553634566,0.07238744879981356,0.0,5.3269520723407595,6.806365663895178,3.979039320256561e-13,5.473304107093497,6.712434097250764,3.979039320256561e-13,24833.722786873288,21108.664368842296,0.85,0.9145269652030947,0.7033409366264766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490156867610595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.38487988781,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.059835412289,1538.489163422631,0.42982819553634566,0.07238744879981356,6.112851554438009,3.1420990900565204
2805.0,-29.59204711940193,4.6890247970357315,34.99895775497723,24.33181742616,5.056161500676236,-26.127273285417417,-39.72505097100509,1.591152482907166,0.4622283361212567,-5.045578023153258,40.00585533836393,48597.4166865739,14603.34074926436,14603.34074926436,63200.75743583826,88439.41635764799,88439.41635764799,14603.34074926436,103042.75710691235,103042.75710691235,103042.75710691235,127878.40208349869,104337.3643313027,64495.36466023528,44268.88852340824,24835.644976586333,0.0,69104.53349999458,21110.298230098382,1538.5541149745839,0.0,0.8866654962008266,2.8053949988029587,0.0014959080323721466,354026.37935417664,1554785.7086615625,4.391722762292007,1554785.7086615625,4.391722762292007,0.85,0.09541596776794929,4.564652377983593,1.268686575754546,1.0,0.0,4.564652377984184,1.284274015928853,1.284586911253474,3.554266707391258,19429.028179531197,1981.2095037073004,2034.6934298245008,2034.6934298245008,7.177170051865725,4.6890247970357315,0.06687893490230401,4.6221458621334275,3.143710247602177,3.143710247602177,0.8982029278863363,0.0,0.0,0.00024362327037417123,1.0003415639961175,0.00024354008584923374,198.58579555116614,0.0,1.6646483773524115e-05,47.17613501416734,0.049095803427503866,8.13448325206443e-05,0.00016227843785352695,0.0007407446572435645,0.09541596776743244,0.08166574950753476,0.013750218259897674,0.09541578923804142,0.08166574950797714,0.01375021825997215,0.42982693464386773,0.42982693464386773,0.07237078213297557,0.0,5.362598880258304,6.782129179893218,3.410605131648481e-13,5.507806359274525,6.688996263579213,3.410605131648481e-13,24835.644976586333,21110.298230098382,0.85,0.9145674565018693,0.7032449858962975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490354915525891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.01026591148,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15876.007212907823,1538.5541149745839,0.42982693464386773,0.07237078213297557,6.112851554438009,3.143710247602177
2806.0,-29.595314420017008,4.6959996138376425,34.99924850277846,24.33201188631358,5.05751719813711,-26.130077925496526,-39.72733528409151,1.592047370313577,0.4981758464971904,-5.0436327472452795,40.00638454193453,48592.10079013295,14613.02198377062,14613.02198377062,63205.12277390357,88434.07476620191,88434.07476620191,14613.02198377062,103047.09674997254,103047.09674997254,103047.09674997254,127884.67900296568,104334.13455358444,64492.160577524446,44268.859973399994,24837.58225299315,0.0,69106.44222639315,21111.944915044176,1538.6198731362201,0.0,0.8866734892665923,2.8051528944267456,0.0014959080323721466,354053.2332937303,1554808.5293161413,4.391454117935531,1554808.5293161413,4.391454117935531,0.85,0.09541232829823018,4.564652377983593,1.2686766493925825,1.0,0.0,4.564652377982267,1.284270004505279,1.284582792015621,3.5542778091605185,19428.426751244177,1981.1481750897785,2034.6934298245008,2034.6934298245008,7.181928132058227,4.6959996138376425,0.07313991585906088,4.622859697978582,3.1453086037240756,3.1453086037240756,0.8986596010640217,0.0,0.0,0.00024354008584923374,1.0003389912211784,0.00024345755587506254,198.5884859331407,0.0,1.65192650622574e-05,46.81559718643747,0.04911232269256612,8.132385641927941e-05,0.00016221622942995433,0.0007404606974149731,0.09541232829787533,0.08166530988294413,0.013747018414931197,0.09541249274960033,0.08166530988324784,0.013747018414982335,0.4298256598269652,0.4298256598269652,0.07235411546617185,0.0,5.397906022806694,6.758070522854894,3.410605131648481e-13,5.5418085937424735,6.665654157158315,3.410605131648481e-13,24837.58225299315,21111.944915044176,0.85,0.9146053643861911,0.7031486388916524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490551514368553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.64972808375,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.954967700005,1538.6198731362201,0.4298256598269652,0.07235411546617185,6.112851554438009,3.1453086037240756
2807.0,-29.5985576651456,4.7028938048784585,34.999537125058325,24.332132830191426,5.058770261961692,-26.132871202433822,-39.72962525496257,1.5928522558009484,0.5344582171086358,-5.041774881906814,40.006904121832335,48586.929978653745,14622.697075102054,14622.697075102054,63209.6270537558,88428.8668412981,88428.8668412981,14622.697075102054,103051.56391640016,103051.56391640016,103051.56391640016,127891.06960204155,104330.98050494387,64489.04364230627,44268.818736264,24839.50568564139,0.0,69108.32442190539,21113.57983279518,1538.6868826342413,0.0,0.8866810713583724,2.8048964136617376,0.0014959080323721466,354078.8820495067,1554830.9352188364,4.391199289319498,1554830.9352188364,4.391199289319498,0.85,0.0954087183910734,4.564652377983593,1.268667009309866,1.0,0.0,4.564652377983151,1.2842664124644096,1.2845790931039083,3.554287750330846,19427.8394247355,1981.0882844534576,2034.6934298245008,2034.6934298245008,7.1866831930367585,4.7028938048784585,0.07930445782018314,4.623589347058275,3.1468943814543784,3.1468943814543784,0.8991126804155367,0.0,0.0,0.00024345755587506254,1.0003365039385135,0.0002433756590072683,198.59115657045305,0.0,1.6389502614759967e-05,46.44785041022975,0.04912871219518088,8.130283338310958e-05,0.00016215472249195295,0.0007401799396241625,0.09540871839097001,0.08166489509766361,0.013743823293306388,0.0954087398381582,0.08166489509775211,0.013743823293321288,0.4298243685010361,0.4298243685010361,0.07233744879939553,0.0,5.433060684641987,6.734297692225823,3.410605131648481e-13,5.57623309901544,6.642852278683563,3.410605131648481e-13,24839.50568564139,21113.57983279518,0.85,0.914645631803513,0.7030546664976449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490746632408207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.28198130754,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.903111207037,1538.6868826342413,0.4298243685010361,0.07233744879939553,6.112851554438009,3.1468943814543784
2808.0,-29.601777020785846,4.709708502441752,34.99982334439575,24.332253250200324,5.060023721423021,-26.135642942880907,-39.73189290901644,1.59365987646294,0.5702470099730022,-5.039916947421422,40.00741136949377,48581.77196874672,14632.236292404708,14632.236292404708,63214.00826115142,88423.65499174442,88423.65499174442,14632.236292404708,103055.89128414913,103055.89128414913,103055.89128414913,127897.25338904935,104327.81181553463,64485.9287925418,44268.758914436476,24841.362104900232,0.0,69110.12101933672,21115.157789165198,1538.7500652454385,0.0,0.886688697995947,2.804646510739216,0.0014959080323721466,354104.5332181561,1554852.809552516,4.390942966535267,1554852.809552516,4.390942966535267,0.85,0.09540508666294821,4.564652377983593,1.26865737142507,1.0,0.0,4.564652377981735,1.2842628063525223,1.2845753809314633,3.554297730499425,19427.24937191771,1981.0281158109765,2034.6934298245008,2034.6934298245008,7.191371475390661,4.709708502441752,0.08541453285658651,4.624293969585166,3.148467461774754,3.148467461774754,0.899562131935644,0.0,0.0,0.0002433756590072683,1.0003340336905115,0.00024329439048413414,198.59380759840067,0.0,1.626399369475807e-05,46.09215813094437,0.049144976188875644,8.128202017677258e-05,0.0001620936388304957,0.0007399011139436358,0.09540508666268428,0.08166446129690123,0.013740625365783049,0.09540497736597736,0.08166446129712715,0.013740625365821066,0.42982306526891656,0.42982306526891656,0.07232078213264115,0.0,5.467961282227577,6.7107310715094854,3.410605131648481e-13,5.610163957394434,6.620108955124749,3.410605131648481e-13,24841.362104900232,21115.157789165198,0.85,0.914685249118062,0.7029617551263403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490940318845502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.926289028255,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.851627715627,1538.7500652454385,0.42982306526891656,0.07232078213264115,6.112851554438009,3.148467461774754
