time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2809.0,-29.604971957661895,4.716445098983052,35.00010740907359,24.332428781222575,5.061325021129526,-26.138387901735097,-39.734133740980155,1.5945130107085892,0.6055586354714251,-5.038036592256966,40.007921043755246,48576.6079696654,14641.608415043993,14641.608415043993,63218.21638470939,88418.47645893843,88418.47645893843,14641.608415043993,103060.08487398241,103060.08487398241,103060.08487398241,127903.31701287017,104324.68713579103,64482.8186465259,44268.74276585014,24843.232138887764,0.0,69111.9749047379,21116.7473180546,1538.813542228652,0.0,0.8866964295487548,2.8044055617243195,0.0014959080323721466,354130.4954178929,1554874.7887641268,4.390683120721619,1554874.7887641268,4.390683120721619,0.85,0.09540144399338531,4.564652377983593,1.2686477154074236,1.0,0.0,4.564652377983619,1.2842589862173035,1.2845714554912033,3.5543083030537805,19426.6675142948,1980.9687828458038,2034.6934298245008,2034.6934298245008,7.19597763497319,4.716445098983052,0.09148165353584492,4.624963445447207,3.150028051881145,3.150028051881145,0.9000080148231843,0.0,0.0,0.00024329439048413414,1.0003315083254247,0.00024321376309680966,198.59643857975,0.0,1.613942544710946e-05,45.73913171710821,0.04916111561432275,8.126145798993757e-05,0.00016203293249419657,0.0007396240106212894,0.09540144399330464,0.0816640177663934,0.013737426226911244,0.09540154825304076,0.08166401776646244,0.013737426226922861,0.42982174917335897,0.42982174917335897,0.0723041154659043,0.0,5.502550243399753,6.68736213132928,3.410605131648481e-13,5.643595227728383,6.597572775294623,0.05465969856498987,24843.232138887764,21116.7473180546,0.85,0.914721601746263,0.7028681793078855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491132583484658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.573262614416,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.80051470213,1538.813542228652,0.42982174917335897,0.0723041154659043,6.112851554438009,3.150028051881145
2810.0,-29.60814367306977,4.723103631180795,35.000389234396316,24.33251937562602,5.062529378885086,-26.14112169180907,-39.73636891515923,1.5952811686916955,0.6408788774793948,-5.036241931291359,40.008423941556536,48571.53173774556,14650.976136270921,14650.976136270921,63222.507874016475,88413.35314678657,88413.35314678657,14650.976136270921,103064.3292830575,103064.3292830575,103064.3292830575,127909.4349740865,104321.56279473951,64479.74138570959,44268.69045447769,24845.105691029003,0.0,69113.7961455067,21118.339837374653,1538.8792219993857,0.0,0.8867037486663756,2.8041546826809767,0.0014959080323721466,354155.2758248805,1554896.4759775733,4.39043713906559,1554896.4759775733,4.39043713906559,0.8500000000000001,0.09539783492636407,4.564652377983593,1.2686382643459364,1.0,0.0,4.5646523779829025,1.2842555619911444,1.2845679268803445,3.5543177799490566,19426.08571974094,1980.9094563118842,2034.6934298245008,2034.6934298245008,7.200581631373636,4.723103631180795,0.09745485244557894,4.625648778735216,3.1515764393418397,3.1515764393418397,0.9004504112405256,0.0,0.0,0.00024321376309680966,1.000329107025619,0.00024313374607281204,198.59905049909196,0.0,1.6012311974631416e-05,45.378892136105435,0.04917712792629738,8.124095251005784e-05,0.00016197281058675183,0.0007393495750135028,0.09539783492625903,0.08166360260468788,0.013734232321571149,0.09539787275053004,0.0816636026047778,0.01373423232158627,0.42982041906858964,0.42982041906858964,0.0722874487991815,0.0,5.5369502129560715,6.664223214614651,3.410605131648481e-13,5.6771208087707805,6.57518532196292,0.40984780684289035,24845.105691029003,21118.339837374653,0.85,0.914759590703321,0.7027762103457161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491323394607347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.213023033415,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.749783566018,1538.8792219993857,0.42982041906858964,0.0722874487991815,6.112851554438009,3.1515764393418397
2811.0,-29.611291930300148,4.729685299255834,35.00066860884961,24.332639097142987,5.063746217408765,-26.143833111088057,-39.73859298331661,1.5960629101778239,0.6760189220871666,-5.034438863554906,40.00891619936938,48566.51899196493,14660.199830995283,14660.199830995283,63226.71882296021,88408.30645485489,88408.30645485489,14660.199830995283,103068.50628585016,103068.50628585016,103068.50628585016,127915.42543269513,104318.5100317834,64476.72256890387,44268.652736532815,24846.91914684498,0.0,69115.5718833778,21119.88127481823,1538.941291727138,0.0,0.8867111486900771,2.803907261709064,0.0014959080323721466,354180.173681682,1554917.7045683062,4.390188441111846,1554917.7045683062,4.390188441111846,0.85,0.09539420196655994,4.564652377983593,1.268628910542466,1.0,0.0,4.564652377984054,1.2842520730306364,1.2845643343038502,3.5543274360552277,19425.517253996382,1980.8514889382595,2034.6934298245008,2034.6934298245008,7.205114842416223,4.729685299255834,0.1033792318222071,4.626306067433627,3.153112505053131,3.153112505053131,0.9008892871580374,0.0,0.0,0.00024313374607281204,1.000326680977768,0.00024305434484178835,198.6016431601689,0.0,1.5891304989690693e-05,45.035958340783424,0.04919301923128707,8.122055366444834e-05,0.0001619131924083637,0.0007390774387537524,0.09539420196642989,0.08166316662775866,0.013731035338671226,0.09539409902494052,0.08166316662787,0.013731035338689943,0.4298190761319144,0.4298190761319144,0.07227078213246993,0.0,5.571125278326065,6.641322561163804,3.979039320256561e-13,5.710457785642063,6.5532524409815665,0.7618750663621086,24846.91914684498,21119.88127481823,0.85,0.9147970146242276,0.7026856273997657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491512823612753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.870089238095,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.699411135427,1538.941291727138,0.4298190761319144,0.07227078213246993,6.112851554438009,3.153112505053131
2812.0,-29.614416870667576,4.736191115829584,35.000945699186325,24.33277261387559,5.064973183862247,-26.146522534381567,-39.740790927875764,1.5968560888720424,0.710729540004877,-5.03264118859604,40.009408412923285,48561.49813894755,14669.302011149974,14669.302011149974,63230.80015009752,88403.27652668719,88403.27652668719,14669.302011149974,103072.57853783717,103072.57853783717,103072.57853783717,127921.32190038587,104315.46804298571,64473.68965525153,44268.642653037976,24848.743362548703,0.0,69117.38601558667,21121.431858166397,1539.004131094176,0.0,0.8867185209413713,2.803664931640273,0.0014959080323721466,354204.99843921926,1554938.9314693909,4.389940679327299,1554938.9314693909,4.389940679327299,0.85,0.09539056972920189,4.564652377983593,1.2686195490462708,1.0,0.0,4.564652377983926,1.2842485293580619,1.2845606877934217,3.5543372436371463,19424.95079454582,1980.7937261496863,2034.6934298245008,2034.6934298245008,7.20958833214262,4.736191115829584,0.10924899519705189,4.626942120632532,3.1546364809744025,3.1546364809744025,0.9013247088498293,0.0,0.0,0.00024305434484178835,1.000324269414648,0.00024297555530069725,198.60421667803692,0.0,1.576921495024505e-05,44.68995516899447,0.049208788446237314,8.120039907261283e-05,0.00016185394576917554,0.0007388069984412945,0.09539056972898852,0.08166273095017118,0.013727838778817336,0.0953905424705049,0.08166273095035385,0.013727838778848037,0.4298177219584079,0.4298177219584079,0.07225411546576734,0.0,5.605040999329731,6.618634635839726,3.410605131648481e-13,5.743370728600894,6.5314033362597,1.1112656851304337,24848.743362548703,21121.431858166397,0.85,0.9148320530501304,0.7025945415238424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491700856259564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.5240860663,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.649402926476,1539.004131094176,0.4298177219584079,0.07225411546576734,6.112851554438009,3.1546364809744025
2813.0,-29.61751849402662,4.7426217908786175,35.001220545110826,24.332883080374472,5.066176931731148,-26.14919329064027,-39.74297458827493,1.5976306974622674,0.7450432503219417,-5.030872241053423,40.009897214906815,48556.52482741292,14678.318994115962,14678.318994115962,63234.84382152888,88398.2476153633,88398.2476153633,14678.318994115962,103076.56660947927,103076.56660947927,103076.56660947927,127927.13406146354,104312.40576060422,64470.68297266323,44268.58087548999,24850.56745198427,0.0,69119.14832747426,21122.98233418663,1539.067648237618,0.0,0.8867257587919228,2.8034245546663397,0.0014959080323721466,354229.42782219144,1554960.0114619103,4.389697437115349,1554960.0114619103,4.389697437115349,0.85,0.0953869456725786,4.564652377983593,1.2686102639278403,1.0,0.0,4.564652377982712,1.284245071245119,1.284557127649578,3.5543468144736643,19424.380556155527,1980.735578016502,2034.6934298245008,2034.6934298245008,7.214019949620627,4.7426217908786175,0.11505362491391491,4.6275681659647026,3.15614854447291,3.15614854447291,0.90175672699226,0.0,0.0,0.00024297555530069725,1.0003218576570192,0.00024289737692006566,198.60677105127016,0.0,1.5647935090819444e-05,44.3462480473823,0.04922443638132813,8.118038004120623e-05,0.000161795175259491,0.0007385387314945077,0.09538694567255458,0.08166230195448859,0.013724643718065987,0.09538707917374929,0.08166230195450916,0.013724643718069442,0.4298163564338405,0.4298163564338405,0.07223744879907193,0.0,5.638684649014522,6.5961218707753915,0.024772931500592676,5.775915491375372,6.509533802983412,1.4589849348162716,24850.56745198427,21122.98233418663,0.85,0.9148672307409432,0.7025046749326355,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491887500884504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.18037894469,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.599756890106,1539.067648237618,0.4298163564338405,0.07223744879907193,6.112851554438009,3.15614854447291
2814.0,-29.620597595589835,4.748977654513444,35.001493208557505,24.33297011246907,5.0673271997504,-26.151849149298375,-39.74515580395234,1.5983593922597727,0.7783515955446774,-5.029161970976841,40.010383332164224,48551.65109255579,14687.296363820771,14687.296363820771,63238.94745637656,88393.35657284247,88393.35657284247,14687.296363820771,103080.65293666325,103080.65293666325,103080.65293666325,127933.01322107801,104309.4466503668,64467.74117008959,44268.561644752444,24852.360284414764,0.0,69120.9219291672,21124.506241752548,1539.1305041372032,0.0,0.8867327071206712,2.8031905500717085,0.0014959080323721466,354253.04811933514,1554980.9758875885,4.389463927389472,1554980.9758875885,4.389463927389472,0.8499999999999999,0.09538363249215828,4.564652377983593,1.2686011815676466,1.0,0.0,4.564652377983017,1.28424182650263,1.2845537817134816,3.5543557948229187,19423.829529813644,1980.6793889670423,2034.6934298245008,2034.6934298245008,7.218432098189655,4.748977654513444,0.1207791940333216,4.628198460480123,3.157648783305751,3.157648783305751,0.902185366658786,0.0,0.0,0.00024289737692006566,1.000319528257369,0.00024281978913598837,198.60930693349954,0.0,1.552675574325733e-05,44.00282577639127,0.04923996313707139,8.116038797693162e-05,0.00016173698894313403,0.0007382731311871828,0.09538363249200424,0.08166189426856732,0.013721738223436926,0.09538375984272256,0.0816618942686992,0.013721738223459085,0.42981497732952983,0.42981497732952983,0.07222228502355996,0.0,5.671919336523047,6.573876435010675,0.37751430252819773,5.807513566521493,6.488241903952485,1.7976641053784306,24852.360284414764,21124.506241752548,0.85,0.9149031247178924,0.7024161388111965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492072757376533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.8369566737,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15875.550473806456,1539.1305041372032,0.42981497732952983,0.07222228502355996,6.112851554438009,3.157648783305751
2815.0,-29.62365780409472,4.755254694217283,35.00176586507064,24.33291374417024,5.068152662014688,-26.15442255122237,-39.74728313097728,1.5989174091422804,0.7977536097400844,-5.027861299830816,40.01092846053657,48546.617002712184,14696.755235539387,14696.755235539387,63243.37223825157,88389.29778127262,88389.29778127262,14696.755235539387,103086.053016812,103086.053016812,103086.053016812,127940.0701445668,104306.61264879449,64464.9318601699,44268.534209582875,24854.017127754792,0.0,69122.55133733767,21125.914558591572,1539.1914764579178,0.0,0.8867373556056056,2.80308964352435,0.0014959080323721466,354271.012331261,1555004.485496823,4.3893077089886665,1555004.485496823,4.3893077089886665,0.85,0.09538464720598927,4.564652377983593,1.2685926975915205,1.0,0.0,4.564652377982066,1.284239378345539,1.2845512333152338,3.554362570523376,19423.30180039703,1980.6255755428235,2034.6934298245008,2034.6934298245008,7.223080892735295,4.755254694217283,0.12625751716169642,4.628997177055586,3.1591371718203884,3.1591371718203884,0.902610620520111,0.0,0.0,0.00024281978913598837,1.0003175753261289,0.00024274270004385654,198.61182731213242,0.0,1.5409656022096517e-05,43.67096516662153,0.049255372793093485,8.114089421637532e-05,0.00016167889491961306,0.0007380079521645711,0.09538464719728214,0.08166175691404834,0.013722890283233799,0.0953846048095725,0.08166175692150275,0.013722890284486512,0.42981358857089214,0.42981358857089214,0.07222823682828039,0.0,5.702097969058343,6.552563736437548,0.7062550084905297,5.825614909570902,6.469860942077446,2.028829398462392,24854.017127754792,21125.914558591572,0.85,0.9149455715198642,0.7023267524630408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492256673132942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.505096063935,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.501538522005,1539.1914764579178,0.42981358857089214,0.07222823682828039,6.112851554438009,3.1591371718203884
2816.0,-29.62669966833918,4.7614498018216995,35.00203875610662,24.332505335938208,5.068644233859594,-26.157111512848335,-39.74957834053782,1.5990560783690222,0.8040590644130816,-5.026902148957961,40.01148060510119,48542.46332699716,14706.58708747001,14706.58708747001,63249.05041446717,88385.15600448551,88385.15600448551,14706.58708747001,103091.74309195552,103091.74309195552,103091.74309195552,127947.10429295142,104304.08776550501,64462.388793989434,44268.554412795085,24855.361200995907,0.0,69123.91561379099,21127.05702084652,1539.2396399844924,0.0,0.8867402395054936,2.803119135091565,0.0014959080323721466,354284.2600959071,1555028.2979653957,4.389210792329412,1555028.2979653957,4.389210792329412,0.85,0.09538884431337172,4.564652377983593,1.2685855906130743,1.0,0.0,4.56465237798376,1.284238889291377,1.2845506451363493,3.5543639240689067,19422.831632984853,1980.5776318095225,2034.6934298245008,2034.6934298245008,7.227912997555853,4.7614498018216995,0.13151792412718422,4.629931877694515,3.160612374888568,3.160612374888568,0.9030321071110194,0.0,0.0,0.00024274270004385654,1.0003156792147345,0.00024266609540141756,198.61433263813635,0.0,1.531080545413625e-05,43.390822657022134,0.049270683598547624,8.111986691836684e-05,0.0001616228331254897,0.000737752049562712,0.09538884431027787,0.08166179590479665,0.01372704840548122,0.0953889033419197,0.08166179590744528,0.013727048405926432,0.4298122338445586,0.4298122338445586,0.07224986021775347,0.0,5.727320464432637,6.531743300285655,0.9999020024640117,5.83096121337104,6.450344028678387,2.180396283812115,24855.361200995907,21127.05702084652,0.85,0.9150096584205696,0.7022528005822691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492439464809823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.22495355433,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.45287909177,1539.2396399844924,0.4298122338445586,0.07224986021775347,6.112851554438009,3.160612374888568
2817.0,-29.629722023978573,4.767561975738042,35.00231185254144,24.331995646376186,5.068976631052878,-26.159798831279936,-39.751891990285344,1.5990534383542676,0.8024362829812048,-5.026118128156854,40.01203237032606,48538.492675313646,14716.53913003881,14716.53913003881,63255.03180535245,88381.27991497531,88381.27991497531,14716.53913003881,103097.81904501413,103097.81904501413,103097.81904501413,127954.25494943417,104301.74661443755,64459.94642188232,44268.666880616925,24856.435904420046,0.0,69125.10278503697,21127.97051875704,1539.27455713248,0.0,0.8867422329727963,2.8032312242570434,0.0014959080323721466,354295.08925774443,1555052.0943494,4.389143799896483,1555052.0943494,4.389143799896483,0.85,0.09539516423507007,4.564652377983593,1.2685790127841754,1.0,0.0,4.5646523779832355,1.2842390597487452,1.2845507172513013,3.554363452297303,19422.395678997,1980.5331768745698,2034.6934298245008,2034.6934298245008,7.232804173013998,4.767561975738042,0.13663757288001044,4.630924402858032,3.162073323506263,3.162073323506263,0.9034495210017894,0.0,0.0,0.00024266609540141756,1.0003136621082136,0.0002425900041092971,198.61682195150755,0.0,1.5214779935002216e-05,43.11868633579628,0.04928589837848263,8.109867578087505e-05,0.00016156741962054252,0.0007374991061755824,0.09539516423390235,0.08166192477783789,0.013733239456064463,0.09539509609500493,0.08166192477883748,0.013733239456232593,0.42981092199952275,0.42981092199952275,0.07228211101697198,0.0,5.747015184020881,6.511431096295041,1.253868515886154,5.828554411138043,6.431723001512125,2.2742552877018625,24856.435904420046,21127.97051875704,0.85,0.915080473761622,0.7021832983924392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492621165107837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.952817233105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.40448515127,1539.27455713248,0.42981092199952275,0.07228211101697198,6.112851554438009,3.162073323506263
2818.0,-29.632726601596907,4.77359101227105,35.00258525286987,24.331416247319453,5.069216255119853,-26.162479423730666,-39.75421196138484,1.5989690772540697,0.7956548209523362,-5.025446076194487,40.01258741546411,48534.63963055694,14726.51561603894,14726.51561603894,63261.15524659588,88377.5096520858,88377.5096520858,14726.51561603894,103104.02526812475,103104.02526812475,103104.02526812475,127961.40039667164,104299.46059646114,64457.5715337018,44268.76562528816,24857.375128546882,0.0,69126.14075383503,21128.76885926485,1539.303181160445,0.0,0.8867436444031872,2.803397299149028,0.0014959080323721466,354304.3720746841,1555076.0324663066,4.389096367511126,1555076.0324663066,4.389096367511126,0.85,0.09540275572263819,4.564652377983593,1.2685727223334835,1.0,0.0,4.56465237798505,1.2842396111295211,1.2845511710413469,3.5543619262521156,19421.969991536258,1980.489768834032,2034.6934298245008,2034.6934298245008,7.237707361796095,4.77359101227105,0.1416457995453353,4.631945212725714,3.1635195789740624,3.1635195789740624,0.9038627368497322,0.0,0.0,0.0002425900041092971,1.0003118244915246,0.00024251438218538473,198.61929667660303,0.0,1.5113010619149576e-05,42.8302720946699,0.04930101138910178,8.107743188340082e-05,0.00016151257222589627,0.0007372487468851842,0.0954027557224046,0.08166212041196674,0.013740635310437855,0.09540267359583,0.08166212041216667,0.013740635310471528,0.42980966141198557,0.42980966141198557,0.0723206522261627,0.0,5.761291828444939,6.491545618733937,1.4689221652154174,5.8211008971468345,6.413325754114226,2.332566651276011,24857.375128546882,21128.76885926485,0.85,0.9151553168847522,0.7021170153761882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492801704396099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.66440299198,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.356380637682,1539.303181160445,0.42980966141198557,0.0723206522261627,6.112851554438009,3.1635195789740624
2819.0,-29.63571453658406,4.779537348791262,35.0028588699754,24.330791865382366,5.069406100242849,-26.165150013027546,-39.75652655409647,1.5988415766862174,0.7861413080690909,-5.024834533363197,40.013140530714715,48530.84307975821,14736.439617574624,14736.439617574624,63267.282697332834,88373.76148755228,88373.76148755228,14736.439617574624,103110.20110512691,103110.20110512691,103110.20110512691,127968.43642655617,104297.16622746573,64455.22306570162,44268.82573529345,24858.235321429263,0.0,69127.06105672271,21129.500023214874,1539.3281475131507,0.0,0.8867447547081619,2.803591843197373,0.0014959080323721466,354312.81926618505,1555099.8876276247,4.389059054787749,1555099.8876276247,4.389059054787749,0.85,0.09541092734488399,4.564652377983593,1.268566542328335,1.0,0.0,4.56465237798231,1.284240363185797,1.2845518261582904,3.5543598448036033,19421.542749002852,1980.446202220213,2034.6934298245008,2034.6934298245008,7.242584755800628,4.779537348791262,0.14656695902709682,4.632970389764165,3.164950941621083,3.164950941621083,0.9042716976060238,0.0,0.0,0.00024251438218538473,1.000310104599275,0.00024243920067421108,198.62175774766183,0.0,1.5019973340806239e-05,42.56660444784488,0.049316031362442586,8.105624236206724e-05,0.0001614581398233175,0.0007370002818893136,0.09541092734502626,0.08166235198962944,0.013748575355396826,0.09541096107551904,0.08166235198950769,0.013748575355376304,0.42980845417704794,0.42980845417704794,0.07236203436058518,0.0,5.770705503659713,6.471970756682595,1.649209679999501,5.81097584143231,6.394874960306083,2.373016677017347,24858.235321429263,21129.500023214874,0.85,0.9152317736380895,0.7020527466072349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492981185971243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.40073534515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.30853153193,1539.3281475131507,0.42980845417704794,0.07236203436058518,6.112851554438009,3.164950941621083
2820.0,-29.63868385919595,4.785401850156571,35.00313245099916,24.330165597517066,5.069572599014309,-26.167806183218623,-39.75883884178472,1.5986949230371796,0.7762687763010945,-5.024248517471522,40.01368671384771,48527.12749723855,14746.259836162913,14746.259836162913,63273.387333401464,88370.11188981698,88370.11188981698,14746.259836162913,103116.3717259799,103116.3717259799,103116.3717259799,127975.42424053047,104294.95119856784,64452.935701367365,44268.90610800053,24859.05251455056,0.0,69127.95862255109,21130.194637367975,1539.3511648959025,0.0,0.886745760133004,2.8037881107387714,0.0014959080323721466,354320.9140044327,1555123.4440868672,4.389025266703314,1555123.4440868672,4.389025266703314,0.85,0.09541916959995564,4.564652377983593,1.2685605370579287,1.0,0.0,4.564652377983777,1.284241203859847,1.2845525704800056,3.554357518092642,19421.130280668505,1980.4041421554257,2034.6934298245008,2034.6934298245008,7.24741114312972,4.785401850156571,0.15141801839829228,4.633983831758279,3.1663674048251322,3.1663674048251322,0.9046764013786092,0.0,0.0,0.00024243920067421108,1.0003081801137865,0.00024236450875232595,198.62420354132195,0.0,1.4932683899435232e-05,42.31922617099945,0.04933096404634202,8.10350790543472e-05,0.0001614041216198639,0.0007367537075684647,0.09541916960020176,0.08166259534841183,0.013756574251789931,0.0954191753490187,0.0816625953482012,0.013756574251754448,0.4298072952112126,0.4298072952112126,0.07240372345879688,0.0,5.776164645902043,6.452713418120425,1.8006866430652622,5.8005172937726,6.376837316511114,2.4087469507838364,24859.05251455056,21130.194637367975,0.85,0.9153081993768043,0.7019898817236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493159677584342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.15335706831,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.260915680969,1539.3511648959025,0.4298072952112126,0.07240372345879688,6.112851554438009,3.1663674048251322
2821.0,-29.641635883350805,4.791185807972498,35.00340569055981,24.329553089942806,5.0697500599176015,-26.170445685751115,-39.761129615921504,1.598559862317812,0.7670163579336986,-5.023652581164835,40.014223929196525,48523.39586096387,14755.925062088616,14755.925062088616,63279.32092305249,88366.47508115639,88366.47508115639,14755.925062088616,103122.400143245,103122.400143245,103122.400143245,127982.25445080127,104292.7460785916,64450.62983691231,44269.018046310324,24859.85430755626,0.0,69128.87235386658,21130.87616142282,1539.3732854243194,0.0,0.8867468485367292,2.803977500324342,0.0014959080323721466,354329.1459239161,1555146.6140355384,4.388988690107559,1555146.6140355384,4.388988690107559,0.85,0.09542713824600486,4.564652377983593,1.2685544795868924,1.0,0.0,4.564652377982569,1.28424198933609,1.2845532602191925,3.5543553441539197,19420.719657509377,1980.362270246147,2034.6934298245008,2034.6934298245008,7.252161355512593,4.791185807972498,0.15621650472214554,4.634969303250353,3.1677690916516528,3.1677690916516528,0.9050768833290437,0.0,0.0,0.00024236450875232595,1.0003063918861985,0.00024229027297858048,198.62663513888555,0.0,1.4835623495404596e-05,42.04415698597662,0.049345799669837424,8.10141176872468e-05,0.00016135039106507916,0.0007365084462637962,0.0954271382461426,0.08166283043171527,0.013764307814427336,0.09542710909764894,0.0816628304315974,0.013764307814407462,0.4298061810738426,0.4298061810738426,0.0724440304795789,0.0,5.778577511868832,6.43371308781451,1.9297850209189278,5.790668939098509,6.358883564536143,2.448049763456993,24859.85430755626,21130.87616142282,0.85,0.915381934759899,0.7019266221004662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493337061493943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.878287883286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.21357310009,1539.3732854243194,0.4298061810738426,0.0724440304795789,6.112851554438009,3.1677690916516528
2822.0,-29.64457066097381,4.796890651201024,35.00367829750599,24.328962969034933,5.0699499364341305,-26.173067422091794,-39.76340243881566,1.5984466975520804,0.7591335586147352,-5.023034137069887,40.01475198051811,48519.66500213579,14765.418812576767,14765.418812576767,63285.08381471256,88362.83842407218,88362.83842407218,14765.418812576767,103128.25723664895,103128.25723664895,103128.25723664895,127988.92394315981,104290.54350750487,64448.32716899312,44269.129265013056,24860.666706510856,0.0,69129.79597152391,21131.566700534226,1539.3958838737663,0.0,0.8867480847157917,2.804151732613409,0.0014959080323721466,354337.68891166843,1555169.3889965257,4.388947147488475,1555169.3889965257,4.388947147488475,0.85,0.09543463862918855,4.564652377983593,1.2685484732175247,1.0,0.0,4.564652377982614,1.2842426715244681,1.284553847231206,3.554353456084039,19420.30950898793,1980.3204467364424,2034.6934298245008,2034.6934298245008,7.256827292085142,4.796890651201024,0.1609693416349991,4.635921309566025,3.1691562553430517,3.1691562553430517,0.9054732158123004,0.0,0.0,0.00024229027297858048,1.000304608922365,0.0002422164916740726,198.6290525822096,0.0,1.4745201945994417e-05,41.78790231494818,0.049360544871783416,8.099332553371529e-05,0.0001612969474448652,0.0007362644947156985,0.09543463862913225,0.08166304988139374,0.01377158874773851,0.09543457273060563,0.08166304988144192,0.013771588747746637,0.4298051055528535,0.4298051055528535,0.07248197518888967,0.0,5.778821941703086,6.414924447467115,2.0426992640516914,5.78216769568462,6.340984724912062,2.496082799181522,24860.666706510856,21131.566700534226,0.85,0.9154530680342393,0.7018632750214121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493513416117108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.62203321226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.166478087549,1539.3958838737663,0.4298051055528535,0.07248197518888967,6.112851554438009,3.1691562553430517
2823.0,-29.64748803923309,4.8025178717021735,35.00394998677528,24.328389088064455,5.0701782735155545,-26.175670650498628,-39.76565353861076,1.5983608847811426,0.7527428531182636,-5.022386443155614,40.015270462881766,48515.9173764834,14774.733539862049,14774.733539862049,63290.65091634545,88359.14563563517,88359.14563563517,14774.733539862049,103133.87917549722,103133.87917549722,103133.87917549722,127995.37841123463,104288.28990432966,64446.0127884913,44269.19679537596,24861.499235737418,0.0,69130.69603111337,21132.274350376803,1539.419423364746,0.0,0.886749504457818,2.804309992619209,0.0014959080323721466,354346.63612030627,1555191.751491677,4.388899436211001,1555191.751491677,4.388899436211001,0.85,0.0954415845314228,4.564652377983593,1.2685422948608176,1.0,0.0,4.564652377982318,1.284243224925241,1.2845543060079958,3.5543519244567654,19419.889857601516,1980.2776542041897,2034.6934298245008,2034.6934298245008,7.261405243312956,4.8025178717021735,0.1656807668566076,4.636837104845566,3.1705291927302777,3.1705291927302777,0.9058654836372222,0.0,0.0,0.0002422164916740726,1.0003028099672397,0.00024214316830920956,198.63145574449175,0.0,1.465511061268192e-05,41.53258347634056,0.0493751999823961,8.097273696913204e-05,0.00016124375470494057,0.00073602168834891,0.09544158453111172,0.081663248548578,0.013778335982533724,0.09544157105975642,0.08166324854884416,0.013778335982578648,0.42980406110060637,0.42980406110060637,0.0725171342771023,0.0,5.777622275169847,6.396263940166193,2.144837862331144,5.77512929627386,6.322892980712027,2.555062982792151,24861.499235737418,21132.274350376803,0.85,0.9155216792242404,0.7017999262534264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493688744484232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.36671437365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.11963017972,1539.419423364746,0.42980406110060637,0.0725171342771023,6.112851554438009,3.1705291927302777
2824.0,-29.65038785730369,4.808068834410179,35.00422046498776,24.327833263110392,5.070423381456409,-26.17825639512246,-39.76789056379346,1.5982919192752774,0.7481673209251198,-5.021718013260702,40.01577856388394,48512.19003720974,14783.884475039351,14783.884475039351,63296.07451224909,88355.45885565113,88355.45885565113,14783.884475039351,103139.34333069048,103139.34333069048,103139.34333069048,128001.69583462922,104286.04197215426,64443.71830931359,44269.248514267405,24862.352503938746,0.0,69131.60101820616,21132.999628347934,1539.4441520198952,0.0,0.8867510673509229,2.804447086839646,0.0014959080323721466,354355.86996055924,1555213.6664674613,4.388846914376106,1555213.6664674613,4.388846914376106,0.85,0.09544797319267573,4.564652377983593,1.2685362022230402,1.0,0.0,4.564652377983529,1.2842436986327461,1.2845546856602752,3.55435061339471,19419.47126223195,1980.2349693556873,2034.6934298245008,2034.6934298245008,7.265902694891248,4.808068834410179,0.1703477731968679,4.637721061213311,3.1718882220001263,3.1718882220001263,0.9062537777143218,0.0,0.0,0.00024214316830920956,1.0003009941903758,0.00024207030655327454,198.6338444923396,0.0,1.4564326702827714e-05,41.27530187581374,0.04938976430909892,8.095228192382433e-05,0.00016119088638538525,0.0007357803628483319,0.0954479731921471,0.0816634272494204,0.013784545942726694,0.09544793834791108,0.0816634272498727,0.013784545942803027,0.42980303675099735,0.42980303675099735,0.07254948642214405,0.0,5.775628078790362,6.377730065915557,2.240645541065078,5.769885334185801,6.304905330170925,2.6255263493683856,24862.352503938746,21132.999628347934,0.85,0.9155881475329892,0.7017368225630101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493863037393475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.109432773126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.073033013228,1539.4441520198952,0.42980303675099735,0.07254948642214405,6.112851554438009,3.1718882220001263
2825.0,-29.65327021354906,4.813545100988037,35.004489536345794,24.32731253737586,5.070710515708282,-26.180822218704403,-39.7701018146239,1.598262520863539,0.744995555444234,-5.021011370406538,40.01627853930451,48508.427460867715,14792.848010656833,14792.848010656833,63301.27547152455,88351.74033405665,88351.74033405665,14792.848010656833,103144.58834471348,103144.58834471348,103144.58834471348,128007.81448640455,104283.77359478651,64441.399926353355,44269.304076036846,24863.226141691062,0.0,69132.53021772791,21133.7422204374,1539.4696059778532,0.0,0.8867528541982764,2.8045703857161497,0.0014959080323721466,354365.63188852376,1555235.2312054655,4.388786866596338,1555235.2312054655,4.388786866596338,0.85,0.09545384353071194,4.564652377983593,1.2685299222124744,1.0,0.0,4.564652377983386,1.2842439864409338,1.284554879961014,3.5543498168395233,19419.048859691095,1980.191896283756,2034.6934298245008,2034.6934298245008,7.270308044358686,4.813545100988037,0.17497968511559225,4.638565415872445,3.1732336255365445,3.1732336255365445,0.906638178724727,0.0,0.0,0.00024207030655327454,1.0002991884991173,0.0002419979035637178,198.63621890587032,0.0,1.447281069783662e-05,41.01594551766898,0.04940423711979676,8.093206725013373e-05,0.0001611382393031408,0.0007355400472191709,0.09545384352982628,0.08166357915762565,0.013790264372200621,0.09545390536125888,0.08166357915838338,0.013790264372328569,0.4298020237255657,0.4298020237255657,0.0725792770292622,0.0,5.7732620412280085,6.359281520605236,2.3332653435344923,5.766006925850775,6.286871724608375,2.70543690957129,24863.226141691062,21133.7422204374,0.85,0.9156510729776814,0.7016729650729393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494036285165026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.85007641498,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15875.026690389906,1539.4696059778532,0.4298020237255657,0.0725792770292622,6.112851554438009,3.1732336255365445
2826.0,-29.656136040672894,4.818947770972492,35.00475702197439,24.326807248313003,5.070997758082747,-26.18337315288105,-39.772303111944325,1.5982348702908833,0.7434545651494204,-5.020302008541725,40.016770490497834,48504.69966457677,14801.679601865613,14801.679601865613,63306.37926644238,88348.09236729807,88348.09236729807,14801.679601865613,103149.77196916369,103149.77196916369,103149.77196916369,128013.89650497459,104281.56826216285,64439.10912191101,44269.39904472427,24864.124535810897,0.0,69133.52358053517,21134.505855439264,1539.4968047958632,0.0,0.8867546839163837,2.804672812157939,0.0014959080323721466,354375.43159056536,1555256.4500663192,4.388725378296584,1555256.4500663192,4.388725378296584,0.8500000000000001,0.09545928611679898,4.564652377983593,1.26852374935057,1.0,0.0,4.564652377983462,1.2842442651324362,1.284555065732018,3.5543490455165614,19418.638196934135,1980.1500203366222,2034.6934298245008,2034.6934298245008,7.274648546509686,4.818947770972492,0.17956066199246035,4.639387108980031,3.1745657473448823,3.1745657473448823,0.9070187849556807,0.0,0.0,0.0002419979035637178,1.000297479515514,0.00024192593555361907,198.63857975254348,0.0,1.4381856083030454e-05,40.75818013930831,0.04941861897587979,8.091194820371346e-05,0.00016108595536000434,0.0007353013891938027,0.09545928611582903,0.0816637192876957,0.013795566828133335,0.09545927493576759,0.08166371928852545,0.013795566828273528,0.42980101258018216,0.42980101258018216,0.07260688888000057,0.0,5.7709347454030535,6.340992019459065,2.425094144881257,5.763756573691126,6.269223067873554,2.794100645507001,24864.124535810897,21134.505855439264,0.85,0.9157117413912135,0.7016089612165157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44942084936042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.59231103662,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.980600924548,1539.4968047958632,0.42980101258018216,0.07260688888000057,6.112851554438009,3.1745657473448823
2827.0,-29.658983478534616,4.824278018963935,35.00502270890148,24.32630028286951,5.071293733852916,-26.185906660891927,-39.774482825864084,1.5982169162101876,0.7426738325979727,-5.019582603878597,40.0172530664869,48500.96073133504,14810.370241026823,14810.370241026823,63311.330972361866,88344.3965517521,88344.3965517521,14810.370241026823,103154.76679277892,103154.76679277892,103154.76679277892,128019.78970875379,104279.31067438416,64436.80217292988,44269.45389050476,24865.022915974878,0.0,69134.47680647964,21135.269478578644,1539.5240717704157,0.0,0.8867565986821625,2.804766527761616,0.0014959080323721466,354385.37024920806,1555277.2647680233,4.388661032125377,1555277.2647680233,4.388661032125377,0.85,0.09546437961969792,4.564652377983593,1.268517466043122,1.0,0.0,4.564652377983987,1.2842444976022735,1.2845552058287828,3.554348402119649,19418.217803560667,1980.1071521427468,2034.6934298245008,2034.6934298245008,7.278919774319155,4.824278018963935,0.1840949644866292,4.640183054477306,3.1758847946251727,3.1758847946251727,0.9073956556071922,0.0,0.0,0.00024192593555361907,1.0002955772923592,0.00024185444887047693,198.64092549909225,0.0,1.429562331362933e-05,40.51379647082552,0.04943291459919342,8.089203097731868e-05,0.0001610339045763004,0.0007350637954601926,0.09546437961857637,0.0816638417967711,0.013800537821805276,0.09546436155081836,0.08166384179773052,0.013800537821967402,0.42980000028848625,0.42980000028848625,0.07263277148476865,0.0,5.768782550486833,6.322794920582453,2.517477598141795,5.762256436476548,6.251414540321207,2.8887266756978534,24865.022915974878,21135.269478578644,0.85,0.9157707398232311,0.7015452053987234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494379718367203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.34792736814,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.934746514047,1539.5240717704157,0.42980000028848625,0.07263277148476865,6.112851554438009,3.1758847946251727
2828.0,-29.66181367839725,4.829536941601129,35.005286491561336,24.325807496812217,5.0715976889858645,-26.188423854147324,-39.776648639794416,1.5982078647358229,0.7426112917552814,-5.018858095392983,40.017728970037,48497.24124711237,14818.929283536852,14818.929283536852,63316.17053064922,88340.72938745504,88340.72938745504,14818.929283536852,103159.65867099189,103159.65867099189,103159.65867099189,128025.58510476392,104277.07751570767,64434.51083054761,44269.51853906673,24865.926433772016,0.0,69135.44497283874,21136.037468706214,1539.55175385319,0.0,0.8867585635584181,2.804851504251175,0.0014959080323721466,354395.3796388247,1555297.7918770448,4.388595002175527,1555297.7918770448,4.388595002175527,0.85,0.09546921354874567,4.564652377983593,1.2685112624103203,1.0,0.0,4.564652377983128,1.284244687465575,1.284555303926847,3.554347876643212,19417.80195921638,1980.0647478207525,2034.6934298245008,2034.6934298245008,7.28312632572615,4.829536941601129,0.18858105585481866,4.64095588574631,3.1771909990542127,3.1771909990542127,0.9077688568726322,0.0,0.0,0.00024185444887047693,1.0002937944677277,0.00024178341424098459,198.643257093028,0.0,1.420018090021587e-05,40.243312671211775,0.049447114780093636,8.087224525169942e-05,0.0001609822036187775,0.0007348277985614915,0.09546921354752452,0.08166395145259087,0.013805262094933659,0.09546918198162033,0.08166395145363543,0.013805262095110243,0.4297989804924773,0.4297989804924773,0.07265736556084419,0.0,5.766912137242116,6.304711777725231,2.6110436853247734,5.761469387148281,6.23379657416757,2.9870437158025993,24865.926433772016,21136.037468706214,0.85,0.9158279165704981,0.7014815810640329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494549848245804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.07744356852,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.889164974196,1539.55175385319,0.4297989804924773,0.07265736556084419,6.112851554438009,3.1771909990542127
2829.0,-29.664626617710642,4.834725473896676,35.00554828789032,24.325315129850082,5.071897165134515,-26.190925958262724,-39.778800728358306,1.5981965056865894,0.7429577480439207,-5.018140271160643,40.01819867461759,48493.542216382,14827.376124534238,14827.376124534238,63320.918340916236,88337.08471653187,88337.08471653187,14827.376124534238,103164.4608410661,103164.4608410661,103164.4608410661,128031.29184376023,104274.8569006596,64432.22998918769,44269.585457191,24866.83100269413,0.0,69136.41645988513,21136.80635229001,1539.5798226560603,0.0,0.8867605168161268,2.8049303901785154,0.0014959080323721466,354405.2969014709,1555318.0518071908,4.388529362865557,1555318.0518071908,4.388529362865557,0.85,0.09547386871535471,4.564652377983593,1.2685050961421802,1.0,0.0,4.564652377985025,1.284244887182055,1.2845554124610228,3.5543473238967276,19417.38845066533,1980.0225816833813,2034.6934298245008,2034.6934298245008,7.28727773294729,4.834725473896676,0.19301406843860658,4.64171140545807,3.178484570748039,3.178484570748039,0.908138448785154,0.0,0.0,0.00024178341424098459,1.0002920091809373,0.00024171283187492674,198.6455745148976,0.0,1.4110550168755136e-05,39.989299178252054,0.04946122533026239,8.085258934506063e-05,0.00016093082489592397,0.0007345932725520405,0.09547386871415213,0.08166405372660797,0.013809814987544161,0.0954738179579434,0.08166405372763658,0.013809814987718126,0.4297979494749505,0.4297979494749505,0.07268106214939248,0.0,5.765352473964754,6.286752192440247,2.705955962849316,5.761098019204553,6.2163177217363454,3.087341063106237,24866.83100269413,21136.80635229001,0.85,0.9158837206677727,0.701418220664059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494718951954828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.823430075565,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.84383385433,1539.5798226560603,0.4297979494749505,0.07268106214939248,6.112851554438009,3.178484570748039
2830.0,-29.667422399915846,4.839844498901032,35.00580801933341,24.324818362388783,5.072189338912785,-26.193413348756337,-39.780942898336775,1.5981802877530458,0.7434219280778507,-5.0174322629476045,40.018662118307965,48489.8811685849,14835.716999477452,14835.716999477452,63325.59816806235,88333.45342874466,88333.45342874466,14835.716999477452,103169.1704282221,103169.1704282221,103169.1704282221,128036.89804146247,104272.63847069489,64429.97597095169,44269.624999714666,24867.727613240368,0.0,69137.35261295503,21137.56847125431,1539.607778849814,0.0,0.8867624427371757,2.805006607315524,0.0014959080323721466,354415.0787620302,1555338.041879685,4.388464642397472,1555338.041879685,4.388464642397472,0.85,0.09547840777450915,4.564652377983593,1.2684989617438989,1.0,0.0,4.564652377984131,1.2842451086767757,1.2845555433595224,3.5543467108757696,19416.97534900636,1979.9804570374552,2034.6934298245008,2034.6934298245008,7.291377060551612,4.839844498901032,0.19739314218357595,4.642451356717456,3.179765672893198,3.179765672893198,0.9085044779694851,0.0,0.0,0.00024171283187492674,1.0002902345139326,0.0002416426988236883,198.64787784905184,0.0,1.402087465618196e-05,39.735158775619674,0.049475246204918576,8.08330284147716e-05,0.00016087980346015513,0.0007343603774339301,0.09547840777334222,0.08166414956636388,0.013814258206978342,0.09547835328313041,0.081664149567362,0.01381425820714716,0.4297969049206069,0.4297969049206069,0.07270418479419115,0.0,5.7640662911312575,6.268911018949495,2.802007374185564,5.76085419102543,6.198930651168553,3.1879417886061105,24867.727613240368,21137.56847125431,0.85,0.9159390080000884,0.7013557698693081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494887028078296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.56928967293,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.798754180805,1539.607778849814,0.4297969049206069,0.07270418479419115,6.112851554438009,3.179765672893198
2831.0,-29.670201204549333,4.844894890385983,35.006065649572314,24.324322083871834,5.07247678293971,-26.1958859299407,-39.783071412797995,1.5981615083311507,0.7438402357603877,-5.01673381947084,40.019120374336616,48486.23937363073,14843.953021805948,14843.953021805948,63330.19239543668,88329.84598998626,88329.84598998626,14843.953021805948,103173.79901179222,103173.79901179222,103173.79901179222,128042.4140680452,104270.4339543846,64427.73133311811,44269.66957918499,24868.615056252984,0.0,69138.28463543797,21138.322797815035,1539.6355078762588,0.0,0.8867643387156323,2.8050823112399392,0.0014959080323721466,354424.7286835376,1555357.808379711,4.388400928334983,1555357.808379711,4.388400928334983,0.85,0.09548287885259588,4.564652377983593,1.2684929152624682,1.0,0.0,4.564652377982914,1.2842453412172041,1.2845556858834284,3.5543460672843303,19416.564838257982,1979.938596590883,2034.6934298245008,2034.6934298245008,7.295424855766251,4.844894890385983,0.2017189926556604,4.643175897730322,3.18103445455934,3.18103445455934,0.9088669870169542,0.0,0.0,0.0002416426988236883,1.0002884783693817,0.0002415730102356089,198.6501672425476,0.0,1.3931781795596415e-05,39.48266960872024,0.04948917798671417,8.081359651103545e-05,0.00016082910231265284,0.0007341289443204173,0.09548287885147362,0.08166423991009535,0.013818638941378277,0.0954828539397509,0.08166423991105518,0.013818638941540706,0.4297958447474019,0.4297958447474019,0.07272698066629305,0.0,5.762990208151734,6.251192298366448,2.898754398978724,5.760574055231245,6.1816826919036885,3.2874605597451136,24868.615056252984,21138.322797815035,0.85,0.915993110465106,0.7012936411323445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495054082728887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.31680050603,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.753924456705,1539.6355078762588,0.4297958447474019,0.07272698066629305,6.112851554438009,3.18103445455934
2832.0,-29.67296312875613,4.849877462372846,35.006321169792905,24.323826713394396,5.072756293241797,-26.1983441096684,-39.78519007852299,1.5981372741541082,0.7441536124543404,-5.016048773256557,40.01957417124625,48482.634423488096,14852.091361576493,14852.091361576493,63334.72578506459,88326.27944225751,88326.27944225751,14852.091361576493,103178.370803834,103178.370803834,103178.370803834,128047.86483515467,104268.25896803319,64425.51221507079,44269.718614402664,24869.494031320683,0.0,69139.21264572334,21139.06992662258,1539.6631115891,0.0,0.8867661826048447,2.805157824407319,0.0014959080323721466,354434.19370442355,1555377.3827263673,4.388338964900934,1555377.3827263673,4.388338964900934,0.85,0.0954873175545299,4.564652377983593,1.2684868687810376,1.0,0.0,4.564652377981527,1.284245598337258,1.284555853563695,3.554345355665265,19416.15982638728,1979.8972968737828,2034.6934298245008,2034.6934298245008,7.2994246424914895,4.849877462372846,0.2059903807254484,4.643887081647398,3.1822910634888015,3.1822910634888015,0.9092260181396575,0.0,0.0,0.0002415730102356089,1.0002867321947084,0.0002415037633315185,198.6524427745762,0.0,1.3843649676865964e-05,39.23290318423814,0.04950302163639104,8.079425880804692e-05,0.00016077875142756198,0.0007338991100330537,0.09548731755348898,0.08166432728892702,0.013822990264561963,0.0954873348334793,0.08166432728981723,0.013822990264712665,0.4297947676138018,0.4297947676138018,0.07274962135506148,0.0,5.7620644954652676,6.233615235546267,2.9956856098228855,5.7602023857108975,6.164645777469445,3.3851061258718573,24869.494031320683,21139.06992662258,0.85,0.9160463846992075,0.7012320876709757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495220126567259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.06703408155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.709341657215,1539.6631115891,0.4297947676138018,0.07274962135506148,6.112851554438009,3.1822910634888015
