time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2833.0,-29.675709328960348,4.854792950366518,35.00657455438569,24.323322961013787,5.073020801495572,-26.200789635588343,-39.7872953681275,1.5981011081236833,0.7442538804409651,-5.015382543515693,40.02002300216784,48479.04405701431,14860.14144075951,14860.14144075951,63339.18549777382,88322.7431997038,88322.7431997038,14860.14144075951,103182.88464046331,103182.88464046331,103182.88464046331,128053.2450735851,104266.10021309796,64423.293987294965,44269.78469533666,24870.360433121794,0.0,69140.14512845845,21139.806368153524,1539.6904600663484,0.0,0.8867679486565265,2.805233923532682,0.0014959080323721466,354443.3989355757,1555396.7430502693,4.388279617341615,1555396.7430502693,4.388279617341615,0.85,0.09549174636390595,4.564652377983593,1.268480921755545,1.0,0.0,4.564652377984178,1.2842459103183792,1.284556076685503,3.55434449221019,19415.757837025772,1979.8563053668454,2034.6934298245008,2034.6934298245008,7.303381051385835,4.854792950366518,0.21020526442876886,4.644587685937749,3.1835356308554816,3.1835356308554816,0.9095816088158519,0.0,0.0,0.0002415037633315185,1.0002851059810194,0.0002414349287892937,198.65470539710034,0.0,1.3756066652136693e-05,38.98469289215539,0.04951677770304318,8.077504743014088e-05,0.00016072871590137763,0.0007336707152494727,0.09549174636298316,0.08166441359618985,0.013827332766793309,0.0954918115718446,0.08166441359697905,0.013827332766926898,0.42979367369330956,0.42979367369330956,0.07277221356913342,0.0,5.761221781398149,6.216183984475322,3.0923214225424545,5.7596364239566356,6.147760816311859,3.4805236034014797,24870.360433121794,21139.806368153524,0.85,0.9160985326266415,0.7011707014346442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495385165332046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.818823789465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.66500440212,1539.6904600663484,0.42979367369330956,0.07277221356913342,6.112851554438009,3.1835356308554816
2834.0,-29.678438088588944,4.8596419898396475,35.00682572774424,24.322807194571965,5.073259520572254,-26.203222041650044,-39.7893947903998,1.5980434736332423,0.7442642759694422,-5.014742381101654,40.0204653595025,48475.51200448167,14868.115263224345,14868.115263224345,63343.62726770602,88319.2703416604,88319.2703416604,14868.115263224345,103187.38560488475,103187.38560488475,103187.38560488475,128058.59206084303,104263.98503051019,64421.113707457116,44269.857025614525,24871.206455958276,0.0,69141.0634815728,21140.525487564533,1539.7172672412762,0.0,0.88676960542415,2.805308164184981,0.0014959080323721466,354452.244173773,1555415.824314178,4.388223942381426,1555415.824314178,4.388223942381426,0.85,0.09549617768753572,4.564652377983593,1.2684750104462728,1.0,0.0,4.564652377984683,1.2842463217978177,1.2845563998592107,3.5543433533790707,19415.36396142458,1979.8161412332022,2034.6934298245008,2034.6934298245008,7.30729998204534,4.8596419898396475,0.21436066725035285,4.645281322589295,3.1847682655041942,3.1847682655041942,0.9099337901440555,0.0,0.0,0.0002414349287892937,1.0002833014172927,0.0002413665493037889,198.65695369500074,0.0,1.3674305706813639e-05,38.75298237310985,0.04953045200874999,8.075589379861981e-05,0.00016067903499067388,0.0007334439391622884,0.09549617768677679,0.08166450029133761,0.01383167739543918,0.09549617981314976,0.08166450029198662,0.013831677395549113,0.4297925634711745,0.4297925634711745,0.07279481370343585,0.0,5.760435221569821,6.198932948771358,3.188279960253965,5.759006657071097,6.1311796325833825,3.5737194390184186,24871.206455958276,21140.525487564533,0.85,0.9161506068616968,0.7011103035376535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449554926806208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.58711327042,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.620890087072,1539.7172672412762,0.4297925634711745,0.07279481370343585,6.112851554438009,3.1847682655041942
2835.0,-29.681151532736028,4.8644253507003175,35.007074633914996,24.32227717889475,5.073487107732938,-26.205641774412456,-39.79148087147621,1.5979773494092626,0.7438113489511124,-5.014116740403508,40.020901664522356,48471.99248301547,14875.996696719632,14875.996696719632,63347.9891797351,88315.7831173164,88315.7831173164,14875.996696719632,103191.77981403604,103191.77981403604,103191.77981403604,128063.80912923557,104261.84337204976,64418.93454412069,44269.89869769896,24872.02931519952,0.0,69141.92801289848,21141.224917919593,1539.7430958978039,0.0,0.8867712101589608,2.805386742884081,0.0014959080323721466,354460.88893020956,1555434.6446823187,4.388170016096109,1555434.6446823187,4.388170016096109,0.85,0.0955006104718944,4.564652377983593,1.268469189251773,1.0,0.0,4.564652377983707,1.2842467720215065,1.2845567623708996,3.5543421073182584,19414.965155657872,1979.775474362588,2034.6934298245008,2034.6934298245008,7.311173505879329,4.8644253507003175,0.21846249803026563,4.645962852670052,3.1859890473291994,3.1859890473291994,0.9102825849511998,0.0,0.0,0.0002413665493037889,1.00028171740253,0.00024129857129704887,198.65918941839692,0.0,1.358406028561527e-05,38.49722684943367,0.0495440360690356,8.073686604128771e-05,0.00016062968326250118,0.0007332186656789273,0.09550061047119995,0.08166458300941568,0.013836027461784275,0.09550062953842932,0.0816645830100095,0.013836027461884892,0.42979143951995674,0.42979143951995674,0.07281744350978064,0.0,5.759599270889225,6.181811248118379,3.283137296995335,5.757928089354607,6.114546694907972,3.664136031593671,24872.02931519952,21141.224917919593,0.85,0.9162022379230946,0.7010506341965613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495712332117305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.33135774674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.57703362488,1539.7430958978039,0.42979143951995674,0.07281744350978064,6.112851554438009,3.1859890473291994
2836.0,-29.683847667098338,4.8691437699417595,35.00732126699625,24.321753938589268,5.073703095923827,-26.208047086062646,-39.793560875672824,1.597902514888221,0.7433126071054517,-5.013507410891268,40.021333263301806,48468.52974961456,14883.789691026994,14883.789691026994,63352.31944064155,88312.38035938477,88312.38035938477,14883.789691026994,103196.17005041176,103196.17005041176,103196.17005041176,128069.00827719322,104259.77293792886,64416.79828285175,44269.971838974576,24872.83822678146,0.0,69142.81006575603,21141.91249276424,1539.7685298526164,0.0,0.8867727488799148,2.8054640240880278,0.0014959080323721466,354469.30846676213,1555453.2622123265,4.388118308296861,1555453.2622123265,4.388118308296861,0.85,0.09550504599084382,4.564652377983593,1.2684634625678886,1.0,0.0,4.564652377986498,1.2842472621310779,1.2845571652936592,3.5543407508683456,19414.579612826343,1979.7361599349772,2034.6934298245008,2034.6934298245008,7.315003564104875,4.8691437699417595,0.22251041629490143,4.646633353646858,3.187198097838568,3.187198097838568,0.9106280279538765,0.0,0.0,0.00024129857129704887,1.0002799261947357,0.0002412310444087354,198.66141092330224,0.0,1.3504455717250137e-05,38.27162750268689,0.049557540524752856,8.071789783941656e-05,0.0001605806734576323,0.000732994952956588,0.09550504599023403,0.08166466423951121,0.01384038175072282,0.09550500360768355,0.08166466424003263,0.013840381750811192,0.42979030093110876,0.42979030093110876,0.07284009421992563,0.0,5.758718598288965,6.1648763933083615,3.3765889731124616,5.756820017996745,6.09832712378045,3.75192329361505,24872.83822678146,21141.91249276424,0.85,0.9162531777402796,0.7009916100245295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495874484425355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.105758399994,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.533393024181,1539.7685298526164,0.42979030093110876,0.07284009421992563,6.112851554438009,3.187198097838568
2837.0,-29.68652791002439,4.873798001050754,35.007565624792555,24.32122133849191,5.07391003183737,-26.210438998036842,-39.79562743389977,1.5978211198497443,0.7424337055832098,-5.012912235638381,40.02176025199457,48465.08187712529,14891.492266920575,14891.492266920575,63356.574144045866,88308.9762608152,88308.9762608152,14891.492266920575,103200.46852773576,103200.46852773576,103200.46852773576,128074.10231136855,104257.68974365488,64414.66592801012,44270.0264618275,24873.633783632784,0.0,69143.66024546028,21142.588716087866,1539.7935478460129,0.0,0.8867742322210678,2.805544605457481,0.0014959080323721466,354477.53257542854,1555471.6810464526,4.388068461618134,1555471.6810464526,4.388068461618134,0.85,0.09550947877118268,4.564652377983593,1.268457753467374,1.0,0.0,4.564652377984676,1.284247781975482,1.2845575985377362,3.5543393121240663,19414.19169388175,1979.6966032112648,2034.6934298245008,2034.6934298245008,7.318789183982876,4.873798001050754,0.22650593775755734,4.647292063293197,3.1883955298942364,3.1883955298942364,0.9109701513983532,0.0,0.0,0.0002412310444087354,1.000278282156696,0.00024116393278940146,198.6636193775746,0.0,1.3414986907613666e-05,38.01807289617713,0.04957095551166047,8.069905633526441e-05,0.000160531988073471,0.0007327727211020031,0.09550947877064274,0.0816647436397944,0.013844735130848345,0.09550945836071223,0.08166474364025607,0.013844735130926608,0.429789150553004,0.429789150553004,0.07286273961459072,0.0,5.757728173973305,6.148090606622986,3.4684093434030956,5.755345941221606,6.082109753031489,3.837178951167459,24873.633783632784,21142.588716087866,0.85,0.9163034458854183,0.7009331253953587,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496035605746722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.85220379349,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.490008748031,1539.7935478460129,0.429789150553004,0.07286273961459072,6.112851554438009,3.1883955298942364
2838.0,-29.689193084173418,4.8783887527223575,35.00780769499742,24.320680007245414,5.074103888589449,-26.212818653873914,-39.79768445771185,1.5977294582898507,0.7413079789657786,-5.012333979657229,40.02218233168157,48461.66345681263,14899.109799407443,14899.109799407443,63360.773256220076,88305.59229220137,88305.59229220137,14899.109799407443,103204.70209160881,103204.70209160881,103204.70209160881,128079.11855545675,104255.61378653374,64412.550403666115,44270.07042540847,24874.416463847934,0.0,69144.4868892564,21143.253994270744,1539.818249734074,0.0,0.8867756471929517,2.8056264325197064,0.0014959080323721466,354485.5230376672,1555489.888284838,4.388020912548108,1555489.888284838,4.388020912548108,0.85,0.09551390311594544,4.564652377983593,1.268452121843584,1.0,0.0,4.564652377983844,1.284248348951686,1.2845580794582463,3.5543377429370686,19413.805122592887,1979.6571839101923,2034.6934298245008,2034.6934298245008,7.32253300719241,4.8783887527223575,0.23044824734828673,4.647940505374071,3.1895814625620194,3.1895814625620194,0.9113089893034341,0.0,0.0,0.00024116393278940146,1.0002767234419914,0.0002410972155380632,198.66581545832014,0.0,1.3332637199171513e-05,37.78469382245207,0.049584288148859644,8.06803057972034e-05,0.00016048362699219807,0.0007325519695773688,0.09551390311548769,0.08166482212626039,0.013849080989227304,0.09551392865345336,0.08166482212665176,0.013849080989293687,0.4297879884970568,0.4297879884970568,0.0728853440921025,0.0,5.756605101543471,6.1314453927807335,3.5584896086213575,5.753641958623007,6.065993659726132,3.9202535056108445,24874.416463847934,21143.253994270744,0.85,0.9163532207231552,0.700875306724455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449619578077915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.618824719764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.446852959176,1539.818249734074,0.4297879884970568,0.0728853440921025,6.112851554438009,3.1895814625620194
2839.0,-29.69184155244318,4.882916779525312,35.008047463622134,24.320139723736816,5.0742897418928,-26.21518407244574,-39.799731702636905,1.597632261895366,0.740043905741345,-5.011768149560572,40.02259942874978,48458.2812031288,14906.636783645468,14906.636783645468,63364.917986774264,88302.24959101941,88302.24959101941,14906.636783645468,103208.88637466489,103208.88637466489,103208.88637466489,128084.07142756939,104253.56778186487,64410.45920335277,44270.12064279122,24875.185052904504,0.0,69145.30569569572,21143.907294968827,1539.842471534955,0.0,0.8867770169368075,2.8057086171146226,0.0014959080323721466,354493.3419332578,1555507.8807463825,4.387974883430238,1555507.8807463825,4.387974883430238,0.85,0.09551830950517914,4.564652377983593,1.268446533079259,1.0,0.0,4.564652377983349,1.2842489409856843,1.2845585859490092,3.554336104400553,19413.42412885568,1979.6183333611052,2034.6934298245008,2034.6934298245008,7.326232328243776,4.882916779525312,0.2343399534494761,4.6485768260758356,3.190756002651371,3.190756002651371,0.9116445721861061,0.0,0.0,0.0002410972155380632,1.0002749946194351,0.0002410309333282805,198.66799781582054,0.0,1.3254437142250557e-05,37.56307486113808,0.049597542586001894,8.066164839617125e-05,0.00016043556714189197,0.0007323325930673835,0.09551830950477706,0.0816648974263922,0.013853412078384858,0.09551837656919195,0.08166489742673598,0.013853412078443171,0.42978681443639705,0.42978681443639705,0.07290787148309742,0.0,5.755349053360362,6.114953342561421,3.6467523313265815,5.751812055301912,6.050089777604171,4.0012087814556025,24875.185052904504,21143.907294968827,0.85,0.9164023117583631,0.7008180919235609,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496355058627548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.39720575845,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.403909706723,1539.842471534955,0.42978681443639705,0.07290787148309742,6.112851554438009,3.190756002651371
2840.0,-29.694475279167534,4.8873827095267535,35.008284886347475,24.31958665782588,5.074454681826014,-26.217538312682386,-39.801769552845485,1.5975177153409081,0.7386948262812894,-5.011224095566636,40.023010631715024,48454.92749231106,14914.088399826951,14914.088399826951,63369.015892138006,88298.94457267527,88298.94457267527,14914.088399826951,103213.03297250223,103213.03297250223,103213.03297250223,128088.97217753576,104251.54312412495,64408.38085163267,44270.1803027692,24875.939205033537,0.0,69146.11950780274,21144.548324278505,1539.8664144986205,0.0,0.8867782971622177,2.805789379229503,0.0014959080323721466,354500.86004446377,1555525.6191059235,4.387931862593562,1555525.6191059235,4.387931862593562,0.85,0.09552269513675779,4.564652377983593,1.268441043221392,1.0,0.0,4.564652377985088,1.2842496132218417,1.2845591732199153,3.554334243895227,19413.047110205316,1979.579888158068,2034.6934298245008,2034.6934298245008,7.329894607814873,4.8873827095267535,0.23817710922566615,4.649205600301087,3.1919192719914657,3.1919192719914657,0.9119769348547045,0.0,0.0,0.0002410309333282805,1.0002734696814854,0.000240965036696446,198.67016806795368,0.0,1.316815390833834e-05,37.318548176230856,0.04961071073991023,8.064308057424195e-05,0.00016038785275403856,0.0007321147934734045,0.09552269513645249,0.08166497281342816,0.01385772232302433,0.09552274921809453,0.08166497281368917,0.013857722323068616,0.42978562896708444,0.42978562896708444,0.07293028699414324,0.0,5.7539776061058205,6.0986235771937345,3.7332628501297904,5.74991892184795,6.034366607521804,4.080656564443643,24875.939205033537,21144.548324278505,0.85,0.9164507906331197,0.7007613418833026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449651334139483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.152679073544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.36121228958,1539.8664144986205,0.42978562896708444,0.07293028699414324,6.112851554438009,3.1919192719914657
2841.0,-29.697092575241573,4.8917873491977355,35.00851993583186,24.31903890045362,5.074617535531156,-26.219877971686827,-39.80379755431784,1.597402931976459,0.7372203640121597,-5.010686736088418,40.02341634649084,48451.6083684346,14921.443239482127,14921.443239482127,63373.05160791673,88295.67351171905,88295.67351171905,14921.443239482127,103217.11675120119,103217.11675120119,103217.11675120119,128093.79255897473,104249.54394949395,64406.32806822262,44270.239868079254,24876.675807773547,0.0,69146.9156758528,21145.174436607515,1539.8895575807992,0.0,0.8867795631676776,2.8058709964415764,0.0014959080323721466,354508.28576908744,1555543.1208673017,4.387889319688625,1555543.1208673017,4.387889319688625,0.85,0.09552704781434161,4.564652377983593,1.2684356039157136,1.0,0.0,4.564652377982235,1.2842502857696394,1.2845597612976523,3.5543323825293434,19412.674836854436,1979.5419268409128,2034.6934298245008,2034.6934298245008,7.333509324188046,4.8917873491977355,0.2419673012195931,4.649820047978142,3.1930713555077768,3.1930713555077768,0.9123061015736506,0.0,0.0,0.000240965036696446,1.0002717692317145,0.00024089956760603738,198.67232482212083,0.0,1.3091694921672365e-05,37.10186340801948,0.04962380243483191,8.062460641146509e-05,0.0001603404302849809,0.0007318983263872505,0.09552704781404145,0.08166504196628394,0.013862005847757515,0.09552709992440012,0.08166504196654054,0.01386200584780108,0.42978443322143045,0.42978443322143045,0.07295256554267483,0.0,5.752484292447718,6.082455630069546,3.8179786305093444,5.747907100100576,6.018832539970106,4.158167565025792,24876.675807773547,21145.174436607515,0.85,0.9164986028443725,0.7007052721710142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496670746418654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.93599430533,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.318721912454,1539.8895575807992,0.42978443322143045,0.07295256554267483,6.112851554438009,3.1930713555077768
2842.0,-29.699694593700627,4.8961313613752795,35.00875260564765,24.318487964943074,5.074765799876481,-26.222205337517,-39.80581605629993,1.597276543692828,0.7357511626852329,-5.010166734154559,40.02381712760234,48448.31966074508,14928.718538694671,14928.718538694671,63377.038199439754,88292.45472525487,88292.45472525487,14928.718538694671,103221.17326394953,103221.17326394953,103221.17326394953,128098.57685507821,104247.58336870336,64404.29239839413,44270.32330034359,24877.403591128677,0.0,69147.72689147227,21145.793052459376,1539.9126534035674,0.0,0.8867807586719222,2.805950530768175,0.0014959080323721466,354515.47174750804,1555560.4099459364,4.387849145985462,1555560.4099459364,4.387849145985462,0.85,0.09553136993686047,4.564652377983593,1.2684302173601463,1.0,0.0,4.564652377985398,1.2842510116804051,1.2845604033002234,3.554330373476504,19412.30975019854,1979.504698362697,2034.6934298245008,2034.6934298245008,7.337084948459443,4.8961313613752795,0.24570600464152115,4.650425356733758,3.194212392991067,3.194212392991067,0.912632112283162,0.0,0.0,0.00024089956760603738,1.0002701884217302,0.00024083449691341817,198.67446902772295,0.0,1.3006896395471592e-05,36.86154438476649,0.04963680933122738,8.060622266961408e-05,0.0001602933449364233,0.0007316833981389889,0.09553136993664056,0.08166511083213966,0.013866259104500902,0.09553136928554987,0.08166511083232766,0.0138662591045328,0.4297832281851665,0.4297832281851665,0.07297468331407655,0.0,5.750902083687322,6.066471725167219,3.90099444410788,5.745917896839785,6.003550804281758,4.234338750365794,24877.403591128677,21145.793052459376,0.85,0.9165455040757936,0.7006494911508079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496827172691722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.69567528208,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.276472905132,1539.9126534035674,0.4297832281851665,0.07297468331407655,6.112851554438009,3.194212392991067
2843.0,-29.70228219712623,4.900415404117985,35.008982839118325,24.317913071159296,5.074897714373095,-26.224521362487817,-39.807821391709126,1.5971368797346428,0.7339514721856517,-5.009663734072273,40.02421149848086,48445.04005529303,14935.914870875353,14935.914870875353,63380.954926168386,88289.2011186733,88289.2011186733,14935.914870875353,103225.11598954865,103225.11598954865,103225.11598954865,128103.23004163378,104245.57387458357,64402.2520210536,44270.357615033296,24878.114052085137,0.0,69148.47166711843,21146.396944272365,1539.9351985995752,0.0,0.8867818908346936,2.8060323899701367,0.0014959080323721466,354522.4228837624,1555577.4226387735,4.387811100875846,1555577.4226387735,4.387811100875846,0.85,0.09553565664392116,4.564652377983593,1.2684248214634133,1.0,0.0,4.564652377984095,1.2842517988240787,1.2845611070620246,3.5543281949561627,19411.9355552193,1979.4665410939824,2034.6934298245008,2034.6934298245008,7.340621762445869,4.900415404117985,0.24939382528465615,4.651021578833329,3.1953424822466223,3.1953424822466223,0.9129549949276063,0.0,0.0,0.00024083449691341817,1.0002686970966943,0.0002407698027664432,198.67660139488055,0.0,1.2927885305386771e-05,36.63762695546611,0.04964973721653277,8.058796268108969e-05,0.00016024653423232847,0.0007314697235472273,0.09553565664375666,0.08166517767318339,0.013870478970573268,0.09553567690889694,0.081665177673324,0.013870478970597157,0.4297820161030113,0.4297820161030113,0.07299662580964325,0.0,5.749185864374567,6.0506029468857605,3.982403559762247,5.743615206257914,5.988109330647944,4.309277887342034,24878.114052085137,21146.396944272365,0.85,0.9165922745376798,0.7005945162245673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496982689068398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.47175785278,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.23444271616,1539.9351985995752,0.4297820161030113,0.07299662580964325,6.112851554438009,3.1953424822466223
2844.0,-29.70485377185958,4.904640329219942,35.00921065026269,24.317363183386647,5.075035806595427,-26.22682234180487,-39.8098168085329,1.5970043765407735,0.7322698214214824,-5.009161382278997,40.02460140508107,48441.79274916923,14943.008987765188,14943.008987765188,63384.801736934416,88286.03408229661,88286.03408229661,14943.008987765188,103229.0430700618,103229.0430700618,103229.0430700618,128107.85524394426,104243.64645119262,64400.238923932746,44270.452808066526,24878.812173882452,0.0,69149.26498194897,21146.990347800085,1539.957119115967,0.0,0.8867830358482603,2.8061126414023785,0.0014959080323721466,354529.36516783317,1555594.2428861721,4.387772623996205,1555594.2428861721,4.387772623996205,0.8500000000000001,0.0955399002520833,4.564652377983593,1.2684195338143036,1.0,0.0,4.564652377983738,1.2842525517197236,1.2845617770510536,3.5543261112241,19411.5766429196,1979.4299422248782,2034.6934298245008,2034.6934298245008,7.344108340220113,4.904640329219942,0.2530389779571225,4.651601351262819,3.196461720742964,3.196461720742964,0.9132747773551326,0.0,0.0,0.0002407698027664432,1.0002670380888847,0.00024070552522300365,198.67872059311821,0.0,1.285321325113092e-05,36.42600635370503,0.0496625904297839,8.056979680387388e-05,0.0001602000059625693,0.0007312573381700277,0.09553990025189717,0.0816652370086784,0.013874663243218762,0.09553989251368501,0.0816652370088375,0.01387466324324579,0.42978079471255487,0.42978079471255487,0.07301838595540905,0.0,5.747379806695903,6.034909403634515,4.06215696280691,5.741431203700472,5.973115025154755,4.3823957813555126,24878.812173882452,21146.990347800085,0.85,0.9166373894716113,0.700539517836013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497137347048759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.26013725102,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.192614574411,1539.957119115967,0.42978079471255487,0.07301838595540905,6.112851554438009,3.196461720742964
2845.0,-29.707410415628953,4.908806733254002,35.009436047697925,24.316794890351616,5.075155775778973,-26.229111693239194,-39.811802830640204,1.596857053389288,0.7304209498333876,-5.008679273383911,40.024986718089,48438.57462475164,14950.031515912866,14950.031515912866,63388.60614066451,88282.86574468676,88282.86574468676,14950.031515912866,103232.89726059962,103232.89726059962,103232.89726059962,128112.40324531292,104241.70258365571,64398.240225278714,44270.51373153,24879.505984713287,0.0,69150.01971624329,21147.580087006292,1539.9793174285485,0.0,0.8867840944489326,2.8061927179012534,0.0014959080323721466,354536.02780414623,1555610.8651048448,4.387737050983715,1555610.8651048448,4.387737050983715,0.85,0.09554410984565272,4.564652377983593,1.2684143038606273,1.0,0.0,4.564652377981878,1.2842533730293588,1.284562516005496,3.5543238381506215,19411.214668497556,1979.393031106194,2034.6934298245008,2034.6934298245008,7.347559733950859,4.908806733254002,0.25663273407215303,4.652173999181849,3.1975702654889178,3.1975702654889178,0.913591504425405,0.0,0.0,0.00024070552522300365,1.0002654929881352,0.0002406416365558447,198.68082752634305,0.0,1.2770580093437004e-05,36.19182398480047,0.049675361009877336,8.055172021307778e-05,0.00016015380500992586,0.0007310464468816786,0.09554410984555159,0.08166529823342362,0.01387881161212796,0.09554411017561004,0.08166529823351007,0.01387881161214265,0.42977956592719707,0.42977956592719707,0.0730399540475129,0.0,5.745479937620644,6.019360772772075,4.140404240103635,5.739100223217292,5.958106580052174,4.454570424223334,24879.505984713287,21147.580087006292,0.85,0.9166824015492591,0.7004853335330786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497291050130954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.02595488211,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.151021287349,1539.9793174285485,0.42977956592719707,0.0730399540475129,6.112851554438009,3.1975702654889178
2846.0,-29.709952300655864,4.912915213830774,35.009658946579115,24.31621391968804,5.075254714850425,-26.231389862686235,-39.81378326481206,1.5966922768811354,0.7285825263070365,-5.0082166618807795,40.02536473226363,48435.40297333282,14956.982330787372,14956.982330787372,63392.385304120195,88279.73570143945,88279.73570143945,14956.982330787372,103236.71803222683,103236.71803222683,103236.71803222683,128116.89671172912,104239.78061110893,64396.27165965193,44270.56550161889,24880.1786795023,0.0,69150.74418112119,21148.151877576955,1540.0008174793966,0.0,0.8867850802295074,2.8062703952185624,0.0014959080323721466,354542.4210832748,1555627.1725857907,4.387703925055574,1555627.1725857907,4.387703925055574,0.85,0.0955482807367595,4.564652377983593,1.2684091327013447,1.0,0.0,4.564652377983569,1.2842542751198114,1.2845633362595326,3.554321341509838,19410.85677121875,1979.3565357404161,2034.6934298245008,2034.6934298245008,7.35097588243427,4.912915213830774,0.26017583528488064,4.652739378545894,3.198668197921226,3.198668197921226,0.9139051994060646,0.0,0.0,0.0002406416365558447,1.0002639656797876,0.0002405781321856403,198.68292233580132,0.0,1.2693453260694604e-05,35.97324654080851,0.04968805446313803,8.053369821656034e-05,0.00016010793833928436,0.0007308370814744648,0.09554828073671626,0.08166535730138864,0.013882923435327606,0.09554819506904216,0.08166535730142563,0.013882923435333877,0.4297783295549076,0.4297783295549076,0.07306133029399385,0.0,5.743510621470989,6.0039660314312755,4.217259669355542,5.736799188187831,5.943289381112095,4.525812662950216,24880.1786795023,21148.151877576955,0.85,0.9167274489205991,0.700432129066749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497443863870216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.80737743812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.109641398107,1540.0008174793966,0.4297783295549076,0.07306133029399385,6.112851554438009,3.198668197921226
2847.0,-29.712480262520504,4.916966682217715,35.009879377872444,24.315651319362246,5.0753685923755105,-26.23365400514032,-39.815750148240454,1.5965423349953547,0.7265639289090018,-5.007747606241603,40.025738651409135,48432.23617311633,14963.823793567206,14963.823793567206,63396.05996668354,88276.6216911222,88276.6216911222,14963.823793567206,103240.44548468941,103240.44548468941,103240.44548468941,128121.28408610934,104237.87515894654,64394.30870690639,44270.62939115572,24880.83860141993,0.0,69151.46799257565,21148.71281120694,1540.0214983122216,0.0,0.8867861136247102,2.8063511678189816,0.0014959080323721466,354548.90351257275,1555643.303534834,4.387669199150883,1555643.303534834,4.387669199150883,0.85,0.09555240498598322,4.564652377983593,1.26840399176348,1.0,0.0,4.5646523779835855,1.2842551070762684,1.2845640868561459,3.5543190389761947,19410.501950258928,1979.3203540718725,2034.6934298245008,2034.6934298245008,7.354338287148193,4.916966682217715,0.2636810045947007,4.653285677623014,3.1997556007839756,3.1997556007839756,0.9142158859382787,0.0,0.0,0.0002405781321856403,1.0002625250643442,0.00024051499097215958,198.68500570945366,0.0,1.2617233853302916e-05,35.757240740260464,0.049700671696991335,8.051580322139029e-05,0.00016006232896425003,0.000730628890532256,0.0955524049858909,0.081665406450971,0.013886998534919894,0.09555233973653716,0.08166540645104992,0.01388699853493331,0.4297770860832832,0.4297770860832832,0.07308252079004662,0.0,5.7414383412268535,5.988708057700535,4.292594285151893,5.734311535150596,5.9285905334429,4.595066319061004,24880.83860141993,21148.71281120694,0.85,0.9167709928224512,0.7003790024864865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449759579850705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.59137163757,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.068471954215,1540.0214983122216,0.4297770860832832,0.07308252079004662,6.112851554438009,3.1997556007839756
2848.0,-29.71499257065435,4.920961676728257,35.01009737600594,24.31506538940596,5.075462138574678,-26.235906090481823,-39.817707567103184,1.596375658402326,0.7243437536081387,-5.007301105355625,40.02610863828736,48429.101898935965,14970.600658734995,14970.600658734995,63399.70255767096,88273.49392302903,88273.49392302903,14970.600658734995,103244.09458176403,103244.09458176403,103244.09458176403,128125.59389499098,104235.93945775411,64392.361231752024,44270.64247333565,24881.49931322694,0.0,69152.14178656258,21149.2744162429,1540.0428019893081,0.0,0.8867870464512209,2.8064319440662575,0.0014959080323721466,354555.07431772875,1555659.2649694858,4.387637852773776,1555659.2649694858,4.387637852773776,0.8500000000000001,0.09555649795115664,4.564652377983593,1.2683988508256152,1.0,0.0,4.564652377983941,1.2842560165076546,1.2845649154126277,3.5543165220253305,19410.14149652065,1979.2835980197774,2034.6934298245008,2034.6934298245008,7.357668943781008,4.920961676728257,0.2671351022270878,4.653826574501169,3.2008326524370876,3.2008326524370876,0.9145236149820251,0.0,0.0,0.00024051499097215958,1.0002609046156117,0.0002404522558687692,198.68707622041214,0.0,1.2545212360920826e-05,35.55313183084962,0.04971321690935226,8.049799798565584e-05,0.00016001699298650375,0.0007304219475536282,0.09555649795114768,0.08166545942335378,0.013891038527793893,0.09555651242082129,0.08166545942336145,0.013891038527795194,0.4297758349662649,0.4297758349662649,0.07310352166002673,0.0,5.739258943916127,5.973554356103875,4.366569436618306,5.731644858963762,5.913810101761328,4.663552584175932,24881.49931322694,21149.2744162429,0.85,0.9168147351582185,0.7003268539159918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497746903934827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.38726272816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15874.02749670817,1540.0428019893081,0.4297758349662649,0.07310352166002673,6.112851554438009,3.2008326524370876
2849.0,-29.717490270127087,4.924900897484623,35.01031289871283,24.314490844868146,5.075548801532892,-26.238145714053275,-39.81965164477003,1.596204245459093,0.7222903422069749,-5.006863528972762,40.026472527699134,48425.97687421902,14977.293509236091,14977.293509236091,63403.270383455114,88270.44989787659,88270.44989787659,14977.293509236091,103247.74340711268,103247.74340711268,103247.74340711268,128129.88482858914,104234.07766104178,64390.41350969636,44270.737945939356,24882.14142147647,0.0,69152.87936741582,21149.820208254998,1540.0633132014027,0.0,0.8867879559237285,2.806509516500274,0.0014959080323721466,354561.1218647695,1555674.9634768541,4.387607291219573,1555674.9634768541,4.387607291219573,0.85,0.09556054935003364,4.564652377983593,1.2683937873644755,1.0,0.0,4.564652377983647,1.2842569472412233,1.2845657657978766,3.5543139461220368,19409.794804795973,1979.2482453025216,2034.6934298245008,2034.6934298245008,7.36095830934488,4.924900897484623,0.2705449495986052,4.6543559478860175,3.2018994202514635,3.2018994202514635,0.9148284057861324,0.0,0.0,0.0002404522558687692,1.0002593926178094,0.00024038990050318277,198.68913472928458,0.0,1.2464654269019347e-05,35.324830198400825,0.049725681563621275,8.048031770802698e-05,0.00015997193816074222,0.0007302162879360762,0.09556054935003747,0.08166550644543455,0.013895042904602924,0.09556052441226827,0.08166550644543127,0.013895042904602365,0.4297745738867919,0.4297745738867919,0.07312433857805654,0.0,5.737023649775551,5.958564050050029,4.439190472759037,5.729153871179733,5.899455781740585,4.730731977513642,24882.14142147647,21149.820208254998,0.85,0.9168565497697864,0.7002741941796408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497897076658621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.15896109571,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.986750793138,1540.0633132014027,0.4297745738867919,0.07312433857805654,6.112851554438009,3.2018994202514635
2850.0,-29.719974404009715,4.928784859945295,35.010525893494645,24.313898907881253,5.075610820558969,-26.240375591052963,-39.821594185754634,1.596012007602136,0.7202440089251922,-5.006448960521406,40.02682993707913,48422.91123626342,14983.924504719318,14983.924504719318,63406.83574098274,88267.43934601695,88267.43934601695,14983.924504719318,103251.36385073626,103251.36385073626,103251.36385073626,128134.13258263767,104232.23182647771,64388.508004362964,44270.80424679416,24882.768731901404,0.0,69153.57297869556,21150.353422116194,1540.0835683422943,0.0,0.8867887717504894,2.8065843252441853,0.0014959080323721466,354566.8515041786,1555690.3825465355,4.387579876536207,1555690.3825465355,4.387579876536207,0.85,0.0955645674137843,4.564652377983593,1.268388836546801,1.0,0.0,4.56465237798297,1.284257974535008,1.2845667132541447,3.5543111029824974,19409.451085439152,1979.2131956824353,2034.6934298245008,2034.6934298245008,7.364217274742828,4.928784859945295,0.2739043316295131,4.654880528315782,3.2029560213075143,3.2029560213075143,0.915130291802147,0.0,0.0,0.00024038990050318277,1.0002579888722962,0.0002403278985796469,198.69118209509816,0.0,1.2389333634096307e-05,35.111371519028935,0.04973807089725537,8.046265499121584e-05,0.00015992724551196693,0.0007300122815305657,0.09556456741385123,0.08166555395934604,0.013899013454505197,0.09556441639692431,0.08166555395928883,0.013899013454495466,0.4297733046475503,0.4297733046475503,0.07314497550163068,0.0,5.734754972178621,5.943741389614161,4.510586767353743,5.726692969446617,5.885258971814608,4.79717849663723,24882.768731901404,21150.353422116194,0.85,0.9168989107839265,0.7002228395513457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498046379093772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.94550241634,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.946213794678,1540.0835683422943,0.4297733046475503,0.07314497550163068,6.112851554438009,3.2029560213075143
2851.0,-29.72244349127795,4.9326145855193655,35.010736436923374,24.313328135199868,5.075703642470271,-26.24258884342115,-39.82351524811236,1.5958489946133338,0.7177309834687549,-5.006016074755913,40.027184521139866,48419.818661491234,14990.432931111582,14990.432931111582,63410.25159260281,88264.38451283879,88264.38451283879,14990.432931111582,103254.81744395038,103254.81744395038,103254.81744395038,128138.2029664843,104230.34896088834,64386.58233633465,44270.851805059654,24883.385522533914,0.0,69154.23732759357,21150.877694153827,1540.1028515079058,0.0,0.8867896910242137,2.8066673376979137,0.0014959080323721466,354572.83437982335,1555705.679842687,4.387548985707668,1555705.679842687,4.387548985707668,0.85,0.09556853747130845,4.564652377983593,1.2683837719867004,1.0,0.0,4.564652377985284,1.2842588644933721,1.2845675237957916,3.554308639936314,19409.100470404657,1979.1774428989163,2034.6934298245008,2034.6934298245008,7.367416000554226,4.9326145855193655,0.2772332060345528,4.655381379484813,3.204002518145625,3.204002518145625,0.91542929089875,0.0,0.0,0.0002403278985796469,1.0002564312074405,0.00024026628680561408,198.6932170965885,0.0,1.2319235479512947e-05,34.91271334893969,0.049750390132734884,8.044519109489477e-05,0.00015988270748475212,0.0007298089809187289,0.09556853747128988,0.08166558783622536,0.013902949635064506,0.09556853863054976,0.08166558783624124,0.013902949635067208,0.4297720290574573,0.4297720290574573,0.07316544254267725,0.0,5.73234659740001,5.929005881413616,4.580501564950168,5.72374705822466,5.870907089015816,4.861193103101812,24883.385522533914,21150.877694153827,0.85,0.916939497029218,0.7001713927104652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498194873541361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.74684424625,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.905865303559,1540.1028515079058,0.4297720290574573,0.07316544254267725,6.112851554438009,3.204002518145625
2852.0,-29.724899280378093,4.93639040839543,35.010944564097755,24.312736687157326,5.075759422302366,-26.24479382980436,-39.825434948410816,1.5956539717284175,0.7154341166367999,-5.005619033499572,40.027535224932514,48416.785153836434,14996.901254872333,14996.901254872333,63413.68640870877,88261.4049648805,88261.4049648805,14996.901254872333,103258.30621975282,103258.30621975282,103258.30621975282,128142.31481821992,104228.51830355778,64384.69322771221,44270.91675093952,24884.00859846711,0.0,69154.92534940664,21151.407308697042,1540.1233874160182,0.0,0.8867904419098894,2.8067433743141326,0.0014959080323721466,354578.3219213524,1555720.8098499903,4.387523753341747,1555720.8098499903,4.387523753341747,0.85,0.0955724854218463,4.564652377983593,1.268378907986917,1.0,0.0,4.56465237798314,1.2842599032732434,1.2845684836956734,3.5543057650164775,19408.759577253957,1979.1426814716501,2034.6934298245008,2034.6934298245008,7.3705950169435965,4.93639040839543,0.28050659059903893,4.655883817796391,3.2050391267937117,3.2050391267937117,0.9157254647982034,0.0,0.0,0.00024026628680561408,1.0002550550668035,0.00024020502129786046,198.6952411741817,0.0,1.2241841593607395e-05,34.69337907628336,0.049762631974328494,8.042774308102402e-05,0.00015983854372459007,0.0007296073887058845,0.09557248542195801,0.08166563146513063,0.013906853956827376,0.09557248300033301,0.0816656314650352,0.013906853956811112,0.42977074379214514,0.42977074379214514,0.07318573139774691,0.0,5.729897613331616,5.914425230410586,4.6492172406011605,5.721053150136356,5.85687644913537,4.925037590583713,24884.00859846711,21151.407308697042,0.85,0.9169800428286179,0.7001205613224172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498342471419987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.527509973595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.86573544182,1540.1233874160182,0.42977074379214514,0.07318573139774691,6.112851554438009,3.2050391267937117
2853.0,-29.727339976811475,4.940113114534124,35.011150214636494,24.31214436599987,5.075819147106101,-26.246984836233935,-39.82734490474684,1.5954640065288064,0.7128452132121197,-5.0052211057457585,40.02787933741333,48413.780109099534,15003.27526335668,15003.27526335668,63417.05537245621,88258.40327914341,88258.40327914341,15003.27526335668,103261.6785425001,103261.6785425001,103261.6785425001,128146.28400189655,104226.66041316355,64382.8269092689,44270.9261154385,24884.605459396447,0.0,69155.53157483495,21151.91464048698,1540.14245403648,0.0,0.8867912211657514,2.806823316750687,0.0014959080323721466,354583.8217821108,1555735.6556040565,4.387497567669754,1555735.6556040565,4.387497567669754,0.85,0.09557638886896348,4.564652377983593,1.2683740088203925,1.0,0.0,4.564652377981568,1.284260917698408,1.2845694196795896,3.554302957505043,19408.413612938537,1979.1074029294957,2034.6934298245008,2034.6934298245008,7.373727679776686,4.940113114534124,0.283742108578128,4.656371005955996,3.206065857670523,3.206065857670523,0.9160188164772923,0.0,0.0,0.00024020502129786046,1.0002534924415416,0.00024014414657182404,198.6972528482138,0.0,1.217316483876534e-05,34.49874915306098,0.04977480513916726,8.041038710114369e-05,0.00015979463419671678,0.0007294069569750615,0.09557638886904313,0.08166566420702201,0.013910724662021118,0.09557647232300796,0.08166566420695395,0.013910724662009532,0.4297694503576555,0.4297694503576555,0.07320585156716877,0.0,5.727343343322957,5.899941890071659,4.716627808218277,5.718066318957881,5.842783780403067,4.987221984988878,24884.605459396447,21151.91464048698,0.85,0.9170207202272895,0.700070970558729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498489277199562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.33288005037,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.825789683802,1540.14245403648,0.4297694503576555,0.07320585156716877,6.112851554438009,3.206065857670523
2854.0,-29.729766813978298,4.943783155330167,35.01135337008942,24.311550717707746,5.075852564720962,-26.249165998007456,-39.82924571083856,1.5952517487503246,0.7106082056673131,-5.0048483318827355,40.02821795924443,48410.80023004002,15009.595104474762,15009.595104474762,63420.39533451478,88255.5162778163,88255.5162778163,15009.595104474762,103265.11138229107,103265.11138229107,103265.11138229107,128150.3053486685,104224.89879899177,64380.96775068667,44271.03449811677,24885.193966377425,0.0,69156.2284644942,21152.41487142081,1540.1616917279864,0.0,0.8867918922776169,2.806895759143119,0.0014959080323721466,354588.9740452758,1555750.264584183,4.387475016032327,1555750.264584183,4.387475016032327,0.85,0.09558026352886992,4.564652377983593,1.2683692470239474,1.0,0.0,4.56465237798533,1.2842620355222223,1.284570459588755,3.5542998638338306,19408.085576557663,1979.0739525278932,2034.6934298245008,2034.6934298245008,7.376833720728826,4.943783155330167,0.28692794981503855,4.656855205515129,3.207082858036355,3.207082858036355,0.9163093880103872,0.0,0.0,0.00024014414657182404,1.0002520578466574,0.0002400836316086231,198.69925313464444,0.0,1.2095640831324038e-05,34.27904611597232,0.04978690077999858,8.039311770805449e-05,0.00015975102886376955,0.0007292079137883312,0.09558026352901675,0.08166569937114779,0.013914564157868953,0.09558020528944566,0.08166569937102235,0.013914564157847578,0.4297681465709035,0.4297681465709035,0.07322580342196877,0.0,5.724790186304347,5.8856544213088,4.78288562534874,5.71545653755004,5.829230966975558,5.048814744063236,24885.193966377425,21152.41487142081,0.85,0.917059775274988,0.7000208268282707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449863518355687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.113177013285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.786064422577,1540.1616917279864,0.4297681465709035,0.07322580342196877,6.112851554438009,3.207082858036355
2855.0,-29.732179993807456,4.947401384076786,35.011554050216816,24.310959688760363,5.075901110399606,-26.251333353095614,-39.83113296618683,1.5950544696879032,0.7079015899232672,-5.004467856406786,40.02855216655548,48407.82407104452,15015.812550405886,15015.812550405886,63423.6366214504,88252.57192884196,88252.57192884196,15015.812550405886,103268.38447924785,103268.38447924785,103268.38447924785,128154.15095432325,104223.08053277507,64379.113076223046,44271.07495172447,24885.76647507541,0.0,69156.84142679987,21152.901503814097,1540.1798845580745,0.0,0.8867926185632045,2.80697521059139,0.0014959080323721466,354594.23281623167,1555764.6832126959,4.387450610396617,1555764.6832126959,4.387450610396617,0.85,0.09558409550178518,4.564652377983593,1.2683644198393447,1.0,0.0,4.564652377982542,1.2842630825889645,1.284571429185778,3.5542969659936374,19407.74699079993,1979.0394263892288,2034.6934298245008,2034.6934298245008,7.379889437054429,4.947401384076786,0.29007998791559775,4.657321396161188,3.2080901755340516,3.2080901755340516,0.9165971930097291,0.0,0.0,0.0002400836316086231,1.0002506441443229,0.00024002347113108406,198.70124219931046,0.0,1.2024277991495207e-05,34.076803827897415,0.04979892505799008,8.037597481960724e-05,0.00015970765678901587,0.0007290099353441687,0.0955840955018899,0.08166572379265608,0.01391837170923382,0.09558411810055838,0.0816657237925666,0.013918371709218565,0.429766836729657,0.429766836729657,0.07324559563192017,0.0,5.722129741076628,5.871464819087066,4.847821852901575,5.712369446330058,5.815447394187288,5.108471996338096,24885.76647507541,21152.901503814097,0.85,0.9170985156773264,0.6999715873704632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498780264175604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.91093472521,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.746535452106,1540.1798845580745,0.429766836729657,0.07324559563192017,6.112851554438009,3.2080901755340516
2856.0,-29.73458029394794,4.950968202519941,35.011752269935585,24.310346657317154,5.075921285972664,-26.25349195173262,-39.8330150876194,1.5948329437572657,0.7052033185103141,-5.004115049237589,40.02888185777996,48404.88685893214,15021.981786821312,15021.981786821312,63426.86864575346,88249.65678574915,88249.65678574915,15021.981786821312,103271.63857257046,103271.63857257046,103271.63857257046,128157.97613812026,104221.2725647979,64377.27869549251,44271.1042992282,24886.33756554979,0.0,69157.441864778,21153.386930717323,1540.1986932986422,0.0,0.886793220382152,2.8070513401050814,0.0014959080323721466,354599.10922225454,1555778.9071036894,4.387430387278731,1555778.9071036894,4.387430387278731,0.85,0.09558790285085074,4.564652377983593,1.2683596723293884,1.0,0.0,4.564652377983951,1.2842642422648203,1.2845725118740952,3.5542937565043125,19407.410322713655,1979.005095798632,2034.6934298245008,2034.6934298245008,7.382921459630902,4.950968202519941,0.29318204859645647,4.657786153923484,3.209087979798165,3.209087979798165,0.9168822799423328,0.0,0.0,0.00024002347113108406,1.0002493111427624,0.00023996364552039792,198.703220682614,0.0,1.1953961618312873e-05,33.87752722629868,0.049810879019608394,8.035888193065164e-05,0.00015966458920043243,0.0007288133467735273,0.09558790285102496,0.08166575350130521,0.013922149349719748,0.09558794266910593,0.08166575350115637,0.013922149349694369,0.42976551845707256,0.42976551845707256,0.07326522412143638,0.0,5.719404190844557,5.857390748504713,4.911622032962555,5.709318367747926,5.801781908266662,5.167669413517331,24886.33756554979,21153.386930717323,0.85,0.9171372875499154,0.6999230387031542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498924531080442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.71165812361,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.707199189063,1540.1986932986422,0.42976551845707256,0.07326522412143638,6.112851554438009,3.209087979798165
