time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2857.0,-29.736965845491223,4.954484367764265,35.01194800899391,24.309748189430707,5.075947200451234,-26.255636700695142,-39.83488369323311,1.5946180556553002,0.702471452258635,-5.003760867588602,40.02920603832267,48401.95873771523,15028.060170681,15028.060170681,63430.018908396225,88246.78238264724,88246.78238264724,15028.060170681,103274.84255332824,103274.84255332824,103274.84255332824,128161.73098747221,104219.50122210487,64375.44868981358,44271.16948032365,24886.888434143966,0.0,69158.05791446762,21153.855169022372,1540.2163717184474,0.0,0.8867938491437,2.8071280696723546,0.0014959080323721466,354604.0046789034,1555792.8933427986,4.387409258819795,1555792.8933427986,4.387409258819795,0.8500000000000001,0.09559166923592613,4.564652377983593,1.268354994603433,1.0,0.0,4.564652377983911,1.2842653702235176,1.284573563267583,3.554290634800147,19407.080474750568,1978.9714606670543,2034.6934298245008,2034.6934298245008,7.3859088304901155,4.954484367764265,0.2962481520817093,4.658236215682556,3.210076305668645,3.210076305668645,0.91716465876247,0.0,0.0,0.00023996364552039792,1.0002477839174087,0.00023990420111764222,198.70518704348325,0.0,1.1887541522639064e-05,33.68929267515911,0.049822766561131035,8.034191511275773e-05,0.0001596217304076402,0.0007286177112830908,0.09559166923607693,0.08166577336050865,0.013925895875568277,0.09559172049208021,0.08166577336037982,0.013925895875546304,0.4297641909886024,0.4297641909886024,0.07328469600520832,0.0,5.716608324304104,5.843445106274999,4.974175442298133,5.706232319847231,5.788352336829064,5.225231815537825,24886.888434143966,21153.855169022372,0.85,0.9171746694628753,0.6998744643404701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499068030716438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.52342357247,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.668040509787,1540.2163717184474,0.4297641909886024,0.07328469600520832,6.112851554438009,3.210076305668645
2858.0,-29.739338998288492,4.957950451668304,35.01214131665798,24.309150943905138,5.075964211076593,-26.257771179072343,-39.83674685060976,1.5943963918603614,0.6997699692520314,-5.00341935287717,40.029526692670096,48399.06610450635,15034.069931515394,15034.069931515394,63433.13603602175,88243.95438032682,88243.95438032682,15034.069931515394,103278.02431184221,103278.02431184221,103278.02431184221,128165.46155414327,104217.7665269861,64373.64518154533,44271.245939378634,24887.43724230106,0.0,69158.68318167969,21154.3216559559,1540.2342854532462,0.0,0.8867944262026208,2.807202934199935,0.0014959080323721466,354608.72510487284,1555806.7275434616,4.387389867757325,1555806.7275434616,4.387389867757325,0.85,0.09559540522893922,4.564652377983593,1.2683503383072092,1.0,0.0,4.564652377984822,1.2842665290694744,1.2845746460452039,3.5542874276190535,19406.757451061392,1978.9385214177516,2034.6934298245008,2034.6934298245008,7.388862474880126,4.957950451668304,0.2992721713510269,4.658678280317277,3.211055295854883,3.211055295854883,0.9174443702442522,0.0,0.0,0.00023990420111764222,1.0002465007176158,0.00023984507913351921,198.70714321826983,0.0,1.181191116826046e-05,33.47495625085014,0.049834578472299294,8.032500106172036e-05,0.00015957920005592186,0.0007284235750119832,0.09559540522911446,0.08166579269931398,0.013929612529800474,0.09559544390039833,0.08166579269916427,0.013929612529774949,0.42976285457203,0.42976285457203,0.0733040095004142,0.0,5.713770142466501,5.829652668527103,5.035529085185146,5.703189322129219,5.775148031380013,5.281756156722395,24887.43724230106,21154.3216559559,0.85,0.9172114493473373,0.6998263107086947,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499210651306031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.30908714816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.629097284072,1540.2342854532462,0.42976285457203,0.0733040095004142,6.112851554438009,3.211055295854883
2859.0,-29.741697717964456,4.961366936557261,35.01233215116041,24.308540915977233,5.075960688227015,-26.259894719337268,-39.838604524824746,1.5941576895999279,0.6970904685181267,-5.003097069328228,40.02984126763601,48396.21859714512,15040.021813325182,15040.021813325182,63436.2404104703,88241.16204675355,88241.16204675355,15040.021813325182,103281.18386007873,103281.18386007873,103281.18386007873,128169.15500143878,104216.0514744228,64371.87011847245,44271.31261772261,24887.971141360053,0.0,69159.28375908267,21154.775470156044,1540.2518468140552,0.0,0.886794927397641,2.8072752796669023,0.0014959080323721466,354613.1797623977,1555820.2995477254,4.387373025983341,1555820.2995477254,4.387373025983341,0.85,0.09559911084982707,4.564652377983593,1.2683458221284671,1.0,0.0,4.5646523779833235,1.284267766896638,1.2845758082369314,3.5542840018587576,19406.438085081663,1978.9059551510113,2034.6934298245008,2034.6934298245008,7.391787673203642,4.961366936557261,0.3022513770481696,4.659115559509091,3.2120250384455415,3.2120250384455415,0.917721439555869,0.0,0.0,0.00023984507913351921,1.0002450061009698,0.00023978633001973522,198.70908752947878,0.0,1.1747960566478309e-05,33.29372024539953,0.049846326432865774,8.030814006503148e-05,0.00015953693906848774,0.000728230668295196,0.09559911085003549,0.08166581148787813,0.013933299362157361,0.09559905153937663,0.08166581148770008,0.013933299362126991,0.4297615109942862,0.4297615109942862,0.07332316520120892,0.0,5.710908803768632,5.81601974617098,5.095777388569445,5.700187537846375,5.762115863840904,5.337540954672477,24887.971141360053,21154.775470156044,0.85,0.9172483716206682,0.6997790602594154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449935253328987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.12785114271,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.590322928183,1540.2518468140552,0.4297615109942862,0.07332316520120892,6.112851554438009,3.2120250384455415
2860.0,-29.744043450308556,4.964734566022837,35.01252052948893,24.307934659905754,5.075965154276614,-26.26200576979172,-39.840445085987426,1.593927473759759,0.6941286314972217,-5.002772452816582,40.03015139116826,48393.35460704359,15045.884464130939,15045.884464130939,63439.23907117453,88238.35037950525,88238.35037950525,15045.884464130939,103284.2348436362,103284.2348436362,103284.2348436362,128172.7255564635,104214.31481629086,64370.07677092649,44271.37560596041,24888.49071282731,0.0,69159.86631878772,21155.217105903215,1540.2685860530114,0.0,0.8867954565788501,2.8073515743238397,0.0014959080323721466,354617.6667109196,1555833.6795871798,4.387355243796915,1555833.6795871798,4.387355243796915,0.85,0.09560277820591162,4.564652377983593,1.2683412152854725,1.0,0.0,4.564652377982945,1.2842689642872154,1.2845769304611205,3.5542806880154028,19406.114695852888,1978.8729786270428,2034.6934298245008,2034.6934298245008,7.394669016761262,4.964734566022837,0.3051963039664436,4.659538262056393,3.2129855954731577,3.2129855954731577,0.9179958844209022,0.0,0.0,0.00023978633001973522,1.0002436616001744,0.00023972791753174298,198.7110211683042,0.0,1.1673982793182116e-05,33.084067235878116,0.04985800041565896,8.02914376200901e-05,0.0001594948923996451,0.0007280387398682773,0.09560277820609969,0.0816658221600525,0.013936956046047192,0.09560274571494101,0.08166582215989185,0.01393695604601977,0.429760162169914,0.429760162169914,0.07334216851164013,0.0,5.707963647403858,5.802494203323988,5.15481013124014,5.696901084313822,5.749024082472715,5.39170990828211,24888.49071282731,21155.217105903215,0.85,0.9172840036843861,0.699731754598508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499493554995417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.918198133186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.551758610734,1540.2685860530114,0.429760162169914,0.07334216851164013,6.112851554438009,3.2129855954731577
2861.0,-29.746376700933357,4.968053865409018,35.01270650110194,24.307324701827042,5.075958391774074,-26.264106707839247,-39.842284040618665,1.5936883986798052,0.6911622019341621,-5.002462211432762,40.03045804306955,48390.544477320866,15051.68407365822,15051.68407365822,63442.22855097908,88235.5733287308,88235.5733287308,15051.68407365822,103287.25740238902,103287.25740238902,103287.25740238902,128176.26646533767,104212.60191369186,64368.32658894519,44271.4170274963,24889.00906294865,0.0,69160.42609044496,21155.657703506353,1540.2856458403903,0.0,0.8867959251689634,2.8074262605728046,0.0014959080323721466,354621.95500367426,1555846.909931316,4.387339497677734,1555846.909931316,4.387339497677734,0.85,0.09560641715921261,4.564652377983593,1.2683367051510142,1.0,0.0,4.564652377984631,1.28427020239688,1.2845780938463591,3.554277261486264,19405.79573022559,1978.840453184889,2034.6934298245008,2034.6934298245008,7.3975193771360805,4.968053865409018,0.3080995578823016,4.659954307526716,3.2139371085895347,3.2139371085895347,0.9182677453112956,0.0,0.0,0.00023972791753174298,1.00024236955168,0.00023966982886277027,198.71294455099655,0.0,1.1607205137919495e-05,32.89481936086385,0.049869607620796876,8.027475296097361e-05,0.00015945316457076939,0.0007278482668349716,0.09560641715942741,0.08166583360199872,0.013940583557428691,0.09560639854151408,0.08166583360181526,0.013940583557397362,0.42975880657398086,0.42975880657398086,0.0733610163312995,0.0,5.704959749814293,5.789093579156258,5.212696616305607,5.693624413366933,5.736095229414957,5.444978437351381,24889.00906294865,21155.657703506353,0.85,0.9173198046526221,0.6996854590519417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499633802817125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.72895025818,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.513375848841,1540.2856458403903,0.42975880657398086,0.0733610163312995,6.112851554438009,3.2139371085895347
2862.0,-29.748696808588704,4.971325387066097,35.012890049968696,24.306705663353227,5.0759411303993565,-26.266196865296283,-39.844109933450795,1.5934411871067595,0.6880796346392231,-5.002163583333827,40.030759414627674,48387.737672793526,15057.417401150533,15057.417401150533,63445.15507394406,88232.80282936506,88232.80282936506,15057.417401150533,103290.2202305156,103290.2202305156,103290.2202305156,128179.73414650912,104210.88473299827,64366.56869190709,44271.46226787909,24889.51391599352,0.0,69160.97618387261,21156.086828594493,1540.302254982905,0.0,0.8867963537728566,2.8075011115434276,0.0014959080323721466,354626.0828109404,1555859.9125405124,4.387325095232711,1555859.9125405124,4.387325095232711,0.85,0.0956100234837336,4.564652377983593,1.2683321917196735,1.0,0.0,4.564652377983299,1.2842714778738573,1.2845792950236152,3.554273731548166,19405.475967959224,1978.8078465081578,2034.6934298245008,2034.6934298245008,7.400337161578825,4.971325387066097,0.3109627964557502,4.6603625906103465,3.2148796548477376,3.2148796548477376,0.9185370442422107,0.0,0.0,0.00023966982886277027,1.0002410087322842,0.00023961208025906705,198.7148571319261,0.0,1.1542970456615164e-05,32.71277827404737,0.04988115059125349,8.025818998139371e-05,0.00015941163888137655,0.0007276587164981371,0.09561002348395632,0.0816658420533747,0.013944181430581631,0.0956100247542073,0.08166584205318446,0.013944181430549145,0.42975744412217043,0.42975744412217043,0.07337970957387513,0.0,5.701886827807698,5.7758004235934095,5.269468670536469,5.690243217973034,5.723209386884719,5.497265353305295,24889.51391599352,21156.086828594493,0.85,0.9173548231197263,0.6996393102397661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499773306942756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.54690917136,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.475164946314,1540.302254982905,0.42975744412217043,0.07337970957387513,6.112851554438009,3.2148796548477376
2863.0,-29.75100299970007,4.97454966813013,35.01307116080828,24.30608292287218,5.075912570813326,-26.26827562567058,-39.84592650141565,1.5931851967840156,0.6850019124610185,-5.001877170275952,40.031055495628586,48384.955316957334,15063.086272315917,15063.086272315917,63448.04158927325,88230.067201442,88230.067201442,15063.086272315917,103293.15347375792,103293.15347375792,103293.15347375792,128183.1589120652,104209.19087401773,64364.823447001116,44271.51936335179,24890.00543830729,0.0,69161.52480165908,21156.504622561195,1540.3184403346718,0.0,0.886796739365777,2.8075744823197675,0.0014959080323721466,354630.0418103914,1555872.6869697664,4.387312138100354,1555872.6869697664,4.387312138100354,0.85,0.09561359765629417,4.564652377983593,1.2683277733484286,1.0,0.0,4.564652377984253,1.2842727936870209,1.2845805369833343,3.554270089985263,19405.160548511205,1978.7756826756545,2034.6934298245008,2034.6934298245008,7.403123267378496,4.97454966813013,0.31378610642994254,4.660763561700188,3.2158133203233046,3.2158133203233046,0.9188038058066584,0.0,0.0,0.00023961208025906705,1.0002395674676863,0.0002395546907484321,198.71675827283204,0.0,1.1475505534454927e-05,32.52158268464527,0.04989262609678794,8.024171472431838e-05,0.00015937036553474867,0.0007274703180183049,0.09561359765652869,0.08166584758499448,0.013947750071534204,0.09561356967270081,0.08166584758479417,0.013947750071499999,0.4297560737716707,0.4297560737716707,0.07339825013696984,0.0,5.69876226680816,5.76262920645803,5.325160958977563,5.6868790827369935,5.710502199974087,5.548610263555702,24890.00543830729,21156.504622561195,0.85,0.917389282136695,0.6995935305896647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499912027794355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.35571358196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.437139566253,1540.3184403346718,0.4297560737716707,0.07339825013696984,6.112851554438009,3.2158133203233046
2864.0,-29.753296399029594,4.97772736325406,35.01324986374586,24.305464792437874,5.075886639821165,-26.270342608595154,-39.847733604814835,1.5929328493869035,0.6817867692677169,-5.001592911081273,40.03134757813759,48382.19158675841,15068.6765851284,15068.6765851284,63450.86817188681,88227.34075282887,88227.34075282887,15068.6765851284,103296.01733795727,103296.01733795727,103296.01733795727,128186.50445987683,104207.50155088166,64363.09255023232,44271.56555627704,24890.48712191956,0.0,69162.0526781966,21156.914053631626,1540.3341674114113,0.0,0.8867971284721018,2.807649394963298,0.0014959080323721466,354633.9710719503,1555885.2889615577,4.387299062914337,1555885.2889615577,4.387299062914337,0.8500000000000001,0.09561713675667588,4.564652377983593,1.2683233890449626,1.0,0.0,4.56465237798332,1.2842740917327415,1.2845817616323998,3.5542664976017444,19404.845973698764,1978.7436049720104,2034.6934298245008,2034.6934298245008,7.405870763748485,4.97772736325406,0.31657461432085565,4.661152748933205,3.216738187422732,3.216738187422732,0.919068053549352,0.0,0.0,0.0002395546907484321,1.0002382429810137,0.00023949763211861044,198.71864890037378,0.0,1.1404257512243042e-05,32.31966578969678,0.04990403035430018,8.022532840768013e-05,0.00015932936234075196,0.0007272831526913229,0.09561713675690461,0.08166584723916884,0.013951289517735783,0.09561713908764129,0.08166584723897348,0.013951289517702406,0.4297546956377138,0.4297546956377138,0.07341664089872472,0.0,5.695565413785403,5.7495653591223,5.379717513422065,5.683379680348992,5.6978634705540685,5.59861462137718,24890.48712191956,21156.914053631626,0.85,0.9174231491814839,0.699548230759943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500049919075166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.15379668701,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.399315644036,1540.3341674114113,0.4297546956377138,0.07341664089872472,6.112851554438009,3.216738187422732
2865.0,-29.755577882289863,4.980859185074112,35.013426267721094,24.304865521285706,5.0758730609182505,-26.272397629905306,-39.84953131349755,1.592692808533875,0.6784968862700111,-5.001305388610641,40.03163801817007,48379.442104837144,15074.181381593824,15074.181381593824,63453.623486430966,88224.64424160692,88224.64424160692,15074.181381593824,103298.82562320074,103298.82562320074,103298.82562320074,128189.796451354,104205.84238366704,64361.37640555221,44271.628864572034,24890.97082815327,0.0,69162.5996927253,21157.32520393028,1540.3499938694629,0.0,0.8867975401296483,2.8077256635405776,0.0014959080323721466,354637.9454759159,1555897.8201646768,4.387285229945425,1555897.8201646768,4.387285229945425,0.85,0.09562064105588501,4.564652377983593,1.2683189833117652,1.0,0.0,4.564652377983471,1.2842753315713618,1.2845829284852388,3.55426306631504,19404.537014326692,1978.712099883925,2034.6934298245008,2034.6934298245008,7.408576231011873,4.980859185074112,0.3193313431365894,4.661527841937523,3.2176543748986672,3.2176543748986672,0.9193298213996192,0.0,0.0,0.00023949763211861044,1.0002370094054986,0.00023944088237742611,198.7205297359598,0.0,1.1338613826264764e-05,32.13363158363434,0.04991536896812645,8.02090303491405e-05,0.00015928860176946994,0.0007270970948526924,0.09562064105609598,0.08166584152257929,0.013954799533516688,0.09562076333681893,0.08166584152239911,0.013954799533485898,0.4297533090099475,0.4297533090099475,0.07343488004640425,0.0,5.69229298700543,5.736618781404218,5.433058232048836,5.679802274880672,5.685392010941598,5.647092854174105,24890.97082815327,21157.32520393028,0.85,0.9174557313973434,0.6995029440734833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500187047993351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.96776248095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.361671110812,1540.3499938694629,0.4297533090099475,0.07343488004640425,6.112851554438009,3.2176543748986672
2866.0,-29.757846715608114,4.983945243670357,35.0136002888521,24.304221930820518,5.075805934103131,-26.274446619688923,-39.85132797444237,1.5924058381839228,0.6753718891309859,-5.001062258646004,40.03192141693717,48376.750156539354,15079.672968450637,15079.672968450637,63456.42312498999,88221.99016287239,88221.99016287239,15079.672968450637,103301.66313132303,103301.66313132303,103301.66313132303,128193.10736647915,104204.19529187202,64359.68720325558,44271.67565401827,24891.444235156116,0.0,69163.11988917438,21157.7275998827,1540.3663113935504,0.0,0.8867977513646408,2.807794626259735,0.0014959080323721466,354641.3062725033,1555910.0476418568,4.387278131798638,1555910.0476418568,4.387278131798638,0.85,0.09562412689785287,4.564652377983593,1.2683147072559224,1.0,0.0,4.564652377983359,1.284276790145351,1.2845843145224014,3.554259029680804,19404.230303561046,1978.6808240898827,2034.6934298245008,2034.6934298245008,7.41127520608906,4.983945243670357,0.3220342330357848,4.661911010634572,3.2185620200864733,3.2185620200864733,0.9195891485961353,0.0,0.0,0.00023944088237742611,1.0002356995136392,0.0002393844595767311,198.72240017408768,0.0,1.1277338630527699e-05,31.9599776789155,0.04992664630675698,8.019274484760233e-05,0.00015924813752982378,0.0007269123896649683,0.09562412689812792,0.0816658455439249,0.013958281354203019,0.09562414770256823,0.08166584554368998,0.013958281354162877,0.42975191399225904,0.42975191399225904,0.07345296051315352,0.0,5.689020204122642,5.723816601391604,5.485539615806545,5.676434147777002,5.673081884126816,5.696048222994079,24891.444235156116,21157.7275998827,0.85,0.9174893097169605,0.6994587611729677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500323466870388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.79410857623,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.324188849529,1540.3663113935504,0.42975191399225904,0.07345296051315352,6.112851554438009,3.2185620200864733
2867.0,-29.760103379223686,4.986986208798552,35.01377180151377,24.303583439346426,5.075738680159316,-26.27648466733144,-39.85311157358808,1.592119968267045,0.6721868275312204,-5.000818418646511,40.03219639076668,48374.056625353725,15085.084184616522,15085.084184616522,63459.140809970246,88219.3599602752,88219.3599602752,15085.084184616522,103304.44414489172,103304.44414489172,103304.44414489172,128196.32346545372,104202.56645349078,64357.99095290873,44271.75055620228,24891.879320562006,0.0,69163.62987676429,21158.097422477706,1540.3804720840797,0.0,0.8867979967147748,2.8078644566254405,0.0014959080323721466,354644.67690903804,1555921.9116874645,4.387269887280838,1555921.9116874645,4.387269887280838,0.85,0.09562757050194443,4.564652377983593,1.2683104603225366,1.0,0.0,4.564652377983326,1.2842782429035973,1.284585695162168,3.5542550091508733,19403.926991827884,1978.6498949006934,2034.6934298245008,2034.6934298245008,7.413934681018585,4.986986208798552,0.324704652108724,4.662281556689828,3.2194610797381302,3.2194610797381302,0.919846022782323,0.0,0.0,0.0002393844595767311,1.0002344394476779,0.0002393283515701753,198.7242606101628,0.0,1.1212474378659037e-05,31.776152389119712,0.04993785878113564,8.017658076585477e-05,0.0001592078788108763,0.0007267286226077901,0.09562757050219557,0.08166583658272063,0.01396173391947495,0.09562743145086579,0.08166583658250615,0.01396173391943828,0.4297505123917084,0.4297505123917084,0.0734708974626556,0.0,5.685717599493955,5.711145740220104,5.537036724509051,5.673005246177752,5.660937436143001,5.743605398997374,24891.879320562006,21158.097422477706,0.85,0.9175218380388899,0.6994146592876428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500459131785683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.61028328643,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.28688395931,1540.3804720840797,0.4297505123917084,0.0734708974626556,6.112851554438009,3.2194610797381302
2868.0,-29.762346155397232,4.989982947968669,35.0139409772612,24.302971211168938,5.075703008061429,-26.278507056191366,-39.85488525414837,1.5918639088553663,0.6686504711358339,-5.000557187619814,40.03247134490474,48371.38450148276,15090.391299585875,15090.391299585875,63461.77580106864,88216.70555174288,88216.70555174288,15090.391299585875,103307.09685132875,103307.09685132875,103307.09685132875,128199.41698795265,104200.92154537195,64356.32369480595,44271.77538951778,24892.320136623897,0.0,69164.09552614168,21158.472116130313,1540.3946127441402,0.0,0.8867983306373686,2.807940887261643,0.0014959080323721466,354648.28797221987,1555933.774951828,4.387258666461423,1555933.774951828,4.387258666461423,0.85,0.09563097690051917,4.564652377983593,1.2683062243787568,1.0,0.0,4.5646523779846815,1.2842795556660247,1.2845869361767495,3.554251376069265,19403.62068769227,1978.6186605713747,2034.6934298245008,2034.6934298245008,7.416542992861322,4.989982947968669,0.3273509686854288,4.6626319792832405,3.220351679624587,3.220351679624587,0.9201004798927391,0.0,0.0,0.0002393283515701753,1.00023300083587,0.0002392726008541755,198.72610962751952,0.0,1.115002211710764e-05,31.59916267988305,0.049949008803252745,8.016050955938047e-05,0.00015916784201079484,0.0007265458685330915,0.09563097690074303,0.08166581831316375,0.013965158587579279,0.095630948340195,0.0816658183129726,0.013965158587546577,0.4297491049567578,0.4297491049567578,0.07348869487326241,0.0,5.682310936812655,5.6985584084313246,5.587320979778099,5.669207658755624,5.648717444478734,5.789066516681771,24892.320136623897,21158.472116130313,0.85,0.9175537584682538,0.6993713159047965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500594071415498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.433293577196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.249747241025,1540.3946127441402,0.4297491049567578,0.07348869487326241,6.112851554438009,3.220351679624587
2869.0,-29.764577665768297,4.99293574420533,35.01410788580729,24.3023422890343,5.0756388947119495,-26.280522148200042,-39.856650098785735,1.5915833771434948,0.665258227212405,-5.000324561490992,40.03274365589366,48368.72658520733,15095.664451600656,15095.664451600656,63464.39103680799,88214.10498823474,88214.10498823474,15095.664451600656,103309.76943983539,103309.76943983539,103309.76943983539,128202.53975246788,104199.3122826762,64354.653292705756,44271.84332218938,24892.770312632492,0.0,69164.61363482187,21158.85476573762,1540.410008750905,0.0,0.8867985285591536,2.8080121180320754,0.0014959080323721466,354651.5036468822,1555945.52424136,4.387252015687425,1555945.52424136,4.387252015687425,0.85,0.09563436466953437,4.564652377983593,1.2683019796432928,1.0,0.0,4.56465237798293,1.2842809820893055,1.2845882913381197,3.554247428438661,19403.321021216467,1978.5881030949884,2034.6934298245008,2034.6934298245008,7.419134612776879,4.99293574420533,0.3299520509813405,4.66298369322399,3.2212340062889027,3.2212340062889027,0.9203525732254008,0.0,0.0,0.0002392726008541755,1.000231834546427,0.00023921714205654926,198.72794938701492,0.0,1.1079122899590309e-05,31.398234297438936,0.049960087926152336,8.014452137049122e-05,0.00015912807948368428,0.0007263643664191616,0.09563436466979348,0.08166580837798891,0.013968556291804575,0.09563435145468414,0.08166580837776763,0.013968556291766738,0.42974768947449554,0.42974768947449554,0.07350634140438386,0.0,5.678873182750692,5.686100405194907,5.636624363858743,5.665582788703375,5.636721608571634,5.834387560926871,24892.770312632492,21158.85476573762,0.85,0.917584696878231,0.699327648103212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500728183004368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.23236519475,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.212813512375,1540.410008750905,0.42974768947449554,0.07350634140438386,6.112851554438009,3.2212340062889027
2870.0,-29.76679618979143,4.99584499712453,35.01427240197705,24.301695939525985,5.075550489055902,-26.28252798014431,-39.85840970473362,1.5912822794091652,0.66191412644622,-5.000110869190188,40.03300778633311,48366.10787348627,15100.889649696162,15100.889649696162,63466.99752318243,88211.53606049337,88211.53606049337,15100.889649696162,103312.42571018953,103312.42571018953,103312.42571018953,128205.61751946287,104197.71756760242,64353.00445486552,44271.90345859656,24893.191809273343,0.0,69165.0952678699,21159.213037882342,1540.424252860195,0.0,0.8867986597448662,2.8080805230058044,0.0014959080323721466,354654.45761259226,1555956.9206321696,4.387247607449567,1555956.9206321696,4.387247607449567,0.85,0.09563772071544409,4.564652377983593,1.2682978854654356,1.0,0.0,4.564652377983054,1.2842825040491486,1.2845897424336734,3.5542432164200117,19403.024063704597,1978.5578218560465,2034.6934298245008,2034.6934298245008,7.421702664562429,4.99584499712453,0.33251263442726664,4.663332362697263,3.2221080714002435,3.2221080714002435,0.9206023061143552,0.0,0.0,0.00023921714205654926,1.0002304894192227,0.00023916201774197977,198.7297784696657,0.0,1.1021213127733203e-05,31.2341180039959,0.049971109139280066,8.012858357511707e-05,0.0001590885584814322,0.0007261839667822514,0.0956377207157051,0.0816657949448206,0.013971925770884505,0.09563757966511544,0.0816657949445977,0.01397192577084638,0.42974626700876173,0.42974626700876173,0.07352384124856844,0.0,5.675420204416412,5.673774867075849,5.6850374178266065,5.662024995636386,5.624889367745709,5.87919940023221,24893.191809273343,21159.213037882342,0.85,0.9176159922484127,0.6992849165633169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500861623279089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.068248901305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.176030716095,1540.424252860195,0.42974626700876173,0.07352384124856844,6.112851554438009,3.2221080714002435
2871.0,-29.769002168211134,4.998711615320409,35.01443461967382,24.301075434219115,5.075496678384227,-26.284519059251924,-39.86015572501344,1.5910135694252927,0.658157862031544,-4.999874736132911,40.03326986735855,48363.486779500396,15106.005816494488,15106.005816494488,63469.49259599488,88208.92701871786,88208.92701871786,15106.005816494488,103314.93283521236,103314.93283521236,103314.93283521236,128208.53701255159,104196.09287520523,64351.36351617673,44271.921510031665,24893.604177339243,0.0,69165.52568737091,21159.563550738356,1540.4375056315212,0.0,0.8867989125491123,2.8081569093526935,0.0014959080323721466,354657.7218095249,1555968.228659621,4.387239112462581,1555968.228659621,4.387239112462581,0.85,0.0956410337543672,4.564652377983593,1.2682937193056567,1.0,0.0,4.56465237798474,1.2842838739245401,1.284591041837826,3.554239425303097,19402.72152400973,1978.5269713928537,2034.6934298245008,2034.6934298245008,7.424217130242282,4.998711615320409,0.33505254726663125,4.663659068053778,3.2229739222712106,3.2229739222712106,0.9208496920774888,0.0,0.0,0.00023916201774197977,1.0002291900172433,0.00023910721675484873,198.73159723833803,0.0,1.0954842822686473e-05,31.046024559493464,0.049982063982102753,8.011277172936083e-05,0.00015904924601261894,0.0007260045190279985,0.0956410337545974,0.08166576708093505,0.013975266673662353,0.09564103131907548,0.08166576708073849,0.013975266673628707,0.4297448386871322,0.4297448386871322,0.07354120259876605,0.0,5.671852184971954,5.6615130762516515,5.732278792374757,5.658032598164482,5.612925497751519,5.921792580849797,24893.604177339243,21159.563550738356,0.85,0.9176463558287379,0.6992426689287954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500994289316067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.880155456805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.139433695973,1540.4375056315212,0.4297448386871322,0.07354120259876605,6.112851554438009,3.2229739222712106
2872.0,-29.77119702984545,5.001535875891653,35.01459462464175,24.30044839801269,5.075416478727783,-26.286502770661475,-39.861896716151364,1.5907222195440587,0.6547023881004179,-4.999665874799996,40.03352984908739,48360.89694965298,15111.088731450773,15111.088731450773,63471.98568110375,88206.40917653931,88206.40917653931,15111.088731450773,103317.49790799008,103317.49790799008,103317.49790799008,128211.5263128264,104194.5421905741,64349.73711267658,44272.00564210835,24894.028404836332,0.0,69166.03404694468,21159.924144110882,1540.4521302442954,0.0,0.8867990341697617,2.8082262096161883,0.0014959080323721466,354660.6090340851,1555979.446169944,4.387235025642232,1555979.446169944,4.387235025642232,0.85,0.09564432834695738,4.564652377983593,1.2682896493049336,1.0,0.0,4.564652377983224,1.2842853489662358,1.2845924468485448,3.554235343148494,19402.432765561698,1978.4975262257447,2034.6934298245008,2034.6934298245008,7.4267152534886565,5.001535875891653,0.33754894887095244,4.663986927020701,3.2238317604221756,3.2238317604221756,0.9210947886920502,0.0,0.0,0.00023910721675484873,1.0002280390142886,0.00023905270341199961,198.73340687058362,0.0,1.0890687702789774e-05,30.864208949706217,0.049992954669805544,8.00970082991881e-05,0.00015901020845566062,0.000725826326150798,0.09564432834721233,0.08166574747313571,0.013978580874076626,0.09564431270464754,0.08166574747291802,0.013978580874039363,0.4297434013310967,0.4297434013310967,0.07355841434725861,0.0,5.668276784182638,5.649402159206147,5.778576427296173,5.654368262900391,5.6013655091131795,5.964259243997276,24894.028404836332,21159.924144110882,0.85,0.9176756562046591,0.6992000859385584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501126207431592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.69833984702,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.103014055305,1540.4521302442954,0.4297434013310967,0.07355841434725861,6.112851554438009,3.2238317604221756
2873.0,-29.773379817623898,5.004318306724389,35.01475235445798,24.299811792466812,5.0753290438858585,-26.288476337499276,-39.86362855704499,1.590425563761458,0.6510830457815473,-4.999463829917481,40.033783587099634,48358.32345561359,15116.108300071735,15116.108300071735,63474.43175568532,88203.88061379363,88203.88061379363,15116.108300071735,103319.98891386537,103319.98891386537,103319.98891386537,128214.41920051372,104192.97194193826,64348.11789557463,44272.060051515145,24894.43028664834,0.0,69166.49033816348,21160.26574365109,1540.4656814755326,0.0,0.8867991437070526,2.80829685484866,0.0014959080323721466,354663.4020480177,1555990.3943396755,4.387231344859797,1555990.3943396755,4.387231344859797,0.85,0.09564758799158168,4.564652377983593,1.268285576556809,1.0,0.0,4.564652377983455,1.2842868482200176,1.2845938764464135,3.554231193996934,19402.14036403143,1978.4677095676334,2034.6934298245008,2034.6934298245008,7.429182243624563,5.004318306724389,0.3400116698487272,4.664306636875661,3.224681598386701,3.224681598386701,0.9213375995390575,0.0,0.0,0.00023905270341199961,1.0002267885001177,0.00023899850130035933,198.73520657685353,0.0,1.0833622344308694e-05,30.702485723770838,0.05000378829214985,8.008133056275301e-05,0.0001589713728492466,0.0007256490551076298,0.09564758799183215,0.08166572143335374,0.013981866558478412,0.09564757199458498,0.08166572143313988,0.013981866558441797,0.4297419577260183,0.4297419577260183,0.07357548065509947,0.0,5.66465616252583,5.63739881986379,5.823924639284144,5.650546875699035,5.589779224089966,6.005793109689989,24894.43028664834,21160.26574365109,0.85,0.9177049673237866,0.6991582660791923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450125746303261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.53661662108,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.06674358829,1540.4656814755326,0.4297419577260183,0.07357548065509947,6.112851554438009,3.224681598386701
2874.0,-29.77555073474999,5.007059456132591,35.0149078363594,24.299175151996337,5.075240495790435,-26.29043933020963,-39.86535117784513,1.5901290912500945,0.6473464836226981,-4.999266358045597,40.03403356823,48355.76495831228,15121.062071015755,15121.062071015755,63476.82702932803,88201.35706168576,88201.35706168576,15121.062071015755,103322.41913270151,103322.41913270151,103322.41913270151,128217.24315214755,104191.40076436916,64346.507803536726,44272.103289813815,24894.82401944604,0.0,69166.92730925986,21160.600416529134,1540.4789238693857,0.0,0.8867992435742088,2.8083684985953346,0.0014959080323721466,354666.1318625655,1556001.1804661497,4.387227989023508,1556001.1804661497,4.387227989023508,0.85,0.09565081578361731,4.564652377983593,1.268281542821787,1.0,0.0,4.564652377981288,1.2842883459779133,1.2845953049476067,3.554227048994879,19401.847789521227,1978.4378752704774,2034.6934298245008,2034.6934298245008,7.431616895878018,5.007059456132591,0.34244213409674895,4.664617322035842,3.225523524814396,3.225523524814396,0.9215781499469703,0.0,0.0,0.00023899850130035933,1.0002255590358784,0.00023894460518558534,198.73699652421857,0.0,1.077186785373403e-05,30.527473497482244,0.050014560160003586,8.00657391067657e-05,0.00015893276219359364,0.0007254728108864881,0.09565081578386177,0.08166569121481435,0.013985124569047422,0.09565084511703605,0.08166569121460564,0.013985124569011678,0.4297405075741417,0.4297405075741417,0.0735924038771843,0.0,5.660975925173034,5.625488906426142,5.868307870275089,5.646612841668286,5.57823408156446,6.046304090378214,24894.82401944604,21160.600416529134,0.85,0.9177337999346105,0.6991168588724997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501387998849216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.36160439479,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15873.030641838799,1540.4789238693857,0.4297405075741417,0.0735924038771843,6.112851554438009,3.225523524814396
2875.0,-29.77770986660675,5.009759670830961,35.01506104676911,24.29852607836949,5.075129712298013,-26.292393938150774,-39.86706869965417,1.5898137838419213,0.6437168334467742,-4.999089041504013,40.03427836680964,48353.240333254624,15125.974236195616,15125.974236195616,63479.21456945024,88198.87843854164,88198.87843854164,15125.974236195616,103324.85267473725,103324.85267473725,103324.85267473725,128220.06021264533,104189.85892279021,64344.916020666096,44272.15878013791,24895.207537908085,0.0,69167.366318046,21160.926407221872,1540.4921020557445,0.0,0.8867992596365332,2.8084364086193525,0.0014959080323721466,354668.58306761354,1556011.743031915,4.387227449281233,1556011.743031915,4.387227449281233,0.85,0.09565401790295901,4.564652377983593,1.2682775898603724,1.0,0.0,4.564652377982492,1.2842899311524325,1.2845968212791588,3.5542226620803534,19401.5606777691,1978.4085980196194,2034.6934298245008,2034.6934298245008,7.43403109995803,5.009759670830961,0.34483335643056545,4.664926314400396,3.2263576353970773,3.2263576353970773,0.9218164672563078,0.0,0.0,0.00023894460518558534,1.0002243383800637,0.00023889101276277033,198.73877678261604,0.0,1.0711151974506584e-05,30.35540469575166,0.05002527131197809,8.005019659560771e-05,0.00015889440858997763,0.000725297740018538,0.09565401790320686,0.08166566201587373,0.013988355887333126,0.09565397808698513,0.08166566201566212,0.013988355887296886,0.42973904985043837,0.42973904985043837,0.07360918432062513,0.0,5.657279345655468,5.613701752001418,5.911851142385785,5.642805874950795,5.566899119925097,6.086445707518919,24895.207537908085,21160.926407221872,0.85,0.9177624933347838,0.6990759213082702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501517826996646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.18953559306,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.994705138453,1540.4921020557445,0.42973904985043837,0.07360918432062513,6.112851554438009,3.2263576353970773
2876.0,-29.779856261790894,5.01241963543164,35.01521201080488,24.29788514217364,5.075032184938274,-26.29433575559634,-39.86877284534273,1.5895116787435009,0.6398169389283908,-4.998904337264678,40.0345193540959,48350.715661197595,15130.804247918579,15130.804247918579,63481.51990911618,88196.37661532419,88196.37661532419,15130.804247918579,103327.18086324277,103327.18086324277,103327.18086324277,128222.75808966186,104188.29413688261,64343.32414267752,44272.1888824501,24895.577226419085,0.0,69167.76610886918,21161.24064245622,1540.5043662076694,0.0,0.8867993270924335,2.8085087021360753,0.0014959080323721466,354671.1364135486,1556022.1412009767,4.387225182560798,1556022.1412009767,4.387225182560798,0.85,0.09565718292355366,4.564652377983593,1.2682736050290986,1.0,0.0,4.564652377984869,1.2842914539885002,1.2845982756472452,3.5542184476954914,19401.269293472702,1978.378885090495,2034.6934298245008,2034.6934298245008,7.436404927706314,5.01241963543164,0.3471985715525907,4.6652210638790494,3.22718396592464,3.22718396592464,0.9220525616927543,0.0,0.0,0.00023889101276277033,1.000223018794534,0.0002388377474562434,198.74054656711354,0.0,1.0650892555071612e-05,30.184629501072948,0.050035922204533165,8.003477788679365e-05,0.00015885623487597668,0.0007251234902841471,0.09565718292379051,0.08166562294405752,0.013991559979732993,0.09565720918452672,0.0816656229438553,0.013991559979698349,0.4297375855767116,0.4297375855767116,0.07362582917246603,0.0,5.653503548336403,5.6019881472673205,5.954411928794514,5.638721276193053,5.555493750618837,6.125087342633208,24895.577226419085,21161.24064245622,0.85,0.9177905183347554,0.6990353799354194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501646952544922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.01876039839,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.958932172432,1540.5043662076694,0.4297375855767116,0.07362582917246603,6.112851554438009,3.22718396592464
2877.0,-29.781992042241395,5.0150397758497,35.01536079765259,24.297245568037056,5.074925160301423,-26.296268967761392,-39.87047182219101,1.5892020858212643,0.6360108773434945,-4.998732244463174,40.03475786396049,48348.218919091094,15135.583149832893,15135.583149832893,63483.802068923986,88193.92448306904,88193.92448306904,15135.583149832893,103329.50763290194,103329.50763290194,103329.50763290194,128225.45735228519,104186.76983185987,64341.751669991594,44272.24240207586,24895.949719383254,0.0,69168.19212145911,21161.557261475766,1540.517138932155,0.0,0.8867993393399136,2.808578309744107,0.0014959080323721466,354673.515432322,1556032.4325254487,4.387224771008783,1556032.4325254487,4.387224771008783,0.85,0.09566032291148802,4.564652377983593,1.2682696949271484,1.0,0.0,4.564652377983929,1.2842930111552149,1.2845997647741498,3.5542141383123402,19400.98544726448,1978.3499408324435,2034.6934298245008,2034.6934298245008,7.438753636285339,5.0150397758497,0.349528823059039,4.665510952790661,3.2280026546972302,3.2280026546972302,0.9222864727706372,0.0,0.0,0.0002388377474562434,1.0002219196489197,0.00023878475642692977,198.74230762687932,0.0,1.0585976132227246e-05,30.000656358732016,0.05004650818066539,8.001940867744464e-05,0.00015881833877879877,0.0007249505077740476,0.0956603229117268,0.08166558480415785,0.013994738107568952,0.09566037446459805,0.08166558480395399,0.013994738107534023,0.4297361126668776,0.4297361126668776,0.07364233497574248,0.0,5.649693298521356,5.5903880636890335,5.996063283713056,5.63474312180665,5.544323401422048,6.163073540837956,24895.949719383254,21161.557261475766,0.85,0.9178178599412666,0.6989949778388278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450177531855867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.83478725604,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.923342393355,1540.517138932155,0.4297361126668776,0.07364233497574248,6.112851554438009,3.2280026546972302
2878.0,-29.78411619203736,5.01762053838515,35.01550739323693,24.29660215219485,5.074807908266211,-26.29819273351458,-39.8721655603498,1.58888444974317,0.6322217309346456,-4.998570647595046,40.03499160949004,48345.75461179686,15140.308495745912,15140.308495745912,63486.063107542774,88191.50170274999,88191.50170274999,15140.308495745912,103331.81019849589,103331.81019849589,103331.81019849589,128228.12021005421,104185.26486518639,64340.20129377421,44272.29285712464,24896.310011558326,0.0,69168.60286868297,21161.863509824576,1540.5295079823034,0.0,0.8867993154242699,2.8086464794488766,0.0014959080323721466,354675.7493662317,1556042.5183262846,4.387225574646051,1556042.5183262846,4.387225574646051,0.85,0.09566343342396866,4.564652377983593,1.2682658677967265,1.0,0.0,4.564652377983229,1.2842946053578441,1.2846012912979186,3.554209726444922,19400.705202118403,1978.321363780537,2034.6934298245008,2034.6934298245008,7.441076023453721,5.01762053838515,0.3518253940658731,4.665795144319277,3.2288137631157308,3.2288137631157308,0.9225182180330659,0.0,0.0,0.00023878475642692977,1.0002207148725006,0.00023873206470970557,198.7440591238074,0.0,1.0531559449314721e-05,29.84643947935792,0.0500570397401147,8.000408957391262e-05,0.00015878066685301716,0.0007247785485284454,0.09566343342419902,0.08166554366170042,0.01399788976249859,0.09566346184020065,0.08166554366150378,0.01399788976246488,0.4297346319260382,0.4297346319260382,0.07365870274184788,0.0,5.645860114087213,5.578908481690121,6.036843503948262,5.630792378529691,5.533305533791804,6.200346052906468,24896.310011558326,21161.863509824576,0.85,0.9178450984194587,0.6989551994216449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501903051905973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.680570376666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.887893716272,1540.5295079823034,0.4297346319260382,0.07365870274184788,6.112851554438009,3.2288137631157308
2879.0,-29.786227915481913,5.020162373445436,35.01565178570011,24.295954685099446,5.074681553307936,-26.300106224132037,-39.873846306558676,1.5885598619582868,0.628421967871077,-4.998418713667978,40.03522062713426,48343.29046705642,15144.979792765655,15144.979792765655,63488.27025982207,88189.10223552916,88189.10223552916,15144.979792765655,103334.08202829483,103334.08202829483,103334.08202829483,128230.73993375423,104183.77335029628,64338.64096513993,44272.36931684039,24896.6579054594,0.0,69169.02722229979,21162.15921964049,1540.5414418805096,0.0,0.8867992594526202,2.808713666778982,0.0014959080323721466,354677.849728591,1556052.4001732373,4.38722745546126,1556052.4001732373,4.38722745546126,0.85,0.0956665147571835,4.564652377983593,1.2682619769265875,1.0,0.0,4.564652377982538,1.284296231442878,1.28460285009596,3.5542052263560002,19400.427461876297,1978.29304215775,2034.6934298245008,2034.6934298245008,7.44337184696761,5.020162373445436,0.35408897916441795,4.666073394281018,3.229617359440341,3.229617359440341,0.9227478169829545,0.0,0.0,0.00023873206470970557,1.000219427344655,0.00023867969185869793,198.7458004013351,0.0,1.0472165763340367e-05,29.6781177733066,0.05006751190587804,7.998889065682057e-05,0.000158743174052885,0.0007246074069291648,0.09566651475741025,0.08166549939187222,0.014001015365538036,0.09566648531187057,0.08166549939167865,0.014001015365504849,0.42973314449743455,0.42973314449743455,0.07367493499694895,0.0,5.642008030596287,5.567549750112903,6.076778421745246,5.626840681539079,5.5224115165951275,6.236878332593449,24896.6579054594,21162.15921964049,0.85,0.9178713769644246,0.6989152863417856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502030091794802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.51224867062,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.852606847284,1540.5414418805096,0.42973314449743455,0.07367493499694895,6.112851554438009,3.229617359440341
2880.0,-29.7883282949343,5.0226658809959766,35.015794027965136,24.295316193625354,5.0745637239744115,-26.302008650746252,-39.875521569605894,1.588244079786299,0.624475441872562,-4.998263913236808,40.035446780146756,48340.856149921696,15149.579093935154,15149.579093935154,63490.435243856846,88186.70483457361,88186.70483457361,15149.579093935154,103336.28392850877,103336.28392850877,103336.28392850877,128233.28316005152,104182.28262631943,64337.10953931434,44272.41454111676,24896.999231542748,0.0,69169.4137726595,21162.449346811336,1540.5529835829138,0.0,0.8867992284395453,2.8087831034738695,0.0014959080323721466,354679.9897280658,1556062.1584611791,4.38722849759361,1556062.1584611791,4.38722849759361,0.85,0.09566956373122654,4.564652377983593,1.2682581668300554,1.0,0.0,4.564652377983616,1.2842978157106508,1.2846043674761283,3.5542008420047004,19400.149868912937,1978.2647355532151,2034.6934298245008,2034.6934298245008,7.445632286354735,5.0226658809959766,0.3563258013936057,4.666340079602371,3.2304135139141694,3.2304135139141694,0.9229752896897627,0.0,0.0,0.00023867969185869793,1.0002182522337402,0.00023862761084959795,198.7475323514984,0.0,1.040888419281375e-05,29.498777802434166,0.050077920790070854,7.997374398000004e-05,0.00015870594787869787,0.0007244374823846384,0.0956695637314483,0.08166544882102432,0.01400411491042399,0.09566956377083378,0.081665448820835,0.014004114910391531,0.429731651397157,0.429731651397157,0.07369103474837879,0.0,5.638106052773139,5.55629010828568,6.115783302021043,5.622739355109388,5.5115535852236235,6.2721656136261,24896.999231542748,21162.449346811336,0.85,0.9178975472096977,0.698876186934366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502156390600593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.33290869975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.817498114544,1540.5529835829138,0.429731651397157,0.07369103474837879,6.112851554438009,3.2304135139141694
