time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2881.0,-29.790418352689038,5.025131418105314,35.01593415076243,24.29466942502188,5.074430643428315,-26.303903311435047,-39.87719176858661,1.5879156021740164,0.6205742784305244,-4.998125072393109,40.03566952792828,48338.448958962166,15154.13554687955,15154.13554687955,63492.58450584172,88184.33947505256,88184.33947505256,15154.13554687955,103338.47502193211,103338.47502193211,103338.47502193211,128235.81372971767,104180.81222610634,64335.5938529442,44272.46485906904,24897.338707785555,0.0,69169.80356685459,21162.737901617722,1540.5648401260114,0.0,0.88679912853943,2.8088500958660347,0.0014959080323721466,354681.909106873,1556071.7698618472,4.387231854537499,1556071.7698618472,4.387231854537499,0.85,0.09567258914358809,4.564652377983593,1.2682544270670042,1.0,0.0,4.564652377983702,1.2842994587262158,1.284605943992774,3.5541962950843815,19399.87606050922,1978.2368148663634,2034.6934298245008,2034.6934298245008,7.447871666930502,5.025131418105314,0.3585273993252578,4.666604018780056,3.2312023426476584,3.2312023426476584,0.9232006693279023,0.0,0.0,0.00023862761084959795,1.0002171833051892,0.00023857579616964766,198.74925581686068,0.0,1.0350972040998366e-05,29.33465476418937,0.05008827176211185,7.995864572878732e-05,0.00015866896512081063,0.0007242686689509039,0.09567258914380639,0.08166539998247986,0.014007189161326523,0.09567257112977458,0.08166539998229352,0.014007189161294557,0.4297301521984976,0.4297301521984976,0.0737069986978739,0.0,5.634183606153954,5.545146167558585,6.1539627506838315,5.618699350823647,5.500841713420471,6.307009903888513,24897.338707785555,21162.737901617722,0.85,0.9179234468184418,0.6988374473586827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450228201302216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.1687856615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.782546248996,1540.5648401260114,0.4297301521984976,0.0737069986978739,6.112851554438009,3.2312023426476584
2882.0,-29.79249617280812,5.027559432907336,35.0160721260488,24.294013226777338,5.074289385901386,-26.30578777439792,-39.87884904546661,1.587580987491224,0.6165472138300743,-4.997994478924036,40.03588721995421,48336.0411125205,15158.638223757382,15158.638223757382,63494.679336277884,88181.9683854462,88181.9683854462,15158.638223757382,103340.60660920359,103340.60660920359,103340.60660920359,128238.26947875449,104179.32674421194,64334.06754554965,44272.51022073587,24897.662869550903,0.0,69170.17309028677,21163.013439118266,1540.5760570471518,0.0,0.8867990049740603,2.808917773055626,0.0014959080323721466,354683.7144788591,1556081.1631537804,4.387236006705717,1556081.1631537804,4.387236006705717,0.85,0.09567558485934781,4.564652377983593,1.2682506510382519,1.0,0.0,4.564652377983764,1.2843011298846108,1.284607549000858,3.55419167029286,19399.5994436925,1978.208607801084,2034.6934298245008,2034.6934298245008,7.45008461793916,5.027559432907336,0.3606976449202719,4.666861787987064,3.2319838894773016,3.2319838894773016,0.9234239684220862,0.0,0.0,0.00023857579616964766,1.0002159152063044,0.00023852429514725236,198.7509692171117,0.0,1.0298129080507127e-05,29.1848978141572,0.05009856989119236,7.994366689525524e-05,0.00015863212927439243,0.0007241005261169561,0.09567558485955244,0.08166534715914808,0.014010237700404354,0.09567555957216073,0.08166534715897342,0.014010237700374389,0.4297286476339048,0.4297286476339048,0.0737228299328902,0.0,5.6302182557604965,5.5340893918910865,6.191330232946768,5.6145416927541305,5.490117674849614,6.341111078349513,24897.662869550903,21163.013439118266,0.85,0.9179488282239694,0.698798903530691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502407020170252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.01902871147,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.747731148815,1540.5760570471518,0.4297286476339048,0.0737228299328902,6.112851554438009,3.2319838894773016
2883.0,-29.794564218936095,5.029950497952282,35.01620800489445,24.293371417466574,5.074155713124028,-26.307662680460485,-39.88050097888333,1.5872541746485138,0.6125029684503716,-4.997861627000028,40.03610210459602,48333.65642669998,15163.07219460639,15163.07219460639,63496.72862130636,88179.62862065689,88179.62862065689,15163.07219460639,103342.70081526328,103342.70081526328,103342.70081526328,128240.68158035999,104177.87160021722,64332.56420611974,44272.563771219415,24897.980765096716,0.0,69170.54453631613,21163.283650332207,1540.586915498497,0.0,0.8867989030657637,2.8089859404663184,0.0014959080323721466,354685.5510799543,1556090.4353506542,4.387239431131706,1556090.4353506542,4.387239431131706,0.85,0.0956785489748983,4.564652377983593,1.2682469728169967,1.0,0.0,4.564652377984131,1.2843027639287097,1.2846091172884715,3.554187148223697,19399.328476202954,1978.180976806856,2034.6934298245008,2034.6934298245008,7.4522638016844915,5.029950497952282,0.3628418036767247,4.667108694275558,3.232758226306087,3.232758226306087,0.9236452075160247,0.0,0.0,0.00023852429514725236,1.0002149030859626,0.0002384730465536291,198.75267458339624,0.0,1.0235878116738233e-05,29.00847858283615,0.050108805769309095,7.992873893864105e-05,0.00015859555620861132,0.0007239335827852682,0.09567854897510507,0.08166528825309971,0.014013260722005354,0.09567854481876298,0.08166528825292323,0.014013260721975073,0.4297271366352851,0.4297271366352851,0.07373853118999432,0.0,5.626210628749561,5.523133413968765,6.2278105893057045,5.610364595450392,5.47956908068636,6.374044636168378,24897.980765096716,21163.283650332207,0.85,0.9179735253922877,0.6987606755260355,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502531297418682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.84260948015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.71309154067,1540.586915498497,0.4297271366352851,0.07373853118999432,6.112851554438009,3.232758226306087
2884.0,-29.7966198716435,5.032304915952408,35.01634179866292,24.292706208676123,5.074002401707897,-26.309528395034746,-39.88214397160334,1.5869109250988638,0.6083212503858135,-4.997747535789534,40.036313127391175,48331.29034463374,15167.469839984935,15167.469839984935,63498.76018461867,88177.27166033041,88177.27166033041,15167.469839984935,103344.74150031534,103344.74150031534,103344.74150031534,128243.03658148131,104176.38457721741,64331.063947061324,44272.5784779512,24898.295081165972,0.0,69170.87355911717,21163.550818991076,1540.5980476347636,0.0,0.8867987196692462,2.8090537206448247,0.0014959080323721466,354687.1283309804,1556099.5409508366,4.387245593808931,1556099.5409508366,4.387245593808931,0.85,0.09568149084191177,4.564652377983593,1.268243247889914,1.0,0.0,4.564652377982918,1.2843044742918341,1.2846107622373557,3.554182414960863,19399.05157241156,1978.1527404783042,2034.6934298245008,2034.6934298245008,7.454425132386248,5.032304915952408,0.36495036370091594,4.667354552251492,3.233525463316158,3.233525463316158,0.9238644180903309,0.0,0.0,0.0002384730465536291,1.0002136186787118,0.000238422115136418,198.7543697552499,0.0,1.0185795051262444e-05,28.866543175277766,0.05011899156436036,7.991389433210558e-05,0.0001585591522215235,0.0007237674112390397,0.09568149084210807,0.08166523171984774,0.014016259122260335,0.09568152511304336,0.0816652317196802,0.014016259122231579,0.4297256192333233,0.4297256192333233,0.07375409955745202,0.0,5.622153460405912,5.512247594857797,6.263533457081564,5.606068786175342,5.468927864497346,6.40669901194525,24898.295081165972,21163.550818991076,0.85,0.917998529111378,0.6987231454193968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502654992089155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.700674072585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.67857847748,1540.5980476347636,0.4297256192333233,0.07375409955745202,6.112851554438009,3.233525463316158
2885.0,-29.798665574765593,5.034623291499734,35.016473526675135,24.292065447103255,5.073859766999644,-26.31138408536266,-39.88377777915446,1.586578277596907,0.60425103249014,-4.997627621580103,40.03652054285594,48328.93017373694,15171.794934320846,15171.794934320846,63500.725108057784,88174.9778316868,88174.9778316868,15171.794934320846,103346.77276600765,103346.77276600765,103346.77276600765,128245.36923402052,104174.96103767426,64329.57073853951,44272.6558879275,24898.596468012867,0.0,69171.25235594038,21163.806997810938,1540.6083601562757,0.0,0.8867985789652478,2.8091207285192272,0.0014959080323721466,354688.7860878396,1556108.4909345272,4.387250321889661,1556108.4909345272,4.387250321889661,0.85,0.09568439793394681,4.564652377983593,1.2682395757129417,1.0,0.0,4.564652377984783,1.2843061344433333,1.28461235736984,3.554177820665853,19398.786490098286,1978.1257096050422,2034.6934298245008,2034.6934298245008,7.456550806098325,5.034623291499734,0.367035114895117,4.6675881766046174,3.234285630242783,3.234285630242783,0.9240816086407951,0.0,0.0,0.000238422115136418,1.0002125881991357,0.00023837144018122448,198.7560567475415,0.0,1.0122841728534003e-05,28.688133458665366,0.050129114406088894,7.989913524189852e-05,0.00015852297989451947,0.0007236022971405635,0.0956843979341396,0.08166516601704658,0.014019231917093025,0.09568443283483054,0.08166516601688203,0.014019231917064778,0.4297240936610038,0.4297240936610038,0.07376953997912278,0.0,5.618068334854797,5.50147657967068,6.298385837877731,5.6018786540702195,5.45862707584979,6.438078222210947,24898.596468012867,21163.806997810938,0.85,0.9180219086000745,0.6986851983689216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502777947475178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.522264355975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.644244760942,1540.6083601562757,0.4297240936610038,0.07376953997912278,6.112851554438009,3.234285630242783
2886.0,-29.80070035176951,5.036905875285854,35.01660319623239,24.291401949618034,5.073693366871492,-26.313232317441916,-39.88541039926929,1.5862253325435933,0.6001491506001457,-4.997529613419246,40.03672403951768,48326.61814413093,15176.089945665619,15176.089945665619,63502.70808979655,88172.68886820575,88172.68886820575,15176.089945665619,103348.77881387137,103348.77881387137,103348.77881387137,128247.67391416806,104173.5264598097,64328.10945601533,44272.68555977152,24898.8951002967,0.0,69171.58066006823,21164.060835252196,1540.6190680495013,0.0,0.8867983409731283,2.8091856038815672,0.0014959080323721466,354690.1410085208,1556117.2718595546,4.387258319148407,1556117.2718595546,4.387258319148407,0.85,0.09568728462986269,4.564652377983593,1.2682360491482538,1.0,0.0,4.564652377984184,1.2843078889543242,1.284614047213534,3.554172965253764,19398.519352300285,1978.09846913067,2034.6934298245008,2034.6934298245008,7.458661694786425,5.036905875285854,0.3690834106144907,4.667822464671364,3.235038848392814,3.235038848392814,0.9242968138265183,0.0,0.0,0.00023837144018122448,1.0002114561748447,0.00023832104572451055,198.75773475458712,0.0,1.0071954270121714e-05,28.543918401524937,0.050139186360359016,7.988438939562982e-05,0.00015848705078559466,0.0007234382932480711,0.09568728463003826,0.08166510400696754,0.014022180623070722,0.09568728200683707,0.0816651040068177,0.014022180623044991,0.4297225612599567,0.4297225612599567,0.07378484904986575,0.0,5.613969489075771,5.4908095354632565,6.332528783465364,5.597678764019406,5.448333847779907,6.469338991071595,24898.8951002967,21164.060835252196,0.85,0.9180462190371163,0.6986484576899253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502900309718258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.37804929884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.61004184601,1540.6190680495013,0.4297225612599567,0.07378484904986575,6.112851554438009,3.235038848392814
2887.0,-29.80272370717941,5.0391532641761545,35.01673081135655,24.290752387046837,5.073537346040003,-26.315069230403406,-39.88702992266042,1.585882869264155,0.5959700626507924,-4.997425435776439,40.03692353645525,48324.30064576294,15180.313333163926,15180.313333163926,63504.61397892686,88170.41623259467,88170.41623259467,15180.313333163926,103350.7295657586,103350.7295657586,103350.7295657586,128249.90768729165,104172.10774778527,64326.642085638916,44272.73962460706,24899.178121533056,0.0,69171.91774614011,21164.301403303096,1540.6287883481243,0.0,0.8867981488572979,2.8092522070818386,0.0014959080323721466,354691.58122409106,1556125.8802319656,4.3872647748264955,1556125.8802319656,4.3872647748264955,0.85,0.0956901366672896,4.564652377983593,1.2682324005989356,1.0,0.0,4.564652377985543,1.284309593891619,1.2846156878318045,3.55416824704402,19398.255168936274,1978.071529924722,2034.6934298245008,2034.6934298245008,7.460737382178148,5.0391532641761545,0.37110864319999237,4.668044620976162,3.235785133320793,3.235785133320793,0.9245100380916551,0.0,0.0,0.00023832104572451055,1.0002102725981594,0.00023827094387407626,198.75940336737645,0.0,1.0016288060648812e-05,28.386160363878734,0.05014920264841966,7.986976432481067e-05,0.00015845128139969987,0.0007232750184356873,0.09569013666746427,0.08166503248239576,0.014025104185068507,0.09569013367223667,0.08166503248224669,0.014025104185042903,0.4297210225228236,0.4297210225228236,0.0738000332357177,0.0,5.609832194275441,5.480238341193797,6.365840687540754,5.593395498427242,5.438157748353149,6.499336405224426,24899.178121533056,21164.301403303096,0.85,0.9180692981794698,0.6986115496047455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503022020377698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.22029126119,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.57598962754,1540.6287883481243,0.4297210225228236,0.0738000332357177,6.112851554438009,3.235785133320793
2888.0,-29.804736070511748,5.041365816529648,35.0168564235657,24.290099017694615,5.073370950037369,-26.316897286412228,-39.88864420736206,1.5855321659377073,0.591828206607488,-4.997333552424232,40.03712042519917,48322.01279965782,15184.493717580763,15184.493717580763,63506.50651723859,88168.1737892222,88168.1737892222,15184.493717580763,103352.66750680296,103352.66750680296,103352.66750680296,128252.12945904303,104170.70944035241,64325.19471995251,44272.794133777665,24899.461952240083,0.0,69172.25608601775,21164.54265940407,1540.638889147318,0.0,0.8867979036208726,2.8093168979021357,0.0014959080323721466,354692.8514796638,1556134.376095073,4.387273015521412,1556134.376095073,4.387273015521412,0.85,0.0956929659017502,4.564652377983593,1.2682288850238548,1.0,0.0,4.564652377984267,1.2843113367490833,1.2846173667549254,3.5541634239076965,19397.994785183142,1978.0449781712555,2034.6934298245008,2034.6934298245008,7.462791934650557,5.041365816529648,0.37310253579418884,4.668263280735459,3.2365246054281767,3.2365246054281767,0.9247213158366219,0.0,0.0,0.00023827094387407626,1.0002091336062648,0.00023822112383136093,198.76106293971282,0.0,9.958213899919704e-06,28.22157819237244,0.050159160862319585,7.985518902514039e-05,0.00015841575484893587,0.000723112852081261,0.09569296590191735,0.08166496199525845,0.0140280039066589,0.095692938125879,0.0816649619951158,0.014028003906634395,0.4297194774203551,0.4297194774203551,0.07381508985910214,0.0,5.605681091643703,5.4697789907004335,6.3983970063188735,5.589161759031697,5.42812211375491,6.528844513057038,24899.461952240083,21164.54265940407,0.85,0.9180921674473993,0.6985750578897987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503143049784464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.055709089684,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.542098395768,1540.638889147318,0.4297194774203551,0.07381508985910214,6.112851554438009,3.2365246054281767
2889.0,-29.806739248722028,5.043543720805014,35.016979937509795,24.28941383203494,5.073172149177498,-26.31872031487909,-39.89025391694156,1.5851532153343733,0.5876740793132171,-4.997267211489135,40.03731053075357,48319.748388717446,15188.651486956154,15188.651486956154,63508.3998756736,88165.93403056673,88165.93403056673,15188.651486956154,103354.58551752288,103354.58551752288,103354.58551752288,128254.31233681213,104169.2947504532,64323.752304444686,44272.824940009465,24899.726819289248,0.0,69172.55175929872,21164.76779639586,1540.6485379627768,0.0,0.886797552961279,2.8093787800157726,0.0014959080323721466,354693.7686223706,1556142.579292894,4.3872847987630195,1556142.579292894,4.3872847987630195,0.85,0.09569577355947978,4.564652377983593,1.268225420550443,1.0,0.0,4.564652377982812,1.2843132110777404,1.284619177542334,3.55415823695618,19397.731350793234,1978.018115339411,2034.6934298245008,2034.6934298245008,7.464835372406069,5.043543720805014,0.37505907778366154,4.668484643021352,3.237257314161774,3.237257314161774,0.9249306611890783,0.0,0.0,0.00023822112383136093,1.00020818237008,0.00023817154071552918,198.76271496140555,0.0,9.902284645801205e-06,28.063074686200615,0.050169063146965384,7.984065748249367e-05,0.00015838046634886725,0.0007229517723455072,0.09569577355961316,0.08166489331495755,0.014030880244655609,0.09569560748327845,0.08166489331484372,0.014030880244636054,0.4297179269633445,0.4297179269633445,0.07383002080160725,0.0,5.601526647237449,5.459414789855998,6.430367165249777,5.584941290802362,5.4180895240166365,6.55841892593088,24899.726819289248,21164.76779639586,0.85,0.9181156146539917,0.6985393361930142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450326342359862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.89720558351,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.508359926773,1540.6485379627768,0.4297179269633445,0.07383002080160725,6.112851554438009,3.237257314161774
2890.0,-29.808731197396202,5.045688054601013,35.01710151485479,24.28879168527203,5.073038515844305,-26.32052671821412,-39.89184218281878,1.5848340366621063,0.5831865751638929,-4.997154805504761,40.037501148882306,48317.438431164424,15192.67994448014,15192.67994448014,63510.11837564457,88163.68473907675,88163.68473907675,15192.67994448014,103356.3646835569,103356.3646835569,103356.3646835569,128256.35069658096,104167.89529008478,64322.288450158274,44272.89648880723,24899.986013024067,0.0,69172.8825018313,21164.988111070455,1540.6568464059767,0.0,0.8867974348637688,2.8094503728721993,0.0014959080323721466,354695.32260424487,1556150.8046414976,4.387288767204268,1556150.8046414976,4.387288767204268,0.85,0.09569853389774012,4.564652377983593,1.2682218005741017,1.0,0.0,4.5646523779842365,1.284314805504028,1.2846207086648223,3.554153824608601,19397.47075234791,1977.9915416934334,2034.6934298245008,2034.6934298245008,7.4668152566799995,5.045688054601013,0.3770121331577263,4.6686759214432865,3.237983258312392,3.237983258312392,0.9251380738035406,0.0,0.0,0.00023817154071552918,1.0002070185929957,0.00023812224498341174,198.76435774605756,0.0,9.855274718965681e-06,27.92984855354874,0.05017891842168435,7.982632191737967e-05,0.00015834521879814952,0.0007227908795293055,0.09569853389790899,0.08166480264085316,0.014033731257055832,0.09569854948212654,0.08166480264070905,0.014033731257031066,0.4297163710222119,0.4297163710222119,0.07384483734325736,0.0,5.597266157289994,5.449108782092708,6.461264341825199,5.580341380668642,5.4081043557329735,6.585110844326437,24899.986013024067,21164.988111070455,0.85,0.9181360683352062,0.6985026022283409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503383249878465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.76397945086,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.47473838761,1540.6568464059767,0.4297163710222119,0.07384483734325736,6.112851554438009,3.237983258312392
2891.0,-29.810712739101835,5.047798663284042,35.017221231414005,24.28812595261263,5.072847345628298,-26.32232950789209,-39.89343739869071,1.584464114418302,0.5790122894720184,-4.997094008302151,40.03769010214646,48315.212204887684,15196.72695803648,15196.72695803648,63511.939162924165,88161.49926616046,88161.49926616046,15196.72695803648,103358.22622419694,103358.22622419694,103358.22622419694,128258.49471119126,104166.52848829646,64320.87743322596,44272.945616745,24900.268486994315,0.0,69173.21410373932,21165.228213945167,1540.6677318539478,0.0,0.8867970601649757,2.809511879773439,0.0014959080323721466,354696.16311110585,1556158.9581820841,4.387301358246239,1556158.9581820841,4.387301358246239,0.85,0.09570129283650727,4.564652377983593,1.2682183723663911,1.0,0.0,4.564652377983956,1.2843166365545977,1.284622476836894,3.5541487574505495,19397.21623537183,1977.965588184735,2034.6934298245008,2034.6934298245008,7.4688042607712415,5.047798663284042,0.3789164818598181,4.668882181424224,3.23870270520886,3.23870270520886,0.9253436300596743,0.0,0.0,0.00023812224498341174,1.000205940258626,0.00023807321612371126,198.76599197166223,0.0,9.798234533944019e-06,27.768196669197348,0.050188716656218296,7.981192601734433e-05,0.00015831031896606742,0.0007226315739278006,0.09570129283663477,0.0816647324855552,0.014036560351079568,0.09570128032927303,0.08166473248544641,0.014036560351060868,0.42971480731469475,0.42971480731469475,0.07385951858339986,0.0,5.593031199451218,5.43893098341988,6.491580363620983,5.576106297774174,5.398340522166109,6.613000576389254,24900.268486994315,21165.228213945167,0.85,0.9181579891267606,0.6984670703956186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503502406302253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.60232756651,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.44127504088,1540.6677318539478,0.42971480731469475,0.07385951858339986,6.112851554438009,3.23870270520886
2892.0,-29.81268389445172,5.049876122036271,35.017338950887485,24.287459172215335,5.072661658000352,-26.324122399760206,-39.895019692461915,1.5841001633088265,0.57460022185154,-4.997026443348993,40.03787136367557,48312.976422855885,15200.704949732526,15200.704949732526,63513.68137258841,88159.28384794334,88159.28384794334,15200.704949732526,103359.98879767586,103359.98879767586,103359.98879767586,128260.50086377568,104165.1295074662,64319.45463533346,44272.9720801475,24900.512066099825,0.0,69173.48414624733,21165.43525618485,1540.676273344336,0.0,0.8867967477533439,2.809577278483793,0.0014959080323721466,354697.09718234185,1556166.7798462072,4.387311856251862,1556166.7798462072,4.387311856251862,0.85,0.09570401150548911,4.564652377983593,1.2682149353669954,1.0,0.0,4.564652377982914,1.2843184391455589,1.2846242168851676,3.5541437690643134,19396.955726223,1977.939023644466,2034.6934298245008,2034.6934298245008,7.470759342376034,5.049876122036271,0.38079946052082736,4.669076661515444,3.239415552252576,3.239415552252576,0.9255473006435931,0.0,0.0,0.00023807321612371126,1.0002048640154133,0.0002380244534784051,198.76761765484827,0.0,9.745269933604646e-06,27.618094991835566,0.0501984619261519,7.979764910276448e-05,0.00015827556702094678,0.0007224729433788662,0.09570401150561814,0.08166464773666633,0.014039363768951806,0.09570400489219968,0.08166464773655624,0.01403936376893288,0.4297132383014163,0.4297132383014163,0.07387407692373069,0.0,5.588745352533522,5.428816277501994,6.521172852122163,5.57162666520054,5.3884910615867625,6.639710307463531,24900.512066099825,21165.43525618485,0.85,0.918179590871946,0.6984320223152569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503620942044801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.452225889145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.407953782129,1540.676273344336,0.4297132383014163,0.07387407692373069,6.112851554438009,3.239415552252576
2893.0,-29.814644562201874,5.051921141114757,35.017454847367475,24.28682396365332,5.07250752922234,-26.32590269528166,-39.896588714886434,1.5837656623020318,0.5699982657647524,-4.996940590577726,40.03805370208635,48310.72972471969,15204.59771058159,15204.59771058159,63515.32743530128,88157.06874290724,88157.06874290724,15204.59771058159,103361.66645348883,103361.66645348883,103361.66645348883,128262.43173948239,104163.74052268222,64318.030573625605,44273.01105450735,24900.76528599357,0.0,69173.77634050092,21165.650493094534,1540.6849928743293,0.0,0.8867965245071355,2.8096472856676216,0.0014959080323721466,354698.2840815936,1556174.648009116,4.387319358024125,1556174.648009116,4.387319358024125,0.85,0.09570669726992116,4.564652377983593,1.2682114280341192,1.0,0.0,4.564652377983316,1.2843201035190017,1.2846258190247677,3.554139163185697,19396.697078473153,1977.912648914069,2034.6934298245008,2034.6934298245008,7.472672535190244,5.051921141114757,0.38266691717638146,4.669254223938376,3.2401219167483046,3.2401219167483046,0.9257491190709441,0.0,0.0,0.0002380244534784051,1.000203777197503,0.0002379759594043246,198.76923471174553,0.0,9.692434838055862e-06,27.468360331050313,0.05020815436098995,7.978349426587658e-05,0.0001582409592125285,0.0007223149707638729,0.09570669727006498,0.08166455448189748,0.014042142788167495,0.09570690714226941,0.08166455448177477,0.014042142788146394,0.42971166208595674,0.42971166208595674,0.07388851326054016,0.0,5.584372712326285,5.418755477218497,6.549850011037563,5.56693885634246,5.378680794174443,6.664759521144958,24900.76528599357,21165.650493094534,0.85,0.9181995084763553,0.6983965930516068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450373885831012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.30249122836,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.374774545317,1540.6849928743293,0.42971166208595674,0.07388851326054016,6.112851554438009,3.2401219167483046
2894.0,-29.816594107537853,5.0539335016970455,35.01756883949109,24.286146845575445,5.072284923098276,-26.32767982736753,-39.898164687305666,1.583370642928053,0.5659887182422381,-4.996910217426663,40.03823002456444,48308.57060883888,15208.516730125351,15208.516730125351,63517.08733896424,88154.97556349327,88154.97556349327,15208.516730125351,103363.49229361862,103363.49229361862,103363.49229361862,128264.50890101616,104162.43695479541,64316.6573837434,44273.08841228001,24901.016607397545,0.0,69174.10501967756,21165.864116287914,1540.6949405074804,0.0,0.8867960407128174,2.8097031138088977,0.0014959080323721466,354698.7039857364,1556182.2566045274,4.387335615038239,1556182.2566045274,4.387335615038239,0.85,0.0957093769516646,4.564652377983593,1.2682081773085518,1.0,0.0,4.564652377983176,1.2843220502529913,1.2846277039369005,3.5541337759360494,19396.454336504645,1977.8878961219832,2034.6934298245008,2034.6934298245008,7.47459863348413,5.0539335016970455,0.38448461950875323,4.669448882188292,3.240821957707042,3.240821957707042,0.9259491307734405,0.0,0.0,0.0002379759594043246,1.0002026243422506,0.000237927749450589,198.77084261841037,0.0,9.63912999303573e-06,27.317294400263258,0.05021779349098299,7.976927906668201e-05,0.0001582066803376426,0.0007221584996161104,0.09570937695174073,0.0816644773998877,0.014044899551853023,0.09570937459566756,0.08166447739982274,0.014044899551841853,0.4297100766358903,0.4297100766358903,0.07390281619286336,0.0,5.580088462439562,5.408869099746255,6.578106838717531,5.562898935668898,5.369385849977334,6.691226169155641,24901.016607397545,21165.864116287914,0.85,0.9182205873266578,0.698362061859663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503856149012708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.151425297576,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.341739704907,1540.6949405074804,0.4297100766358903,0.07390281619286336,6.112851554438009,3.240821957707042
2895.0,-29.81853488614824,5.0559139887546385,35.01768083653179,24.285486002359562,5.072091366301389,-26.32944616237621,-39.89972766777498,1.5830026425291066,0.5615586608578838,-4.9968550361598165,40.038399895660866,48306.39333118271,15212.341553088845,15212.341553088845,63518.73488427156,88152.82379292836,88152.82379292836,15212.341553088845,103365.16534601721,103365.16534601721,103365.16534601721,128266.3939419316,104161.08411947492,64315.27611327352,44273.12000689045,24901.2285959144,0.0,69174.34860280485,21166.044306527237,1540.702099578762,0.0,0.8867957065200839,2.809767316892014,0.0014959080323721466,354699.4668592631,1556189.5868391492,4.3873468449745685,1556189.5868391492,4.3873468449745685,0.85,0.09571201059586333,4.564652377983593,1.2682048062467945,1.0,0.0,4.564652377983458,1.2843238700975905,1.2846294622941838,3.554128739845615,19396.20242027375,1977.8622078154874,2034.6934298245008,2034.6934298245008,7.476478436557863,5.0559139887546385,0.38629016474039535,4.669623824014243,3.2415155550512234,3.2415155550512234,0.9261473014432067,0.0,0.0,0.000237927749450589,1.0002017162999417,0.0002378797652245169,198.7724433173706,0.0,9.58273312661989e-06,27.15746568084077,0.05022737622410961,7.975518336685269e-05,0.0001581725660837363,0.0007220027799058938,0.09571201059596848,0.08166437926677501,0.014047631329193469,0.09571197027017644,0.0816643792666853,0.014047631329178037,0.42970848767258857,0.42970848767258857,0.07391700601960853,0.0,5.575755072823654,5.399052409756507,6.605614163813527,5.558413697017727,5.359895274767666,6.715782024681232,24901.2285959144,21166.044306527237,0.85,0.9182411712901338,0.6983281275051141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503972776146954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.991596578155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.308862327936,1540.702099578762,0.42970848767258857,0.07391700601960853,6.112851554438009,3.2415155550512234
2896.0,-29.82046506999073,5.0578629053637,35.01779095946628,24.284821177739673,5.07188893012093,-26.331203848896394,-39.90128170754758,1.5826277090265823,0.5571379589898129,-4.996812804858174,40.03856930047049,48304.22622975294,15216.130006912637,15216.130006912637,63520.356236665575,88150.69428262737,88150.69428262737,15216.130006912637,103366.82428954,103366.82428954,103366.82428954,128268.27836039905,104159.74462125136,64313.89551131606,44273.16567770589,24901.45407085905,0.0,69174.61974856493,21166.23596023019,1540.710377610509,0.0,0.8867953081144472,2.8098298944430953,0.0014959080323721466,354700.0507021485,1556196.8969786693,4.387360232675723,1556196.8969786693,4.387360232675723,0.85,0.09571462740325033,4.564652377983593,1.2682014588126909,1.0,0.0,4.564652377984457,1.2843257218921413,1.2846312528987667,3.554123615354124,19395.952987590656,1977.8367727603877,2034.6934298245008,2034.6934298245008,7.478340365125708,5.0578629053637,0.3880663578053749,4.669796547558325,3.242202891149759,3.242202891149759,0.9263436831856454,0.0,0.0,0.0002378797652245169,1.0002006181926668,0.0002378320517881289,198.77403530057063,0.0,9.537941857043855e-06,27.030527222862283,0.05023691416596665,7.9741170581405e-05,0.0001581385946431119,0.0007218477120886641,0.09571462740333996,0.08166428560259323,0.014050341800746722,0.09571457317386438,0.08166428560251676,0.014050341800733565,0.4297068935354877,0.4297068935354877,0.07393107872995297,0.0,5.571401276871654,5.389323732509126,6.632461811335531,5.553950763847979,5.3504938055331195,6.7399642938784154,24901.45407085905,21166.23596023019,0.85,0.9182610105779923,0.6982940622634219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504088880609243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.864658120176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.276095592857,1540.710377610509,0.4297068935354877,0.07393107872995297,6.112851554438009,3.242202891149759
2897.0,-29.822385216294926,5.059780661186626,35.01789921540628,24.284151254128687,5.0716840367287475,-26.332952745818673,-39.902826806623466,1.5822515662523085,0.5525754996366459,-4.996774630235358,40.03873516423916,48302.06638731926,15219.869301248815,15219.869301248815,63521.935688568075,88148.55294004569,88148.55294004569,15219.869301248815,103368.4222412945,103368.4222412945,103368.4222412945,128270.09243893338,104158.38757296708,64312.51663110827,44273.18993539868,24901.670197638883,0.0,69174.86013303757,21166.41966799305,1540.7182554810952,0.0,0.8867949018844911,2.8098938526453114,0.0014959080323721466,354700.5784625648,1556204.054340684,4.3873738833074,1556204.054340684,4.3873738833074,0.85,0.09571721790065109,4.564652377983593,1.2681981723709028,1.0,0.0,4.564652377984189,1.2843275787859347,1.284633048951428,3.5541184767662815,19395.70028684893,1977.8110044560508,2034.6934298245008,2034.6934298245008,7.480178133057411,5.059780661186626,0.3898175856224251,4.669963075564201,3.2428840043080838,3.2428840043080838,0.9265382869451668,0.0,0.0,0.0002378320517881289,1.000199577958556,0.00023778459522403803,198.77561902724523,0.0,9.484192288898155e-06,26.878200946737373,0.05024639835825555,7.972724067071451e-05,0.0001581048111174144,0.0007216935020377523,0.09571721790073241,0.08166418803767155,0.014053029863060871,0.09571719742451344,0.08166418803760216,0.014053029863048929,0.4297052940543271,0.4297052940543271,0.07394503606495406,0.0,5.56700018075361,5.379653855769561,6.65863663702487,5.549350129871982,5.341051317990377,6.763438471523557,24901.670197638883,21166.41966799305,0.85,0.9182806523410709,0.6982604127341117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450420435301294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.71233184405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.243476413672,1540.7182554810952,0.4297052940543271,0.07394503606495406,6.112851554438009,3.2428840043080838
2898.0,-29.82429535211155,5.061667747362008,35.01800566927151,24.283500818442576,5.071487618313287,-26.33469178430747,-39.90436279037965,1.5818840505094485,0.5481003784096856,-4.996733502038219,40.03889918504289,48299.91295977636,15223.54965895421,15223.54965895421,63523.46261873057,88146.46229015036,88146.46229015036,15223.54965895421,103370.01194910458,103370.01194910458,103370.01194910458,128271.89608855169,104157.08052719977,64311.143486087494,44273.26337901364,24901.884139447113,0.0,69175.14751846076,21166.601518530046,1540.7259895313478,0.0,0.8867945173569408,2.8099570190062835,0.0014959080323721466,354701.1470565452,1556211.1321994478,4.387386804676338,1556211.1321994478,4.387386804676338,0.85,0.09571978059730255,4.564652377983593,1.2681948403222485,1.0,0.0,4.564652377983225,1.2843293948245347,1.2846348044689293,3.554113451251512,19395.45689725204,1977.786185624249,2034.6934298245008,2034.6934298245008,7.481986935136118,5.061667747362008,0.39154743597283126,4.6701203113891765,3.243558965490273,3.243558965490273,0.9267311329972208,0.0,0.0,0.00023778459522403803,1.0001985404883775,0.0002377373947255836,198.77719451935877,0.0,9.433207904070183e-06,26.7337112001349,0.05025583156615962,7.971339516933425e-05,0.00015807120005470379,0.0007215400792204238,0.09571978059739071,0.08166408522368897,0.014055695373701743,0.09571978812881371,0.08166408522361375,0.014055695373688797,0.4297036873793648,0.4297036873793648,0.07395887818025432,0.0,5.562575411374155,5.370081368334809,6.684075072991163,5.544833880447925,5.331873943037351,6.785935542890911,24901.884139447113,21166.601518530046,0.85,0.9182989107725152,0.6982263817635744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504319226665985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.567842097444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.21099398038,1540.7259895313478,0.4297036873793648,0.07395887818025432,6.112851554438009,3.243558965490273
2899.0,-29.826195162674416,5.0635240961244214,35.01811021646989,24.282805993594252,5.0712387509954695,-26.336426773777518,-39.90590188242493,1.58147036209849,0.5438261162095159,-4.996733718497627,40.03905655514142,48297.824827106364,15227.238148510425,15227.238148510425,63525.06297561679,88144.40840861462,88144.40840861462,15227.238148510425,103371.64655712504,103371.64655712504,103371.64655712504,128273.7323557977,104155.78146131051,64309.80674836233,44273.30523660909,24902.08579867266,0.0,69175.39103528175,21166.77292887176,1540.7340189321321,0.0,0.8867939465075905,2.810012756254888,0.0014959080323721466,354701.1440640098,1556217.923088508,4.387405987074209,1556217.923088508,4.387405987074209,0.85,0.09572233164222804,4.564652377983593,1.2681916676228866,1.0,0.0,4.564652377983335,1.284331426190196,1.2846367756934036,3.5541078298800546,19395.21499361636,1977.7615183183207,2034.6934298245008,2034.6934298245008,7.483799733812393,5.0635240961244214,0.39323540259892287,4.670288693525499,3.2442278709218235,3.2442278709218235,0.9269222488348067,0.0,0.0,0.0002377373947255836,1.000197470249616,0.00023769045793152452,198.77876151694022,0.0,9.382382662688074e-06,26.589672466058,0.05026521394882231,7.969952387910784e-05,0.00015803787084647575,0.0007213879429708294,0.09572233164223584,0.08166399164124757,0.014058340000988273,0.0957221240197741,0.08166399164124091,0.014058340000987126,0.4297020744110611,0.4297020744110611,0.07397260089536782,0.0,5.558197093546312,5.360630828435433,6.709113732958883,5.540559834707153,5.322832081558488,6.809293718808419,24902.08579867266,21166.77292887176,0.85,0.9183188128740306,0.6981937377480507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450443350315956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.42380336337,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.178648085643,1540.7340189321321,0.4297020744110611,0.07397260089536782,6.112851554438009,3.2442278709218235
2900.0,-29.828085581954443,5.065350824464176,35.01821296737755,24.282167956139915,5.071061784389736,-26.338146118926513,-39.90742344232274,1.5811223213618333,0.5389720950725518,-4.996680297286354,40.03921332699989,48295.70051440925,15230.792599229457,15230.792599229457,63526.4931136387,88142.28521888827,88142.28521888827,15230.792599229457,103373.07781811773,103373.07781811773,103373.07781811773,128275.3486516922,104154.44178441304,64308.462828862845,44273.30995061132,24902.270833574465,0.0,69175.58078418579,21166.930208538295,1540.7398950729742,0.0,0.8867936507817845,2.810082304134409,0.0014959080323721466,354701.88260897493,1556224.6881843754,4.387415924431292,1556224.6881843754,4.387415924431292,0.85,0.09572483190815362,4.564652377983593,1.2681883789831772,1.0,0.0,4.564652377983881,1.284333150123017,1.2846384397504704,3.554103059277398,19394.965527661767,1977.7360798704724,2034.6934298245008,2034.6934298245008,7.485546655813975,5.065350824464176,0.3949261011732341,4.6704247232909415,3.2448906490440885,3.2448906490440885,0.9271116140125967,0.0,0.0,0.00023769045793152452,1.000196497052593,0.0002376437616327966,198.78032079000772,0.0,9.330037792636801e-06,26.441327104332697,0.05027454398661495,7.968581279340564e-05,0.00015800464513811887,0.000721236279162168,0.09572483190825606,0.08166387128435802,0.014060960623898045,0.09572482630206186,0.08166387128427062,0.014060960623882993,0.42970045742457647,0.42970045742457647,0.07398622079621199,0.0,5.553692848593812,5.35119756906829,6.733184659077722,5.535652392358884,5.313570409867964,6.829596284496176,24902.270833574465,21166.930208538295,0.85,0.9183369679515792,0.6981611136028237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504547163634969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.27545800164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.146445368964,1540.7398950729742,0.42970045742457647,0.07398622079621199,6.112851554438009,3.2448906490440885
2901.0,-29.82996621563351,5.0671478567314185,35.01831407013544,24.28150480790066,5.070843029270543,-26.339860835007194,-39.908940496947594,1.58073764864433,0.5344561088962791,-4.99666762108921,40.039370821369005,48293.602916368116,15234.35612793079,15234.35612793079,63527.95904429891,88140.23867875134,88140.23867875134,15234.35612793079,103374.59480668213,103374.59480668213,103374.59480668213,128277.08288136031,104153.15510546073,64307.12184770836,44273.37028639152,24902.488074678182,0.0,69175.8583610697,21167.114863476454,1540.7486079163868,0.0,0.8867931450908356,2.8101427029119144,0.0014959080323721466,354702.0578567987,1556231.4844807535,4.387432917316312,1556231.4844807535,4.387432917316312,0.85,0.09572733054359717,4.564652377983593,1.2681851425440982,1.0,0.0,4.564652377982229,1.284335044814114,1.2846402749151256,3.554097816153767,19394.72593064125,1977.711647773832,2034.6934298245008,2034.6934298245008,7.487298039412653,5.0671478567314185,0.3965759696662392,4.670571887065179,3.245547585586788,3.245547585586788,0.9272993101676538,0.0,0.0,0.0002376437616327966,1.0001954828194985,0.00023759731543966919,198.78187201298954,0.0,9.28230524084273e-06,26.306053052548297,0.05028382629185579,7.967214447657922e-05,0.00015797161715621738,0.0007210855179060413,0.09572733054362645,0.08166376943705,0.01406356110657644,0.09572737051770593,0.08166376943702502,0.014063561106572137,0.42969883197153946,0.42969883197153946,0.07399971642889384,0.0,5.549199734658089,5.341872690036837,6.756693927803724,5.531123729985495,5.304601116713798,6.8507784018165125,24902.488074678182,21167.114863476454,0.85,0.918354474370364,0.6981279894539979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504660263942721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.14018394986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.114367463964,1540.7486079163868,0.42969883197153946,0.07399971642889384,6.112851554438009,3.245547585586788
2902.0,-29.831837167204686,5.068915516154515,35.01841336701631,24.28082803906875,5.070609462938513,-26.341568316895433,-39.91045632921157,1.5803406126291404,0.5299225981318045,-4.996663807054746,40.03952042514777,48291.54749155888,15237.8808692284,15237.8808692284,63529.42836078728,88138.19775553135,88138.19775553135,15237.8808692284,103376.07862475974,103376.07862475974,103376.07862475974,128278.74963760012,104151.86281945246,64305.8118506684,44273.38996531563,24902.671012840383,0.0,69176.06097815602,21167.270360914325,1540.7556006070126,0.0,0.8867926228671797,2.8102023023263465,0.0014959080323721466,354702.1105856576,1556237.9402981738,4.38745046576867,1556237.9402981738,4.38745046576867,0.85,0.0957297980078468,4.564652377983593,1.2681820588605484,1.0,0.0,4.564652377983218,1.2843369967914355,1.2846421677006767,3.5540924145198085,19394.48528951109,1977.6871092076387,2034.6934298245008,2034.6934298245008,7.4890303599902595,5.068915516154515,0.39819990510381675,4.670715611050698,3.2461986083615137,3.2461986083615137,0.9274853166747182,0.0,0.0,0.00023759731543966919,1.0001944792994117,0.00023755111666492573,198.78341527092107,0.0,9.232661217744273e-06,26.165361891087272,0.05029305895307354,7.965848933773957e-05,0.0001579388261019296,0.0007209358381421101,0.09572979800786642,0.08166365984634955,0.014066138161516872,0.09572977886250439,0.08166365984633281,0.01406613816151399,0.42969720003149464,0.42969720003149464,0.0740130946204481,0.0,5.544701561002853,5.332633564822856,6.779663060442317,5.526586405186549,5.295688009111188,6.8715686683160015,24902.671012840383,21167.270360914325,0.85,0.9183730247498221,0.6980962316835022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504772780465938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.999492788396,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.082422583195,1540.7556006070126,0.42969720003149464,0.0740130946204481,6.112851554438009,3.2461986083615137
2903.0,-29.833698330744927,5.070654590563557,35.01851099352328,24.280191712919645,5.070418410849833,-26.343262736421504,-39.91195127656681,1.5799828165266399,0.5251453832599964,-4.996631201133789,40.039670364164756,48289.441858626255,15241.311070914977,15241.311070914977,63530.75292954123,88136.14721126262,88136.14721126262,15241.311070914977,103377.4582821776,103377.4582821776,103377.4582821776,128280.31183544232,104150.57594251825,64304.466643394015,44273.454776804705,24902.85355326472,0.0,69176.30833006943,21167.42552027501,1540.7619489454955,0.0,0.8867922459500761,2.8102684370881366,0.0014959080323721466,354702.5613613329,1556244.4106023596,4.387463131446138,1556244.4106023596,4.387463131446138,0.85,0.09573222787372442,4.564652377983593,1.268178793299012,1.0,0.0,4.564652377984046,1.284338764820477,1.2846438768118527,3.5540875219332286,19394.24565562366,1977.6626733516198,2034.6934298245008,2034.6934298245008,7.490716216756838,5.070654590563557,0.3998158473056721,4.670838743257885,3.2468437653820335,3.2468437653820335,0.9276696472520095,0.0,0.0,0.00023755111666492573,1.0001934647224988,0.00023750516779354652,198.78495047610318,0.0,9.183550224836267e-06,26.02618133718598,0.05030224250329837,7.964502445644555e-05,0.0001579060922084802,0.0007207864192975356,0.09573222787379407,0.08166353600177897,0.01406869187201509,0.09573238550160973,0.08166353600171956,0.014068691872004855,0.42969556188765584,0.42969556188765584,0.07402636176369011,0.0,5.540130397019709,5.323451614321243,6.801794398817606,5.521776584393763,5.286789698915356,6.890403440396199,24902.85355326472,21167.42552027501,0.85,0.9183888886699351,0.6980632968763945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504884719370699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.860312234494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.050608979533,1540.7619489454955,0.42969556188765584,0.07402636176369011,6.112851554438009,3.2468437653820335
2904.0,-29.835550171235848,5.0723647605785,35.01860688840426,24.279498354904376,5.070154809874219,-26.344956019184124,-39.91345729501916,1.579560657822245,0.5207786201370368,-4.996657722567929,40.039815178288706,48287.434166384395,15244.779598206866,15244.779598206866,63532.21376459126,88134.1679930449,88134.1679930449,15244.779598206866,103378.94759125177,103378.94759125177,103378.94759125177,128281.9879823307,104149.32283951057,64303.18197524811,44273.48984918051,24903.040391078925,0.0,69176.53024025942,21167.584332417086,1540.769955397693,0.0,0.886791586688293,2.8103223363427987,0.0014959080323721466,354702.194703433,1556250.659771822,4.387485284868354,1556250.659771822,4.387485284868354,0.85,0.09573465710109476,4.564652377983593,1.268175757420249,1.0,0.0,4.564652377983841,1.2843408332287145,1.2846458866943844,3.55408179813802,19394.012310898077,1977.6388788116308,2034.6934298245008,2034.6934298245008,7.492420909582326,5.0723647605785,0.401383025635778,4.670981734942722,3.2474832453556854,3.2474832453556854,0.9278523558159101,0.0,0.0,0.00023750516779354652,1.0001924984399302,0.0002374594572184853,198.78647801176137,0.0,9.133944121548184e-06,25.88559764046755,0.05031137644741992,7.963146198611758e-05,0.00015787370580742894,0.0007206385866349626,0.09573465710104484,0.08166343154801987,0.01407122555302497,0.09573464789525907,0.08166343154806245,0.014071225553032307,0.4296939160899642,0.4296939160899642,0.07403950455485211,0.0,5.535628403687156,5.314400950551317,6.82362798322265,5.517436342704968,5.278151165913414,6.91093008952862,24903.040391078925,21167.584332417086,0.85,0.9184070600814367,0.6980320348342945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450499607429395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.71972853778,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.018929097701,1540.769955397693,0.4296939160899642,0.07403950455485211,6.112851554438009,3.2474832453556854
