time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2905.0,-29.837391586515135,5.074046610182241,35.01870088143451,24.278818861953937,5.069902217488256,-26.34663881669983,-39.91495039137078,1.5791494476729138,0.5163497379492128,-4.996671309494627,40.039951570867366,48285.41673851486,15248.178047551144,15248.178047551144,63533.59478606601,88132.20183048914,88132.20183048914,15248.178047551144,103380.37987804029,103380.37987804029,103380.37987804029,128283.55992433484,104148.08307454745,64301.88750264335,44273.550635449,24903.180046294554,0.0,69176.73068174356,21167.70303935037,1540.7750013164182,0.0,0.8867910237383495,2.81037855515413,0.0014959080323721466,354702.006864762,1556256.5455433603,4.387504201905228,1556256.5455433603,4.387504201905228,0.85,0.09573704551289881,4.564652377983593,1.2681727264868092,1.0,0.0,4.564652377983101,1.2843428499675562,1.2846478452011303,3.5540762173425113,19393.78144989676,1977.615337541032,2034.6934298245008,2034.6934298245008,7.494091160881347,5.074046610182241,0.40293503622223614,4.671111573960005,3.2481169042944655,3.2481169042944655,0.9280334012269902,0.0,0.0,0.0002374594572184853,1.0001914175312454,0.00023741401201442244,198.78799696842074,0.0,9.086644224313087e-06,25.75154973170329,0.05032046309164423,7.961801799361857e-05,0.00015784143922486675,0.0007204913009021407,0.09573704551287937,0.08166330881194034,0.014073736700939036,0.09573681576492293,0.08166330881195692,0.014073736700941896,0.42969226601261845,0.42969226601261845,0.07405254455483483,0.0,5.531139144519386,5.3054547351167685,6.844934349926518,5.513021047443829,5.269647366467552,6.930151876315165,24903.180046294554,21167.70303935037,0.85,0.9184243626424105,0.6980008488787671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505106873030833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.58568062901,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.987373948843,1540.7750013164182,0.42969226601261845,0.07405254455483483,6.112851554438009,3.2481169042944655
2906.0,-29.8392244324367,5.075700942788784,35.01879322894634,24.278173315711342,5.0696996800201415,-26.34830889451781,-39.91643014652652,1.578784142101122,0.5113858126421746,-4.9966536622150155,40.040091626257414,48283.37887709037,15251.480087214779,15251.480087214779,63534.85896430515,88130.16192656425,88130.16192656425,15251.480087214779,103381.64201377903,103381.64201377903,103381.64201377903,128284.98038541942,104146.78861808276,64300.59224211649,44273.551528851414,24903.338371640395,0.0,69176.8899004918,21167.837615894336,1540.780431447088,0.0,0.8867906064776925,2.8104453967479133,0.0014959080323721466,354702.25083765085,1556262.5893943137,4.387518223296033,1556262.5893943137,4.387518223296033,0.85,0.09573940300563263,4.564652377983593,1.2681695818109437,1.0,0.0,4.564652377982018,1.2843446515627934,1.2846495888538523,3.554071231915291,19393.540404598265,1977.5907577611383,2034.6934298245008,2034.6934298245008,7.495714029277753,5.075700942788784,0.4044809229996824,4.671220019789102,3.2487448701925583,3.2487448701925583,0.9282128200550167,0.0,0.0,0.00023741401201442244,1.0001905295158402,0.0002373687862545018,198.78950887663274,0.0,9.03396108747617e-06,25.60224572190747,0.05032949705273171,7.960469619686305e-05,0.0001578093158175594,0.0007203446687145863,0.09573940300567424,0.08166317576146082,0.014076227244213426,0.09573938511775071,0.08166317576142533,0.014076227244207309,0.4296906128143058,0.4296906128143058,0.07406548489305652,0.0,5.526539783885312,5.29652365947976,6.865395032748154,5.508039474857185,5.2608364702732615,6.947289349592154,24903.338371640395,21167.837615894336,0.85,0.9184405233553794,0.6979697836451463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505217049611345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.43637661922,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.955965923706,1540.780431447088,0.4296906128143058,0.07406548489305652,6.112851554438009,3.2487448701925583
2907.0,-29.84104727897849,5.077327729713043,35.018884015590544,24.277501925267302,5.069460193088334,-26.349973667120636,-39.91790522178633,1.578386581230261,0.5066506272466427,-4.996670588174819,40.0402308563281,48281.36834441772,15254.78556908888,15254.78556908888,63536.1539135066,88128.17292310824,88128.17292310824,15254.78556908888,103382.95849219713,103382.95849219713,103382.95849219713,128286.47463458776,104145.52353122854,64299.302323328106,44273.579119889364,24903.516142390647,0.0,69177.09526228001,21167.98872103205,1540.7878187661458,0.0,0.8867900162596635,2.810505231954536,0.0014959080323721466,354702.0168369748,1556268.5976476006,4.387538056663714,1556268.5976476006,4.387538056663714,0.85,0.09574175460481149,4.564652377983593,1.2681665069190786,1.0,0.0,4.5646523779834105,1.284346603502341,1.2846514831682665,3.5540658304666684,19393.304828318396,1977.5667356659408,2034.6934298245008,2034.6934298245008,7.497338589432935,5.077327729713043,0.4059903481194702,4.671337381593573,3.249367338212503,3.249367338212503,0.9283906680607151,0.0,0.0,0.0002373687862545018,1.0001894927890105,0.00023732381510287935,198.7910125564705,0.0,8.990406603195698e-06,25.478812313456608,0.050338487459334905,7.959141858272282e-05,0.00015777736767177899,0.0007201988365349776,0.09574175460478383,0.08166305640234664,0.014078698202437191,0.09574181874994692,0.08166305640237023,0.01407869820244126,0.4296889520735572,0.4296889520735572,0.07407830840129168,0.0,5.521930165234096,5.287667437152095,6.885344722047591,5.503321215421465,5.2522136071694945,6.965126691586022,24903.516142390647,21167.98872103205,0.85,0.9184565161722071,0.6979386480649754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505326715051283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.31294321077,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.92466819086,1540.7878187661458,0.4296889520735572,0.07407830840129168,6.112851554438009,3.249367338212503
2908.0,-29.842861652013458,5.078927074884786,35.01897302775327,24.276815028302394,5.069184933414561,-26.351634389314857,-39.919379668403394,1.5779576707163299,0.502320437699666,-4.996711518834054,40.040360742520804,48279.39622692245,15258.078579390902,15258.078579390902,63537.47480631335,88126.2769533027,88126.2769533027,15258.078579390902,103384.3555326936,103384.3555326936,103384.3555326936,128288.01222074375,104144.33119188772,64298.03102347631,44273.66685379045,24903.65668805014,0.0,69177.3235418406,21168.10818484262,1540.7936748873374,0.0,0.8867893377079015,2.8105569895489797,0.0014959080323721466,354701.45097284886,1556274.2026964324,4.38756085837258,1556274.2026964324,4.38756085837258,0.85,0.09574408214124142,4.564652377983593,1.2681635803868994,1.0,0.0,4.564652377985235,1.2843487014810235,1.2846535238833225,3.5540600249137526,19393.082798609285,1977.5440949365263,2034.6934298245008,2034.6934298245008,7.49895702012807,5.078927074884786,0.4074682138911294,4.671458860993656,3.249984253839302,3.249984253839302,0.928566929668372,0.0,0.0,0.00023732381510287935,1.0001886146562997,0.00023727906079438048,198.79250926633443,0.0,8.939860766859301e-06,25.33556541327926,0.050347427320101765,7.95781486732477e-05,0.00015774566642963163,0.0007200541313846246,0.0957440821411592,0.08166293426570048,0.014081147875458716,0.09574387254301982,0.0816629342657706,0.014081147875470811,0.42968728388591004,0.42968728388591004,0.07409102108571913,0.0,5.517394090295284,5.278957694701603,6.90493838942615,5.499031956533713,5.244043864261357,6.983248778985171,24903.65668805014,21168.10818484262,0.85,0.9184725796435866,0.697907836774309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505435783763554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.16969631059,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.89350968406,1540.7936748873374,0.42968728388591004,0.07409102108571913,6.112851554438009,3.249984253839302
2909.0,-29.844666669922333,5.080499746500515,35.019060321760875,24.27615317227321,5.068949555389617,-26.353282702219353,-39.9208446155302,1.5775655876865888,0.49751640549237663,-4.996723062217323,40.040488720470194,48277.42561050504,15261.279406112451,15261.279406112451,63538.70501661749,88124.31299979634,88124.31299979634,15261.279406112451,103385.5924059088,103385.5924059088,103385.5924059088,128289.374853081,104143.0848879287,64296.774963183,44273.67769416188,24903.7824471722,0.0,69177.46014133409,21168.215080096372,1540.7980389300342,0.0,0.8867888156170705,2.8106183571959265,0.0014959080323721466,354701.29138633434,1556279.7254127334,4.3875784024638955,1556279.7254127334,4.3875784024638955,0.85,0.09574637148194909,4.564652377983593,1.2681605983572086,1.0,0.0,4.564652377983623,1.2843506268502363,1.2846553922262782,3.5540546970246165,19392.850719958496,1977.5204295002368,2034.6934298245008,2034.6934298245008,7.500530144941191,5.080499746500515,0.4089396695884471,4.671560076912068,3.250595602515633,3.250595602515633,0.9287416007187523,0.0,0.0,0.00023727906079438048,1.000187644825117,0.0002372345449596798,198.79399827866897,0.0,8.896821286970012e-06,25.213591527273014,0.050356324141388735,7.956496628408284e-05,0.00015771409451029763,0.0007199100165479591,0.0957463714819328,0.08166279517511195,0.01408357630682085,0.09574617789567776,0.08166279517512584,0.014083576306823244,0.42968561272304173,0.42968561272304173,0.07410363681223009,0.0,5.512795753379976,5.270293712425655,6.923835327123697,5.49423946770969,5.235618979531239,6.999415102662624,24903.7824471722,21168.215080096372,0.85,0.9184885494032846,0.6978779722740773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505544347023913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.047722424584,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.862460168291,1540.7980389300342,0.42968561272304173,0.07410363681223009,6.112851554438009,3.250595602515633
2910.0,-29.84646165774053,5.08204642436058,35.01914622012605,24.27552641546356,5.068756996551095,-26.354917704582732,-39.92228864282367,1.5772130433933103,0.4923672875436864,-4.996711388179416,40.04062265628897,48275.405811389304,15264.398656792304,15264.398656792304,63539.80446818161,88122.31365288899,88122.31365288899,15264.398656792304,103386.71230968129,103386.71230968129,103386.71230968129,128290.6561288638,104141.81824850582,64295.484563817125,44273.70409409855,24903.94381918251,0.0,69177.64791328106,21168.352246305134,1540.8039459324564,0.0,0.886788390110252,2.810686937027929,0.0014959080323721466,354701.45277914114,1556285.505248739,4.3875927010024895,1556285.505248739,4.3875927010024895,0.85,0.09574863617054646,4.564652377983593,1.2681574295042086,1.0,0.0,4.5646523779839505,1.2843523668886827,1.2846570755006268,3.5540498819972353,19392.614854569354,1977.496377924098,2034.6934298245008,2034.6934298245008,7.502063177207443,5.08204642436058,0.41040240390834715,4.6716440204522325,3.251201570244519,3.251201570244519,0.9289147343555769,0.0,0.0,0.0002372345449596798,1.0001866047762407,0.00023719028411978515,198.7954790363605,0.0,8.849480766860461e-06,25.07942849328255,0.0503651736221556,7.955197411867122e-05,0.00015768257084100858,0.0007197661219559761,0.09574863617057994,0.0816626522057127,0.014085983964867245,0.09574883525856884,0.08166265220568414,0.014085983964862318,0.42968393614961886,0.42968393614961886,0.07411614576658546,0.0,5.508076264796443,5.261638973269669,6.9418464232925885,5.4890786757230785,5.227045510254925,7.0139268681688804,24903.94381918251,21168.352246305134,0.85,0.9185019494712096,0.6978468807136352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505652352057739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.913559390596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.831537587785,1540.8039459324564,0.42968393614961886,0.07411614576658546,6.112851554438009,3.251201570244519
2911.0,-29.84824835686761,5.083566541303227,35.01923056902208,24.274825513735436,5.068467643130084,-26.35655492595745,-39.92374419523401,1.5767742122196513,0.4878470364704981,-4.996775726505799,40.04074932014747,48273.481165380406,15267.585966882249,15267.585966882249,63541.06713226266,88120.41810612965,88120.41810612965,15267.585966882249,103388.0040730119,103388.0040730119,103388.0040730119,128292.1069754318,104140.60720643056,64294.24167329721,44273.739481259276,24904.102902419898,0.0,69177.84238367918,21168.48746705691,1540.8115229114824,0.0,0.8867876040948679,2.810738460696014,0.0014959080323721466,354700.56330672454,1556290.971287142,4.387619113932311,1556290.971287142,4.387619113932311,0.85,0.09575090533891546,4.564652377983593,1.268154528248124,1.0,0.0,4.5646523779846735,1.284354509798417,1.284659162069191,3.554043952163976,19392.38934215817,1977.4733820579067,2034.6934298245008,2034.6934298245008,7.503629658940379,5.083566541303227,0.41181028314476453,4.671756258158463,3.2518023176431394,3.2518023176431394,0.9290863764694685,0.0,0.0,0.00023719028411978515,1.0001857457370524,0.00023714623521753548,198.79695297566303,0.0,8.798854869408148e-06,24.93595469990269,0.050373972477025006,7.953888024457514e-05,0.00015765140387521,0.000719623855591429,0.09575090533876252,0.08166253329514633,0.014088372043616185,0.09575097645151198,0.08166253329527677,0.014088372043638688,0.42968225003251337,0.42968225003251337,0.07412852816012208,0.0,5.503438784164814,5.253108477484204,6.959690089297453,5.484622762976301,5.21886687468583,7.030951948654263,24904.102902419898,21168.48746705691,0.85,0.9185176198449002,0.6978170972381954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505759758453185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.770085597214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.800755776161,1540.8115229114824,0.42968225003251337,0.07412852816012208,6.112851554438009,3.2518023176431394
2912.0,-29.85002607859628,5.085060687856532,35.01931310832075,24.274148954451107,5.0681894525330735,-26.358182949624613,-39.92519457880405,1.5763463235611912,0.4834749896377275,-4.9968239443350555,40.04086530808385,48271.57616025944,15270.702413603472,15270.702413603472,63542.27857386292,88118.58316756837,88118.58316756837,15270.702413603472,103389.28558117185,103389.28558117185,103389.28558117185,128293.48459404707,104139.45778952003,64293.01922180754,44273.82063079166,24904.19901287523,0.0,69178.01964366689,21168.569160943945,1540.8151638064487,0.0,0.8867869387683249,2.8107899293896583,0.0014959080323721466,354699.8967000892,1556295.9766306877,4.387641471310009,1556295.9766306877,4.387641471310009,0.85,0.09575312869994827,4.564652377983593,1.268151720403694,1.0,0.0,4.564652377982659,1.2843566011208156,1.284661197310213,3.554038165101632,19392.17530518601,1977.451556360838,2034.6934298245008,2034.6934298245008,7.505161313132381,5.085060687856532,0.41320610641731026,4.671854581439222,3.252397630294772,3.252397630294772,0.9292564657985063,0.0,0.0,0.00023714623521753548,1.0001848150545014,0.00023710241512176232,198.79841952814868,0.0,8.756787549157101e-06,24.816735914311224,0.05038272926457416,7.952583485020285e-05,0.00015762040036733263,0.0007194823353554708,0.09575312869984917,0.08166239125522083,0.014090737444628347,0.09575288421148959,0.08166239125530535,0.014090737444642929,0.4296805580480668,0.4296805580480668,0.0741408111549712,0.0,5.498858085739869,5.24471847394517,6.977098625954341,5.48029893397279,5.211069505200726,7.046650831696127,24904.19901287523,21168.569160943945,0.85,0.9185327782027667,0.6977877714468314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505866670386895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.65086681162,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.770080181726,1540.8151638064487,0.4296805580480668,0.0741408111549712,6.112851554438009,3.252397630294772
2913.0,-29.851793686980276,5.086529663597455,35.01939410249546,24.27349534062671,5.067964226647301,-26.359796573281223,-39.926620096061356,1.5759671129483204,0.47830815839353136,-4.996838569603874,40.04098538045089,48269.60386736869,15273.722911089284,15273.722911089284,63543.32677845798,88116.61062610692,88116.61062610692,15273.722911089284,103390.3335371962,103390.3335371962,103390.3335371962,128294.64844620321,104138.19044396748,64291.748795152445,44273.82405423893,24904.314909007007,0.0,69178.13896324593,21168.667672655956,1540.8191893942424,0.0,0.8867864296097164,2.810855690356387,0.0014959080323721466,354699.6945074145,1556301.1582465726,4.38765858089579,1556301.1582465726,4.38765858089579,0.85,0.09575532182060405,4.564652377983593,1.2681486652931202,1.0,0.0,4.564652377983452,1.2843584644049364,1.2846630047525867,3.55403300907778,19391.93930830597,1977.427491376359,2034.6934298245008,2034.6934298245008,7.506645810718863,5.086529663597455,0.4145985307140503,4.671931132883405,3.252987642073858,3.252987642073858,0.929425040592531,0.0,0.0,0.00023710241512176232,1.0001837662237894,0.00023705885171176742,198.7998777563993,0.0,8.711365783277133e-06,24.688010629807394,0.05039144063035744,7.951301504193621e-05,0.00015758940007982612,0.000719340829819386,0.09575532182058633,0.08166223860388518,0.014093083216701153,0.09575531963080278,0.08166223860390029,0.01409308321670376,0.42967886420594653,0.42967886420594653,0.07415300012880055,0.0,5.494150427607735,5.236311913908139,6.993732593181278,5.475146727997412,5.202660816856962,7.060251129570588,24904.314909007007,21168.667672655956,0.85,0.9185463461545026,0.697758057542053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505973046626468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.522141527115,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.739524877867,1540.8191893942424,0.42967886420594653,0.07415300012880055,6.112851554438009,3.252987642073858
2914.0,-29.85355265855382,5.087973642645611,35.01947373307593,24.272848467249446,5.067728934718578,-26.36140342925136,-39.9280482326634,1.575579705415859,0.47341301307221784,-4.996868810987157,40.04110765016357,48267.68668749051,15276.722514221306,15276.722514221306,63544.40920171182,88114.71507721842,88114.71507721842,15276.722514221306,103391.43759143972,103391.43759143972,103391.43759143972,128295.89738691777,104136.99152278752,64290.525386895126,44273.85126210265,24904.45979547805,0.0,69178.31105758071,21168.790826156343,1540.8252835202886,0.0,0.8867858330208949,2.810916089637656,0.0014959080323721466,354699.2764240237,1556306.4347003486,4.387678628472501,1556306.4347003486,4.387678628472501,0.85,0.0957575044800562,4.564652377983593,1.2681457431567833,1.0,0.0,4.564652377985367,1.284360365485485,1.2846648503298794,3.554027748480206,19391.7160529694,1977.4047256677256,2034.6934298245008,2034.6934298245008,7.508120039262611,5.087973642645611,0.4159650484593751,4.672008594186236,3.2535725509021307,3.2535725509021307,0.9295921574006087,0.0,0.0,0.00023705885171176742,1.0001828708710894,0.00023701550847927012,198.8013288782158,0.0,8.660400581638012e-06,24.543575248362124,0.05040010103093908,7.95001735934401e-05,0.0001575586781183273,0.0007192005947447742,0.09575750448000167,0.08166209472275612,0.014095409757245545,0.09575769151858238,0.08166209472280263,0.014095409757253574,0.42967716227992403,0.42967716227992403,0.07416507850095977,0.0,5.489417457807747,5.227977884746508,7.009767458893464,5.470281824059384,5.194587080910992,7.073858226983077,24904.45979547805,21168.790826156343,0.85,0.9185597079526919,0.6977286081372355,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506078819174628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.37770614567,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.70911292062,1540.8252835202886,0.42967716227992403,0.07416507850095977,6.112851554438009,3.2535725509021307
2915.0,-29.855303522060993,5.0893924883713595,35.019551805661024,24.272157588880532,5.067438464846547,-26.363008504797598,-39.92947608986867,1.575143447583029,0.468820349219925,-4.996939410992179,40.04122153018076,48265.807745881924,15279.738512910182,15279.738512910182,63545.54625879211,88112.87097975919,88112.87097975919,15279.738512910182,103392.60949266938,103392.60949266938,103392.60949266938,128297.1892764593,104135.81502769349,64289.311361944776,44273.89296194301,24904.579783789934,0.0,69178.47274573294,21168.892816221443,1540.8309227175214,0.0,0.8867850614121632,2.8109678431541263,0.0014959080323721466,354698.30038917484,1556311.3491155433,4.387704557388516,1556311.3491155433,4.387704557388516,0.85,0.09575967300017657,4.564652377983593,1.2681429353123534,1.0,0.0,4.564652377984642,1.2843624944960033,1.2846669241738045,3.5540218571820006,19391.4969736733,1977.3823857967095,2034.6934298245008,2034.6934298245008,7.5096023258049796,5.0893924883713595,0.4172941361653315,4.672098352206028,3.2541523673543202,3.2541523673543202,0.9297578192440915,0.0,0.0,0.00023701550847927012,1.0001820304573363,0.00023697237228996612,198.8027733295376,0.0,8.61669221834088e-06,24.419705746778053,0.05040871772315742,7.948733657392417e-05,0.00015752817190534596,0.0007190613444871456,0.09575967300001047,0.0816619569943807,0.014097716005629776,0.09575972171607887,0.08166195699452235,0.01409771600565423,0.4296754526826128,0.4296754526826128,0.07417704313560247,0.0,5.484742259620987,5.219754845602722,7.025547010720061,5.465759760212109,5.186730969767268,7.088537194722335,24904.579783789934,21168.892816221443,0.85,0.9185739976127432,0.6976998165785475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450618407636284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.253836644086,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.678815067198,1540.8309227175214,0.4296754526826128,0.07417704313560247,6.112851554438009,3.2541523673543202
2916.0,-29.857045487165667,5.090786935867416,35.01962828872553,24.27149765370416,5.067184301060799,-26.364601939496403,-39.93089081542564,1.5747407533917241,0.4639578868154217,-4.996980653409803,40.04133137597675,48263.91082406641,15282.666300473213,15282.666300473213,63546.577124539624,88111.00207440929,88111.00207440929,15282.666300473213,103393.6683748825,103393.6683748825,103393.6683748825,128298.3397083473,104134.62631330737,64288.09169417901,44273.92735458706,24904.671333464797,0.0,69178.59868805186,21168.97063344508,1540.8342902481618,0.0,0.886784453813977,2.8110265419663683,0.0014959080323721466,354697.73021969676,1556316.0894477575,4.387724974963297,1556316.0894477575,4.387724974963297,0.85,0.09576179981012253,4.564652377983593,1.2681400785641745,1.0,0.0,4.564652377983353,1.2843644661726417,1.284668840912312,3.5540164012681594,19391.27561897977,1977.3598138997284,2034.6934298245008,2034.6934298245008,7.5110412588256095,5.090786935867416,0.4186183961282204,4.672168539739196,3.2547270085526634,3.2547270085526634,0.9299220024436181,0.0,0.0,0.00023697237228996612,1.000181107830742,0.00023692946250897224,198.80421045807392,0.0,8.575594064503402e-06,24.30323357880264,0.050417293317221924,7.947461950320148e-05,0.00015749775278676463,0.0007189224917851771,0.09576179981005063,0.08166179907422619,0.014100000735824441,0.0957618650536307,0.0816617990742875,0.014100000735835026,0.42967373812564563,0.42967373812564563,0.07418891198110003,0.0,5.4800267761734744,5.211586803151306,7.0407275145019526,5.460938540225243,5.178838867846139,7.101378181677603,24904.671333464797,21168.97063344508,0.85,0.9185872268256141,0.6976711257437235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506288849810478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.13736447611,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.648621012984,1540.8342902481618,0.42967373812564563,0.07418891198110003,6.112851554438009,3.2547270085526634
2917.0,-29.858778906706434,5.092156799719063,35.019703169202934,24.270803736895346,5.0668778684387155,-26.36619290925919,-39.93230882389469,1.574291870991357,0.4595108038583362,-4.997065483564032,40.04143766215478,48262.071580491625,15285.616337802423,15285.616337802423,63547.68791829405,88109.21737847294,88109.21737847294,15285.616337802423,103394.83371627536,103394.83371627536,103394.83371627536,128299.60261330956,104133.49391651325,64286.90192698446,44273.991099476436,24904.768897034195,0.0,69178.75999651063,21169.053562479065,1540.8390535414119,0.0,0.8867836372723151,2.811074743652322,0.0014959080323721466,354696.55745936255,1556320.67617709,4.387752413851373,1556320.67617709,4.387752413851373,0.85,0.09576392436044018,4.564652377983593,1.268137339954265,1.0,0.0,4.564652377981766,1.2843666533226832,1.2846709734659136,3.5540103491279083,19391.064751383445,1977.3383113890518,2034.6934298245008,2034.6934298245008,7.512491127039644,5.092156799719063,0.4199041265413701,4.6722526731776926,3.25529665436126,3.25529665436126,0.9300847583889313,0.0,0.0,0.00023692946250897224,1.0001802218533113,0.00023688677033619732,198.80564055464404,0.0,8.530645131416849e-06,24.17584830243535,0.050425823962353344,7.946187480962164e-05,0.0001574675876993506,0.0007187847986471807,0.09576392436023522,0.08166165565229061,0.014102268707944603,0.09576371497928406,0.08166165565246539,0.014102268707974784,0.4296720174553936,0.4296720174553936,0.07420067837273467,0.0,5.475398761939857,5.2035589977385825,7.055685121486761,5.456576287422365,5.171288823819111,7.115358572779655,24904.768897034195,21169.053562479065,0.85,0.9186011417593981,0.6976429121153076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506393092202028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.00997919975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.618546861318,1540.8390535414119,0.4296720174553936,0.07420067837273467,6.112851554438009,3.25529665436126
2918.0,-29.86050337675958,5.09350311594696,35.01977654847997,24.27016143864023,5.066643044611606,-26.367768661786975,-39.933705668058224,1.5739083296388685,0.45441523268550554,-4.997096204507707,40.04154369636627,48260.17656844018,15288.442052652366,15288.442052652366,63548.61862109255,88107.34082464462,88107.34082464462,15288.442052652366,103395.78287729698,103395.78287729698,103395.78287729698,128300.63296679719,104132.29842512199,64285.68502696423,44274.01488684196,24904.850089500214,0.0,69178.86497634217,21169.12257607518,1540.8416579850707,0.0,0.8867830970162607,2.8111377195113434,0.0014959080323721466,354696.1327490592,1556325.2520431094,4.387770568516968,1556325.2520431094,4.387770568516968,0.85,0.09576600213895112,4.564652377983593,1.2681344018829988,1.0,0.0,4.5646523779829185,1.284368534553055,1.2846728003066896,3.5540051435252864,19390.84213471991,1977.3156108069434,2034.6934298245008,2034.6934298245008,7.5138798939214375,5.09350311594696,0.4211970257304465,4.672306090216513,3.255861208182952,3.255861208182952,0.9302460594808435,0.0,0.0,0.00023688677033619732,1.0001792938387188,0.00023684430561146552,198.80706328573146,0.0,8.487444755187077e-06,24.05341843620018,0.05043431140710853,7.94493221826689e-05,0.0001574374481535284,0.0007186472220976721,0.09576600213889887,0.08166148612209007,0.014104516016808804,0.09576596387883282,0.08166148612213461,0.014104516016816497,0.42967029495686565,0.42967029495686565,0.07421235939920912,0.0,5.470662816386778,5.195539984796994,7.069851064213026,5.451511437193233,5.163408139873354,7.12646283872931,24904.850089500214,21169.12257607518,0.85,0.9186132013415506,0.6976144604995215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506496824630561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.88754933351,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.58858584028,1540.8416579850707,0.42967029495686565,0.07421235939920912,6.112851554438009,3.255861208182952
2919.0,-29.86221856018168,5.094826010960894,35.01984867153022,24.26951005999001,5.066397992277204,-26.36933707816403,-39.93509755292905,1.5735165102595394,0.4493017067316032,-4.997144503892499,40.04165386375776,48258.303958832075,15291.25259832796,15291.25259832796,63549.55655716003,88105.46968023806,88105.46968023806,15291.25259832796,103396.72227856603,103396.72227856603,103396.72227856603,128301.69490143517,104131.09940082353,64284.48148081902,44274.01991111612,24904.97262286915,0.0,69178.99253398526,21169.22672943878,1540.8470745974555,0.0,0.8867824523319127,2.8111988870074773,0.0014959080323721466,354695.4650214731,1556330.0062857065,4.387792232391488,1556330.0062857065,4.387792232391488,0.85,0.09576807475869546,4.564652377983593,1.2681315506296236,1.0,0.0,4.564652377983625,1.2843704540200909,1.2846746656851682,3.553999832132692,19390.618860181283,1977.292843140245,2034.6934298245008,2034.6934298245008,7.515261205540374,5.094826010960894,0.4224642408693189,4.672361770091575,3.2564209415778995,3.2564209415778995,0.9304059833079713,0.0,0.0,0.00023684430561146552,1.0001783307288534,0.0002368020765245649,198.80847837290062,0.0,8.442287217165707e-06,23.925441973447615,0.050442753694325694,7.943681594543131e-05,0.0001574074896660342,0.0007185104720164908,0.09576807475860004,0.08166132924436667,0.014106745514233372,0.09576831468500863,0.08166132924444804,0.01410674551424743,0.4296685661772567,0.4296685661772567,0.07422393407766173,0.0,5.465867827633588,5.187550774403633,7.08343752990271,5.446446210624117,5.155504621609566,7.137696300808045,24904.97262286915,21169.22672943878,0.85,0.9186250656359345,0.6975861051333528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450660002290282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.75957287076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.558746326658,1540.8470745974555,0.4296685661772567,0.07422393407766173,6.112851554438009,3.2564209415778995
2920.0,-29.86392539516784,5.0961252715268275,35.01991931789303,24.2688262363896,5.06609148143464,-26.370904125754965,-39.93649670211596,1.5730702120215967,0.4448496760389844,-4.997237492827667,40.04175509713416,48256.5065713241,15294.088732087954,15294.088732087954,63550.595303412054,88103.73162231642,88103.73162231642,15294.088732087954,103397.82035440438,103397.82035440438,103397.82035440438,128302.88859469339,104130.00144668441,64283.32144149137,44274.08889465894,24905.06824028901,0.0,69179.15713494795,21169.308004245657,1540.8520276134743,0.0,0.8867816125521024,2.811246213004612,0.0014959080323721466,354694.17947418726,1556334.37499309,4.387820452256256,1556334.37499309,4.387820452256256,0.85,0.09577013515191214,4.564652377983593,1.2681289054313676,1.0,0.0,4.564652377982687,1.2843726277031824,1.284676785642404,3.5539938173133354,19390.414406273085,1977.2719946437453,2034.6934298245008,2034.6934298245008,7.5166550930511065,5.0961252715268275,0.42369310647029756,4.67243216505653,3.2569758534336812,3.2569758534336812,0.9305645295524804,0.0,0.0,0.0002368020765245649,1.0001774651357942,0.00023676005986838974,198.80988658992297,0.0,8.395500509787338e-06,23.792848444737317,0.05045114919483548,7.942424627174257e-05,0.00015737783025282232,0.0007183750871054436,0.09577013515168528,0.08166117964767994,0.014108955504005346,0.09577014408238896,0.08166117964787338,0.014108955504038767,0.4296668288347955,0.4296668288347955,0.07423539796671848,0.0,5.461177204030093,5.1797163866737606,7.096832145853114,5.442087168866635,5.148204260115165,7.15023574617112,24905.06824028901,21169.308004245657,0.85,0.9186378952181183,0.6975584637030199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506702666820779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.62697934205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.529035372878,1540.8520276134743,0.4296668288347955,0.07423539796671848,6.112851554438009,3.2569758534336812
2921.0,-29.865623260939554,5.0974015326258115,35.01998839838132,24.268148594442778,5.06581108109741,-26.372460488425663,-39.937879087496526,1.5726483085834544,0.43988901151652726,-4.997307450347961,40.0418507793393,48254.67441558011,15296.848668121853,15296.848668121853,63551.52308370196,88101.90231021265,88101.90231021265,15296.848668121853,103398.7509783345,103398.7509783345,103398.7509783345,128303.8795730969,104128.82011636138,64282.134315060895,44274.09533477832,24905.128594762402,0.0,69179.22392954072,21169.35930554804,1540.854454175646,0.0,0.8867809100820065,2.8113028687783728,0.0014959080323721466,354693.2123324929,1556338.5041492367,4.387844058008953,1556338.5041492367,4.387844058008953,0.85,0.09577215619442073,4.564652377983593,1.2681261355010793,1.0,0.0,4.564652377982943,1.2843746869050143,1.2846787913639455,3.5539881192949503,19390.194426591956,1977.249562959008,2034.6934298245008,2034.6934298245008,7.518011531320103,5.0974015326258115,0.424915207364414,4.6724863252613975,3.2575258403893392,3.2575258403893392,0.9307216686826684,0.0,0.0,0.00023676005986838974,1.0001765349557816,0.00023671827081891804,198.81128742436107,0.0,8.353326649074315e-06,23.673327723476607,0.05045950252148455,7.941182900653897e-05,0.00015734823086185077,0.0007182399761750584,0.09577215619427601,0.08166101119345241,0.014111145000823597,0.09577214911993855,0.08166101119357581,0.01411114500084492,0.42966508870848724,0.42966508870848724,0.07424677064301813,0.0,5.4564378430707166,5.171907910914058,7.10974043841361,5.4371964618645166,5.140543324034013,7.161243314078831,24905.128594762402,21169.35930554804,0.85,0.9186504195020951,0.6975313059991489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506804812508713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.507458620785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.499434493315,1540.854454175646,0.42966508870848724,0.07424677064301813,6.112851554438009,3.2575258403893392
2922.0,-29.867314227840954,5.098654846900576,35.02005595736432,24.26746431682261,5.065505789726932,-26.374013130221183,-39.93926838794721,1.572204692107667,0.4352690007563069,-4.997400310634351,40.04194462220349,48252.9087619019,15299.602287028307,15299.602287028307,63552.5110489302,88100.15655822036,88100.15655822036,15299.602287028307,103399.75884524867,103399.75884524867,103399.75884524867,128304.9549300778,104127.7077718954,64280.99977871048,44274.11999242768,24905.196084829127,0.0,69179.31607725681,21169.41667210476,1540.8578628468454,0.0,0.8867800977074783,2.811352410460304,0.0014959080323721466,354691.9285701378,1556342.5539368463,4.38787135701367,1556342.5539368463,4.38787135701367,0.85,0.09577416804837541,4.564652377983593,1.2681235348107296,1.0,0.0,4.564652377983789,1.2843768471557693,1.2846808984505063,3.5539821416836794,19389.987293010294,1977.2284412118609,2034.6934298245008,2034.6934298245008,7.519364864881856,5.098654846900576,0.4261094641995111,4.672545382701065,3.258071054606744,3.258071054606744,0.9308774441733555,0.0,0.0,0.00023671827081891804,1.0001758200243485,0.00023667665832308895,198.81268258412194,0.0,8.308134725708592e-06,23.54525381265815,0.05046781065621026,7.939935143497745e-05,0.0001573189193839406,0.0007181061794677135,0.09577416804815611,0.08166084989131174,0.014113318156844364,0.09577396097993443,0.08166084989149873,0.014113318156876681,0.42966334270416895,0.42966334270416895,0.07425804977523709,0.0,5.451749773548386,5.164211732762908,7.122342199083619,5.4326693113906686,5.133252638068086,7.172573724268318,24905.196084829127,21169.41667210476,0.85,0.9186634770710539,0.6975048540233456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450690642279522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.379384709966,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.469956402516,1540.8578628468454,0.42966334270416895,0.07425804977523709,6.112851554438009,3.258071054606744
2923.0,-29.86899509812702,5.09988614764613,35.020122170581,24.26682711755859,5.065267113962329,-26.375550021893897,-39.94062884068114,1.5718220377292396,0.43003050168908885,-4.99744542529107,40.042040540974426,48251.057117847675,15302.243910533516,15302.243910533516,63553.30102838119,88098.32126649683,88098.32126649683,15302.243910533516,103400.56517703035,103400.56517703035,103400.56517703035,128305.82894924177,104126.53183159402,64279.804176396014,44274.1418391089,24905.26377221142,0.0,69179.40561132033,21169.474206379706,1540.8602080341877,0.0,0.8867795208098878,2.8114155967740553,0.0014959080323721466,354691.3048764365,1556346.6933184185,4.387890743080385,1556346.6933184185,4.387890743080385,0.85,0.0957761401872726,4.564652377983593,1.268120670919307,1.0,0.0,4.564652377985495,1.2843787220391538,1.2846827203287465,3.553976953726302,19389.768317024085,1977.2061118755219,2034.6934298245008,2034.6934298245008,7.520663155556259,5.09988614764613,0.427309049390761,4.672577098255369,3.2586114736340077,3.2586114736340077,0.9310318496097165,0.0,0.0,0.00023667665832308895,1.000174772539046,0.0002366353009707104,198.81406943059486,0.0,8.273091924801652e-06,23.445942514887882,0.050476083748135066,7.93871347066585e-05,0.00015728952361643045,0.0007179719980076457,0.09577614018719317,0.0816606683787885,0.01411547180840467,0.0957761970033099,0.08166066837885622,0.014115471808416376,0.4296615936045138,0.4296615936045138,0.07426924408145184,0.0,5.446942450730148,5.156509969318904,7.134159692762353,5.427475926980151,5.125619521221324,7.181346916427515,24905.26377221142,21169.474206379706,0.85,0.9186737073956805,0.6974771854638775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507007621562875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.2800734122,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.44055992356,1540.8602080341877,0.4296615936045138,0.07426924408145184,6.112851554438009,3.2586114736340077
2924.0,-29.870668166889796,5.101095162165296,35.02018711240058,24.2661562509835,5.064974463486906,-26.377085288901284,-39.94199655773116,1.5713915854982103,0.4252648562124932,-4.997538354759461,40.04213593443077,48249.277794877205,15304.918257700067,15304.918257700067,63554.196052577274,88096.57931876068,88096.57931876068,15304.918257700067,103401.49757646074,103401.49757646074,103401.49757646074,128306.85459062317,104125.42090282026,64278.65329663618,44274.18622909342,24905.35701416243,0.0,69179.54324325584,21169.553462038064,1540.8651648067064,0.0,0.8867787024620084,2.8114670400500055,0.0014959080323721466,354690.02016308624,1556350.810038251,4.387918242872021,1556350.810038251,4.387918242872021,0.85,0.09577811598915835,4.564652377983593,1.268118039458059,1.0,0.0,4.564652377984018,1.2843808198661435,1.284684765530913,3.5539711488834866,19389.56144706346,1977.185017010239,2034.6934298245008,2034.6934298245008,7.521977529076786,5.101095162165296,0.428469842264497,4.672625319900799,3.2591473407704177,3.2591473407704177,0.9311849545058336,0.0,0.0,0.0002366353009707104,1.0001739636748088,0.00023659414218429777,198.8154498571345,0.0,8.222423527256397e-06,23.30234827624463,0.05048430617166232,7.937485449721644e-05,0.00015726044647349397,0.0007178392709579957,0.09577811598893908,0.08166050710455498,0.014117608884384101,0.09577816923556456,0.08166050710474193,0.014117608884416424,0.42965983655896256,0.42965983655896256,0.07428033134917289,0.0,5.442180366367381,5.148912943608366,7.145674015913642,5.422803210971949,5.118350301917758,7.19155452927987,24905.35701416243,21169.553462038064,0.85,0.91868481740479,0.6974500774776496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450710821741697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.136479173554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.4113093479,1540.8651648067064,0.42965983655896256,0.07428033134917289,6.112851554438009,3.2591473407704177
2925.0,-29.87233341149786,5.1022823023793835,35.02025063516764,24.265489889681362,5.064685871522345,-26.37861310687732,-39.94335554363204,1.570965566902208,0.42044489117813555,-4.997624579397642,40.04222448421726,48247.495888525395,15307.54317430953,15307.54317430953,63555.03906283493,88094.8393229296,88094.8393229296,15307.54317430953,103402.38249723913,103402.38249723913,103402.38249723913,128307.79606002482,104124.31021064433,64277.4981121798,44274.235664960586,24905.41356278569,0.0,69179.64922774627,21169.601528367835,1540.8678975573532,0.0,0.8867779430128788,2.811519977358569,0.0014959080323721466,354688.8281446423,1556354.6314257872,4.387943763458783,1556354.6314257872,4.387943763458783,0.85,0.09578005799844416,4.564652377983593,1.2681153365643696,1.0,0.0,4.56465237798285,1.2843828965615638,1.284686789851385,3.5539654025319676,19389.354621160554,1977.1639266375932,2034.6934298245008,2034.6934298245008,7.523267608737429,5.1022823023793835,0.42961716994053756,4.672665132438846,3.2596785370631096,3.2596785370631096,0.9313367248751742,0.0,0.0,0.00023659414218429777,1.0001731524244988,0.0002365531824272376,198.81682384483227,0.0,8.183002636197949e-06,23.190629470984987,0.05049248917429852,7.936265442078681e-05,0.00015723148776351098,0.0007177070845136085,0.09578005799825147,0.0816603324471481,0.014119725551103374,0.09578006048939991,0.08166033244731238,0.01411972555113178,0.4296580743762747,0.4296580743762747,0.07429132247208274,0.0,5.43742141839482,5.141391363671232,7.156768274603962,5.4180694705758015,5.111143246725305,7.200981260142498,24905.41356278569,21169.601528367835,0.85,0.9186955957756512,0.6974232513045832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507208347691738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.024760368295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.38215903375,1540.8678975573532,0.4296580743762747,0.07429132247208274,6.112851554438009,3.2596785370631096
2926.0,-29.873990263806128,5.103448107432691,35.020312879061564,24.264839942939602,5.064425359308071,-26.380130562562698,-39.944705344364024,1.5705656580646703,0.4152712335653632,-4.99769341457246,40.04231427904761,48245.71218001445,15310.103393602985,15310.103393602985,63555.81557361744,88093.04590673787,88093.04590673787,15310.103393602985,103403.14930034085,103403.14930034085,103403.14930034085,128308.62760722151,104123.15514239686,64276.34998981735,44274.227947310574,24905.478306880665,0.0,69179.70625419123,21169.656560848565,1540.8707285168869,0.0,0.8867772675556814,2.8115795655026288,0.0014959080323721466,354687.87653028884,1556358.506550732,4.387966461599162,1556358.506550732,4.387966461599162,0.85,0.09578197353158677,4.564652377983593,1.26811261608731,1.0,0.0,4.564652377982659,1.2843848507831503,1.2846886919245226,3.553959995090496,19389.139531833032,1977.1419936301422,2034.6934298245008,2034.6934298245008,7.524525891315002,5.103448107432691,0.4307563516083963,4.672691755824295,3.2602051496313016,3.2602051496313016,0.9314871856089433,0.0,0.0,0.0002365531824272376,1.00017228205953,0.0002365124355777318,198.81819092466986,0.0,8.14348880416138e-06,23.078647270993354,0.05050063266310268,7.935053851875314e-05,0.00015720264390848445,0.0007175754223421715,0.09578197353144664,0.08166015042993957,0.014121823101507077,0.09578219349736462,0.08166015043005903,0.014121823101527734,0.42965630759623724,0.42965630759623724,0.07430221887144844,0.0,5.432586660356435,5.133881433154613,7.167275312296795,5.412964648137802,5.103713043888433,7.209172970324573,24905.478306880665,21169.656560848565,0.85,0.9187060630192677,0.6973968927063997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507308011014286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.912778168306,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.353109694537,1540.8707285168869,0.42965630759623724,0.07430221887144844,6.112851554438009,3.2602051496313016
2927.0,-29.875638554711642,5.104592273917978,35.0203737547371,24.264152452256553,5.06410232626449,-26.38164656432948,-39.946058637555666,1.5701103358826405,0.4106880134964399,-4.997811762212723,40.04239891370287,48243.986935680194,15312.70002176559,15312.70002176559,63556.68695744578,88091.36707407479,88091.36707407479,15312.70002176559,103404.06709584038,103404.06709584038,103404.06709584038,128309.60801882739,104122.08205418744,64275.227675494985,44274.28264299162,24905.540922987013,0.0,69179.82356597863,21169.70978453896,1540.8746247748286,0.0,0.8867763587846551,2.8116256744471233,0.0014959080323721466,354686.24043375574,1556362.158993328,4.387997000080999,1556362.158993328,4.387997000080999,0.85,0.09578388687976085,4.564652377983593,1.2681101165013389,1.0,0.0,4.564652377984,1.284387063642489,1.2846908529698966,3.553953872003627,19388.9397082972,1977.1216173002197,2034.6934298245008,2034.6934298245008,7.5258020679244835,5.104592273917978,0.4318564051996203,4.672735868718358,3.2607273046596816,3.2607273046596816,0.9316363727599091,0.0,0.0,0.0002365124355777318,1.0001713940744066,0.00023647190569433217,198.81955095686598,0.0,8.10121490462346e-06,22.958843039702888,0.050508733878007306,7.933839298479526e-05,0.00015717404259293653,0.0007174448672791422,0.09578388687946264,0.08165998317188966,0.014123903707572985,0.09578390833257495,0.08165998317214389,0.014123903707616962,0.42965453283066507,0.42965453283066507,0.07431301126341078,0.0,5.427844815613355,5.126503426078955,7.177646717397749,5.408499775709174,5.096768371377493,7.218904613999143,24905.540922987013,21169.70978453896,0.85,0.9187171010465224,0.6973707715468315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450740717336261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.792973937016,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.32417297291,1540.8746247748286,0.42965453283066507,0.07431301126341078,6.112851554438009,3.2607273046596816
2928.0,-29.877279414923695,5.105715233796698,35.020433098328844,24.263469117600494,5.063785185252408,-26.383155287621978,-39.947407006379194,1.5696610579506074,0.4059999525272815,-4.99792107904126,40.042476038903644,48242.275034868646,15315.244814553625,15315.244814553625,63557.51984942227,88089.68047990909,88089.68047990909,15315.244814553625,103404.92529446271,103404.92529446271,103404.92529446271,128310.48702152062,104121.0005124298,64274.11837453111,44274.31348655411,24905.561727057906,0.0,69179.87521361202,21169.72746799922,1540.8759484144778,0.0,0.8867755231609278,2.811674208406574,0.0014959080323721466,354684.7291889099,1556365.4873680365,4.388025080547223,1556365.4873680365,4.388025080547223,0.85,0.0957857666546014,4.564652377983593,1.2681075658136978,1.0,0.0,4.564652377983467,1.2843892478027685,1.2846929855879274,3.553947828349107,19388.738310596378,1977.1010804501414,2034.6934298245008,2034.6934298245008,7.527052768767537,5.105715233796698,0.4329445126372633,4.672770721159434,3.2612448750617977,3.2612448750617977,0.9317842500176565,0.0,0.0,0.00023647190569433217,1.0001706236408694,0.0002364315648799159,198.8209048741496,0.0,8.058133217845729e-06,22.836749539374797,0.05051679201122515,7.932629335530472e-05,0.00015714561233902744,0.0007173150930530294,0.09578576665434056,0.08165980086954436,0.01412596578479621,0.0957855537645946,0.08165980086976672,0.014125965784834675,0.4296527546734002,0.4296527546734002,0.07432371922576496,0.0,5.423132167630115,5.119213027132332,7.187705333081851,5.4039210315685295,5.089845569600584,7.22772949178767,24905.561727057906,21169.72746799922,0.85,0.9187284546722704,0.6973455052630156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507505824596112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.670880436686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.295352536312,1540.8759484144778,0.4296527546734002,0.07432371922576496,6.112851554438009,3.2612448750617977
