time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2929.0,-29.878911136815262,5.106817536543394,35.0204910729447,24.262812360562407,5.063498722294554,-26.384652717453058,-39.94873850662259,1.5692403029324586,0.4010813257374366,-4.998011434157997,40.04255485094234,48240.52881215398,15317.723670396397,15317.723670396397,63558.25248255038,88087.9748482551,88087.9748482551,15317.723670396397,103405.6985186515,103405.6985186515,103405.6985186515,128311.29099980184,104119.90982665679,64272.98410179531,44274.36191651275,24905.592481150346,0.0,69179.9543976631,21169.753608977793,1540.877437259606,0.0,0.8867747779321286,2.811727967694142,0.0014959080323721466,354683.4800830827,1556368.8885445937,4.38805012339459,1556368.8885445937,4.38805012339459,0.85,0.09578762309375613,4.564652377983593,1.268104912922718,1.0,0.0,4.564652377984561,1.284391298227078,1.2846949846810414,3.553942154765806,19388.535210156235,1977.0803699689736,2034.6934298245008,2034.6934298245008,7.528271063281314,5.106817536543394,0.43402565564961293,4.672791880893781,3.2617579550817415,3.2617579550817415,0.931930844309069,0.0,0.0,0.0002364315648799159,1.000169675591921,0.00023639145501986038,198.82225126726706,0.0,8.020597225603528e-06,22.7303725373604,0.05052481260845076,7.931434677058193e-05,0.00015711721810933397,0.0007171854832649381,0.09578762309356365,0.08165961149990295,0.014128011593660702,0.0957873972420022,0.08165961150006704,0.014128011593689089,0.4296509741990029,0.4296509741990029,0.0743343475828114,0.0,5.418389171515287,5.111976895699513,7.197238859908168,5.399092759895439,5.082862598547877,7.235199411997257,24905.592481150346,21169.753608977793,0.85,0.9187379933383908,0.6973194653303146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507604032369832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.564503434674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.26662601824,1540.877437259606,0.4296509741990029,0.0743343475828114,6.112851554438009,3.2617579550817415
2930.0,-29.880535134434545,5.107899627213469,35.02054789422183,24.262167477887147,5.063235796439559,-26.386140840508062,-39.950060996320076,1.5688415025130267,0.39581982918946323,-4.998090539319567,40.04263720606521,48238.77817261347,15320.149119590962,15320.149119590962,63558.92729220443,88086.21587796522,88086.21587796522,15320.149119590962,103406.36499755619,103406.36499755619,103406.36499755619,128312.01258166942,104118.7730696627,64271.85313181899,44274.355486493005,24905.64758411323,0.0,69180.00307060624,21169.800446496247,1540.8800895684683,0.0,0.8867740771288376,2.8117875225872324,0.0014959080323721466,354682.386504039,1556372.4426308847,4.388073673382598,1556372.4426308847,4.388073673382598,0.8500000000000001,0.09578946142685284,4.564652377983593,1.2681022627791387,1.0,0.0,4.5646523779845465,1.284393245536548,1.2846968809314256,3.5539367665210158,19388.323530631715,1977.0587846646629,2034.6934298245008,2034.6934298245008,7.529463109787689,5.107899627213469,0.4350966376765024,4.672802989536967,3.262266675133323,3.262266675133323,0.9320761928952351,0.0,0.0,0.00023639145501986038,1.0001688745617838,0.00023635154125690368,198.8235913027528,0.0,7.974732674253699e-06,22.600392398834984,0.05053278734112501,7.93024826773893e-05,0.00015708897234247108,0.0007170565511580594,0.09578946142668661,0.08165942098589106,0.014130040440795555,0.09578951528527424,0.08165942098603277,0.014130040440820075,0.4296491903028629,0.4296491903028629,0.07434488710596475,0.0,5.413553980760923,5.104737619302114,7.206159993993026,5.393910368509012,5.0756321799158854,7.241692565243682,24905.64758411323,21169.800446496247,0.85,0.9187471013456758,0.697293669145695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507701694460724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.43452329614,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.238027875848,1540.8800895684683,0.4296491903028629,0.07434488710596475,6.112851554438009,3.262266675133323
2931.0,-29.88215168933481,5.108961354426063,35.02060351292071,24.26149797337132,5.062928408254795,-26.387626710469423,-39.95138687370343,1.5684034293895965,0.3910087626560994,-4.998205673304543,40.04271582026883,48237.0799844578,15322.592734488762,15322.592734488762,63559.67271894656,88084.54795548315,88084.54795548315,15322.592734488762,103407.14068997191,103407.14068997191,103407.14068997191,128312.843568076,104117.7035557898,64270.750899447805,44274.39184038,24905.702878104086,0.0,69180.09471848409,21169.847446388474,1540.8836249334772,0.0,0.8867732064939585,2.8118369968143053,0.0014959080323721466,354680.7948539278,1556375.8352812137,4.388102930473565,1556375.8352812137,4.388102930473565,0.85,0.0957912928490682,4.564652377983593,1.268099754401483,1.0,0.0,4.564652377982323,1.28439537605915,1.2846989606899695,3.553930871340491,19388.124372685677,1977.0384762060112,2034.6934298245008,2034.6934298245008,7.530664084274549,5.108961354426063,0.4361356186354044,4.672825735790658,3.2627711350463677,3.2627711350463677,0.9322203242989622,0.0,0.0,0.00023635154125690368,1.0001681027811828,0.00023631181658330966,198.82492521270686,0.0,7.935797693458376e-06,22.490050663261037,0.05054072313881847,7.929058984012617e-05,0.0001570609514167775,0.0007169286453729589,0.09579129284878701,0.08165924086069981,0.014132051988087207,0.09579132646334482,0.08165924086093951,0.01413205198812869,0.4296473986544466,0.4296473986544466,0.07435532476586185,0.0,5.408760372182826,5.09759220063836,7.214817326114428,5.389214435960639,5.068793567045191,7.249223792932298,24905.702878104086,21169.847446388474,0.85,0.9187566593771109,0.6972681980380323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507798895483228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.32418156057,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.209530085647,1540.8836249334772,0.4296473986544466,0.07435532476586185,6.112851554438009,3.2627711350463677
2932.0,-29.88375986612023,5.1100031548150024,35.02065783605387,24.260837060306244,5.0626320480431115,-26.389103936024366,-39.95270010838283,1.5679761179469054,0.3860782362179407,-4.998309922087411,40.042789320814464,48235.36334176421,15324.98395332724,15324.98395332724,63560.34729509145,88082.86901310041,88082.86901310041,15324.98395332724,103407.85296642766,103407.85296642766,103407.85296642766,128313.58275768149,104116.62424930854,64269.63114282911,44274.43678497715,24905.729791253838,0.0,69180.16657623099,21169.870322565763,1540.88531349681,0.0,0.88677240977177,2.8118893039684782,0.0014959080323721466,354679.3536892697,1556379.0072531502,4.388129703813195,1556379.0072531502,4.388129703813195,0.85,0.09579309175335715,4.564652377983593,1.268097119093873,1.0,0.0,4.564652377983011,1.2843974558837905,1.2847009899812794,3.553925116460673,19387.923391223543,1977.0179818004665,2034.6934298245008,2034.6934298245008,7.531839307432702,5.1100031548150024,0.437164442275229,4.6728387125397735,3.2632712554675223,3.2632712554675223,0.9323632158478635,0.0,0.0,0.00023631181658330966,1.000167233690261,0.000236272303894023,198.82625222505118,0.0,7.898255256429844e-06,22.383655396722176,0.05054862139407491,7.9278812030566e-05,0.00015703300455274365,0.0007168010776535896,0.09579309175312463,0.08165904769156128,0.014134044061563345,0.09579312732852054,0.0816590476917595,0.014134044061597654,0.42964560167206084,0.42964560167206084,0.07436567087859089,0.0,5.403956031589871,5.090503942688713,7.22306740953627,5.384388158305342,5.061954658159721,7.2558659361133095,24905.729791253838,21169.870322565763,0.85,0.9187654560654036,0.6972426596951413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507895652271732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.21778629403,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.181127264665,1540.88531349681,0.42964560167206084,0.07436567087859089,6.112851554438009,3.2632712554675223
2933.0,-29.885360613799207,5.111025166564734,35.02071088435415,24.260167660564207,5.062322424546468,-26.390575800573295,-39.954016206879146,1.5675376113205686,0.3812237836588679,-4.998426687401239,40.04286083415053,48233.6969131637,15327.35859003218,15327.35859003218,63561.05550319588,88081.21176325754,88081.21176325754,15327.35859003218,103408.57035328972,103408.57035328972,103408.57035328972,128314.327961332,104115.5571529586,64268.55242154554,44274.44970157007,24905.757608042284,0.0,69180.20730961235,21169.89396683594,1540.8873773212413,0.0,0.8867715565353432,2.8119391619758023,0.0014959080323721466,354677.73949800315,1556382.0934702375,4.388158376313887,1556382.0934702375,4.388158376313887,0.85,0.09579487583141347,4.564652377983593,1.2680946178594605,1.0,0.0,4.56465237798371,1.2843995876186587,1.284703071467204,3.553919217964471,19387.724683452972,1976.9977192469369,2034.6934298245008,2034.6934298245008,7.533006380894549,5.111025166564734,0.4381724636370299,4.672852702927704,3.2637671341755627,3.2637671341755627,0.9325048954787322,0.0,0.0,0.000236272303894023,1.0001664632628553,0.00023623297978141457,198.82757312264542,0.0,7.856159926199298e-06,22.264357230848812,0.050556477554001104,7.926701015937474e-05,0.00015700529373464825,0.0007166745874018746,0.09579487583113375,0.08165885665501241,0.014136019176121336,0.0957948619831118,0.08165885665525086,0.014136019176162619,0.429643799126637,0.429643799126637,0.07437592481871912,0.0,5.39916976320103,5.083489320604485,7.231011057845251,5.379650471060131,5.055210734127911,7.262559056961493,24905.757608042284,21169.89396683594,0.85,0.9187751522445105,0.6972181609299948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507991908821298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.09848812816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.152838400085,1540.8873773212413,0.429643799126637,0.07437592481871912,6.112851554438009,3.2637671341755627
2934.0,-29.886952920238706,5.112028028242745,35.02076277243867,24.25953388391065,5.062052431230612,-26.39203610371889,-39.95531543679533,1.567135614710766,0.3761365852344625,-4.998515720047437,40.04293313637102,48231.99255416552,15329.656598638765,15329.656598638765,63561.64915280428,88079.53619548652,88079.53619548652,15329.656598638765,103409.1927941253,103409.1927941253,103409.1927941253,128314.97838545419,104114.48605974534,64267.449769558705,44274.48476687403,24905.785591328895,0.0,69180.27035820292,21169.91775262956,1540.8888418090523,0.0,0.8867708415893463,2.8119952970126114,0.0014959080323721466,354676.50869355584,1556385.2137369842,4.388182401676106,1556385.2137369842,4.388182401676106,0.85,0.0957966284876897,4.564652377983593,1.2680920666223394,1.0,0.0,4.564652377984417,1.284401548273555,1.2847049820747922,3.553913792862699,19387.5252314124,1976.9773807989886,2034.6934298245008,2034.6934298245008,7.534135793597662,5.112028028242745,0.4391786372864219,4.672849390956323,3.264258779644757,3.264258779644757,0.9326453656127878,0.0,0.0,0.00023623297978141457,1.000165587542307,0.00023619386901913572,198.8288870700731,0.0,7.81871787513637e-06,22.158246458136475,0.05056429627187624,7.925536114719331e-05,0.00015697761863422125,0.0007165482601888995,0.09579662848750424,0.0816586527629566,0.014137975724547638,0.09579678815826842,0.0816586527631147,0.01413797572457501,0.42964199187252,0.42964199187252,0.07438609193042547,0.0,5.394330465843495,5.076511725108901,7.2383761607791826,5.374652305281927,5.048434019982778,7.267664026489342,24905.785591328895,21169.91775262956,0.85,0.9187828961016423,0.6971928890192101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508087721916365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.99237735545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.12464475938,1540.8888418090523,0.42964199187252,0.07438609193042547,6.112851554438009,3.264258779644757
2935.0,-29.88853791272553,5.1130115627573245,35.02081351184636,24.258864728640788,5.061739240089736,-26.393494143228338,-39.95661424761636,1.566695470592143,0.3712731843571646,-4.998641616605808,40.04300345426575,48230.32219419185,15331.97585825038,15331.97585825038,63562.29805244223,88077.89670607749,88077.89670607749,15331.97585825038,103409.87256432787,103409.87256432787,103409.87256432787,128315.69731182829,104113.42787989575,64266.35831193829,44274.52174217496,24905.82474750042,0.0,69180.34648967539,21169.951035375358,1540.8918315055805,0.0,0.8867699461966505,2.8120442150884473,0.0014959080323721466,354674.7682810083,1556388.2483729215,4.388212490886291,1556388.2483729215,4.388212490886291,0.85,0.09579837826928378,4.564652377983593,1.2680895917629824,1.0,0.0,4.564652377985568,1.2844036868476687,1.2847070709175117,3.5539078754800895,19387.328184014783,1976.957287556381,2034.6934298245008,2034.6934298245008,7.535275650628515,5.1130115627573245,0.44015317538194765,4.672858387375377,3.264746351528564,3.264746351528564,0.932784671865304,0.0,0.0,0.00023619386901913572,1.0001648290292204,0.0002361549438289988,198.83019499732785,0.0,7.77634933636444e-06,22.03817401925682,0.050572072621212605,7.924371747454005e-05,0.00015695015154459566,0.0007164228824729238,0.09579837826897325,0.08165846232257438,0.014139915946398867,0.09579854380190142,0.08165846232283908,0.014139915946444703,0.42964017842131336,0.42964017842131336,0.07439615977674045,0.0,5.38952553733759,5.069611733406873,7.245523420786185,5.369914800962988,5.041774270089434,7.27386741084257,24905.82474750042,21169.951035375358,0.85,0.9187912648273364,0.6971679767662026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450818303095757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.872304916564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.096566866581,1540.8918315055805,0.42964017842131336,0.07439615977674045,6.112851554438009,3.264746351528564
2936.0,-29.890115263660416,5.113975961918445,35.02086292565882,24.25818733116614,5.061411035809747,-26.394946805480988,-39.9579159571789,1.566242577630317,0.3665354450665177,-4.99877506093136,40.04306632158666,48228.70312508919,15334.272100665497,15334.272100665497,63562.975225754686,88076.28819129073,88076.28819129073,15334.272100665497,103410.56029195624,103410.56029195624,103410.56029195624,128316.38921334407,104112.39029132664,64265.30765857972,44274.53625860769,24905.82892138783,0.0,69180.36517999551,21169.954583179657,1540.8930236910767,0.0,0.8867690393596224,2.8120906140258275,0.0014959080323721466,354672.92353433376,1556390.9614760103,4.388242964719423,1556390.9614760103,4.388242964719423,0.85,0.095800102790799,4.564652377983593,1.2680871877865867,1.0,0.0,4.564652377983292,1.284405884651384,1.2847092192420155,3.5539017942311437,19387.134970992032,1976.9375853111953,2034.6934298245008,2034.6934298245008,7.536404195293503,5.113975961918445,0.44110964308786293,4.672866318830582,3.2652297644875343,3.2652297644875343,0.9329227898535812,0.0,0.0,0.0002361549438289988,1.000164036415486,0.00023611621217191597,198.83149663386249,0.0,7.7395031452346e-06,21.933751913594854,0.05057981212435784,7.923204940176865e-05,0.00015692289442723013,0.0007162984632073243,0.09580010279046926,0.08165826441803595,0.01414183837243331,0.0958001006372537,0.081658264418317,0.014141838372481992,0.42963836006866823,0.42963836006866823,0.0744061399050067,0.0,5.384763561687123,5.062797850628556,7.252461707077941,5.365310505997854,5.035290435399986,7.279954842476968,24905.82892138783,21169.954583179657,0.85,0.9188008051182538,0.6971443848208423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508277903402034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.767882810906,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.068582419755,1540.8930236910767,0.42963836006866823,0.0744061399050067,6.112851554438009,3.2652297644875343
2937.0,-29.891684506930677,5.114921671769576,35.02091105619378,24.257522576395445,5.061101465794058,-26.396390306180564,-39.95920114740727,1.5658072650440793,0.3615818826678492,-4.998895466103242,40.043127770363945,48227.0461286563,15336.514817864349,15336.514817864349,63563.56094652065,88074.6523680038,88074.6523680038,15336.514817864349,103411.16718586814,103411.16718586814,103411.16718586814,128316.99328170138,104111.33023524062,64264.22377154846,44274.56273743573,24905.826095833232,0.0,69180.38883326895,21169.952181458248,1540.8935424167237,0.0,0.8867682040203438,2.8121413572923264,0.0014959080323721466,354671.2590485844,1556393.6133638627,4.3882710359416555,1556393.6133638627,4.3882710359416555,0.85,0.09580180241352765,4.564652377983593,1.2680847233673562,1.0,0.0,4.564652377984985,1.2844079998674296,1.2847112852077658,3.5538959415191544,19386.937574213807,1976.9174564416808,2034.6934298245008,2034.6934298245008,7.53750643367791,5.114921671769576,0.4420578180988608,4.672863853670715,3.265709044172401,3.265709044172401,0.9330597269064003,0.0,0.0,0.00023611621217191597,1.0001631952934245,0.00023607768540477537,198.83279159481475,0.0,7.701073344887067e-06,21.824841859409947,0.05058751319770272,7.922053096077023e-05,0.00015689568121114575,0.0007161742443358121,0.09580180241325115,0.08165805784255238,0.014143744570698762,0.09580177132414609,0.08165805784278807,0.01414374457073958,0.42963653841881916,0.42963653841881916,0.07441604194593526,0.0,5.379982320243357,5.056026091505544,7.259022442183891,5.360477348771099,5.028711977155922,7.285030741535024,24905.826095833232,21169.952181458248,0.85,0.9188089575459691,0.6971201946390888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508372319624012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.65897275672,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.0406982256,1540.8935424167237,0.42963653841881916,0.07441604194593526,6.112851554438009,3.265709044172401
2938.0,-29.893246379112774,5.115849175101311,35.02095809302068,24.25688471356409,5.060820772408442,-26.39782428392489,-39.960477327089734,1.565398677220404,0.3564594247881132,-4.998999355522099,40.04319217431852,48225.38287439801,15338.699600191756,15338.699600191756,63564.08247458977,88073.00723075996,88073.00723075996,15338.699600191756,103411.70683095172,103411.70683095172,103411.70683095172,128317.54802256178,104110.27074412785,64263.14374132756,44274.58555866698,24905.84119161006,0.0,69180.42675027704,21169.96501286855,1540.894737719606,0.0,0.8867674420385816,2.8121962368895947,0.0014959080323721466,354669.8228821703,1556396.392789225,4.38829664204698,1556396.392789225,4.38829664204698,0.85,0.09580348140258824,4.564652377983593,1.2680821902630854,1.0,0.0,4.564652377984493,1.2844099897177077,1.2847132260411636,3.553890435706459,19386.740282641244,1976.897338300158,2034.6934298245008,2034.6934298245008,7.5385801985485195,5.115849175101311,0.4429996688941955,4.672849506207116,3.266184293247356,3.266184293247356,0.9331955123563874,0.0,0.0,0.00023607768540477537,1.000162430748408,0.00023603934535725525,198.83408048779813,0.0,7.660384661688328e-06,21.70953013122472,0.050595173582364414,7.920909480806417e-05,0.0001568685905967112,0.0007160505850982124,0.09580348140236196,0.08165784662592585,0.01414563477643612,0.09580363291284084,0.0816578466261187,0.014145634776469528,0.4296347121441202,0.4296347121441202,0.07442586323774593,0.0,5.375147236850069,5.049282188086067,7.265052921828101,5.355458780310187,5.0221109197009355,7.2889723365349255,24905.84119161006,21169.96501286855,0.85,0.9188159926222951,0.6970957702888829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508466251705654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.54366102853,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.012923876631,1540.894737719606,0.4296347121441202,0.07442586323774593,6.112851554438009,3.266184293247356
2939.0,-29.894799840939736,5.116758115521086,35.021003940214804,24.256198934186273,5.060476150384494,-26.39925708467417,-39.96176077108828,1.5649333941185555,0.3517729600492885,-4.999153393392216,40.043251596788025,48223.7953454864,15340.927149627021,15340.927149627021,63564.72249511342,88071.43591017187,88071.43591017187,15340.927149627021,103412.3630597989,103412.3630597989,103412.3630597989,128318.21759735215,104109.25188792234,64262.10592490341,44274.60662557658,24905.854537553256,0.0,69180.46116312983,21169.976356920266,1540.897025711383,0.0,0.8867664428406379,2.8122395755663083,0.0014959080323721466,354667.6934724057,1556398.9572363035,4.388330219756529,1556398.9572363035,4.388330219756529,0.85,0.09580516132564378,4.564652377983593,1.2680798516748477,1.0,0.0,4.564652377983257,1.2844122442635781,1.2847154318723195,3.5538841975153783,19386.550557837916,1976.8779917543623,2034.6934298245008,2034.6934298245008,7.539674982363427,5.116758115521086,0.44390432385470824,4.672853791666378,3.266655626205379,3.266655626205379,0.9333301789158226,0.0,0.0,0.00023603934535725525,1.000161558082705,0.0002360012174530475,198.83536245496322,0.0,7.62330809452137e-06,21.604455139873565,0.050602796890458934,7.919759509736767e-05,0.0001568417502598876,0.0007159280682909046,0.09580516132523882,0.08165765098420015,0.014147510341038672,0.09580514364367398,0.0816576509845453,0.014147510341098471,0.4296328793449479,0.4296328793449479,0.07443559213525433,0.0,5.370391758210985,5.042643320764967,7.2710147914167464,5.35092635344148,5.01579677041434,7.29456124686908,24905.854537553256,21169.976356920266,0.85,0.9188247870338084,0.6970724758797586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450855974371994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.438586037184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.985244887019,1540.897025711383,0.4296328793449479,0.07443559213525433,6.112851554438009,3.266655626205379
2940.0,-29.896346914798393,5.11764891156476,35.021048432912075,24.255516996514075,5.060140194615624,-26.400683268006382,-39.963035623636074,1.5644765478233638,0.34692524726114016,-4.999295958050745,40.043303837902286,48222.19871935011,15343.104474759102,15343.104474759102,63565.30319410921,88069.84216175778,88069.84216175778,15343.104474759102,103412.94663651689,103412.94663651689,103412.94663651689,128318.7727197731,104108.21166283517,64261.060715163214,44274.61216407995,24905.826083256205,0.0,69180.43824733615,21169.952170767774,1540.896679974955,0.0,0.886765528036895,2.812286362779795,0.0014959080323721466,354665.722676531,1556401.2117661242,4.38836096147251,1556401.2117661242,4.38836096147251,0.85,0.09580680882564549,4.564652377983593,1.268077511438169,1.0,0.0,4.56465237798388,1.2844144589332631,1.2847175980901997,3.553878069680596,19386.35685385985,1976.8582394456669,2034.6934298245008,2034.6934298245008,7.540745082212459,5.11764891156476,0.4448003335708419,4.672848577993918,3.2671229051905133,3.2671229051905133,0.9334636871972896,0.0,0.0,0.0002360012174530475,1.0001608957309658,0.0002359632519731402,198.83663916504153,0.0,7.581175652798483e-06,21.485051800030902,0.05061037806611173,7.918617389442929e-05,0.0001568150435586182,0.0007158061614834472,0.09580680882529333,0.08165743960501315,0.014149369220280176,0.09580661722092047,0.0816574396053133,0.014149369220332187,0.4296310432024513,0.4296310432024513,0.07444524697529731,0.0,5.365641905294638,5.03605598522671,7.276714445715527,5.346221205311906,5.009437381071166,7.299234422179211,24905.826083256205,21169.952170767774,0.85,0.9188334853683419,0.6970496276265921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450865273344007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.31918269734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.957682322447,1540.896679974955,0.4296310432024513,0.07444524697529731,6.112851554438009,3.2671229051905133
2941.0,-29.897885705112103,5.118522293959563,35.02109182276712,24.254889087192737,5.059860203055269,-26.40209639861902,-39.96429339805616,1.5640708965622743,0.3418334247277244,-4.999401537528576,40.04336070016312,48220.56240520742,15345.194112623556,15345.194112623556,63565.756517830974,88068.23977855005,88068.23977855005,15345.194112623556,103413.43389117361,103413.43389117361,103413.43389117361,128319.25061379952,104107.1846890287,64259.99710110187,44274.652875474254,24905.816722625917,0.0,69180.46959810017,21169.94421423203,1540.8966062318925,0.0,0.8867647847471294,2.812340655359534,0.0014959080323721466,354664.26316467347,1556403.665730041,4.388385939542463,1556403.665730041,4.388385939542463,0.85,0.09580842899767411,4.564652377983593,1.2680750195449222,1.0,0.0,4.564652377982472,1.284416433914307,1.2847195247713408,3.5538726050652003,19386.16561744945,1976.8387387588473,2034.6934298245008,2034.6934298245008,7.541772086002721,5.118522293959563,0.44569996901428954,4.672822324945273,3.26758622552289,3.26758622552289,0.9335960644351113,0.0,0.0,0.0002359632519731402,1.0001600361949765,0.00023592549535456572,198.83790905351916,0.0,7.548928429055172e-06,21.393663167942357,0.050617926994540784,7.917490718397333e-05,0.00015678834478916688,0.000715684290881982,0.0958084289974503,0.08165721634772884,0.014151212649721462,0.09580838192297542,0.08165721634791959,0.014151212649754517,0.42962920308564523,0.42962920308564523,0.0744548306362201,0.0,5.360830580751895,5.02950245579143,7.2817972432141005,5.341234962256294,5.003089417071237,7.30192213707835,24905.816722625917,21169.94421423203,0.85,0.9188396217474738,0.6970256589083872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508745341909217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.22779406525,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.930195948114,1540.8966062318925,0.42962920308564523,0.0744548306362201,6.112851554438009,3.26758622552289
2942.0,-29.89941760339526,5.119378078367611,35.021134191613896,24.254225205536954,5.059541303035634,-26.403507216501637,-39.96555075338108,1.5636309161421127,0.33686138329767346,-4.999542557003737,40.04341774036355,48218.95798771772,15347.305871034148,15347.305871034148,63566.26385875187,88066.6507014341,88066.6507014341,15347.305871034148,103413.95657246825,103413.95657246825,103413.95657246825,128319.78712257618,104106.15001725897,64258.944823622835,44274.67243737348,24905.830550107923,0.0,69180.5029874814,21169.955967591733,1540.898708836824,0.0,0.886763860420211,2.8123892554331986,0.0014959080323721466,354662.31374396983,1556406.1273761063,4.388417001361113,1556406.1273761063,4.388417001361113,0.85,0.09581005072328466,4.564652377983593,1.268072630404495,1.0,0.0,4.564652377982133,1.2844185689753607,1.28472161183839,3.5538666975400584,19385.972947574188,1976.8190918992916,2034.6934298245008,2034.6934298245008,7.542809961478033,5.119378078367611,0.4465698756576,4.672808202710011,3.2680457773979303,3.2680457773979303,0.9337273649708372,0.0,0.0,0.00023592549535456572,1.0001593213606927,0.00023588791337123645,198.83917326853393,0.0,7.507447090279778e-06,21.27610505385289,0.05062543444163106,7.916364570887538e-05,0.00015676184964569034,0.0007155633497623068,0.09581005072293683,0.08165700892503015,0.014153041797906676,0.09581006845557184,0.08165700892532661,0.01415304179795805,0.42962735744873815,0.42962735744873815,0.0744643237309704,0.0,5.356028740655233,5.023003377868292,7.286627805816067,5.336403940301409,4.996740744030319,7.305674042401222,24905.830550107923,21169.955967591733,0.85,0.9188465118597726,0.6970021307367945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450883745564138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.110235951164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.902823951672,1540.898708836824,0.42962735744873815,0.0744643237309704,6.112851554438009,3.2680457773979303
2943.0,-29.900941610039443,5.120216540751721,35.02117541507294,24.253561498504155,5.059220171620904,-26.404911153908657,-39.966806991118915,1.5631897154899923,0.33190772482652164,-4.999682392674837,40.043469115668486,48217.38728992468,15349.384513906898,15349.384513906898,63566.77180383158,88065.07287877967,88065.07287877967,15349.384513906898,103414.45739268657,103414.45739268657,103414.45739268657,128320.27334281322,104105.12196576459,64257.921314576306,44274.6673902092,24905.815950126645,0.0,69180.48334033585,21169.943557607647,1540.8991842367132,0.0,0.8867629626255573,2.81243775635033,0.0014959080323721466,354660.3806962035,1556408.3445485549,4.388447171610493,1556408.3445485549,4.388447171610493,0.8499999999999999,0.0958116457352349,4.564652377983593,1.2680703072017065,1.0,0.0,4.564652377983923,1.2844207093879396,1.2847237044823825,3.553860775227433,19385.781510483725,1976.7995707488005,2034.6934298245008,2034.6934298245008,7.543831561509901,5.120216540751721,0.4474270290722613,4.6727895116794596,3.2685014761842908,3.2685014761842908,0.9338575646240831,0.0,0.0,0.00023588791337123645,1.0001585025279882,0.00023585053046593026,198.84043098494416,0.0,7.472770494984275e-06,21.177831582785434,0.050632907212126044,7.915239572227056e-05,0.00015673551764896587,0.0007154431533508414,0.09581164573489627,0.08165679224203608,0.014154853492860197,0.09581165329963368,0.08165679224232468,0.014154853492910223,0.4296255063301223,0.4296255063301223,0.07447373245906395,0.0,5.351223941645117,5.016551964117809,7.291160698716283,5.331590117501378,4.99048223622998,7.309018451537668,24905.815950126645,21169.943557607647,0.85,0.9188541151282882,0.6969796243359204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508929157917692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.011962480094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.875538732562,1540.8991842367132,0.4296255063301223,0.07447373245906395,6.112851554438009,3.2685014761842908
2944.0,-29.90245870190944,5.121037971401579,35.02121552718891,24.252907290961616,5.058904585128423,-26.406308312222293,-39.968054637406,1.562754195441119,0.3269748256330445,-4.999819575290662,40.04351919185844,48215.809989323,15351.42832201699,15351.42832201699,63567.23831133999,88063.51330841989,88063.51330841989,15351.42832201699,103414.94163043688,103414.94163043688,103414.94163043688,128320.74069456136,104104.11154988309,64256.89089791839,44274.68961329411,24905.799064124487,0.0,69180.4886774186,21169.929204505814,1540.899499018262,0.0,0.8867620830335358,2.8124862982021046,0.0014959080323721466,354658.4843315389,1556410.5056581951,4.388476730203483,1556410.5056581951,4.388476730203483,0.85,0.09581322047222073,4.564652377983593,1.268067939491011,1.0,0.0,4.564652377983022,1.2844228228366987,1.284725770411748,3.5538549275404314,19385.593357382862,1976.7803844720536,2034.6934298245008,2034.6934298245008,7.54483604114311,5.121037971401579,0.4482723180855599,4.672765653316019,3.2689533758007765,3.2689533758007765,0.9339866788002219,0.0,0.0,0.00023585053046593026,1.0001577852728232,0.00023581332259648905,198.84168300872292,0.0,7.433233002552114e-06,21.065782329232693,0.05064034044512859,7.914122413757613e-05,0.00015670930632835411,0.0007153235077838808,0.0958132204718941,0.08165657144721149,0.014156649024682607,0.09581323151534063,0.08165657144748986,0.014156649024730867,0.4296236493850474,0.4296236493850474,0.07448305885557863,0.0,5.346419835107611,5.010159081255438,7.295357605527386,5.3267944009236885,4.984328512968432,7.311876490704776,24905.799064124487,21169.929204505814,0.85,0.9188607875805473,0.6969567707760536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450902038888375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.899913226545,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.84836054601,1540.899499018262,0.4296236493850474,0.07448305885557863,6.112851554438009,3.2689533758007765
2945.0,-29.90396864200649,5.12184222587225,35.021254428281644,24.25222807740795,5.058547283815065,-26.407703204805618,-39.96930563645435,1.5622818466139146,0.3224309486023458,-4.999988591812172,40.04356414192327,48214.283728341536,15353.48946351954,15353.48946351954,63567.77319186107,88062.03019776758,88062.03019776758,15353.48946351954,103415.51966128712,103415.51966128712,103415.51966128712,128321.29104374285,104103.15518130349,64255.88903405671,44274.74016360753,24905.771382455736,0.0,69180.51154606327,21169.905675087375,1540.8999654663692,0.0,0.8867610599605009,2.8125260445633242,0.0014959080323721466,354656.14791699906,1556412.4455445032,4.388511110510211,1556412.4455445032,4.388511110510211,0.85,0.09581478777508813,4.564652377983593,1.26806571519468,1.0,0.0,4.564652377984791,1.2844251081248055,1.2847280084456594,3.5538486044139623,19385.41526862049,1976.7622244722195,2034.6934298245008,2034.6934298245008,7.545849039697265,5.12184222587225,0.44908980299091894,4.672752422881331,3.26940153494807,3.26940153494807,0.9341147242708772,0.0,0.0,0.00023581332259648905,1.0001570433399398,0.00023577629549956518,198.84292914408744,0.0,7.398475380859035e-06,20.967279229354506,0.05064773892050945,7.913002399540196e-05,0.00015668329860108707,0.0007152047915497654,0.09581478777464138,0.08165635764066777,0.014158430133973606,0.09581450401948902,0.0816563576410485,0.014158430134039625,0.4296217870287365,0.4296217870287365,0.07449230202560271,0.0,5.341713628769639,5.003893092102658,7.299483803629073,5.322419540414501,4.978509536703598,7.315657282656275,24905.771382455736,21169.905675087375,0.85,0.9188682155022083,0.6969344783789068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450911120700127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.80141012667,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.821270085213,1540.8999654663692,0.4296217870287365,0.07449230202560271,6.112851554438009,3.26940153494807
2946.0,-29.905471071800967,5.122630264073024,35.02129225624126,24.251599853765242,5.058265197625828,-26.409083814867923,-39.970531839039154,1.5618779406928576,0.31718106074526986,-5.000101178811562,40.043610686372084,48212.6775482909,15355.435415907148,15355.435415907148,63568.11296419805,88060.43616575697,88060.43616575697,15355.435415907148,103415.87158166412,103415.87158166412,103415.87158166412,128321.60718391939,104102.11896809496,64254.83821482727,44274.75639251965,24905.735602255274,0.0,69180.49199477493,21169.875261916983,1540.8986839213492,0.0,0.8867603183400153,2.812581605978541,0.0014959080323721466,354654.5915675535,1556414.454240724,4.388536032654924,1556414.454240724,4.388536032654924,0.85,0.09581631340684174,4.564652377983593,1.2680632831947882,1.0,0.0,4.564652377984824,1.2844270730397955,1.284729926262945,3.5538431677406455,19385.22231170848,1976.7425483430611,2034.6934298245008,2034.6934298245008,7.546805425735122,5.122630264073024,0.4499206723140583,4.672709591758966,3.2698458816657245,3.2698458816657245,0.9342416804759213,0.0,0.0,0.00023577629549956518,1.000156264087112,0.000235739457888382,198.84416909494766,0.0,7.362576410043606e-06,20.86554154606358,0.05065510149691949,7.911904727701145e-05,0.00015665724822255372,0.0007150858806274458,0.09581631340660511,0.08165611931751096,0.014160194089094153,0.09581623701101498,0.08165611931771262,0.014160194089129123,0.42961992377973335,0.42961992377973335,0.0745014771227105,0.0,5.336899552932607,4.997609573626107,7.302976100580224,5.317282239556846,4.972263202166232,7.316724614819407,24905.735602255274,21169.875261916983,0.85,0.9188733865754992,0.6969114581019793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509201598067656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.69967244338,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.794272328538,1540.8986839213492,0.42961992377973335,0.0745014771227105,6.112851554438009,3.2698458816657245
2947.0,-29.906966180866526,5.123402088499316,35.02132924490732,24.250963108520978,5.057970045160518,-26.41045914233393,-39.97175716850904,1.5614630066279422,0.31201500062667265,-5.000232851970979,40.043661895743334,48211.10335564513,15357.381068844956,15357.381068844956,63568.48442449009,88058.86278342493,88058.86278342493,15357.381068844956,103416.2438522699,103416.2438522699,103416.2438522699,128321.98685303697,104101.09405901314,64253.81009877158,44274.75995582395,24905.74300076707,0.0,69180.50295659102,21169.881550652008,1540.9003482954743,0.0,0.8867594626721056,2.8126338503683126,0.0014959080323721466,354652.7713868568,1556416.6642610095,4.388564787396694,1556416.6642610095,4.388564787396694,0.85,0.09581783869382089,4.564652377983593,1.268060852843337,1.0,0.0,4.56465237798122,1.2844290891321108,1.2847318955128693,3.5538375894833787,19385.03145977773,1976.7230868622546,2034.6934298245008,2034.6934298245008,7.547761664601031,5.123402088499316,0.4507303328863008,4.672671755613015,3.270286676899412,3.270286676899412,0.9343676219712606,0.0,0.0,0.000235739457888382,1.0001555045250834,0.00023570280503562411,198.8454030175568,0.0,7.3249441871628e-06,20.758891826419376,0.050662426441106655,7.910807978074789e-05,0.0001566313781076341,0.0007149677925458593,0.09581783869351553,0.08165589513293435,0.014161943560581175,0.09581802785866082,0.08165589513319459,0.01416194356062631,0.42961805457580465,0.42961805457580465,0.0745105620556142,0.0,5.33204854739688,4.991349546092522,7.306080315899862,5.312247852597636,4.966060869222417,7.318238896466198,24905.74300076707,21169.881550652008,0.85,0.9188786104139438,0.6968885928148911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509291540604257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.59302272373,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.767374696921,1540.9003482954743,0.42961805457580465,0.0745105620556142,6.112851554438009,3.270286676899412
2948.0,-29.908453336216535,5.124157368054455,35.0213651397881,24.25027862135323,5.057610142548753,-26.411833785623767,-39.9729899019934,1.560990591955963,0.30732548517954683,-5.000410351098896,40.04370401378196,48209.6029811758,15359.366453383378,15359.366453383378,63568.96943455918,88057.36762234743,88057.36762234743,15359.366453383378,103416.73407573081,103416.73407573081,103416.73407573081,128322.45517619234,104100.11402341726,64252.822252875674,44274.7686339351,24905.721100461524,0.0,69180.48973439663,21169.862935392295,1540.9014244291197,0.0,0.8867584066567831,2.812674522700447,0.0014959080323721466,354650.3177436074,1556418.4819324315,4.388600274870291,1556418.4819324315,4.388600274870291,0.85,0.09581935563934049,4.564652377983593,1.268058717562817,1.0,0.0,4.564652377983043,1.2844313736038455,1.2847341334426472,3.5538312686773867,19384.84896389688,1976.7044774614042,2034.6934298245008,2034.6934298245008,7.548737430536736,5.124157368054455,0.4515062399071237,4.672651128147331,3.2707238943747985,3.2707238943747985,0.9344925412499424,0.0,0.0,0.00023570280503562411,1.0001546790932265,0.0002356663523779343,198.84663038930094,0.0,7.2882512783841225e-06,20.654904122940604,0.050669714692385036,7.90970474320135e-05,0.00015660575760361063,0.0007148508438512434,0.09581935563886212,0.08165567874295453,0.014163676895907595,0.09581936625322784,0.08165567874336219,0.01416367689597831,0.42961617784404044,0.42961617784404044,0.0745195536417336,0.0,5.327282679961286,4.985186079288951,7.3092039142991325,5.307735836278425,4.960196524313176,7.321349991834438,24905.721100461524,21169.862935392295,0.85,0.9188857968282437,0.6968670381818057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509381045944107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.48903502025,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.740573642915,1540.9014244291197,0.42961617784404044,0.0745195536417336,6.112851554438009,3.2707238943747985
2949.0,-29.909934481993297,5.124896513589189,35.021399776169766,24.2496081738733,5.0572606750572655,-26.41320197538013,-39.97421400910241,1.5605281684445782,0.3026397350964771,-5.000574683089483,40.04373914655942,48208.09178087386,15361.302535831957,15361.302535831957,63569.39431670582,88055.88891679658,88055.88891679658,15361.302535831957,103417.19145262854,103417.19145262854,103417.19145262854,128322.84885261161,104099.15248614045,64251.82624307871,44274.806936735265,24905.657399983065,0.0,69180.46433671833,21169.808789985604,1540.899830578549,0.0,0.8867574429517003,2.8127166830368338,0.0014959080323721466,354648.0461269735,1556419.9981449458,4.388632660301491,1556419.9981449458,4.388632660301491,0.85,0.09582083984631237,4.564652377983593,1.2680564679903914,1.0,0.0,4.564652377983964,1.2844336109555965,1.2847363244983194,3.553825078267432,19384.66991265319,1976.68621931579,2034.6934298245008,2034.6934298245008,7.549688965750933,5.124896513589189,0.45227571230363495,4.672620801285554,3.271157407188098,3.271157407188098,0.9346164020537423,0.0,0.0,0.0002356663523779343,1.000154055861386,0.0002356300521872762,198.8478528145224,0.0,7.248488150353729e-06,20.54221541810247,0.05067696318053539,7.908609369251579e-05,0.0001565802586854185,0.0007147344501536817,0.09582083984590213,0.08165544589714703,0.014165393948755104,0.09582059928036499,0.08165544589749663,0.01416539394881575,0.4296142967746737,0.4296142967746737,0.07452847379580926,0.0,5.3225605658222435,4.979106199651483,7.312139626424084,5.3032144181859735,4.9544760001655845,7.323559967179619,24905.657399983065,21169.808789985604,0.85,0.9188922758207858,0.6968454496956428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509470076177073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.37634631541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.713882091373,1540.899830578549,0.4296142967746737,0.07452847379580926,6.112851554438009,3.271157407188098
2950.0,-29.911407232516435,5.1256205488178574,35.02143353073272,24.249001778103434,5.057003522869698,-26.4145533764776,-39.97541293557731,1.5601496668306323,0.2971249447495552,-5.000676268598763,40.043782734155535,48206.50332816573,15363.115772559751,15363.115772559751,63569.61910072548,88054.28068494714,88054.28068494714,15363.115772559751,103417.3964575069,103417.3964575069,103417.3964575069,128323.02104790416,104098.09993658021,64250.79073739978,44274.78799908937,24905.624590397252,0.0,69180.41258948663,21169.780901837665,1540.8985764733468,0.0,0.8867567680197985,2.81277700754851,0.0014959080323721466,354646.64188186475,1556421.8792405496,4.388655341501878,1556421.8792405496,4.388655341501878,0.85,0.0958222897854351,4.564652377983593,1.2680539887351916,1.0,0.0,4.564652377983405,1.2844354556145832,1.2847381229643735,3.55381997439449,19384.473913691578,1976.6662329839016,2034.6934298245008,2034.6934298245008,7.550580125422074,5.1256205488178574,0.4530622753259612,4.672558273491896,3.2715873117045,3.2715873117045,0.9347392319155714,0.0,0.0,0.0002356300521872762,1.0001531844461164,0.00023559396285656762,198.8490683240692,0.0,7.21821496912277e-06,20.45642122249393,0.05068418139550451,7.907536663756486e-05,0.00015655468554971134,0.0007146177176789634,0.0958222897852387,0.0816551945395234,0.014167095245715295,0.09582250342997928,0.08165519453969076,0.01416709524574433,0.42961241319720184,0.42961241319720184,0.07453732748821491,0.0,5.317676152421711,4.972966944308212,7.314314216142009,5.2978012133482935,4.9482185290420375,7.322813180013554,24905.624590397252,21169.780901837665,0.85,0.9188962123996667,0.6968230099207545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509558747676754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.290552119804,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.687261359772,1540.8985764733468,0.42961241319720184,0.07453732748821491,6.112851554438009,3.2715873117045
2951.0,-29.912874371449803,5.126328827609686,35.021466454966124,24.248345230612927,5.056664268089644,-26.415907937057774,-39.97662736857308,1.559697833697903,0.29240950828568657,-5.000847591473605,40.04382605784828,48205.015350215544,15365.00654498063,15365.00654498063,63570.02189519617,88052.8189969693,88052.8189969693,15365.00654498063,103417.82554194993,103417.82554194993,103417.82554194993,128323.45196246442,104097.15369475711,64249.816356171505,44274.819265095124,24905.626420514483,0.0,69180.44568560961,21169.78245743731,1540.9009578353705,0.0,0.8867557390569009,2.812818748000644,0.0014959080323721466,354644.27364739217,1556423.7489486656,4.388689920018706,1556423.7489486656,4.388689920018706,0.85,0.09582375739488729,4.564652377983593,1.268051791363396,1.0,0.0,4.564652377984174,1.2844376427134472,1.2847402642217025,3.5538139230648103,19384.29771066821,1976.6482652759312,2034.6934298245008,2034.6934298245008,7.551509391911643,5.126328827609686,0.45380473663496623,4.672524090974719,3.2720138898544637,3.2720138898544637,0.9348611113869897,0.0,0.0,0.00023559396285656762,1.0001526025630507,0.0002355580160995637,198.85027921520432,0.0,7.17632978783882e-06,20.337718618735217,0.05069135772529235,7.906450221374286e-05,0.00015652946064282475,0.0007145025747477591,0.09582375739443176,0.08165497373674559,0.014168783657686175,0.09582396229526971,0.08165497373713376,0.01416878365775352,0.42961051995786664,0.42961051995786664,0.0745460837936666,0.0,5.312886239236889,4.9669456605740265,7.316447765655312,5.293257099759273,4.942536586579649,7.324645537537947,24905.626420514483,21169.78245743731,0.85,0.9189015951717051,0.6968011679092548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509646917604977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.171849516046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.660759441558,1540.9009578353705,0.42961051995786664,0.0745460837936666,6.112851554438009,3.2720138898544637
2952.0,-29.914334081552784,5.127021547774665,35.021498225465706,24.247675167303555,5.056309800484338,-26.41725733185706,-39.977837226446695,1.5592330507889591,0.2877469341270853,-5.001021888882954,40.04385830090284,48203.542276105574,15366.87358020255,15366.87358020255,63570.41585630812,88051.36522564328,88051.36522564328,15366.87358020255,103418.23880584583,103418.23880584583,103418.23880584583,128323.80679928351,104096.20499071787,64248.8459232122,44274.84340833964,24905.56799343768,0.0,69180.41140177732,21169.732794422027,1540.8999797037438,0.0,0.8867547350700133,2.8128594527863497,0.0014959080323721466,354641.8643079981,1556425.1404539773,4.388723659263924,1556425.1404539773,4.388723659263924,0.85,0.09582519317043067,4.564652377983593,1.268049626410939,1.0,0.0,4.56465237798188,1.284439890073596,1.2847424659374909,3.5538077050238965,19384.121049146896,1976.6302508141819,2034.6934298245008,2034.6934298245008,7.552426992172472,5.127021547774665,0.45453378423606594,4.672487763538599,3.272436921538028,3.272436921538028,0.9349819775822937,0.0,0.0,0.0002355580160995637,1.0001518316236961,0.00023552225637296203,198.8514839879105,0.0,7.1480226671091e-06,20.257496238587187,0.05069850574795946,7.905368009155903e-05,0.0001565043360080047,0.0007143878895236818,0.09582519316998352,0.08165473845843627,0.014170454711547256,0.09582517965883659,0.0816547384588173,0.014170454711613385,0.42960862205314815,0.42960862205314815,0.0745547611495092,0.0,5.308157641388334,4.961011891805811,7.318490821984312,5.288768823010059,4.936947208928132,7.326320751266508,24905.56799343768,21169.732794422027,0.85,0.9189077452447026,0.6967802199983328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509734752598225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.091627135895,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.63432085051,1540.8999797037438,0.42960862205314815,0.0745547611495092,6.112851554438009,3.272436921538028
